time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1581.0,-29.936598815695348,5.068229229354224,35.01115560315171,24.15465615866708,5.027116488928672,-26.440218296549276,-39.96521806167436,1.5307359697739453,-0.006422143895008503,-4.996692474554911,40.02183554398522,42383.73591508977,25779.8178957542,25779.8178957542,68163.55381084397,77433.91246899917,77433.91246899917,25779.8178957542,103213.73036475337,103213.73036475337,103213.73036475337,128035.45685376022,91588.29027021643,56538.11371627183,38944.640615494,24821.72648900685,0.0,63766.36710450085,21098.467515655822,1536.2122007350447,0.0,0.8868564956247682,2.8172222383820213,0.0014959135982669303,354701.71425887884,1555474.9289029175,4.385304232749366,1555474.9289029175,4.385304232749366,0.85,0.09569335938294596,4.027634451161993,1.2672519304463639,1.0,0.0,4.027634451161997,1.2845743445039868,1.2848762062071695,3.1353844706568426,19328.975276597863,1971.0069469796376,4632.441516551485,4632.441516551485,5.565060628103817,5.068229229354224,-2.336076750286613,7.404305979640837,3.4644111366832115,3.4644111366832115,0.9898317533380604,0.0,0.0,0.0002349774382947226,7.916662531069182e-05,0.00015581081298403078,0.0006275489982380407,0.09569335938298149,0.07183982762806035,0.02385353175492114,0.0956931672053324,0.07183982762803368,0.023853531754912286,0.37796432583185136,0.37796432583185136,0.12549840869796156,0.0,4.997918799461559,4.712321396518178,5.860182006309174,4.990270330659882,4.709705170842312,5.837304159286475,24821.72648900685,21098.467515655822,0.85,1.0689577736040219,0.6646722690918074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451111749816781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.91118477431,1536.2122007350447,0.37796432583185136,0.12549840869796156,6.112874298809886,3.4644111366832115
1582.0,-29.937226391337163,5.067981760716656,35.011138057995794,24.154405120667093,5.026945414500035,-26.440800311054236,-39.96576679693533,1.5305193342086336,-0.008597285386940712,-4.996833053241155,40.02180016748768,42383.296123681714,25779.696236508153,25779.696236508153,68162.99236018986,77433.58659520045,77433.58659520045,25779.696236508153,103213.28283170861,103213.28283170861,103213.28283170861,128034.91188240718,91588.1484395129,56537.857967959775,38944.76719061458,24821.629050698568,0.0,63766.396241313145,21098.384693093783,1536.2100167920307,0.0,0.8868559085467917,2.8172344067511492,0.0014959135982669303,354699.7707704896,1555473.402872947,4.385323958608996,1555473.402872947,4.385323958608996,0.85,0.09569340668029383,4.027634451161993,1.2672516963677483,1.0,0.0,4.027634451163371,1.284575389295969,1.2848772315383339,3.135381920534379,19328.94534436358,1971.0038947411788,4632.441516551485,4632.441516551485,5.565034365657628,5.067981760716656,-2.336205560734586,7.404187321451243,3.4644503073260826,3.4644503073260826,0.9898429449503093,0.0,0.0,0.0002349620983563994,7.916171086865513e-05,0.00015580038748774428,0.0006275070081500268,0.09569340668039772,0.07183963658822848,0.023853770092169237,0.0956933811420724,0.07183963658815049,0.02385377009214334,0.37796318932949885,0.37796318932949885,0.1254996190090168,0.0,4.996037774183662,4.711720872342141,5.854414713523113,4.988235767854235,4.709052710606841,5.831076389275211,24821.629050698568,21098.384693093783,0.85,1.0689484803600715,0.6646650684678698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511155233736033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.900694333885,1536.2100167920307,0.37796318932949885,0.1254996190090168,6.112874298809886,3.4644503073260826
1583.0,-29.937852677044663,5.0677349034224255,35.01112055748819,24.154136690218024,5.026751329958263,-26.44138346573572,-39.96632698746396,1.5302821186408246,-0.010586484353666492,-4.996992043100135,40.021766377650096,42382.90961960497,25779.622875307683,25779.622875307683,68162.53249491265,77433.28341653576,77433.28341653576,25779.622875307683,103212.90629184345,103212.90629184345,103212.90629184345,128034.45378807171,91588.01946697997,56537.64567001477,38944.85977440578,24821.54749622826,0.0,63766.40727063404,21098.315371794022,1536.2091616847742,0.0,0.886855222064806,2.817241982235093,0.0014959135982669303,354697.5727592731,1555471.9452875142,4.3853470244725505,1555471.9452875142,4.3853470244725505,0.85,0.09569347602743249,4.027634451161993,1.2672515661409127,1.0,0.0,4.027634451161629,1.28457653026754,1.2848783531133399,3.1353791356620486,19328.91812574324,1971.0011192143331,4632.441516551485,4632.441516551485,5.565018529256843,5.0677349034224255,-2.3363478654995946,7.40408276892202,3.4644893696693404,3.4644893696693404,0.9898541056198116,0.0,0.0,0.00023494679086791986,7.91566941248161e-05,0.00015579009674310376,0.0006274655607923845,0.09569347602740083,0.07183946469630596,0.023854011331094875,0.09569351112036684,0.07183946469632971,0.023854011331102775,0.37796205191008114,0.37796205191008114,0.12550081083010284,0.0,4.994173875604702,4.7111215142385845,5.848713154144889,4.986405558746469,4.708423170881758,5.825602322134955,24821.54749622826,21098.315371794022,0.85,1.0689410837530928,0.6646588922553791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511192812904092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.89023527467,1536.2091616847742,0.37796205191008114,0.12550081083010284,6.112874298809886,3.4644893696693404
1584.0,-29.938476848094716,5.067488506457326,35.01110296465305,24.153854988422268,5.026541267130382,-26.441966314793017,-39.966887108143396,1.5300307338202288,-0.01242994156336863,-4.997157995121491,40.02172868740334,42382.53200473106,25779.567635811938,25779.567635811938,68162.09964054299,77432.9911800389,77432.9911800389,25779.567635811938,103212.55881585083,103212.55881585083,103212.55881585083,128034.00504908423,91587.8941144838,56537.4349391419,38944.95463926878,24821.44623323339,0.0,63766.40087250217,21098.22929824838,1536.2073430430942,0.0,0.8868545142795466,2.817246829848502,0.0014959135982669303,354695.2785085956,1555470.3194521295,4.38537080615364,1555470.3194521295,4.38537080615364,0.85,0.09569353664924164,4.027634451161993,1.2672514881147077,1.0,0.0,4.027634451163301,1.2845777373968768,1.284879540929192,3.1353761893178715,19328.891671102672,1970.9984215917436,4632.441516551485,4632.441516551485,5.5650066047683096,5.067488506457326,-2.3364954042211523,7.403983910678479,3.464528203986775,3.464528203986775,0.9898652011390786,0.0,0.0,0.0002349315359793816,7.915167830036893e-05,0.00015577985767901268,0.0006274243215851036,0.09569353664923227,0.07183928829381947,0.023854248355412812,0.09569348612116625,0.07183928829382649,0.023854248355415154,0.3779609134274036,0.3779609134274036,0.1255019880021784,0.0,4.992349873132071,4.710535060601956,5.843133446553907,4.984728053558115,4.7078751587650345,5.820496590143648,24821.44623323339,21098.22929824838,0.85,1.0689344028813828,0.6646530370982185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451123031501625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.879781137952,1536.2073430430942,0.3779609134274036,0.1255019880021784,6.112874298809886,3.464528203986775
1585.0,-29.93909875687814,5.067243149481808,35.01108533173033,24.153614218253665,5.026371405116265,-26.442543107095904,-39.96743500521404,1.529815755325428,-0.014406574495694713,-4.997296165535239,40.02169233410606,42382.11336315421,25779.442837062237,25779.442837062237,68161.55620021645,77432.70181634887,77432.70181634887,25779.442837062237,103212.1446534111,103212.1446534111,103212.1446534111,128033.4885624228,91587.78699746002,56537.1985442306,38945.098281366016,24821.3439090117,0.0,63766.44219037771,21098.142322659944,1536.204838589341,0.0,0.8868539429783819,2.8172566719466854,0.0014959135982669303,354693.3683414975,1555468.7512896447,4.385390001969378,1555468.7512896447,4.385390001969378,0.85,0.09569356962454417,4.027634451161993,1.2672513155778873,1.0,0.0,4.027634451162135,1.2845787741530728,1.2848805584040357,3.1353736588224623,19328.86906491253,1970.9961164018837,4632.441516551485,4632.441516551485,5.564979664600958,5.067243149481808,-2.3366225102006672,7.4038656596824755,3.4645667657413406,3.4645667657413406,0.9898762187832402,0.0,0.0,0.00023491633728874262,7.914677222139157e-05,0.00015576956506735103,0.0006273828667077827,0.09569356962467819,0.07183909227401607,0.02385447735066212,0.09569360277513807,0.07183909227391547,0.02385447735062871,0.37795977447741713,0.37795977447741713,0.1255031570463478,0.0,4.990512396363215,4.709969726325994,5.837435804970539,4.982889591039566,4.70744688544778,5.814380750284727,24821.3439090117,21098.142322659944,0.85,1.068925187902391,0.6646460411986044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511267690686411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.869348488683,1536.204838589341,0.37795977447741713,0.1255031570463478,6.112874298809886,3.4645667657413406
1586.0,-29.939718975051434,5.0669981231640735,35.011067677045574,24.153327906411164,5.026156695267201,-26.443122862763907,-39.9679908650927,1.5295605829711985,-0.016216194657602045,-4.997467385673335,40.02165643439929,42381.73514833149,25779.403158128123,25779.403158128123,68161.13830645962,77432.40982140406,77432.40982140406,25779.403158128123,103211.81297953217,103211.81297953217,103211.81297953217,128033.06891803179,91587.65840961656,56536.983736509734,38945.194081229805,24821.255938499617,0.0,63766.450019729426,21098.067547724673,1536.2039044210246,0.0,0.8868532019050337,2.8172604603315423,0.0014959135982669303,354691.00128245895,1555467.202694741,4.3854149021842295,1555467.202694741,4.3854149021842295,0.85,0.09569363736609837,4.027634451161993,1.2672512056818235,1.0,0.0,4.027634451162768,1.2845799987962876,1.2848817638642398,3.135370669741143,19328.841927477828,1970.9933491536692,4632.441516551485,4632.441516551485,5.564971099153564,5.0669981231640735,-2.336773941465543,7.403772064629616,3.464605230564488,3.464605230564488,0.9898872087327109,0.0,0.0,0.00023490118081672567,7.914179512768819e-05,0.00015575938568903748,0.0006273418678929957,0.09569363736602395,0.071838924857425,0.023854712508598937,0.09569359329990981,0.07183892485748089,0.02385471250861749,0.3779586360438556,0.3779586360438556,0.12550430871372492,0.0,4.988727264839667,4.7094113061057215,5.831928277740417,4.981251191015758,4.7068535691612965,5.8095700233312755,24821.255938499617,21098.067547724673,0.85,1.0689185031528408,0.6646400283412127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511304931073739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.85894035445,1536.2039044210246,0.3779586360438556,0.12550430871372492,6.112874298809886,3.464605230564488
1587.0,-29.940337295304783,5.066753601373002,35.0110498430214,24.153046204615407,5.0259458722233,-26.44370052115322,-39.96854260386897,1.529309098063306,-0.017989113035071114,-4.997630426134006,40.02161590140323,42381.34811966873,25779.342614928584,25779.342614928584,68160.69073459732,77432.12075491308,77432.12075491308,25779.342614928584,103211.46336984166,103211.46336984166,103211.46336984166,128032.6022710814,91587.53355851915,56536.76092324064,38945.302928087236,24821.138901239745,0.0,63766.441829326985,21097.96806605378,1536.2011286260104,0.0,0.8868525192087868,2.817264721788811,0.0014959135982669303,354688.7473161476,1555465.4542364255,4.385437840941652,1555465.4542364255,4.385437840941652,0.85,0.0956936790814436,4.027634451161993,1.2672510825982322,1.0,0.0,4.027634451161741,1.2845812060992432,1.2848829520408085,3.1353677229891135,19328.81557865345,1970.9906623213283,4632.441516551485,4632.441516551485,5.56495802976039,5.066753601373002,-2.336919538883378,7.40367314025638,3.464643386207775,3.464643386207775,0.9898981103450785,0.0,0.0,0.0002348860716215639,7.913685521990978e-05,0.0001557492164016541,0.0006273009097207867,0.09569367908150161,0.07183873880396165,0.02385494027753997,0.09569349147307021,0.07183873880391808,0.023854940277525515,0.3779574980659972,0.3779574980659972,0.12550545421484466,0.0,4.986974056963959,4.708865227136812,5.82651213797152,4.9796413130989094,4.706372337983055,5.804535152500591,24821.138901239745,21097.96806605378,0.85,1.0689116215239307,0.6646340442376231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511342070407736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.848545358484,1536.2011286260104,0.3779574980659972,0.12550545421484466,6.112874298809886,3.464643386207775
1588.0,-29.94095346896721,5.0665104437234,35.011032029607414,24.15282247764992,5.025800323158317,-26.444269719570627,-39.96908176979048,1.5291165737534507,-0.020151944033216296,-4.997752221003619,40.021580833680225,42380.9181089023,25779.17891795224,25779.17891795224,68160.09702685454,77431.80210808887,77431.80210808887,25779.17891795224,103210.98102604112,103210.98102604112,103210.98102604112,128032.02114660102,91587.4046868963,56536.52068767637,38945.426665799925,24821.04012055991,0.0,63766.46678635983,21097.88410247592,1536.198461453637,0.0,0.8868520265498017,2.8172789241828124,0.0014959135982669303,354687.0635602494,1555463.9415329685,4.385454394416467,1555463.9415329685,4.385454394416467,0.85,0.09569369370208983,4.027634451161993,1.267250863905065,1.0,0.0,4.027634451162213,1.2845821375552648,1.2848838643741438,3.1353654495205197,19328.788381329374,1970.987888966097,4632.441516551485,4632.441516551485,5.564922692676098,5.0665104437234,-2.3370346969342397,7.40354514065764,3.4646812856727416,3.4646812856727416,0.9899089387636405,0.0,0.0,0.0002348710157709117,7.913202815662749e-05,0.0001557389876142842,0.000627259711904382,0.09569369370228732,0.07183853288177973,0.02385516082050759,0.09569375457869735,0.07183853288163147,0.023855160820458347,0.3779563608291238,0.3779563608291238,0.1255065966554463,0.0,4.9851475892896815,4.70830584600543,5.820841505217061,4.977600276970406,4.705837815673874,5.7979260365318055,24821.04012055991,21097.88410247592,0.85,1.0689018925137395,0.6646270405869175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511379096272883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.83816771024,1536.198461453637,0.3779563608291238,0.1255065966554463,6.112874298809886,3.4646812856727416
1589.0,-29.941568042869598,5.0662674282603986,35.01101425164836,24.15252694571393,5.025576840529343,-26.444845272058313,-39.96963315932078,1.5288540697095079,-0.021909940142563755,-4.997931116025393,40.0215462395483,42380.54587943794,25779.161855560196,25779.161855560196,68159.70773499814,77431.50830408029,77431.50830408029,25779.161855560196,103210.67015964049,103210.67015964049,103210.67015964049,128031.63393935091,91587.26845968785,56536.30603501076,38945.513805196766,24820.963779710426,0.0,63766.47758490719,21097.81921275386,1536.1983728961843,0.0,0.8868512416952384,2.817281138772381,0.0014959135982669303,354684.5904333949,1555462.4492597242,4.385480765767352,1555462.4492597242,4.385480765767352,0.85,0.09569376866269018,4.027634451161993,1.2672507836809386,1.0,0.0,4.027634451162482,1.2845833962023643,1.2848851040267295,3.1353623774594603,19328.75963166786,1970.9849573165006,4632.441516551485,4632.441516551485,5.5649190094364975,5.0662674282603986,-2.337191818749938,7.403459247010336,3.4647191891174,3.4647191891174,0.9899197683192572,0.0,0.0,0.00023485599989511927,7.912709193892326e-05,0.000155728907956196,0.00062721911472621,0.09569376866254212,0.071838375297221,0.02385539336532112,0.09569373959657743,0.07183837529733214,0.023855393365358035,0.3779552230139879,0.3779552230139879,0.1255077175976325,0.0,4.983392261346808,4.707749056905584,5.8154497318206495,4.976021175882806,4.705183323905828,5.793539752441632,24820.963779710426,21097.81921275386,0.85,1.0688956065393642,0.664621090650755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511415993776668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.827812454692,1536.1983728961843,0.3779552230139879,0.1255077175976325,6.112874298809886,3.4647191891174
1590.0,-29.942180172591208,5.06602527720388,35.01099632378627,24.152267386112385,5.025391620007379,-26.445414797645604,-39.97017986895514,1.5286262450536505,-0.02380176414391144,-4.998075863036083,40.021506317395385,42380.164792147254,25779.058126782187,25779.058126782187,68159.22291892944,77431.20516477495,77431.20516477495,25779.058126782187,103210.26329155713,103210.26329155713,103210.26329155713,128031.10877372355,91587.13740265826,56536.09702999767,38945.600414067325,24820.845482166416,0.0,63766.44589623374,21097.718659841452,1536.195117333365,0.0,0.8868506498394888,2.8172891000246794,0.0014959135982669303,354682.5893942158,1555460.7271551136,4.385500652320658,1555460.7271551136,4.385500652320658,0.8499999999999999,0.09569378678356553,4.027634451161993,1.2672506369696932,1.0,0.0,4.027634451162886,1.284584492542279,1.284886181411821,3.1353597015569092,19328.731973131195,1970.9821369306742,4632.441516551485,4632.441516551485,5.564896617620511,5.06602527720388,-2.3373239630839113,7.403349240287792,3.464756730192267,3.464756730192267,0.9899304943406477,0.0,0.0,0.00023484104461712554,7.91221978982142e-05,0.00015571884671891135,0.000627178591740301,0.09569378678372373,0.07183817559013156,0.023855611193592172,0.09569374335315574,0.0718381755900128,0.023855611193552725,0.37795408452057105,0.37795408452057105,0.1255088344781322,0.0,4.981625589210864,4.707193654525838,5.8100082818695,4.974274098892181,4.704698100956932,5.787965325900586,24820.845482166416,21097.718659841452,0.85,1.0688885347294408,0.6646154446354422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511452795662592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.817468708548,1536.195117333365,0.37795408452057105,0.1255088344781322,6.112874298809886,3.464756730192267
1591.0,-29.94279047711375,5.065784299043029,35.01097847451022,24.152039642818295,5.025237588293779,-26.44597956144917,-39.97071833638472,1.5284266726209628,-0.025826112837251003,-4.998205205724959,40.02147275065944,42379.75727561033,25778.917379302125,25778.917379302125,68158.67465491247,77430.90462347007,77430.90462347007,25778.917379302125,103209.82200277218,103209.82200277218,103209.82200277218,128030.58132000238,91587.02083296902,56535.87348507593,38945.71927543677,24820.759317230197,0.0,63766.47859266697,21097.645419645665,1536.1933510947104,0.0,0.8868501133420567,2.8173006022063305,0.0014959135982669303,354680.8013178905,1555459.2792024843,4.385518678831363,1555459.2792024843,4.385518678831363,0.8499999999999999,0.09569380774978198,4.027634451161993,1.267250485313125,1.0,0.0,4.027634451162399,1.2845854566632797,1.284887126605324,3.135357348372761,19328.707372031702,1970.9796283166731,4632.441516551485,4632.441516551485,5.564866234618468,5.065784299043029,-2.337444614066241,7.40322891310927,3.464794127003984,3.464794127003984,0.9899411791439955,0.0,0.0,0.00023482613480502022,7.911737791369854e-05,0.00015570875689132168,0.0006271379536030945,0.09569380774991562,0.0718379793859527,0.023855828363962925,0.09569396612918939,0.07183797938585237,0.023855828363929604,0.37795294519746453,0.37795294519746453,0.12550994150105613,0.0,4.9798273720620045,4.706646168353359,5.8044161215771055,4.9723790928877065,4.704211435876118,5.781800043250541,24820.759317230197,21097.645419645665,0.85,1.0688793886565753,0.6646087130877559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511489451363337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.807153441698,1536.1933510947104,0.37795294519746453,0.12550994150105613,6.112874298809886,3.464794127003984
1592.0,-29.943398434526156,5.065543161081551,35.01096054849493,24.15172675335782,5.024990239500794,-26.44655154479078,-39.97126539526505,1.5281433497571792,-0.02732460598679154,-4.998397218831091,40.021434816915445,42379.39558484412,25778.936555377437,25778.936555377437,68158.33214022155,77430.63716966577,77430.63716966577,25778.936555377437,103209.57372504321,103209.57372504321,103209.57372504321,128030.24318115527,91586.89862369775,56535.65703884273,38945.823983172246,24820.66945611206,0.0,63766.493439284306,21097.56903769525,1536.1927981791205,0.0,0.8868492738278139,2.8172978750658686,0.0014959135982669303,354678.1468779308,1555457.6428734923,4.385546886847902,1555457.6428734923,4.385546886847902,0.85,0.0956938787156994,4.027634451161993,1.267250383659266,1.0,0.0,4.02763445116017,1.2845868123408868,1.2848884635221272,3.13535403950044,19328.681580743578,1970.9769983372078,4632.441516551485,4632.441516551485,5.564870374136525,5.065543161081551,-2.337611460365496,7.4031546214470465,3.464831474054134,3.464831474054134,0.9899518497297526,0.0,0.0,0.00023481128320016964,7.911248130249522e-05,0.00015569880189767441,0.0006270978585277198,0.09569387871551518,0.07183782363765596,0.023856055077859224,0.09569374846880577,0.07183782363779426,0.02385605507790514,0.37795180532058786,0.37795180532058786,0.12551102786719212,0.0,4.978151287535866,4.706127403238327,5.799229002786376,4.971072612844296,4.703688942100655,5.778112400583211,24820.66945611206,21097.56903769525,0.85,1.0688737684018796,0.6646028862351658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511525997943073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.796854335342,1536.1927981791205,0.37795180532058786,0.12551102786719212,6.112874298809886,3.464831474054134
1593.0,-29.944005083227626,5.065303546977812,35.01094250219444,24.151507252268516,5.0248501071853715,-26.447111627530795,-39.97179555064065,1.5279566514803995,-0.02943269125938741,-4.998509516857031,40.02139546133708,42378.969544334584,25778.753692448656,25778.753692448656,68157.72323678323,77430.3137570791,77430.3137570791,25778.753692448656,103209.06744952776,103209.06744952776,103209.06744952776,128029.61236599815,91586.76333557363,56535.41912279609,38945.938014197265,24820.54491647039,0.0,63766.482930667655,21097.46317899983,1536.1884576139569,0.0,0.8868488449889967,2.8173124688745714,0.0014959135982669303,354676.59444754623,1555455.9452129174,4.385561296018806,1555455.9452129174,4.385561296018806,0.85,0.09569385796900873,4.027634451161993,1.2672501589218155,1.0,0.0,4.0276344511617115,1.2845877160686754,1.2848893484251285,3.135351833729252,19328.65302926829,1970.9740868969823,4632.441516551485,4632.441516551485,5.56483089971939,5.065303546977812,-2.337719724908501,7.403023271886313,3.464868371267493,3.464868371267493,0.9899623917907122,0.0,0.0,0.00023479646442798067,7.910773625839228e-05,0.0001556887281695884,0.0006270572852334289,0.09569385796932499,0.0718375984687672,0.02385625950055779,0.09569392750892962,0.07183759846852977,0.023856259500478948,0.3779506663781151,0.3779506663781151,0.12551211855230868,0.0,4.976380959502649,4.705590099471237,5.793718736533322,4.969076825597654,4.703228358015053,5.771463009627894,24820.54491647039,21097.46317899983,0.85,1.0688643955930597,0.6645963144997757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511562404146634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.786581905943,1536.1884576139569,0.3779506663781151,0.12551211855230868,6.112874298809886,3.464868371267493
1594.0,-29.94460964080574,5.065064448586466,35.01092457941803,24.151248845178657,5.024656584730205,-26.447675167755875,-39.972333738673456,1.5277221116723252,-0.031131959644199014,-4.998668442037006,40.02136296663504,42378.58594726641,25778.69180696136,25778.69180696136,68157.27775422778,77430.04905083445,77430.04905083445,25778.69180696136,103208.74085779581,103208.74085779581,103208.74085779581,128029.21716140612,91586.66429274902,56535.20118914853,38946.07011511165,24820.476303610303,0.0,63766.546418721955,21097.404858068756,1536.188374567381,0.0,0.8868481541073306,2.8173162448946685,0.0014959135982669303,354674.3974431667,1555454.543507356,4.3855845099634045,1555454.543507356,4.3855845099634045,0.85,0.0956939083126917,4.027634451161993,1.2672500325413423,1.0,0.0,4.02763445116179,1.2845888434315276,1.2848904570823967,3.13534908212573,19328.63212707323,1970.9719554662634,4632.441516551485,4632.441516551485,5.564817540568051,5.065064448586466,-2.3378620944154416,7.402926543001907,3.4649053262813347,3.4649053262813347,0.9899729503660957,0.0,0.0,0.00023478169759336742,7.910291958880036e-05,0.00015567877800456704,0.0006270172096059941,0.09569390831263871,0.0718374294302505,0.023856478882388222,0.09569397604494145,0.07183742943029028,0.023856478882401416,0.3779495267126438,0.3779495267126438,0.12551318963025107,0.0,4.974674315686684,4.705090896345837,5.788349837425642,4.967536482392802,4.702793309140134,5.7665698743903135,24820.476303610303,21097.404858068756,0.85,1.0688563452484028,0.6645896371584582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511598732154727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.77631542914,1536.188374567381,0.3779495267126438,0.12551318963025107,6.112874298809886,3.4649053262813347
1595.0,-29.945212177765455,5.064825630203393,35.010906495085145,24.15095813283699,5.024434823032708,-26.44823971291385,-39.972879679966695,1.5274623581729303,-0.03272960725342955,-4.99883850023512,40.02132241541183,42378.24300182256,25778.658205968746,25778.658205968746,68156.9012077913,77429.76764888068,77429.76764888068,25778.658205968746,103208.42585484943,103208.42585484943,103208.42585484943,128028.79097606853,91586.53630720498,56535.01166011385,38946.13849676792,24820.36512121911,0.0,63766.50361798703,21097.310353036242,1536.1861129102258,0.0,0.8868474357461723,2.817317385397502,0.0014959135982669303,354672.0465461824,1555452.7942735427,4.385608647257755,1555452.7942735427,4.385608647257755,0.85,0.09569394143627638,4.027634451161993,1.2672499962756412,1.0,0.0,4.027634451162625,1.284590088610057,1.284891683647468,3.135346042969976,19328.605116748997,1970.9692011797094,4632.441516551485,4632.441516551485,5.564810287159131,5.064825630203393,-2.3380128292574436,7.4028384594608365,3.464942037511575,3.464942037511575,0.9899834392890214,0.0,0.0,0.00023476698096540938,7.909803380617297e-05,0.0001556689471592364,0.0006269776145546564,0.09569394143628984,0.07183724906842469,0.023856692367865154,0.09569379638435424,0.07183724906841459,0.023856692367861795,0.3779483884220102,0.3779483884220102,0.12551424992521681,0.0,4.97302769118852,4.704601815167507,5.783192134436263,4.966108892981708,4.702323646161574,5.762235478144532,24820.36512121911,21097.310353036242,0.85,1.0688511575937472,0.6645847050937986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511634935112605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.766070622883,1536.1861129102258,0.3779483884220102,0.12551424992521681,6.112874298809886,3.464942037511575
1596.0,-29.94581236741885,5.064587984069796,35.01088831960313,24.150720715429657,5.024274200976765,-26.448796030767355,-39.97340543484313,1.5272578643171113,-0.03468850543049484,-4.99896606547221,40.02128359185146,42377.82670542763,25778.517536031686,25778.517536031686,68156.34424145932,77429.45475736202,77429.45475736202,25778.517536031686,103207.97229339372,103207.97229339372,103207.97229339372,128028.22243907732,91586.40063756512,56534.77258559757,38946.25339107506,24820.250145683607,0.0,63766.50353675867,21097.212623831067,1536.1826724029997,0.0,0.8868469273047889,2.817328236552145,0.0014959135982669303,354670.2830830309,1555451.1195662785,4.385625731158695,1555451.1195662785,4.385625731158695,0.85,0.09569393406240008,4.027634451161993,1.267249789121561,1.0,0.0,4.027634451161988,1.284591075236403,1.284892651674357,3.1353436348767945,19328.57648475786,1970.9662815291524,4632.441516551485,4632.441516551485,5.56477992089621,5.064587984069796,-2.3381323180340066,7.402720302103802,3.4649784347136587,3.4649784347136587,0.9899938384896168,0.0,0.0,0.0002347523225139954,7.90933289411821e-05,0.0001556589935728133,0.0006269375251470661,0.0956939340626323,0.07183703828407934,0.023856895778552954,0.09569389577443274,0.07183703828390502,0.023856895778495067,0.37794725151250935,0.37794725151250935,0.12551531082709969,0.0,4.971327965939906,4.704098588950956,5.7778636382006425,4.964277560041694,4.701844264468548,5.756305604218312,24820.250145683607,21097.212623831067,0.85,1.0688424244896866,0.664578177490924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511671017240593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.75584614443,1536.1826724029997,0.37794725151250935,0.12551531082709969,6.112874298809886,3.4649784347136587
1597.0,-29.94641126561091,5.064350757017415,35.010870154245765,24.150448163878195,5.02406980587374,-26.449355563910245,-39.9739429942332,1.527014104165213,-0.03634929291115441,-4.999128563739989,40.021247535794124,42377.46496139957,25778.467246285636,25778.467246285636,68155.93220768521,77429.17680130046,77429.17680130046,25778.467246285636,103207.6440475861,103207.6440475861,103207.6440475861,128027.80746966909,91586.28165957391,56534.56981964126,38946.34648881405,24820.16342208298,0.0,63766.50991089703,21097.138908770532,1536.1816417876457,0.0,0.8868462311253448,2.817331090264196,0.0014959135982669303,354668.03671526763,1555449.5642402575,4.385649123179921,1555449.5642402575,4.385649123179921,0.85,0.09569397214124235,4.027634451161993,1.2672496764780954,1.0,0.0,4.027634451163256,1.2845922454354883,1.28489380335865,3.1353407787360483,19328.55137540553,1970.9637210877852,4632.441516551485,4632.441516551485,5.56476906490464,5.064350757017415,-2.33827743894002,7.402628195957435,3.465014787513696,3.465014787513696,0.9900042250039132,0.0,0.0,0.0002347376964444695,7.908851870768661e-05,0.0001556491777367829,0.0006268979905477031,0.09569397214122743,0.07183686351643886,0.023857108624788577,0.0956938533834154,0.07183686351645006,0.02385710862479229,0.37794611452372834,0.37794611452372834,0.12551635841459063,0.0,4.969681778152562,4.703613509240256,5.772695974111912,4.9627792708288325,4.701365657024155,5.751714059333551,24820.16342208298,21097.138908770532,0.85,1.0688358560460915,0.6645724381123406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511706958973547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.745648605782,1536.1816417876457,0.37794611452372834,0.12551635841459063,6.112874298809886,3.465014787513696
1598.0,-29.947007980024875,5.064114633180323,35.01085195270139,24.150221433397405,5.023908119546142,-26.449908860100514,-39.97446829508988,1.5268089996136922,-0.03809777117089652,-4.9992583202326895,40.02121015105814,42377.06174442631,25778.334860450985,25778.334860450985,68155.3966048773,77428.9112488125,77428.9112488125,25778.334860450985,103207.24610926348,103207.24610926348,103207.24610926348,128027.30427658881,91586.19149500511,56534.34199058614,38946.499449354415,24820.058167325333,0.0,63766.55761667975,21097.049442226533,1536.1788148292744,0.0,0.8868457063227029,2.817338920341705,0.0014959135982669303,354666.24297615024,1555447.9516011532,4.385666756860619,1555447.9516011532,4.385666756860619,0.85,0.0956939688690251,4.027634451161993,1.2672495264699686,1.0,0.0,4.027634451162486,1.2845932347424271,1.2848947741778858,3.135338364108364,19328.532346895267,1970.961780719743,4632.441516551485,4632.441516551485,5.564740486921696,5.064114633180323,-2.338398459903478,7.402513093083801,3.4650508706596774,3.4650508706596774,0.9900145344741935,0.0,0.0,0.00023472312454131573,7.908381842828802e-05,0.00015563930611302773,0.0006268582312557779,0.09569396886922152,0.07183665837475788,0.023857310494463643,0.09569388661167068,0.07183665837461042,0.023857310494414686,0.3779449782369271,0.3779449782369271,0.1255174015553875,0.0,4.968028626075295,4.703162706475382,5.767396774914516,4.961160549061788,4.701113928604286,5.745951739908776,24820.058167325333,21097.049442226533,0.85,1.0688266569850016,0.6645656175948492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511742823538107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.735456933087,1536.1788148292744,0.3779449782369271,0.1255174015553875,6.112874298809886,3.4650508706596774
1599.0,-29.947602806785298,5.0638788754623185,35.01083373940518,24.149938858486735,5.023700179371308,-26.450465082916445,-39.97500155875457,1.5265624554944635,-0.03982490835267072,-4.99942233690672,40.021173405675555,42376.69977550125,25778.290926160582,25778.290926160582,68154.99070166182,77428.60706580248,77428.60706580248,25778.290926160582,103206.89799196307,103206.89799196307,103206.89799196307,128026.86664394927,91586.04321152289,56534.13592118933,38946.56365592618,24819.968651986197,0.0,63766.53230791238,21096.973354188267,1536.1776602916252,0.0,0.8868450049064465,2.817342469351589,0.0014959135982669303,354663.9756383379,1555446.366542619,4.385690324885877,1555446.366542619,4.385690324885877,0.85,0.09569400313054205,4.027634451161993,1.267249411628582,1.0,0.0,4.027634451160832,1.2845944177565483,1.2848959388100267,3.135335476699305,19328.50105285371,1970.9585896155884,4632.441516551485,4632.441516551485,5.56473100287527,5.0638788754623185,-2.3385446503266807,7.402423525788999,3.465086891230517,3.465086891230517,0.990024826065862,0.0,0.0,0.00023470859956452786,7.907904716353826e-05,0.0001556295524009896,0.0006268189468691464,0.09569400313052905,0.07183648365644925,0.023857519474079797,0.09569385955189165,0.07183648365645902,0.023857519474083027,0.37794384426779115,0.37794384426779115,0.12551842971392307,0.0,4.9664064707179705,4.702690670017205,5.762286812966806,4.959597428554048,4.700492119299099,5.741532808708143,24819.968651986197,21096.973354188267,0.85,1.068820715740958,0.6645602048873371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511778557497084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.725289045473,1536.1776602916252,0.37794384426779115,0.12551842971392307,6.112874298809886,3.465086891230517
1600.0,-29.948195487357154,5.063644478299714,35.010815523272605,24.149719497095816,5.0235577163862,-26.45101282560971,-39.97552221463991,1.526375054630733,-0.04182112495578849,-4.999538838928746,40.02113689646898,42376.29481026385,25778.12765951264,25778.12765951264,68154.42246977649,77428.29364021824,77428.29364021824,25778.12765951264,103206.42129973088,103206.42129973088,103206.42129973088,128026.2860438037,91585.91132847004,56533.912498482954,38946.66536665232,24819.864744072816,0.0,63766.530110725136,21096.885032461894,1536.1746093911588,0.0,0.8868445443608717,2.8173551043205665,0.0014959135982669303,354662.3651416732,1555444.791673046,4.385705799519239,1555444.791673046,4.385705799519239,0.85,0.09569398514079393,4.027634451161993,1.267249198430218,1.0,0.0,4.027634451162024,1.2845953240640533,1.2848968267389562,3.135333264657878,19328.473219991447,1970.9557514534981,4632.441516551485,4632.441516551485,5.564695758685495,5.063644478299714,-2.3386558200129217,7.402300298312635,3.4651226287075527,3.4651226287075527,0.9900350367735865,0.0,0.0,0.00023469412781876246,7.90743889610053e-05,0.00015561973885775716,0.0006267794215043355,0.09569398514104158,0.0718362703026674,0.02385771483837417,0.09569404896450077,0.0718362703024815,0.023857714838312418,0.3779427105640749,0.3779427105640749,0.12551945383424332,0.0,4.96471473212182,4.70220144767319,5.756948957585223,4.957717713972954,4.700024080510389,5.735374826979125,24819.864744072816,21096.885032461894,0.85,1.0688118414383243,0.6645538770367625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511814178582045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.715139083371,1536.1746093911588,0.3779427105640749,0.12551945383424332,6.112874298809886,3.4651226287075527
1601.0,-29.94878648936893,5.063410400077106,35.010797359143865,24.14944719001653,5.023350856384146,-26.451565497626493,-39.976051182579226,1.5261298646338444,-0.04338116093572353,-4.999703791871143,40.02110197892199,42375.93141242685,25778.089386712913,25778.089386712913,68154.02079913976,77428.02671243853,77428.02671243853,25778.089386712913,103206.11609915143,103206.11609915143,103206.11609915143,128025.90291512242,91585.79919366231,56533.70389361888,38946.77255560382,24819.786815970987,0.0,63766.55937157481,21096.818793575338,1536.1741459198402,0.0,0.8868438315581104,2.817356347987495,0.0014959135982669303,354660.0848806492,1555443.2854627953,4.385729750181038,1555443.2854627953,4.385729750181038,0.85,0.09569402189178679,4.027634451161993,1.267249108864926,1.0,0.0,4.02763445116265,1.284596500552788,1.2848979849662034,3.135330393184802,19328.449554838186,1970.9533382794518,4632.441516551485,4632.441516551485,5.564687496778764,5.063410400077106,-2.338802528059017,7.402212928136123,3.4651583836892708,3.4651583836892708,0.9900452524826487,0.0,0.0,0.00023467969787772944,7.906965665199322e-05,0.0001556100412257362,0.0006267403629875132,0.09569402189173686,0.07183610090698006,0.023857920984756795,0.09569398542115742,0.07183610090701754,0.023857920984769247,0.37794157571539305,0.37794157571539305,0.125520457491815,0.0,4.9631007029821035,4.701739040915811,5.751843022046103,4.956322630935404,4.699577239627445,5.731103368698314,24819.786815970987,21096.818793575338,0.85,1.068805051908144,0.6645478732120013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451184967130897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.705012289023,1536.1741459198402,0.37794157571539305,0.125520457491815,6.112874298809886,3.4651583836892708
1602.0,-29.949375392758455,5.063177467229838,35.010779140996526,24.14921438265594,5.023193226393866,-26.452111357085958,-39.97656771736217,1.5259291907133123,-0.045250957478288,-4.999829332937969,40.02106407725915,42375.52582690956,25777.951941672112,25777.951941672112,68153.47776858167,77427.72031039439,77427.72031039439,25777.951941672112,103205.6722520665,103205.6722520665,103205.6722520665,128025.35088344906,91585.66666933337,56533.47218581599,38946.882759463755,24819.67863138256,0.0,63766.56139084631,21096.726836675178,1536.1710605989545,0.0,0.8868433300619374,2.8173662662401893,0.0014959135982669303,354658.34944552666,1555441.6505303776,4.385746600812182,1555441.6505303776,4.385746600812182,0.85,0.09569400392461123,4.027634451161993,1.267248886874877,1.0,0.0,4.027634451162878,1.2845974687444528,1.2848989349143352,3.1353280301093425,19328.42158663974,1970.9504863169116,4632.441516551485,4632.441516551485,5.564657826670614,5.063177467229838,-2.3389202443640222,7.402097711593861,3.465193844222617,3.465193844222617,0.9900553840636048,0.0,0.0,0.00023466531998981018,7.906503582646628e-05,0.00015560028416334388,0.0006267010651068798,0.09569400392483812,0.07183589128966449,0.023858112635173637,0.09569407599305359,0.07183589128949416,0.023858112635117067,0.37794044125140275,0.37794044125140275,0.12552145529042139,0.0,4.961445635511268,4.701264159064863,5.746609843286535,4.9545783754596755,4.699127048438129,5.725437034484628,24819.67863138256,21096.726836675178,0.85,1.068796502148618,0.6645414916946197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511885063680228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.694899365808,1536.1710605989545,0.37794044125140275,0.12552145529042139,6.112874298809886,3.465193844222617
1603.0,-29.949962610507892,5.062945038934854,35.01076094121946,24.14896124918016,5.022997884808961,-26.452659470785534,-39.97709595188496,1.525694745078516,-0.0466917406962466,-4.9999844578804815,40.021028176039636,42375.17589970423,25777.89139539818,25777.89139539818,68153.0672951024,77427.48425402747,77427.48425402747,25777.89139539818,103205.37564942565,103205.37564942565,103205.37564942565,128024.9680693527,91585.58854198577,56533.28018762984,38947.00928261769,24819.59241992706,0.0,63766.60170254475,21096.653556938,1536.1699094496532,0.0,0.8868426708130349,2.81736709041927,0.0014959135982669303,354656.20506261784,1555440.1018906129,4.385768752067895,1555440.1018906129,4.385768752067895,0.85,0.09569402227599086,4.027634451161993,1.267248847312294,1.0,0.0,4.027634451161849,1.284598594793852,1.2849000428111244,3.135325281753351,19328.405098488623,1970.94880499341,4632.441516551485,4632.441516551485,5.564644756613774,5.062945038934854,-2.339059634894851,7.402004673829705,3.465229260147153,3.465229260147153,0.9900655028991866,0.0,0.0,0.00023465098406431518,7.906031059540453e-05,0.00015559067346891065,0.0006266623567428808,0.09569402227601886,0.07183571115563399,0.02385831112038488,0.09569396114169586,0.07183571115561296,0.023858311120377895,0.37793930603007214,0.37793930603007214,0.12552243727847642,0.0,4.9598756649202755,4.70085083401068,5.741533197847559,4.95329271718424,4.698903960167058,5.720929623449592,24819.59241992706,21096.653556938,0.85,1.068789389358075,0.6645355839624922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511920330538655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.684808784927,1536.1699094496532,0.37793930603007214,0.12552243727847642,6.112874298809886,3.465229260147153
1604.0,-29.95054819172775,5.062713204311832,35.01074261465542,24.148692399635934,5.0228018407184996,-26.453206181491115,-39.97762017007915,1.5254598304739244,-0.048341419552400566,-5.000135173535791,40.020988083554585,42374.81645858273,25777.820154762558,25777.820154762558,68152.6366133453,77427.18750975888,77427.18750975888,25777.820154762558,103205.00766452143,103205.00766452143,103205.00766452143,128024.4885194542,91585.44878237486,56533.07773116673,38947.07894578681,24819.480854932775,0.0,63766.55980071958,21096.55872669286,1536.1672064273257,0.0,0.8868420491646566,2.8173711757399356,0.0014959135982669303,354654.1216416131,1555438.3724572395,4.385789639938399,1555438.3724572395,4.385789639938399,0.85,0.0956940206330733,4.027634451161993,1.2672487264266241,1.0,0.0,4.027634451161977,1.2845997229542991,1.284901152871783,3.1353225282497434,19328.375603341858,1970.945797325474,4632.441516551485,4632.441516551485,5.564629377976965,5.062713204311832,-2.3391958669840496,7.401909071295881,3.4652644400568824,3.4652644400568824,0.9900755543019664,0.0,0.0,0.00023463668889540183,7.905562154982202e-05,0.0001555810673455798,0.0006266236667896115,0.09569402063319965,0.07183551709312803,0.023858503540071612,0.09569386444229874,0.0718355170930332,0.023858503540040116,0.37793817362072707,0.37793817362072707,0.12552341262565936,0.0,4.958318202673013,4.700422290729364,5.736553106295503,4.951793753983395,4.698422890458858,5.716344199155344,24819.480854932775,21096.55872669286,0.85,1.0687833376354767,0.6645303838094861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511955496614397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.67473234292,1536.1672064273257,0.37793817362072707,0.12552341262565936,6.112874298809886,3.4652644400568824
1605.0,-29.951131339282018,5.062482309074547,35.01072423299168,24.148450965899997,5.022631787088187,-26.453748102328774,-39.978136111143954,1.5252485501269524,-0.05006959780132547,-5.000269072331589,40.02094982554316,42374.433179753534,25777.70742847417,25777.70742847417,68152.1406082277,77426.8964182151,77426.8964182151,25777.70742847417,103204.60384668926,103204.60384668926,103204.60384668926,128023.97849769096,91585.32421565341,56532.86097715953,38947.18137610431,24819.37465100169,0.0,63766.556027105995,21096.468453351437,1536.1644317394225,0.0,0.8868415064299573,2.817378257123465,0.0014959135982669303,354652.2706968734,1555436.7221572553,4.385807876263987,1555436.7221572553,4.385807876263987,0.8500000000000001,0.09569400642984634,4.027634451161993,1.2672485407022762,1.0,0.0,4.027634451162378,1.284600740459702,1.284902152328749,3.135320044826286,19328.349314532752,1970.9431166129875,4632.441516551485,4632.441516551485,5.564605043878417,5.062482309074547,-2.3393196943549266,7.401802003429474,3.465299411677162,3.465299411677162,0.9900855461934749,0.0,0.0,0.00023462245393430253,7.905100679284841e-05,0.00015557144714145412,0.0006265849201240476,0.09569400643003581,0.0718353140566917,0.023858692373344106,0.0956938735562254,0.07183531405654947,0.02385869237329687,0.3779370422621813,0.3779370422621813,0.12552438513331676,0.0,4.9567469746234,4.699992621696367,5.73152118192661,4.9501994745302795,4.698020546045996,5.711137296445145,24819.37465100169,21096.468453351437,0.85,1.0687756224321958,0.6645244124794969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511990564847093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.664669112133,1536.1644317394225,0.3779370422621813,0.12552438513331676,6.112874298809886,3.465299411677162
1606.0,-29.9517128835145,5.062252305755634,35.010705895649615,24.148209147993498,5.022463865422336,-26.454288366876003,-39.978648035880155,1.5250393487760519,-0.05185360649852555,-5.0004044605127,40.02091435317858,42374.04009078678,25777.60039826961,25777.60039826961,68151.64048905639,77426.59521634986,77426.59521634986,25777.60039826961,103204.19561461947,103204.19561461947,103204.19561461947,128023.48100376497,91585.18975407923,56532.63462848465,38947.28347288286,24819.285389145505,0.0,63766.56886202836,21096.392580773678,1536.1626588802294,0.0,0.8868409460317023,2.8173858988010876,0.0014959135982669303,354650.3991713826,1555435.1920202915,4.385826706115273,1555435.1920202915,4.385826706115273,0.85,0.09569400187499343,4.027634451161993,1.267248363220133,1.0,0.0,4.027634451160445,1.2846017481611678,1.2849031420307457,3.135317585335156,19328.32093749421,1970.9402229603595,4632.441516551485,4632.441516551485,5.564581939387148,5.062252305755634,-2.339444487544504,7.401696793300138,3.465334280287768,3.465334280287768,0.990095508653648,0.0,0.0,0.00023460825890354547,7.904642820545687e-05,0.0001555618306980886,0.000626546188605451,0.09569400187512725,0.07183511953246338,0.023858882342663867,0.09569396220197075,0.07183511953236292,0.023858882342630502,0.3779359113902838,0.3779359113902838,0.12552534890476852,0.0,4.955160814139447,4.699549266937765,5.726470751222109,4.948550854014172,4.697519631353771,5.706010005327244,24819.285389145505,21096.392580773678,0.85,1.0687675643410577,0.6645181142248916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512025487497606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.654635116405,1536.1626588802294,0.3779359113902838,0.12552534890476852,6.112874298809886,3.465334280287768
