time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1607.0,-29.952292208753118,5.062023325194871,35.01068763357952,24.147981334850215,5.022306731484667,-26.45482555520696,-39.97915943674741,1.5248400779306837,-0.053613565603200186,-5.000532873988702,40.02087987094155,42373.65465442732,25777.477667291536,25777.477667291536,68151.13232171886,77426.30712883773,77426.30712883773,25777.477667291536,103203.78479612926,103203.78479612926,103203.78479612926,128022.98447916104,91585.07187857649,56532.419404134336,38947.39163826906,24819.199683031788,0.0,63766.591321300846,21096.31973057702,1536.1609339836893,0.0,0.8868404175314744,2.8173940391377816,0.0014959135982669303,354648.62406721845,1555433.704594589,4.3858444641809164,1555433.704594589,4.3858444641809164,0.85,0.0956939907220552,4.027634451161993,1.267248206618242,1.0,0.0,4.027634451161759,1.2846027093076007,1.2849040852373523,3.1353152394742207,19328.296060813234,1970.937686244868,4632.441516551485,4632.441516551485,5.5645554455873585,5.062023325194871,-2.3395639991250143,7.401587324319886,3.46536903313502,3.46536903313502,0.9901054380385771,0.0,0.0,0.00023459411882335865,7.904185454826656e-05,0.0001555522642750921,0.0006265076585506158,0.09569399072220916,0.07183492165674212,0.02385906906546704,0.09569407421385104,0.07183492165662654,0.023859069065428652,0.3779347797909916,0.3779347797909916,0.1255263012099218,0.0,4.95356290420591,4.699109632248337,5.721362000281999,4.946919308385475,4.697108077646533,5.700681416069358,24819.199683031788,21096.31973057702,0.85,1.068759218731414,0.6645118356871094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451206031429064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.644613802304,1536.1609339836893,0.3779347797909916,0.1255263012099218,6.112874298809886,3.46536903313502
1608.0,-29.952870248203162,5.061794964963208,35.01066940100945,24.147726280521624,5.022122222590409,-26.455364323788274,-39.97967488886786,1.5246162981677864,-0.055243126940126785,-5.000679633252739,40.020844206044956,42373.29138185445,25777.40322779952,25777.40322779952,68150.69460965396,77426.0196315732,77426.0196315732,25777.40322779952,103203.42285937272,103203.42285937272,103203.42285937272,128022.53647540706,91584.94299159342,56532.21474184359,38947.47583305536,24819.11361603435,0.0,63766.589449089704,21096.246573629196,1536.1596056776236,0.0,0.8868397999726608,2.817398323016199,0.0014959135982669303,354646.59537137946,1555432.1661548174,4.385865214710428,1555432.1661548174,4.385865214710428,0.85,0.09569399253329383,4.027634451161993,1.2672480412246663,1.0,0.0,4.027634451161618,1.2846037850128067,1.284905143070902,3.135312614014943,19328.26886024751,1970.9349125590809,4632.441516551485,4632.441516551485,5.564539376416977,5.061794964963208,-2.3396969183292176,7.401491883292426,3.465403711175449,3.465403711175449,0.9901153460501283,0.0,0.0,0.00023458001090904176,7.903724490670502e-05,0.00015554276600233675,0.0006264694029800399,0.0956939925333675,0.07183473577585221,0.023859256757515285,0.09569407033429007,0.07183473577579691,0.023859256757496925,0.377933647539898,0.377933647539898,0.1255272374369882,0.0,4.951994958952639,4.6986704484342,5.716372700678107,4.945436506312603,4.696635978860797,5.696134647485167,24819.11361603435,21096.246573629196,0.85,1.068752385825252,0.6645061582866157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512095008354027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.634617557242,1536.1596056776236,0.377933647539898,0.1255272374369882,6.112874298809886,3.465403711175449
1609.0,-29.95344634789491,5.061567499872634,35.010651134329684,24.147489841002994,5.0219530491262905,-26.45589981257535,-39.98018604526294,1.5244065137987304,-0.056849575901310345,-5.000812920542363,40.02080674738857,42372.91875570641,25777.295810868876,25777.295810868876,68150.21456657528,77425.74522419421,77425.74522419421,25777.295810868876,103203.04103506308,103203.04103506308,103203.04103506308,128022.05396955801,91584.83262060623,56532.00615208598,38947.5849650225,24819.012934494916,0.0,63766.597899517415,21096.16099432068,1536.157141371318,0.0,0.8868392574450892,2.8174038765737976,0.0014959135982669303,354644.7529104382,1555430.5503407225,4.385883444139184,1555430.5503407225,4.385883444139184,0.85,0.09569397147218556,4.027634451161993,1.2672479197895155,1.0,0.0,4.027634451163215,1.2846047951663686,1.284906135399219,3.135310148550688,19328.24556733445,1970.9325373429713,4632.441516551485,4632.441516551485,5.564516188443581,5.061567499872634,-2.3398198909631276,7.401387390835762,3.465438194714222,3.465438194714222,0.9901251984897776,0.0,0.0,0.00023456595111512457,7.90326739268565e-05,0.00015553327718826807,0.0006264311855055962,0.09569397147236476,0.07183453397528776,0.023859437497077002,0.09569404690921397,0.07183453397515324,0.02385943749703232,0.37793251450162657,0.37793251450162657,0.12552816464246555,0.0,4.950440833698622,4.698250441302605,5.711381212548645,4.943963344641077,4.696318174494365,5.69116030250666,24819.012934494916,21096.16099432068,0.85,1.0687447160653845,0.6645002266308312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512129625573218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.624627759966,1536.157141371318,0.37793251450162657,0.12552816464246555,6.112874298809886,3.465438194714222
1610.0,-29.954020558845208,5.061341008125411,35.0106329129197,24.14726234218108,5.02179337591716,-26.456432651253643,-39.98068920392541,1.524205468317904,-0.05849978478056528,-5.000941740405407,40.02077153260577,42372.52125453029,25777.179009666805,25777.179009666805,68149.7002641971,77425.46870246244,77425.46870246244,25777.179009666805,103202.64771212926,103202.64771212926,103202.64771212926,128021.57178823731,91584.72321871997,56531.775770756634,38947.719386625926,24818.92407610806,0.0,63766.643462733984,21096.08546469185,1536.1552528881145,0.0,0.8868387295213993,2.8174105273907166,0.0014959135982669303,354642.9722109042,1555429.0313193637,4.385901182878534,1555429.0313193637,4.385901182878534,0.85,0.095693951219447,4.027634451161993,1.2672477038437502,1.0,0.0,4.027634451162922,1.284605764354374,1.2849070868125516,3.1353077830739995,19328.222478942378,1970.9301829821986,4632.441516551485,4632.441516551485,5.564490974697947,5.061341008125411,-2.3399394340098683,7.401280442135279,3.4654725676868376,3.4654725676868376,0.9901350193390964,0.0,0.0,0.00023455193818875216,7.902817470485123e-05,0.00015552376348390093,0.000626392867782129,0.09569395121961106,0.07183433431609243,0.02385961690351863,0.09569409819864759,0.07183433431596928,0.023859616903477727,0.37793138170420904,0.37793138170420904,0.12552908117170136,0.0,4.94889153748494,4.697844825787627,5.706365840099522,4.942441955624815,4.695978580450685,5.686058001379024,24818.92407610806,21096.08546469185,0.85,1.0687358870319814,0.6644935181399868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512164126782408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.614657554535,1536.1552528881145,0.37793138170420904,0.12552908117170136,6.112874298809886,3.4654725676868376
1611.0,-29.9545928932595,5.0611145300627784,35.0106145707803,24.14697225848215,5.021564028848971,-26.45697076853925,-39.981208253279306,1.5239419041209696,-0.05973253822492097,-5.0011156305554065,40.020731573292366,42372.19775086395,25777.17736751592,25777.17736751592,68149.37511837986,77425.22083841395,77425.22083841395,25777.17736751592,103202.39820592987,103202.39820592987,103202.39820592987,128021.22150557832,91584.61350962626,56531.59042204507,38947.80343064576,24818.823299648448,0.0,63766.626730294214,21095.99980470118,1536.1537089321753,0.0,0.8868379894641822,2.817406426650015,0.0014959135982669303,354640.5685080247,1555427.3076397665,4.385926049530824,1555427.3076397665,4.385926049530824,0.85,0.09569396192395872,4.027634451161993,1.267247641202994,1.0,0.0,4.027634451163089,1.2846070258378444,1.2849083306496971,3.1353047042032918,19328.199325716632,1970.9278220102312,4632.441516551485,4632.441516551485,5.564490620208661,5.0611145300627784,-2.340092212808243,7.401206742871022,3.4655068551762134,3.4655068551762134,0.9901448157646324,0.0,0.0,0.00023453797182444226,7.902353363712919e-05,0.00015551443818731308,0.0006263553088963244,0.09569396192393675,0.07183415983263976,0.02385980209129699,0.09569378288051864,0.07183415983265624,0.023859802091302475,0.37793024969256134,0.37793024969256134,0.12552998438330312,0.0,4.947457428797293,4.69747356250258,5.701710290986966,4.941383092330511,4.695659430751618,5.6827550557715085,24818.823299648448,21095.99980470118,0.85,1.068731068472899,0.6644886192597323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512198515035315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.604705983566,1536.1537089321753,0.37793024969256134,0.12552998438330312,6.112874298809886,3.4655068551762134
1612.0,-29.95516355609123,5.0608893143957046,35.01059607722042,24.146753700356953,5.021414247513494,-26.4574994238606,-39.981710783299036,1.5237501152749882,-0.06138549150222161,-5.001230332658476,40.02069047859057,42371.812934406924,25777.025880048866,25777.025880048866,68148.83881445578,77424.94025298598,77424.94025298598,25777.025880048866,103201.96613303485,103201.96613303485,103201.96613303485,128020.66244773164,91584.50261796775,56531.37529935671,38947.91924290115,24818.696314696786,0.0,63766.615557597936,21095.891867492268,1536.1493270558585,0.0,0.8868375546474668,2.817414762682835,0.0014959135982669303,354638.9829750987,1555425.5349857109,4.385940659814397,1555425.5349857109,4.385940659814397,0.85,0.09569390547558584,4.027634451161993,1.2672474988875915,1.0,0.0,4.0276344511624735,1.2846079515552982,1.2849092386954242,3.1353024448320306,19328.17592292006,1970.925435589122,4632.441516551485,4632.441516551485,5.564457918777567,5.0608893143957046,-2.340201504490528,7.4010908188862325,3.465540769307528,3.465540769307528,0.9901545055164366,0.0,0.0,0.0002345240470136638,7.901904051672125e-05,0.00015550500649694253,0.0006263173214952553,0.09569390547592077,0.07183393393848629,0.023859971537434476,0.09569374612970834,0.07183393393823488,0.02385997153735097,0.3779291201231544,0.3779291201231544,0.12553089542649842,0.0,4.945980005936292,4.697108905053426,5.69686057331603,4.93984484115623,4.695433209611451,5.677242428640511,24818.696314696786,21095.891867492268,0.85,1.0687228453092286,0.6644827009226182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512232791061375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.594772865505,1536.1493270558585,0.3779291201231544,0.12553089542649842,6.112874298809886,3.465540769307528
1613.0,-29.955732106918106,5.060664967257332,35.01057769135398,24.146521312091522,5.021251657254399,-26.458027459417856,-39.982216980401404,1.5235470097464454,-0.06304621070069061,-5.001362612408077,40.020656628271446,42371.45248807505,25776.92165660469,25776.92165660469,68148.37414467974,77424.6557412804,77424.6557412804,25776.92165660469,103201.57739788509,103201.57739788509,103201.57739788509,128020.19489370692,91584.381760367,56531.17850713035,38948.00361470739,24818.61749582183,0.0,63766.62111052922,21095.824871448553,1536.1480945241092,0.0,0.8868370041736466,2.8174211482694274,0.0014959135982669303,354637.15447238885,1555424.0748252613,4.385959156308205,1555424.0748252613,4.385959156308205,0.8499999999999999,0.09569389205659244,4.027634451161993,1.2672473576711494,1.0,0.0,4.027634451163354,1.2846089300925827,1.2849101996405228,3.135300056548508,19328.150416891178,1970.9228346980037,4632.441516551485,4632.441516551485,5.564435420178543,5.060664967257332,-2.340323493036328,7.40098846029366,3.4655746867980652,3.4655746867980652,0.9901641962280187,0.0,0.0,0.00023451017449560056,7.901451484770071e-05,0.00015549565964789985,0.0006262796758040412,0.09569389205671583,0.07183374167394387,0.02386015038277196,0.09569382683785632,0.07183374167385125,0.023860150382741196,0.37792799266078525,0.37792799266078525,0.12553179785170995,0.0,4.944499038332879,4.696739445373169,5.6920113005811,4.938316401707368,4.69501127670469,5.672361197202974,24818.61749582183,21095.824871448553,0.85,1.0687154652048358,0.6644769904717223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512266967133418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.584854157001,1536.1480945241092,0.37792799266078525,0.12553179785170995,6.112874298809886,3.4655746867980652
1614.0,-29.95629863010565,5.060441541342925,35.01055936281889,24.146288574580126,5.021091138142427,-26.458553462594192,-39.98271531946955,1.5233459706234227,-0.06473162422599898,-5.001491675865477,40.02062152642445,42371.068137250935,25776.811109728853,25776.811109728853,68147.87924697979,77424.36137593068,77424.36137593068,25776.811109728853,103201.17248565952,103201.17248565952,103201.17248565952,128019.70284182101,91584.25106962486,56530.95783091476,38948.10359856678,24818.530356161482,0.0,63766.633954728255,21095.75080273726,1536.1463135042463,0.0,0.8868364745915903,2.817428234395508,0.0014959135982669303,354635.37043561053,1555422.5606802532,4.385976950831711,1555422.5606802532,4.385976950831711,0.8500000000000001,0.09569386909052037,4.027634451161993,1.2672471417253837,1.0,0.0,4.027634451161154,1.2846098988633163,1.2849111508812772,3.135297692105467,19328.122835656544,1970.9200221947908,4632.441516551485,4632.441516551485,5.564411556547359,5.060441541342925,-2.3404429888841896,7.400884530227115,3.465608490935316,3.465608490935316,0.9901738545529474,0.0,0.0,0.00023449635220345677,7.901005966772456e-05,0.00015548629253573222,0.0006262419485003669,0.09569386909068149,0.07183354373857011,0.023860325352111383,0.09569389942567615,0.07183354373844916,0.023860325352071207,0.37792686634960604,0.37792686634960604,0.12553269017638213,0.0,4.943001751764598,4.696353426747521,5.687146629271695,4.936760051639453,4.6945651105036745,5.66744113107967,24818.530356161482,21095.75080273726,0.85,1.0687074888626245,0.664470829169573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512301016873745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.574958736901,1536.1463135042463,0.37792686634960604,0.12553269017638213,6.112874298809886,3.465608490935316
1615.0,-29.956863235871037,5.060218644656055,35.01054101250106,24.146028735581808,5.020902124942679,-26.459080589391903,-39.983217570092506,1.5231194784558002,-0.06625874010512689,-5.001638718826884,40.020584234883856,42370.70838072829,25776.747602424428,25776.747602424428,68147.45598315271,77424.07280808607,77424.07280808607,25776.747602424428,103200.8204105105,103200.8204105105,103200.8204105105,128019.2572861206,91584.11386659829,56530.74943920909,38948.18269709911,24818.436875610107,0.0,63766.61957270921,21095.67134426859,1536.1445796593546,0.0,0.8868358614570537,2.8174311397602687,0.0014959135982669303,354633.337877761,1555420.9520823583,4.385997552825951,1555420.9520823583,4.385997552825951,0.85,0.09569385601199969,4.027634451161993,1.2672470197407528,1.0,0.0,4.027634451162031,1.2846109865779547,1.2849122211548605,3.1352950373646693,19328.093880056425,1970.917069545301,4632.441516551485,4632.441516551485,5.564397847296158,5.060218644656055,-2.340575668147517,7.400794312803572,3.465642199063232,3.465642199063232,0.9901834854466377,0.0,0.0,0.00023448257744022614,7.900556975319701e-05,0.00015547700768702913,0.0006262045525238565,0.09569385601209944,0.07183335495703552,0.023860501055063918,0.09569382393659341,0.07183335495696064,0.023860501055039052,0.3779257397084963,0.3779257397084963,0.12553357025359418,0.0,4.9415347165723915,4.69595862549545,5.682430424314305,4.935379978721755,4.694101154477039,5.663284226954545,24818.436875610107,21095.67134426859,0.85,1.0687010921983766,0.6644653372665543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512334945333223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.56508498548,1536.1445796593546,0.3779257397084963,0.12553357025359418,6.112874298809886,3.465642199063232
1616.0,-29.95742645868108,5.059996942038157,35.010522656581614,24.145819711871468,5.020757577599275,-26.459602024377777,-39.98371517574412,1.5229331432883955,-0.0678366548910958,-5.0017537492897315,40.02054737109128,42370.33541821247,25776.604314147724,25776.604314147724,68146.93973236019,77423.80974611256,77423.80974611256,25776.604314147724,103200.41406026029,103200.41406026029,103200.41406026029,128018.74937198611,91584.01961384036,56530.54528590965,38948.304808811896,24818.335311725823,0.0,63766.64012053772,21095.58501496695,1536.1416640480186,0.0,0.8868354096458414,2.817438451860572,0.0014959135982669303,354631.7478313503,1555419.3619369238,4.386012734191592,1555419.3619369238,4.386012734191592,0.85,0.09569380817175585,4.027634451161993,1.2672468779748307,1.0,0.0,4.027634451162962,1.2846118864137595,1.2849131035498256,3.1352928411754832,19328.073988766584,1970.9150411982262,4632.441516551485,4632.441516551485,5.564366915815168,5.059996942038157,-2.340684703564983,7.4006816456031395,3.465675694464931,3.465675694464931,0.9901930555614088,0.0,0.0,0.00023446883715987687,7.900112159542687e-05,0.00015546771556444999,0.0006261671272508323,0.09569380817201648,0.07183314060707012,0.023860667564946352,0.09569384191097074,0.07183314060687447,0.023860667564881376,0.3779246120132837,0.3779246120132837,0.1255344462966826,0.0,4.940056338999966,4.695592596562221,5.677581745810983,4.933917094398623,4.69391079688188,5.657967187045358,24818.335311725823,21095.58501496695,0.85,1.0686926518872943,0.6644592742869949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512368759111063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.555230762307,1536.1416640480186,0.3779246120132837,0.1255344462966826,6.112874298809886,3.465675694464931
1617.0,-29.95798790356231,5.059775669584585,35.010504320739685,24.145555088203423,5.020565357520973,-26.460126626750842,-39.98421327034009,1.522704080701833,-0.06935925492689421,-5.001904150473188,40.02051124405133,42369.972007853416,25776.552694428596,25776.552694428596,68146.52470228201,77423.51471734662,77423.51471734662,25776.552694428596,103200.06741177522,103200.06741177522,103200.06741177522,128018.31774809895,91583.87337536259,56530.330665838206,38948.380788360424,24818.25033632374,0.0,63766.631124684165,21095.51278587518,1536.1404949493044,0.0,0.8868347752040275,2.817440906049142,0.0014959135982669303,354629.66886995843,1555417.803573017,4.3860340521688945,1555417.803573017,4.3860340521688945,0.85,0.09569379921034148,4.027634451161993,1.2672467092843727,1.0,0.0,4.027634451161396,1.2846129859909552,1.28491418578966,3.1352901574905543,19328.043126306846,1970.9118941031695,4632.441516551485,4632.441516551485,5.564355772723789,5.059775669584585,-2.3408196536565504,7.400595323241136,3.4657091785829586,3.4657091785829586,0.9902026224522739,0.0,0.0,0.0002344551409918263,7.899666929879263e-05,0.00015545847169303367,0.0006261298963158539,0.09569379921040139,0.07183295752741892,0.02386084168298247,0.09569378397874334,0.07183295752737394,0.023860841682967534,0.3779234849571087,0.3779234849571087,0.12553530793160697,0.0,4.93861260923137,4.695207454341926,5.6729304587887555,4.9325448955463,4.6933822657731525,5.654037498177388,24818.25033632374,21095.51278587518,0.85,1.0686862940749333,0.6644536689574609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512402490214726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.545385424153,1536.1404949493044,0.3779234849571087,0.12553530793160697,6.112874298809886,3.4657091785829586
1618.0,-29.958547311067903,5.059555587927534,35.010485958401965,24.145345959719293,5.020420848721308,-26.460644623533813,-39.98470654534174,1.522518161179815,-0.070909298722313,-5.002018096659721,40.02047380062219,42369.59764251635,25776.409798846147,25776.409798846147,68146.0074413625,77423.25121597147,77423.25121597147,25776.409798846147,103199.66101481761,103199.66101481761,103199.66101481761,128017.80660261915,91583.77715904692,56530.123585561654,38948.50397053918,24818.145587801537,0.0,63766.64955834072,21095.423749631307,1536.1373762256217,0.0,0.8868343310035387,2.81744797876981,0.0014959135982669303,354628.09382407594,1555416.1884270362,4.386048977830413,1555416.1884270362,4.386048977830413,0.8500000000000001,0.09569374486635164,4.027634451161993,1.2672465609246868,1.0,0.0,4.027634451161293,1.2846138836903418,1.2849150661691155,3.1352879665224456,19328.022820623864,1970.9098234997543,4632.441516551485,4632.441516551485,5.564324926013271,5.059555587927534,-2.340927720970293,7.400483308897827,3.4657424229628613,3.4657424229628613,0.9902121208465318,0.0,0.0,0.00023444149525760248,7.899226031147289e-05,0.0001554492349461296,0.0006260926940758065,0.09569374486662732,0.07183274073629943,0.023861004130327892,0.09569378198958771,0.07183274073609248,0.023861004130259156,0.37792235700860505,0.37792235700860505,0.12553616678263102,0.0,4.937156547910945,4.694849523324535,5.6681474347011545,4.931108797937384,4.693202168443065,5.648797577501227,24818.145587801537,21095.423749631307,0.85,1.068677873360981,0.6644476060131088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451243611498821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.535556929743,1536.1373762256217,0.37792235700860505,0.12553616678263102,6.112874298809886,3.4657424229628613
1619.0,-29.95910515276746,5.05933594156237,35.01046761183819,24.145091603882634,5.020229977242927,-26.461165847619846,-39.985207887925185,1.5222906720878682,-0.07226413141091825,-5.002167011991007,40.02043753539664,42369.26332589133,25776.357563819598,25776.357563819598,68145.62088971093,77422.99219820861,77422.99219820861,25776.357563819598,103199.3497620282,103199.3497620282,103199.3497620282,128017.409558174,91583.66602345905,56529.937151111626,38948.587635941585,24818.059796145797,0.0,63766.64743208738,21095.350826723927,1536.1361338400175,0.0,0.8868337046160333,2.8174484009988197,0.0014959135982669303,354626.03541787865,1555414.6241048179,4.386070025208309,1555414.6241048179,4.386070025208309,0.85,0.09569373069071062,4.027634451161993,1.2672464554244653,1.0,0.0,4.027634451161298,1.2846149757272924,1.2849161409816756,3.1352853012489006,19327.999366347954,1970.9074318292135,4632.441516551485,4632.441516551485,5.564313650096164,5.05933594156237,-2.3410614042258913,7.400397345788262,3.4657756577789587,3.4657756577789587,0.9902216165082739,0.0,0.0,0.00023442788844701113,7.89877794476537e-05,0.00015544010899935743,0.0006260559380981874,0.09569373069078185,0.07183255602998616,0.02386117466079569,0.09569365134571811,0.07183255602993269,0.023861174660777935,0.37792122974028997,0.37792122974028997,0.12553701231362813,0.0,4.935763776712179,4.694511494239066,5.663559066114885,4.929902880580073,4.692877570237215,5.644920644667707,24818.059796145797,21095.350826723927,0.85,1.0686718470229635,0.6644423853553748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512469617891806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.525750535928,1536.1361338400175,0.37792122974028997,0.12553701231362813,6.112874298809886,3.4657756577789587
1620.0,-29.959661138300383,5.059117298347098,35.01044920052639,24.144863441493385,5.020072653499125,-26.461682045709683,-39.98569711167363,1.5220935609009278,-0.07384091222024836,-5.0022886834743705,40.02039895634977,42368.886866608635,25776.237185832684,25776.237185832684,68145.12405244132,77422.70341939967,77422.70341939967,25776.237185832684,103198.94060523235,103198.94060523235,103198.94060523235,128016.89222262175,91583.53796041319,56529.721407591795,38948.68505869044,24817.951617389408,0.0,63766.63667607985,21095.258874780997,1536.1329945313807,0.0,0.8868332252165174,2.8174549234441937,0.0014959135982669303,354624.35360112553,1555412.9599758375,4.386086133625597,1555412.9599758375,4.386086133625597,0.85,0.09569367845014706,4.027634451161993,1.2672462642053146,1.0,0.0,4.027634451160548,1.2846159255964162,1.2849170736521458,3.1352829829601085,19327.97233966758,1970.9046758747972,4632.441516551485,4632.441516551485,5.5642876642339605,5.059117298347098,-2.3411750251347176,7.400292323481816,3.4658086571053466,3.4658086571053466,0.9902310448872419,0.0,0.0,0.00023441432763576488,7.898340712522138e-05,0.00015543092051054352,0.0006260189302240863,0.09569367845040494,0.0718323431125758,0.023861335337829134,0.09569362558496657,0.07183234311238222,0.023861335337764834,0.3779201039848889,0.3779201039848889,0.12553785580902138,0.0,4.93434817899913,4.6941630713110385,5.6589104233341345,4.9284477712541275,4.69253913017144,5.640083238286593,24817.951617389408,21095.258874780997,0.85,1.0686642357915659,0.6644365937289909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451250302716638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.515956863512,1536.1329945313807,0.3779201039848889,0.12553785580902138,6.112874298809886,3.4658086571053466
1621.0,-29.960215166040776,5.058899195202575,35.01043076986003,24.144613311532908,5.019887859631252,-26.462199228848082,-39.98619024697689,1.5218719224310266,-0.07522340096619473,-5.002431603244439,40.02036156998928,42368.53509011786,25776.172377342653,25776.172377342653,68144.70746746051,77422.43692246173,77422.43692246173,25776.172377342653,103198.60929980438,103198.60929980438,103198.60929980438,128016.46713119658,91583.42026702566,56529.51843465143,38948.77981374915,24817.85783139221,0.0,63766.63764514136,21095.179156683378,1536.131162171295,0.0,0.8868326333868879,2.817456409841676,0.0014959135982669303,354622.37808571116,1555411.3472953422,4.386106019850231,1555411.3472953422,4.386106019850231,0.85,0.09569365219686862,4.027634451161993,1.2672461109003055,1.0,0.0,4.027634451162519,1.2846169900788336,1.28491812102502,3.1352803849455766,19327.94750142056,1970.9021430784785,4632.441516551485,4632.441516551485,5.564273674097269,5.058899195202575,-2.3413041971819104,7.400203392384485,3.4658415929713433,3.4658415929713433,0.9902404551346695,0.0,0.0,0.00023440081529510915,7.897900007062821e-05,0.00015542181522448095,0.0006259822574602531,0.09569365219699336,0.07183215090950124,0.02386150128749212,0.09569349806135478,0.07183215090940762,0.023861501287461014,0.37791897858390655,0.37791897858390655,0.1255386909603847,0.0,4.932975841993368,4.693827107956906,5.654398315855076,4.927208202278223,4.692212794608793,5.636076453019427,24817.85783139221,21095.179156683378,0.85,1.068657686589701,0.6644310670086914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512536325420815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.506181781577,1536.131162171295,0.37791897858390655,0.1255386909603847,6.112874298809886,3.4658415929713433
1622.0,-29.960767500614832,5.05868246519006,35.01041237659162,24.14441186646002,5.019760476155761,-26.46270914643661,-39.986670984048374,1.5217021219699989,-0.07696264750910586,-5.002534435853623,40.02032579794932,42368.13911214247,25776.00760150186,25776.00760150186,68144.14671364432,77422.13518427126,77422.13518427126,25776.00760150186,103198.14278577312,103198.14278577312,103198.14278577312,128015.90280577174,91583.28989210371,56529.2938199444,38948.884524621455,24817.760019998626,0.0,63766.64454462008,21095.096016998832,1536.1281899409425,0.0,0.8868322396733477,2.817467269146745,0.0014959135982669303,354620.956682353,1555409.8042506026,4.3861192491334915,1555409.8042506026,4.3861192491334915,0.85,0.0956935872042177,4.027634451161993,1.2672458834154532,1.0,0.0,4.027634451159626,1.2846178120339224,1.2849189258676577,3.1352783788550154,19327.91998683725,1970.899337371809,4632.441516551485,4632.441516551485,5.564238104119708,5.05868246519006,-2.341403728154095,7.400086193344155,3.4658743273533243,3.4658743273533243,0.9902498078152355,0.0,0.0,0.00023438734496386944,7.897470403545962e-05,0.00015541264092840983,0.0006259453067493318,0.09569358720451485,0.07183192987804045,0.023861657326474404,0.09569363925235416,0.07183192987781739,0.0238616573264003,0.3779178539900581,0.3779178539900581,0.1255395246205705,0.0,4.931535452917444,4.693470201681578,5.649675885656393,4.925571788344541,4.691847979866111,5.630589764755086,24817.760019998626,21095.096016998832,0.85,1.0686487771198487,0.6644247853201023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451256950656718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.4964273879,1536.1281899409425,0.3779178539900581,0.1255395246205705,6.112874298809886,3.4658743273533243
1623.0,-29.961317852794828,5.058466316522305,35.0103940936166,24.144170502573274,5.019586117008868,-26.463221977643364,-39.9871634208597,1.52149024184987,-0.07840748908063233,-5.002673699054084,40.02029222393023,42367.80046311253,25775.93784013057,25775.93784013057,68143.7383032431,77421.86206802927,77421.86206802927,25775.93784013057,103197.79990815984,103197.79990815984,103197.79990815984,128015.48731901252,91583.16831993028,56529.10671498281,38948.95733883052,24817.68741085269,0.0,63766.64474968321,21095.034299224786,1536.1274858188465,0.0,0.8868316526424617,2.817470002839621,0.0014959135982669303,354619.0317244111,1555408.356019639,4.386138974143977,1555408.356019639,4.386138974143977,0.85,0.0956935665121868,4.027634451161993,1.2672457954986025,1.0,0.0,4.027634451160012,1.2846188306922557,1.2849199275226433,3.1352758926876234,19327.89433000352,1970.8967211028762,4632.441516551485,4632.441516551485,5.564223044810046,5.058466316522305,-2.3415298493364745,7.39999616585878,3.4659071124582197,3.4659071124582197,0.9902591749880628,0.0,0.0,0.00023437392368857697,7.89703036712956e-05,0.00015540362001728136,0.00062590897381689,0.09569356651226735,0.071831744479946,0.023861822032321352,0.09569362489346721,0.07183174447988554,0.023861822032301264,0.37791672854740394,0.37791672854740394,0.12554034132016434,0.0,4.930135837821695,4.693119176756397,5.645099914548439,4.924266209973439,4.691451539121999,5.626529674931817,24817.68741085269,21095.034299224786,0.85,1.0686423689178288,0.6644194724283813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512602586452719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.486688446399,1536.1274858188465,0.37791672854740394,0.12554034132016434,6.112874298809886,3.4659071124582197
1624.0,-29.961866797078596,5.058251037965561,35.010375774651784,24.143937625363492,5.019424457526503,-26.46373227128115,-39.98764792978761,1.5212899317218045,-0.07992722564796395,-5.0027988492857824,40.02025460969715,42367.434945282905,25775.833426809342,25775.833426809342,68143.26837209225,77421.57186105057,77421.57186105057,25775.833426809342,103197.40528785992,103197.40528785992,103197.40528785992,128014.99210866599,91583.03423117184,56528.897315374845,38949.04101755222,24817.586820806075,0.0,63766.6278383583,21094.948797685163,1536.1248639234173,0.0,0.8868311520417554,2.817475369784917,0.0014959135982669303,354617.3018492,1555406.73351337,4.386155795000669,1555406.73351337,4.386155795000669,0.85,0.0956935147897599,4.027634451161993,1.2672456092247741,1.0,0.0,4.0276344511624265,1.2846197951677114,1.2849208750270396,3.135273538764185,19327.866031644757,1970.893835473353,4632.441516551485,4632.441516551485,5.564200505222476,5.058251037965561,-2.341645550784639,7.3998965887502,3.465939711718764,3.465939711718764,0.990268489062504,0.0,0.0,0.00023436053745254574,7.896597437109688e-05,0.00015539456308144887,0.000625872495790109,0.09569351478998372,0.07183153688011251,0.023861977909871206,0.09569358982883325,0.07183153687994451,0.023861977909815396,0.3779156025445696,0.3779156025445696,0.12554115018818263,0.0,4.928731852531087,4.69275825685861,5.640536433040381,4.922871623637832,4.6910777479623675,5.622043245034206,24817.586820806075,21094.948797685163,0.85,1.0686352827819008,0.6644139165188396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451263554775385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.476970807706,1536.1248639234173,0.3779156025445696,0.12554115018818263,6.112874298809886,3.465939711718764
1625.0,-29.962413233452263,5.058036602799911,35.01035746639132,24.14370981222021,5.019263794547121,-26.464240207872137,-39.98813208946956,1.5210907689595108,-0.08137858704020573,-5.002924557178987,40.0202182835559,42367.07875435002,25775.73221987802,25775.73221987802,68142.81097422804,77421.29810003292,77421.29810003292,25775.73221987802,103197.03031991093,103197.03031991093,103197.03031991093,128014.52453053021,91582.9159792515,56528.696633538464,38949.13260634781,24817.494210619276,0.0,63766.62681696709,21094.870079026383,1536.1227140902397,0.0,0.8868306439384686,2.8174797727080607,0.0014959135982669303,354615.5642724418,1555405.166570717,4.386172867967352,1555405.166570717,4.386172867967352,0.85,0.09569346623878135,4.027634451161993,1.2672454509744422,1.0,0.0,4.027634451163234,1.284620754150697,1.2849218171171186,3.1352711982493138,19327.841075523862,1970.891290657244,4632.441516551485,4632.441516551485,5.564178657794729,5.058036602799911,-2.3417615399430765,7.399798142742988,3.4659722132150166,3.4659722132150166,0.9902777752042905,0.0,0.0,0.00023434721307250843,7.896164841074557e-05,0.00015538556466176287,0.0006258362534449757,0.09569346623898037,0.07183133282100784,0.02386213341797253,0.09569355061908169,0.07183133282085845,0.023862133417922895,0.37791447525927946,0.37791447525927946,0.12554195049799546,0.0,4.92734372980857,4.692409227774192,5.636000979339769,4.921545970138766,4.690775227175891,5.617618837071063,24817.494210619276,21094.870079026383,0.85,1.0686281269012732,0.6644083413092967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451266842487666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.467263028793,1536.1227140902397,0.37791447525927946,0.12554195049799546,6.112874298809886,3.4659722132150166
1626.0,-29.962958189455655,5.057822989388742,35.01033916540115,24.143482103850715,5.019102340089586,-26.464746891067932,-39.98861600467933,1.5208910416944001,-0.08279817670182865,-5.003050616254833,40.02018187879653,42366.728154731376,25775.63360934021,25775.63360934021,68142.36176407158,77421.0279517156,77421.0279517156,25775.63360934021,103196.66156105581,103196.66156105581,103196.66156105581,128014.06306169358,91582.80042212644,56528.50062511206,38949.221996682645,24817.40150063777,0.0,63766.62349732041,21094.791275542106,1536.1205684142972,0.0,0.8868301343307198,2.8174837170110743,0.0014959135982669303,354613.821848228,1555403.5962380364,4.386189991499365,1555403.5962380364,4.386189991499365,0.8500000000000001,0.09569341614385914,4.027634451161993,1.2672453020652759,1.0,0.0,4.027634451161234,1.2846217156992594,1.284922761820617,3.135268851476348,19327.81668811793,1970.888803833922,4632.441516551485,4632.441516551485,5.564157370847564,5.057822989388742,-2.341877677402355,7.399700666791097,3.466004610336655,3.466004610336655,0.9902870315247585,0.0,0.0,0.00023433392548511046,7.895732485367545e-05,0.000155376600631435,0.000625800149607606,0.09569341614405778,0.07183112874539735,0.023862287398660434,0.0956934959288798,0.07183112874524823,0.023862287398610904,0.3779133474287875,0.3779133474287875,0.1255427426192766,0.0,4.925974643626887,4.692073575679331,5.631501826293743,4.920252439552996,4.690492418742281,5.613264214197272,24817.40150063777,21094.791275542106,0.85,1.068621137936448,0.6644028777297845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512701151938103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.457587193538,1536.1205684142972,0.3779133474287875,0.1255427426192766,6.112874298809886,3.466004610336655
1627.0,-29.963501393699662,5.057610217012496,35.01032086964659,24.143259319849335,5.018942642027233,-26.465251821737187,-39.98909593848509,1.5206930700573782,-0.0841593700017711,-5.003175098457597,40.02014542931365,42366.3683221066,25775.532685149563,25775.532685149563,68141.90100725617,77420.77073590532,77420.77073590532,25775.532685149563,103196.30342105488,103196.30342105488,103196.30342105488,128013.61160764818,91582.69780174347,56528.295387914965,38949.33601536501,24817.3081865933,0.0,63766.644201958305,21094.711958604305,1536.11835520046,0.0,0.8868296329059142,2.8174870777524585,0.0014959135982669303,354612.1012265936,1555402.0239773917,4.386206840086107,1555402.0239773917,4.386206840086107,0.8499999999999999,0.0956933627836357,4.027634451161993,1.2672451712889599,1.0,0.0,4.02763445116125,1.2846226689486098,1.2849236982786931,3.135266524962059,19327.79503090783,1970.8865954130952,4632.441516551485,4632.441516551485,5.564135584454733,5.057610217012496,-2.3419925452106054,7.399602762223102,3.4660368979622853,3.4660368979622853,0.9902962565606529,0.0,0.0,0.00023432068130139127,7.895303708476263e-05,0.00015536764421662864,0.0006257640764427729,0.09569336278384308,0.07183092327729226,0.023862439506550818,0.0956934180938233,0.0718309232771366,0.023862439506499102,0.3779122197409854,0.3779122197409854,0.12554352736833627,0.0,4.924631419265779,4.691763391957409,5.6270298775970105,4.919015728455804,4.69028709242906,5.6089041130013015,24817.3081865933,21094.711958604305,0.85,1.0686135652903543,0.6643970190422144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512733790477854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.44792280049,1536.11835520046,0.3779122197409854,0.12554352736833627,6.112874298809886,3.4660368979622853
1628.0,-29.964043057369942,5.057398757639392,35.01030268319068,24.14306754888969,5.018819383202812,-26.4657517216486,-39.98957126224411,1.5205280474741276,-0.0857515802127864,-5.00327631770185,40.020112021350336,42365.99636029913,25775.375124772545,25775.375124772545,68141.37148507166,77420.49150636107,77420.49150636107,25775.375124772545,103195.86663113361,103195.86663113361,103195.86663113361,128013.09135900914,91582.58729789715,56528.092151805395,38949.439051213056,24817.224727875524,0.0,63766.66377908858,21094.641018694194,1536.116176753972,0.0,0.8868292388327997,2.817496193459991,0.0014959135982669303,354610.7021557503,1555400.5829147664,4.3862200815124055,1555400.5829147664,4.3862200815124055,0.85,0.09569329314918262,4.027634451161993,1.2672449553431946,1.0,0.0,4.027634451160962,1.2846234680188917,1.2849244805706859,3.1352645747421164,19327.77170995591,1970.8842173378177,4632.441516551485,4632.441516551485,5.564101572071315,5.057398757639392,-2.3420900613718496,7.399488819011242,3.466069083277766,3.466069083277766,0.990305452365076,0.0,0.0,0.00023430747536600245,7.894879071456743e-05,0.00015535868465143502,0.0006257279905893317,0.09569329314944666,0.07183070669516091,0.023862586454285753,0.09569354947000115,0.0718307066949627,0.02386258645421991,0.3779110934886483,0.3779110934886483,0.1255443048705806,0.0,4.9232497906562,4.691453455428757,5.622402866882737,4.917524737489089,4.690022167775908,5.6037015572075575,24817.224727875524,21094.641018694194,0.85,1.068604933153453,0.6643909818940925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512766324240602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.438275335819,1536.116176753972,0.3779110934886483,0.1255443048705806,6.112874298809886,3.466069083277766
1629.0,-29.964582829459864,5.0571869291613245,35.01028440094367,24.142773553635948,5.0185781089187556,-26.46626172108763,-39.99005943825466,1.5202570005393525,-0.08659495244313575,-5.003456631984347,40.02007285832028,42365.68570099068,25775.419417368124,25775.419417368124,68141.1051183588,77420.2760978207,77420.2760978207,25775.419417368124,103195.69551518883,103195.69551518883,103195.69551518883,128012.83033850978,91582.49207279776,56527.90167593874,38949.544885398915,24817.13482332095,0.0,63766.679708719865,21094.564599822806,1536.1154284861511,0.0,0.8868284631463098,2.8174862243641035,0.0014959135982669303,354608.20982960484,1555398.893606879,4.386246145723119,1555398.893606879,4.386246145723119,0.85,0.09569328758076895,4.027634451161993,1.2672449251217768,1.0,0.0,4.027634451160456,1.2846247628661085,1.2849257588158787,3.135261414528546,19327.751613461194,1970.8821680656692,4632.441516551485,4632.441516551485,5.564111133464679,5.0571869291613245,-2.3422458068110563,7.399432735972381,3.4661013100619003,3.4661013100619003,0.9903146600176858,0.0,0.0,0.00023429431623005304,7.894442974679331e-05,0.00015534988648325973,0.0006256925547840817,0.09569328758068897,0.07183054084283172,0.02386274673785725,0.09569308056515981,0.07183054084289175,0.02386274673787719,0.3779099681928906,0.3779099681928906,0.1255450641869778,0.0,4.922041891265735,4.6911976462621965,5.618311258067138,4.916861679541228,4.689833188925604,5.601599642145345,24817.13482332095,21094.564599822806,0.85,1.0686004889955207,0.6643859441092607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512798765873496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.428640627168,1536.1154284861511,0.3779099681928906,0.1255450641869778,6.112874298809886,3.4661013100619003
1630.0,-29.965120713945208,5.056976771683621,35.01026595321006,24.142579931672685,5.018465900463518,-26.466757113686278,-39.99053032658992,1.520102300197349,-0.08837717642666121,-5.003540423786667,40.020031473697266,42365.311531062835,25775.2188973245,25775.2188973245,68140.53042838734,77419.94477235587,77419.94477235587,25775.2188973245,103195.16366968036,103195.16366968036,103195.16366968036,128012.1634347659,91582.33242313823,56527.69918181575,38949.592490358315,24816.999765085537,0.0,63766.59225544385,21094.449800322705,1536.1099059834378,0.0,0.8868281866194135,2.817499874528766,0.0014959135982669303,354607.05165370664,1555397.1084714825,4.386255437442382,1555397.1084714825,4.386255437442382,0.85,0.095693171606289,4.027634451161993,1.2672446767566727,1.0,0.0,4.027634451161297,1.284625513469001,1.2849264927491897,3.1352595826045633,19327.71792067893,1970.8787323580357,4632.441516551485,4632.441516551485,5.564067847425794,5.056976771683621,-2.3423305938420276,7.399307365525648,3.4661330730670823,3.4661330730670823,0.9903237351620235,0.0,0.0,0.00023428120378943363,7.894022342407265e-05,0.00015534098036536098,0.0006256566841968066,0.09569317160675826,0.07183029018043448,0.023862881426323784,0.09569317031187972,0.07183029018008223,0.023862881426206767,0.37790884673949854,0.37790884673949854,0.125545838351072,0.0,4.920699234907659,4.690882088124738,5.613858240336867,4.915163247359999,4.6894612942621166,5.595886287054043,24816.999765085537,21094.449800322705,0.85,1.0685929421384452,0.6643809874824547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512831094352523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.419025757721,1536.1099059834378,0.37790884673949854,0.125545838351072,6.112874298809886,3.4661330730670823
1631.0,-29.965657067657784,5.056767073477591,35.01024763827987,24.142338637635135,5.0182897947054865,-26.467257519042214,-39.991005685273535,1.519890246082834,-0.08969962662905573,-5.003680284141706,40.01999844641099,42364.96265812756,25775.163784723616,25775.163784723616,68140.12644285118,77419.67890099864,77419.67890099864,25775.163784723616,103194.84268572225,103194.84268572225,103194.84268572225,128011.77498782249,91582.21173847094,56527.495495571085,38949.684714333176,24816.93230210024,0.0,63766.61701643342,21094.3924567852,1536.1095211786646,0.0,0.8868275945505201,2.8175009303465095,0.0014959135982669303,354605.1185011333,1555395.6838328731,4.386275331860169,1555395.6838328731,4.386275331860169,0.85,0.09569314355542086,4.027634451161993,1.2672445036703723,1.0,0.0,4.027634451160764,1.28462653223689,1.2849274949591087,3.1352570961995996,19327.692451146268,1970.8761351884964,4632.441516551485,4632.441516551485,5.564055950329913,5.056767073477591,-2.3424563432971817,7.399223416774772,3.4661649871099103,3.4661649871099103,0.9903328534599743,0.0,0.0,0.00023426812933888957,7.893597737905343e-05,0.00015533215195983615,0.000625621126606566,0.09569314355548889,0.07183010730404046,0.02386303625144842,0.09569311831261645,0.07183010730398941,0.023863036251431453,0.37790772456468874,0.37790772456468874,0.12554659974011043,0.0,4.919409865676698,4.6905767508195595,5.609588834213753,4.913980657512639,4.689090737908657,5.592243727292953,24816.93230210024,21094.3924567852,0.85,1.0685861918202537,0.6643752584084804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451286330991436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.409430710883,1536.1095211786646,0.37790772456468874,0.12554659974011043,6.112874298809886,3.4661649871099103
1632.0,-29.966191123954133,5.056558547144836,35.01022932716302,24.142138100601755,5.0181547190173035,-26.467751752834143,-39.99147639898581,1.519715347890149,-0.09114323074248887,-5.0037859178409185,40.01996192761362,42364.60420808394,25775.023159930603,25775.023159930603,68139.62736801454,77419.41200992493,77419.41200992493,25775.023159930603,103194.43516985553,103194.43516985553,103194.43516985553,128011.26813529318,91582.1057192361,56527.297917366246,38949.78644652206,24816.832965437654,0.0,63766.61941195972,21094.308020622004,1536.1065413471667,0.0,0.8868271892705542,2.8175075770214213,0.0014959135982669303,354603.6584355509,1555394.108588383,4.386288949895522,1555394.108588383,4.386288949895522,0.8499999999999999,0.09569306537929732,4.027634451161993,1.2672443586075683,1.0,0.0,4.0276344511620294,1.2846273771114634,1.284928323307753,3.1352550342016623,19327.670076635695,1970.8738536233777,4632.441516551485,4632.441516551485,5.564025593812186,5.056558547144836,-2.3425568267796857,7.399115373924522,3.466196689437231,3.466196689437231,0.9903419112677803,0.0,0.0,0.00023425511155931712,7.893177303235438e-05,0.00015532333852696275,0.000625585629320692,0.09569306537959502,0.07182988708705781,0.0238631782925372,0.0956931146960743,0.07182988708683435,0.023863178292462973,0.3779066022224365,0.3779066022224365,0.12554735907952994,0.0,4.918097769551821,4.690283402074272,5.605191908472534,4.912642687098412,4.6889101130869335,5.587402430822237,24816.832965437654,21094.308020622004,0.85,1.0685783250920566,0.6643696121695024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512895433929462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.399848401043,1536.1065413471667,0.3779066022224365,0.12554735907952994,6.112874298809886,3.466196689437231
