time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1633.0,-29.966724073588367,5.056350928646611,35.010211136045726,24.14192872764545,5.018008995944666,-26.468246055462746,-39.99194704284889,1.5195309778117219,-0.09252424625771027,-5.003903006032178,40.019928800611915,42364.25054964954,25774.91421978697,25774.91421978697,68139.16476943651,77419.15241147208,77419.15241147208,25774.91421978697,103194.06663125905,103194.06663125905,103194.06663125905,128010.82390161374,91582.00223458082,56527.100372728484,38949.89095761371,24816.757270354687,0.0,63766.6482279684,21094.243679801482,1536.1051727016431,0.0,0.8868267134273329,2.817512062980876,0.0014959135982669303,354602.0400518613,1555392.6796506138,4.386304938976477,1555392.6796506138,4.386304938976477,0.85,0.09569300923057376,4.027634451161993,1.2672441849717875,1.0,0.0,4.027634451161149,1.284628266230015,1.2849291959462263,3.135252864224955,19327.648237027843,1970.8716266031563,4632.441516551485,4632.441516551485,5.5640020770244965,5.056350928646611,-2.3426654913079124,7.399016419954524,3.466228395782646,3.466228395782646,0.9903509702236131,0.0,0.0,0.00023424212141932494,7.892756951651768e-05,0.00015531455190280724,0.0006255502400105339,0.0956930092307613,0.07182968516645394,0.02386332406430735,0.09569313044903505,0.07182968516631319,0.023863324064260578,0.377905480269978,0.377905480269978,0.12554810619679338,0.0,4.916799637617203,4.690005836403088,5.60080362583534,4.911378759774493,4.688674003709025,5.583026762578925,24816.757270354687,21094.243679801482,0.85,1.068570587650086,0.6643637658074107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512927420479544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.39029423765,1536.1051727016431,0.377905480269978,0.12554810619679338,6.112874298809886,3.466228395782646
1634.0,-29.967255165848155,5.0561437285441295,35.010192909862376,24.14168327758091,5.017825057222497,-26.46874250790638,-39.99241803595794,1.5193123992737139,-0.09368556819930518,-5.004042712730239,40.01989139699953,42363.90616511744,25774.86401229782,25774.86401229782,68138.77017741527,77418.90163909123,77418.90163909123,25774.86401229782,103193.76565138905,103193.76565138905,103193.76565138905,128010.43020421188,91581.8913549313,56526.895880929005,38949.99497111366,24816.664552822822,0.0,63766.65952393648,21094.1648698994,1536.1033457778365,0.0,0.8868261379759999,2.817511018210341,0.0014959135982669303,354600.1090445508,1555391.0662418474,4.386324275062288,1555391.0662418474,4.386324275062288,0.8500000000000001,0.09569296118256962,4.027634451161993,1.2672440706798809,1.0,0.0,4.02763445116179,1.2846293152479873,1.2849302285805608,3.1352503040026694,19327.62483676567,1970.869240440484,4632.441516551485,4632.441516551485,5.563991238789632,5.0561437285441295,-2.342790756325999,7.398934484870129,3.4662600284475893,3.4662600284475893,0.9903600081278826,0.0,0.0,0.0002342291772112471,7.892336308860464e-05,0.00015530581412264246,0.0006255150474261155,0.09569296118271246,0.07182949111577405,0.023863470066938414,0.09569291906081213,0.07182949111566683,0.023863470066902794,0.37790435939129524,0.37790435939129524,0.12554884112939646,0.0,4.9155653797995456,4.689745988269976,5.596618867186464,4.910357144530906,4.688442223327968,5.579612663372586,24816.664552822822,21094.1648698994,0.85,1.0685642102960968,0.6643582474194848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512959340881864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.380744442513,1536.1033457778365,0.37790435939129524,0.12554884112939646,6.112874298809886,3.4662600284475893
1635.0,-29.967784555039458,5.055937305659338,35.01017456145805,24.141455778758996,5.017660595630698,-26.469235479361515,-39.99288847027344,1.5191115199457736,-0.09492241055460227,-5.004165170074725,40.019851384699344,42363.56697356737,25774.770746174974,25774.770746174974,68138.33771974235,77418.64454291179,77418.64454291179,25774.770746174974,103193.41528908676,103193.41528908676,103193.41528908676,128009.96646365667,91581.78135011593,56526.703780743424,38950.086188191664,24816.551174569922,0.0,63766.63736276158,21094.068498384433,1536.099949352777,0.0,0.8868256597350317,2.81751298134631,0.0014959135982669303,354598.416462286,1555389.3403084576,4.386340344737224,1555389.3403084576,4.386340344737224,0.85,0.09569288543704386,4.027634451161993,1.2672439404530453,1.0,0.0,4.027634451164346,1.2846302814011776,1.2849311783848452,3.135247946023002,19327.601621130238,1970.8668731044993,4632.441516551485,4632.441516551485,5.5639711055353835,5.055937305659338,-2.34290335451713,7.398840660176468,3.4662914412977517,3.4662914412977517,0.9903689832279291,0.0,0.0,0.0002342162751675552,7.891916185814652e-05,0.00015529711330940866,0.000625480003730982,0.09569288543732266,0.07182927640417534,0.02386360903314732,0.09569272254810814,0.07182927640396607,0.0238636090330778,0.3779032402614532,0.3779032402614532,0.12554957573587144,0.0,4.914348539751757,4.689499892115748,5.592462708773496,4.909242759520112,4.688283777101617,5.575603988333569,24816.551174569922,21094.068498384433,0.85,1.0685577997803246,0.6643531590440558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451299115017225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.371214091789,1536.099949352777,0.3779032402614532,0.12554957573587144,6.112874298809886,3.4662914412977517
1636.0,-29.96831215955828,5.055731977858327,35.010156243845394,24.141244764346652,5.017524408735151,-26.46972401680881,-39.993350697308756,1.5189362659783812,-0.09648009698338456,-5.004271813707901,40.01981558476853,42363.20137682914,25774.639336121283,25774.639336121283,68137.84071295042,77418.3398456591,77418.3398456591,25774.639336121283,103192.97918178038,103192.97918178038,103192.97918178038,128009.43631204095,91581.63447065344,56526.49600179392,38950.15385428836,24816.45713026058,0.0,63766.61098454894,21093.988560721493,1536.0972954659117,0.0,0.8868252467069316,2.8175210110443887,0.0014959135982669303,354596.9424593148,1555387.7960771457,4.386354223163121,1555387.7960771457,4.386354223163121,0.85,0.09569280689435908,4.027634451161993,1.2672437124187126,1.0,0.0,4.027634451164068,1.2846311276143885,1.2849320082777487,3.135245880770048,19327.570623395804,1970.8637122152627,4632.441516551485,4632.441516551485,5.56394273819319,5.055731977858327,-2.343004146577597,7.398736124435924,3.46632274327508,3.46632274327508,0.9903779266500229,0.0,0.0,0.0002342034172705678,7.891503412446985e-05,0.00015528838314609797,0.0006254448418244676,0.09569280689463996,0.07182905987823743,0.023863747016402537,0.09569278537061704,0.0718290598780266,0.02386374701633249,0.37790212319173844,0.37790212319173844,0.12555030902668585,0.0,4.913078844999575,4.689215930732985,5.588208516056341,4.907791716724489,4.687878281400856,5.570988029949945,24816.45713026058,21093.988560721493,0.85,1.0685504476545045,0.6643477005088764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513022857591384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.361700156127,1536.0972954659117,0.37790212319173844,0.12555030902668585,6.112874298809886,3.46632274327508
1637.0,-29.968837851780425,5.055527422331035,35.01013800589911,24.14103130521255,5.0173705327198155,-26.470212602121197,-39.9938166962005,1.5187452830534944,-0.09771673549460047,-5.0043928265472,40.01978126998713,42362.85969755517,25774.546663275076,25774.546663275076,68137.40636083024,77418.09671178466,77418.09671178466,25774.546663275076,103192.64337505974,103192.64337505974,103192.64337505974,128009.01991719664,91581.54122049753,56526.304206239154,38950.26334917597,24816.3765421369,0.0,63766.639891312865,21093.920060816363,1536.0957423031423,0.0,0.8868247551859939,2.8175231405017294,0.0014959135982669303,354595.2698544123,1555386.3159088932,4.3863707390893705,1555386.3159088932,4.3863707390893705,0.85,0.09569274727222124,4.027634451161993,1.2672435574652625,1.0,0.0,4.0276344511620765,1.284632047295814,1.2849329117167536,3.1352436362149576,19327.55094369709,1970.861705444478,4632.441516551485,4632.441516551485,5.56392273300891,5.055527422331035,-2.3431153170721353,7.39864273940317,3.4663540315645407,3.4663540315645407,0.9903868661612973,0.0,0.0,0.00023419060662366358,7.891087290977955e-05,0.00015527973371388403,0.0006254100050732997,0.09569274727240967,0.07182885890985348,0.023863888362556197,0.095692707900902,0.07182885890971204,0.023863888362509196,0.37790100530890414,0.37790100530890414,0.12555103254678504,0.0,4.911845405102383,4.688963645034846,5.584004566018336,4.906676091052589,4.687725506488505,5.566957493878135,24816.3765421369,21093.920060816363,0.85,1.068543151669386,0.66434204106976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513054458250343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.3522043271,1536.0957423031423,0.37790100530890414,0.12555103254678504,6.112874298809886,3.4663540315645407
1638.0,-29.969362003836128,5.055323625684437,35.01011976456962,24.140807892568432,5.017212645607285,-26.47070020200889,-39.994282520469255,1.5185508437730706,-0.09900907136955084,-5.004513874488138,40.01974469554698,42362.52402808022,25774.45559759173,25774.45559759173,68136.97962567194,77417.82970891573,77417.82970891573,25774.45559759173,103192.28530650746,103192.28530650746,103192.28530650746,128008.5682879046,91581.4218565859,56526.11617572222,38950.33964540409,24816.282981397144,0.0,63766.62262680124,21093.840534187573,1536.093447380911,0.0,0.8868242716648727,2.817525998481227,0.0014959135982669303,354593.5967705396,1555384.7382714248,4.386386986220529,1555384.7382714248,4.386386986220529,0.8500000000000001,0.09569267868083633,4.027634451161993,1.267243411303498,1.0,0.0,4.027634451159894,1.2846329830651746,1.2849338312964813,3.135241352399291,19327.52575289934,1970.8591366979897,4632.441516551485,4632.441516551485,5.563903074761088,5.055323625684437,-2.3432264248740737,7.3985500505585104,3.466385210610238,3.466385210610238,0.990395774460068,0.0,0.0,0.00023417783415197047,7.89067134571532e-05,0.00015527112069481727,0.0006253753149809779,0.09569267868106296,0.07182865234529255,0.0238640263357704,0.09569260982863721,0.07182865234512245,0.023864026335713884,0.37789988850792483,0.37789988850792483,0.12555174846223946,0.0,4.910624394812658,4.6887110499881715,5.579851679618002,4.905504803118561,4.687471608044689,5.563008790101719,24816.282981397144,21093.840534187573,0.85,1.0685367488325128,0.6643369569062791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513085944503747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.34272922093,1536.093447380911,0.37789988850792483,0.12555174846223946,6.112874298809886,3.466385210610238
1639.0,-29.969884217537743,5.05512077054809,35.01010153926707,24.140598100516968,5.017068260302028,-26.471184706907692,-39.994744083937235,1.5183687496648892,-0.1003421581568773,-5.004625598116337,40.0197086797054,42362.17910994389,25774.342616361704,25774.342616361704,68136.5217263056,77417.56310694951,77417.56310694951,25774.342616361704,103191.90572331121,103191.90572331121,103191.90572331121,128008.09539544048,91581.30757721723,56525.923580182854,38950.42666337153,24816.189672129276,0.0,63766.6163355008,21093.761221309884,1536.090956928767,0.0,0.8868238335646996,2.8175304815913798,0.0014959135982669303,354592.05256967456,1555383.1847302702,4.386401707141052,1555383.1847302702,4.386401707141052,0.85,0.09569260076758816,4.027634451161993,1.2672432475583633,1.0,0.0,4.02763445115848,1.2846338609982013,1.2849346930878083,3.1352392097405817,19327.50163515366,1970.8566773723608,4632.441516551485,4632.441516551485,5.5638786856285725,5.05512077054809,-2.3433305410758516,7.398451311623941,3.4664162776590657,3.4664162776590657,0.990404650759733,0.0,0.0,0.00023416510955206045,7.890259225012256e-05,0.0001552625173019379,0.0006253406636594201,0.09569260076784969,0.07182843964157941,0.023864161126270274,0.0956925596712722,0.07182843964138311,0.023864161126205055,0.3778987723854719,0.3778987723854719,0.12555245858920538,0.0,4.90939976116249,4.688461613794516,5.5756748091448,4.904283439959443,4.687252452392954,5.5587538814575055,24816.189672129276,21093.761221309884,0.85,1.0685296733923129,0.6643316133799558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513117338638992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.333267446355,1536.090956928767,0.3778987723854719,0.12555245858920538,6.112874298809886,3.4664162776590657
1640.0,-29.970404946193085,5.05491844665293,35.01008329859209,24.140361102204793,5.0168964049142435,-26.471670622219904,-39.99520585695279,1.518162080934032,-0.10155254851036943,-5.004756091413275,40.019671781346005,42361.84142004859,25774.278867419114,25774.278867419114,68136.12028746771,77417.2975279314,77417.2975279314,25774.278867419114,103191.57639535051,103191.57639535051,103191.57639535051,128007.67418975144,91581.18260009824,56525.7264921869,38950.506786568156,24816.097794400936,0.0,63766.60458096909,21093.683125240794,1536.0889744632905,0.0,0.8868233031510417,2.817531158934038,0.0014959135982669303,354590.2489483743,1555381.5931229803,4.3864195299669175,1555381.5931229803,4.3864195299669175,0.85,0.09569253891905553,4.027634451161993,1.26724312227685,1.0,0.0,4.02763445116047,1.2846348537929304,1.2849356698150145,3.1352367867571536,19327.47525973344,1970.8539878279985,4632.441516551485,4632.441516551485,5.563864924215208,5.05491844665293,-2.3434483784156686,7.398366825068599,3.4664472890690754,3.4664472890690754,0.990413511162593,0.0,0.0,0.00023415242177204476,7.889846937121139e-05,0.00015525395240083338,0.0006253061673686608,0.09569253891923982,0.07182824028630587,0.02386429863293395,0.09569240194191476,0.07182824028616754,0.023864298632887998,0.3778976568290805,0.3778976568290805,0.12555315986175583,0.0,4.908211187235395,4.688212269745122,5.5716428147200645,4.903203542902929,4.6869679587219935,5.555265370791403,24816.097794400936,21093.683125240794,0.85,1.0685235749215771,0.6643264401236652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513148616805305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.323827031738,1536.0889744632905,0.3778976568290805,0.12555315986175583,6.112874298809886,3.4664472890690754
1641.0,-29.97092401059413,5.054717450672031,35.01006509187004,24.140178481489443,5.016779266567223,-26.472149567380633,-39.9956590385176,1.5180048233467807,-0.10296995235552231,-5.004848214490869,40.01963628894533,42361.475268519986,25774.11951770786,25774.11951770786,68135.59478622784,77417.03063567434,77417.03063567434,25774.11951770786,103191.1501533822,103191.1501533822,103191.1501533822,128007.15135670787,91581.07779061372,56525.522423431314,38950.61707464712,24816.001203325668,0.0,63766.61827797278,21093.601022826817,1536.0858550044268,0.0,0.8868229628871128,2.8175390405656406,0.0014959135982669303,354588.9756678066,1555380.0621627492,4.386430963437207,1555380.0621627492,4.386430963437207,0.85,0.0956924394902772,4.027634451161993,1.2672429156722504,1.0,0.0,4.027634451164517,1.284635615405765,1.2849364153590739,3.135234927991487,19327.45314053099,1970.8517322970629,4632.441516551485,4632.441516551485,5.5638305255702,5.054717450672031,-2.3435378274553247,7.3982552781273565,3.466478122644949,3.466478122644949,0.9904223207556997,0.0,0.0,0.0002341397751726304,7.889442339356528e-05,0.00015524535177906511,0.0006252715272081255,0.09569243949061357,0.07182801289070617,0.023864426599907392,0.09569243858055192,0.0718280128904537,0.023864426599823504,0.37789654156483754,0.37789654156483754,0.12555386005534053,0.0,4.906980695097616,4.68796965796929,5.567422018116872,4.901878262135369,4.686824885648832,5.55036299902622,24816.001203325668,21093.601022826817,0.85,1.0685151043953707,0.6643205553704754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513179806152445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.314398960425,1536.0858550044268,0.37789654156483754,0.12555386005534053,6.112874298809886,3.466478122644949
1642.0,-29.97144082775112,5.054516717060245,35.0100469243281,24.139927757810824,5.016594099747116,-26.472633293125103,-39.996120462287195,1.51778656511405,-0.10412433309397784,-5.004989886044542,40.01960101669996,42361.15302862502,25774.0880334143,25774.0880334143,68135.24106203932,77416.7633659353,77416.7633659353,25774.0880334143,103190.8513993496,103190.8513993496,103190.8513993496,128006.77422022274,91580.94415442068,56525.33381708163,38950.67815259894,24815.922820873137,0.0,63766.60097347208,21093.534397742165,1536.0848981964496,0.0,0.8868223697030678,2.8175376759212707,0.0014959135982669303,354587.0175591986,1555378.5407000175,4.386450895485325,1555378.5407000175,4.386450895485325,0.85,0.0956923926318674,4.027634451161993,1.2672427958855406,1.0,0.0,4.0276344511622755,1.2846366622085137,1.2849374462309462,3.1352323732048792,19327.424937682525,1970.8488564068796,4632.441516551485,4632.441516551485,5.563823729090751,5.054516717060245,-2.343663583264396,7.398180300324642,3.4665090196017996,3.4665090196017996,0.990431148457657,0.0,0.0,0.00023412718395076813,7.88903040270915e-05,0.00015523687992367662,0.0006252374056714975,0.09569239263196298,0.07182782711817334,0.02386456551378964,0.09569226862008519,0.0718278271181016,0.023864565513765812,0.3778954267765086,0.3778954267765086,0.12555454524375748,0.0,4.905812552509985,4.687721383046153,5.563469228110819,4.900865552950563,4.68646019642307,5.547387177223811,24815.922820873137,21093.534397742165,0.85,1.068509847190768,0.6643156822212922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513210895945483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.30498687205,1536.0848981964496,0.3778954267765086,0.12555454524375748,6.112874298809886,3.4665090196017996
1643.0,-29.971956307115047,5.054317456560118,35.01002875774636,24.13975407779219,5.016486392902406,-26.473108068005658,-39.996569173503644,1.5176381537862342,-0.10555451312552577,-5.005073767447011,40.01956470958138,42360.78404005491,25773.911260015317,25773.911260015317,68134.69530007022,77416.49456693871,77416.49456693871,25773.911260015317,103190.40582695403,103190.40582695403,103190.40582695403,128006.2247943512,91580.83980973579,56525.12928282448,38950.7894743459,24815.818967397172,0.0,63766.60844174307,21093.446122287594,1536.081179101367,0.0,0.8868220743228751,2.817546688540382,0.0014959135982669303,354585.8581992185,1555376.9745993707,4.386460820796486,1555376.9745993707,4.386460820796486,0.85,0.09569227881276082,4.027634451161993,1.2672425398277123,1.0,0.0,4.027634451163451,1.2846373822660089,1.2849381503237092,3.1352306158626124,19327.402916572308,1970.846610878568,4632.441516551485,4632.441516551485,5.5637855692136435,5.054317456560118,-2.3437467099721276,7.3980641665322455,3.466539660713364,3.466539660713364,0.9904399030609612,0.0,0.0,0.00023411462594297007,7.888629834279836e-05,0.0001552283276001717,0.0006252029600387116,0.09569227881314264,0.07182759087304759,0.023864687940095056,0.09569231115722751,0.071827590872761,0.02386468793999983,0.37789431186360545,0.37789431186360545,0.12555523187324277,0.0,4.9045868314388485,4.687479464853368,5.559265789286201,4.89951925432149,4.68635306343208,5.542292012159805,24815.818967397172,21093.446122287594,0.85,1.068501163305836,0.6643098178689488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513241851264331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.295602501319,1536.081179101367,0.37789431186360545,0.12555523187324277,6.112874298809886,3.466539660713364
1644.0,-29.972470180068473,5.05411851833593,35.010010677188575,24.13951784782114,5.016308946307289,-26.47358837152798,-39.99703007340429,1.5174271377599287,-0.10660906782351276,-5.00521106127723,40.01953088204136,42360.47235422365,25773.872586902544,25773.872586902544,68134.3449411262,77416.25475279705,77416.25475279705,25773.872586902544,103190.1273396996,103190.1273396996,103190.1273396996,128005.87504201574,91580.73556619613,56524.953167595006,38950.86933177903,24815.74770231614,0.0,63766.61703409517,21093.38554696872,1536.0805344704459,0.0,0.8868214981797794,2.817544522493257,0.0014959135982669303,354583.9606101328,1555375.5154559424,4.386480180264237,1555375.5154559424,4.386480180264237,0.85,0.09569222919887632,4.027634451161993,1.2672424381738532,1.0,0.0,4.027634451162428,1.2846383950486064,1.284939147261158,3.135228144111013,19327.380916807986,1970.844367526932,4632.441516551485,4632.441516551485,5.563777220891785,5.05411851833593,-2.343868921594451,7.397987439930381,3.4665704116575924,3.4665704116575924,0.9904486890450264,0.0,0.0,0.00023410210768790105,7.88821840448176e-05,0.00015521992364308346,0.000625169111971617,0.09569222919897177,0.07182740520723142,0.023864823991740357,0.095692135265141,0.07182740520715977,0.023864823991716543,0.3778931970711679,0.3778931970711679,0.12555590181436105,0.0,4.90344306088906,4.687263020128739,5.55531510353768,4.898601993453724,4.686137438533422,5.539249890526094,24815.74770231614,21093.38554696872,0.85,1.0684955249342405,0.6643048404398506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513272726580215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.286227703804,1536.0805344704459,0.3778931970711679,0.12555590181436105,6.112874298809886,3.4665704116575924
1645.0,-29.972982281967667,5.053920643009326,35.00999253702625,24.13931699646639,5.016173364906557,-26.47406289384244,-39.99747874969614,1.517253976774321,-0.10788964045138982,-5.005312961971469,40.019492984816424,42360.117702003794,25773.745039192363,25773.745039192363,68133.86274119615,77415.98874591943,77415.98874591943,25773.745039192363,103189.73378511179,103189.73378511179,103189.73378511179,128005.3747522431,91580.6213653172,56524.75032137325,38950.96782660439,24815.640967131298,0.0,63766.60879373569,21093.2948220616,1536.0770608169316,0.0,0.8868211168637368,2.8175494630961486,0.0014959135982669303,354582.5522078945,1555373.8807687906,4.386492993194044,1555373.8807687906,4.386492993194044,0.85,0.0956921267371062,4.027634451161993,1.2672422650875528,1.0,0.0,4.027634451161739,1.2846392306915402,1.2849399670736643,3.135226104681435,19327.35681562694,1970.8419098904253,4632.441516551485,4632.441516551485,5.56374968730939,5.053920643009326,-2.3439650630887354,7.397885706098062,3.466600927720896,3.466600927720896,0.9904574079202559,0.0,0.0,0.00023408963319027643,7.887817905342566e-05,0.00015521145413685078,0.0006251349998965299,0.0956921267374436,0.07182718006077973,0.023864946676663865,0.09569204552072483,0.07182718006052648,0.023864946676579728,0.3778920837592145,0.3778920837592145,0.12555657093617978,0.0,4.902278865018673,4.687046182876827,5.551283572904026,4.89742332152008,4.685986006783537,5.534962852828812,24815.640967131298,21093.2948220616,0.85,1.0684881010622207,0.6642993645628081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513303505802873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.276867905399,1536.0770608169316,0.3778920837592145,0.12555657093617978,6.112874298809886,3.466600927720896
1646.0,-29.973492883315465,5.0537235317078855,35.00997445300196,24.139097181055718,5.016024528920982,-26.474537391122087,-39.997931162919826,1.5170690367206412,-0.10922611512768299,-5.005428114115839,40.01945833963047,42359.78515705917,25773.653356172865,25773.653356172865,68133.43851323203,77415.69965420158,77415.69965420158,25773.653356172865,103189.35301037444,103189.35301037444,103189.35301037444,128004.91080327707,91580.47810724909,56524.56361007837,38951.016107967465,24815.557792902633,0.0,63766.5739008701,21093.224123967237,1536.0752316419928,0.0,0.8868206563433905,2.8175535913345877,0.0014959135982669303,354580.96065838955,1555372.3863586467,4.386508467546073,1555372.3863586467,4.386508467546073,0.85,0.09569204868541081,4.027634451161993,1.267242100243457,1.0,0.0,4.027634451161892,1.2846401213504512,1.2849408419627484,3.1352239309854544,19327.326582158792,1970.838826934661,4632.441516551485,4632.441516551485,5.563729895797902,5.0537235317078855,-2.3440707598763764,7.397794291584262,3.4666314328612637,3.4666314328612637,0.9904661236746468,0.0,0.0,0.00023407719585490365,7.887414089563177e-05,0.00015520305495927189,0.0006251011710795517,0.095692048685633,0.07182697445363836,0.02386507423199463,0.09569202208410924,0.0718269744534716,0.02386507423193921,0.37789097146353856,0.37789097146353856,0.1255572318641787,0.0,4.9011082607298135,4.686802039605652,5.547308900987446,4.896201998988147,4.685607564402119,5.531190212720674,24815.557792902633,21093.224123967237,0.85,1.0684820329088176,0.66429451302983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513334179069477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.267526458016,1536.0752316419928,0.37789097146353856,0.1255572318641787,6.112874298809886,3.4666314328612637
1647.0,-29.974001483606134,5.053527094229797,35.0099563457773,24.138878762628906,5.0158668236651405,-26.475010974046448,-39.99838347136972,1.5168763140986907,-0.11033460559627883,-5.005546968553495,40.019421495820126,42359.46064062599,25773.572497370627,25773.572497370627,68133.03313799662,77415.45203481877,77415.45203481877,25773.572497370627,103189.02453218939,103189.02453218939,103189.02453218939,128004.48773119753,91580.37192352029,56524.38052930013,38951.10154913351,24815.463199008136,0.0,63766.56474814165,21093.143719156917,1536.0728392089964,0.0,0.8868201849418906,2.8175542886880613,0.0014959135982669303,354579.3179443481,1555370.7971126605,4.386524307536682,1555370.7971126605,4.386524307536682,0.8500000000000001,0.09569196586440196,4.027634451161993,1.2672419733135034,1.0,0.0,4.0276344511606315,1.2846410483084256,1.2849417532227674,3.135221668703062,19327.304172933083,1970.8365418295834,4632.441516551485,4632.441516551485,5.563712440898158,5.053527094229797,-2.3441791032158794,7.397706197445677,3.4666618386903445,3.4666618386903445,0.9904748110543842,0.0,0.0,0.0002340648078669236,7.887010386408592e-05,0.00015519470400283768,0.0006250675364797171,0.09569196586464374,0.07182676604640019,0.023865199818243546,0.09569184586176752,0.07182676604621871,0.023865199818183244,0.3778898581797613,0.3778898581797613,0.12555788699886347,0.0,4.8999752456495,4.6865802243272014,5.54341803659878,4.895212362957238,4.68546805499841,5.52762746780337,24815.463199008136,21093.143719156917,0.85,1.0684758290979164,0.6642895192477885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45133647625811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.258198001618,1536.0728392089964,0.3778898581797613,0.12555788699886347,6.112874298809886,3.4666618386903445
1648.0,-29.974508434162427,5.053332078388196,35.00993833393375,24.138709413260244,5.015764048259736,-26.47547757875368,-39.99882338158784,1.5167331928441785,-0.11175397390928765,-5.005629568944296,40.019388059542266,42359.09191079487,25773.401900992212,25773.401900992212,68132.49381178708,77415.1808138392,77415.1808138392,25773.401900992212,103188.5827148314,103188.5827148314,103188.5827148314,128003.95889475397,91580.26371048835,56524.17480741663,38951.20989230191,24815.376179922583,0.0,63766.58607222449,21093.069752934196,1536.0700569595774,0.0,0.886819885680908,2.8175633095593806,0.0014959135982669303,354578.176309199,1555369.3548505649,4.386534363283127,1555369.3548505649,4.386534363283127,0.85,0.09569185448333926,4.027634451161993,1.2672417200030766,1.0,0.0,4.0276344511607105,1.2846417431932635,1.2849424324077021,3.135219972807679,19327.2813354392,1970.8342130533056,4632.441516551485,4632.441516551485,5.563675614447614,5.053332078388196,-2.3442605368692915,7.397592615257487,3.4666921192706344,3.4666921192706344,0.9904834626487526,0.0,0.0,0.00023405246066263087,7.886617767489829e-05,0.0001551862829877326,0.000625033619709166,0.09569185448367701,0.07182653653487368,0.023865317948803325,0.09569194661883414,0.07182653653462018,0.02386531794871909,0.37788874529730565,0.37788874529730565,0.12555853993343905,0.0,4.898787707230042,4.686358103350301,5.539308972756601,4.893875595035013,4.685313315663393,5.5227151621980966,24815.376179922583,21093.069752934196,0.85,1.0684670139721388,0.6642835146108862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513395226357668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.248892613017,1536.0700569595774,0.37788874529730565,0.12555853993343905,6.112874298809886,3.4666921192706344
1649.0,-29.975013868254887,5.053137039201637,35.009920341634675,24.138450167980068,5.015564933208046,-26.475952453085394,-39.99927582973612,1.5165035180315583,-0.11268168927080069,-5.005779714786801,40.01935260512197,42358.781762056824,25773.404702386997,25773.404702386997,68132.18646444382,77414.93562524019,77414.93562524019,25773.404702386997,103188.34032762719,103188.34032762719,103188.34032762719,128003.64072520944,91580.14191391596,56523.988050704276,38951.2820702352,24815.30039758225,0.0,63766.58246781745,21093.005337944913,1536.0694490651965,0.0,0.8868192500190581,2.8175579745438917,0.0014959135982669303,354576.1011233619,1555367.8255377067,4.386555722763088,1555367.8255377067,4.386555722763088,0.85,0.09569180724651973,4.027634451161993,1.2672416496695953,1.0,0.0,4.0276344511628634,1.2846428428208951,1.284943516478362,3.1352172891244026,19327.255631247874,1970.8315919552422,4632.441516551485,4632.441516551485,5.56367621918159,5.053137039201637,-2.3443915482794955,7.3975285874811325,3.4667225013154677,3.4667225013154677,0.9904921432329907,0.0,0.0,0.00023404015099045538,7.886213977344207e-05,0.00015517801121701333,0.0006250003040404451,0.09569180724656964,0.07182635768694352,0.023865449559626127,0.09569165896714836,0.07182635768690605,0.023865449559613672,0.37788763256948477,0.37788763256948477,0.12555917527658414,0.0,4.897707785339321,4.68614962571462,5.535591568947211,4.893098025515997,4.685031594233919,5.520434855256553,24815.30039758225,21093.005337944913,0.85,1.0684622544861906,0.6642786883464392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513425591441138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.239603320751,1536.0694490651965,0.37788763256948477,0.12555917527658414,6.112874298809886,3.4667225013154677
1650.0,-29.975517458907213,5.052943735999484,35.00990232697177,24.13829395025971,5.015478597789893,-26.476414389091072,-39.999711234681286,1.5163755279669304,-0.11417317931244497,-5.005846232208013,40.01931596913022,42358.40892670896,25773.196384258274,25773.196384258274,68131.60531096724,77414.65092527217,77414.65092527217,25773.196384258274,103187.84730953045,103187.84730953045,103187.84730953045,128003.03688420152,91580.02552244568,56523.783523854974,38951.37999843412,24815.18957467106,0.0,63766.56957310518,21092.9111384704,1536.0649433371755,0.0,0.8868190441785421,2.8175698228583044,0.0014959135982669303,354575.18178020406,1555366.2452594093,4.386562639411006,1555366.2452594093,4.386562639411006,0.85,0.09569166531112258,4.027634451161993,1.2672413337184119,1.0,0.0,4.027634451163272,1.2846434667660276,1.284944124813608,3.135215766364495,19327.23106776006,1970.8290871765653,4632.441516551485,4632.441516551485,5.5636312497787435,5.052943735999484,-2.34446093802935,7.397404674028834,3.4667525512915027,3.4667525512915027,0.9905007289404294,0.0,0.0,0.00023402788680782535,7.885825415556902e-05,0.00015516963265225633,0.0006249665582443785,0.09569166531156845,0.07182610680549054,0.02386555850607791,0.09569175846386863,0.07182610680515587,0.023865558505966715,0.37788652064498707,0.37788652064498707,0.12555981756791762,0.0,4.896527103845813,4.685927859503181,5.531509241801302,4.891673052895555,4.684914925256464,5.515053200132172,24815.18957467106,21092.9111384704,0.85,1.068453356783726,0.66427297579725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513455865812952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.230327509962,1536.0649433371755,0.37788652064498707,0.12555981756791762,6.112874298809886,3.4667525512915027
1651.0,-29.976019559932393,5.052750899932382,35.00988450122072,24.13807011852043,5.015321011794099,-26.476882110128262,-40.00015502152962,1.516183561983084,-0.11536285503785848,-5.005971408173614,40.0192854422498,42358.0773640617,25773.14032805231,25773.14032805231,68131.217692114,77414.3810147218,77414.3810147218,25773.14032805231,103187.52134277411,103187.52134277411,103187.52134277411,128002.65545177873,91579.89447144509,56523.590820757265,38951.44850076425,24815.13410900461,0.0,63766.58260976886,21092.863992653918,1536.064929608847,0.0,0.8868185177332715,2.8175708501367263,0.0014959135982669303,354573.45171719184,1555364.92849602,4.3865803290218714,1555364.92849602,4.3865803290218714,0.85,0.09569160530281923,4.027634451161993,1.2672411941504107,1.0,0.0,4.027634451162707,1.2846443898580642,1.284945032413115,3.1352135135288233,19327.20341049577,1970.8262669204848,4632.441516551485,4632.441516551485,5.5636191489878835,5.052750899932382,-2.344573140706437,7.397324040638819,3.466782799890856,3.466782799890856,0.9905093713973875,0.0,0.0,0.00023401565949225463,7.885429391849298e-05,0.00015516136557376165,0.0006249332614742228,0.09569160530292335,0.07182592012264237,0.023865685180280986,0.09569173569176846,0.07182592012256421,0.02386568518025502,0.3778854084179892,0.3778854084179892,0.1255604408008502,0.0,4.895391904573842,4.68569817155975,5.52763389255739,4.890608553135735,4.684542550893809,5.511893319116723,24815.13410900461,21092.863992653918,0.85,1.0684470596308306,0.6642676403607767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513486029886764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.221071781618,1536.064929608847,0.3778854084179892,0.1255604408008502,6.112874298809886,3.466782799890856
1652.0,-29.976519883091942,5.052558694781962,35.00986658677347,24.13785704355689,5.015161794226994,-26.47734839370651,-40.000598633754976,1.5159903048346732,-0.11627839839519538,-5.006088558215724,40.019247207278,42357.7525551329,25773.064618050368,25773.064618050368,68130.81717318327,77414.1612197251,77414.1612197251,25773.064618050368,103187.22583777546,103187.22583777546,103187.22583777546,128002.25704960017,91579.81215907808,56523.403494458034,38951.56518291116,24815.03121182471,0.0,63766.59639473587,21092.776530051004,1536.0620308383027,0.0,0.8868180600324869,2.8175692092031466,0.0014959135982669303,354571.8325868533,1555363.2792487324,4.386595708692518,1555363.2792487324,4.386595708692518,0.85,0.09569150876386305,4.027634451161993,1.2672410760121422,1.0,0.0,4.027634451161643,1.2846453188997196,1.2849459460199846,3.1352112461761856,19327.186039129818,1970.8244955341345,4632.441516551485,4632.441516551485,5.563602805553937,5.052558694781962,-2.3446794596982414,7.3972381544802035,3.4668128672372793,3.4668128672372793,0.9905179620677941,0.0,0.0,0.00023400347605724589,7.885033542346234e-05,0.00015515314063378353,0.0006249001344226083,0.09569150876413707,0.07182570675110576,0.023865802013031297,0.09569144999004628,0.0718257067509001,0.023865802012962952,0.377884295320562,0.377884295320562,0.12556105862216999,0.0,4.894321010726742,4.6855187878972515,5.523865248005961,4.889810159820513,4.684579571035556,5.508566846664223,24815.03121182471,21092.776530051004,0.85,1.0684405476408285,0.6642624030444514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451351610485407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.211829109116,1536.0620308383027,0.377884295320562,0.12556105862216999,6.112874298809886,3.4668128672372793
1653.0,-29.977018412900854,5.052367239461687,35.00984860438761,24.137642501760297,5.015011596483827,-26.477812160955988,-40.00104182688517,1.5158053445322028,-0.11739936930655404,-5.006199588867202,40.01920939953786,42357.433911113156,25772.974638433,25772.974638433,68130.40854954615,77413.89898894433,77413.89898894433,25772.974638433,103186.87362737732,103186.87362737732,103186.87362737732,128001.80265736263,91579.69033890292,56523.2252610446,38951.62786428702,24814.92902998531,0.0,63766.556894272326,21092.689675487512,1536.0590314232245,0.0,0.8868176319222298,2.817570985165315,0.0014959135982669303,354570.29803794716,1555361.6484311786,4.386610094071442,1555361.6484311786,4.386610094071442,0.85,0.09569140728848964,4.027634451161993,1.267240911717527,1.0,0.0,4.027634451162323,1.2846462090459307,1.2849468207791357,3.135209073752064,19327.160329957314,1970.821873928132,4632.441516551485,4632.441516551485,5.56358338175397,5.052367239461687,-2.34478121445688,7.397148453918567,3.46684280351679,3.46684280351679,0.9905265152905115,0.0,0.0,0.0002339913368735918,7.884638085160489e-05,0.0001551449560219869,0.0006248671697981668,0.09569140728878511,0.07182548984131033,0.023865917447474783,0.09569127725765147,0.07182548984108855,0.023865917447401092,0.3778831844254591,0.3778831844254591,0.1255616760040514,0.0,4.893259978680248,4.685338038814621,5.520140465006762,4.888800219560665,4.684404940219508,5.505029230111006,24814.92902998531,21092.689675487512,0.85,1.0684348013725953,0.6642578174848548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513546073448742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.202605316488,1536.0590314232245,0.3778831844254591,0.1255616760040514,6.112874298809886,3.46684280351679
1654.0,-29.977515205027004,5.052176864833439,35.00983066382293,24.137449892610334,5.014888649807095,-26.47827163885127,-40.00147677781058,1.5156450836244546,-0.11872315504450626,-5.006294187291891,40.01917465289803,42357.08874788326,25772.844955389835,25772.844955389835,68129.9337032731,77413.61525327564,77413.61525327564,25772.844955389835,103186.46020866548,103186.46020866548,103186.46020866548,128001.29933206225,91579.5573448575,56523.03083943705,38951.69611713383,24814.839123396767,0.0,63766.535240530604,21092.613254887252,1536.0563594238276,0.0,0.8868172763451649,2.817577348303428,0.0014959135982669303,354568.99060211267,1555360.1496537598,4.386622042194156,1555360.1496537598,4.386622042194156,0.85,0.09569129849456558,4.027634451161993,1.267240711706691,1.0,0.0,4.027634451160112,1.2846469835824903,1.284947579956663,3.1352071834786424,19327.13226262897,1970.8190118571551,4632.441516551485,4632.441516551485,5.56355538721962,5.052176864833439,-2.344870695685678,7.397047560519117,3.4668726456531433,3.4668726456531433,0.9905350416151838,0.0,0.0,0.00023397924057959446,7.884250000246204e-05,0.00015513674057713241,0.0006248340809894392,0.09569129849487919,0.0718252675411723,0.02386603095370689,0.09569128853950885,0.0718252675409369,0.023866030953628676,0.377882075089791,0.377882075089791,0.1255622931828866,0.0,4.892159071267827,4.685134884790443,5.516323127110297,4.887571032247365,4.684143261835402,5.500873190464063,24814.839123396767,21092.613254887252,0.85,1.0684277175525303,0.6642526301313091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513575934741978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.193400773214,1536.0563594238276,0.377882075089791,0.1255622931828866,6.112874298809886,3.4668726456531433
1655.0,-29.978010548462866,5.051987213479894,35.00981280272022,24.137249984219693,5.014745290042731,-26.478731854235715,-40.001915640290804,1.5154665958089282,-0.11975006158240831,-5.0064047921156085,40.01914108625828,42356.7659320665,25772.758162425456,25772.758162425456,68129.52409449195,77413.38460038682,77413.38460038682,25772.758162425456,103186.14276281228,103186.14276281228,103186.14276281228,128000.90414417046,91579.46858424167,56522.849915894185,38951.79852038609,24814.761381358185,0.0,63766.55990174427,21092.547174154457,1536.0547501456044,0.0,0.886816835044271,2.817577936932746,0.0014959135982669303,354567.4619481554,1555358.701776042,4.386636870823374,1555358.701776042,4.386636870823374,0.85,0.09569120977162739,4.027634451161993,1.2672405781829736,1.0,0.0,4.027634451162256,1.2846478432956656,1.2849484243767706,3.135205085332495,19327.11353041174,1970.8171017025938,4632.441516551485,4632.441516551485,5.563536651318891,5.051987213479894,-2.34497175036738,7.396958963847274,3.466902494706058,3.466902494706058,0.9905435699160166,0.0,0.0,0.00023396718013306427,7.883858443145902e-05,0.00015512859570160527,0.0006248012764081657,0.09569120977185269,0.07182506147363661,0.023866148298216077,0.09569116065972746,0.07182506147346751,0.023866148298159875,0.3778809655219383,0.3778809655219383,0.12556290210109902,0.0,4.891101149282633,4.68496667437023,5.512573185957763,4.886654730533223,4.684084536472369,5.497362164949948,24814.761381358185,21092.547174154457,0.85,1.068420880779368,0.6642473107743714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451360569206697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.184214423858,1536.0547501456044,0.3778809655219383,0.12556290210109902,6.112874298809886,3.466902494706058
1656.0,-29.97850409702994,5.0517981729699,35.00979490665378,24.137025663536065,5.014589973350729,-26.479191649645713,-40.00235066106541,1.5152775259599929,-0.1209089860682866,-5.006520202684896,40.01910434565789,42356.43487617608,25772.68486119916,25772.68486119916,68129.11973737524,77413.10346434006,77413.10346434006,25772.68486119916,103185.78832553922,103185.78832553922,103185.78832553922,128000.45528842865,91579.32377565549,56522.65518746527,38951.85398687801,24814.666962889427,0.0,63766.52094976744,21092.46691845601,1536.0522924861505,0.0,0.8868163807780364,2.8175797008574683,0.0014959135982669303,354565.86688016885,1555357.1169925213,4.386652135125514,1555357.1169925213,4.386652135125514,0.85,0.0956911148102989,4.027634451161993,1.2672403919091453,1.0,0.0,4.027634451164141,1.284648752412232,1.2849493182686822,3.135202866619499,19327.08296971917,1970.8139853792243,4632.441516551485,4632.441516551485,5.563520827864666,5.0517981729699,-2.3450762793610593,7.39687445233096,3.4669322446557946,3.4669322446557946,0.9905520699016556,0.0,0.0,0.00023395516395698099,7.883470331392584e-05,0.00015512046064305513,0.0006247685113660869,0.0956911148105552,0.07182485153152526,0.023866263279029937,0.0956910184451663,0.07182485153133289,0.023866263278966012,0.3778798577528138,0.3778798577528138,0.12556350595465712,0.0,4.890047922991926,4.6847711555753335,5.508924709458768,4.88561121661661,4.6837706909836925,5.494110321211679,24814.666962889427,21092.46691845601,0.85,1.068415192214179,0.6642425248437606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513635362732944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.175040536857,1536.0522924861505,0.3778798577528138,0.12556350595465712,6.112874298809886,3.4669322446557946
1657.0,-29.97899606583501,5.051610391441678,35.00977706087676,24.136856977734737,5.014481415923696,-26.479645346874438,-40.002780967019476,1.51513069695638,-0.12210073152465384,-5.006604201108256,40.019070018309336,42356.09120993102,25772.533783386585,25772.533783386585,68128.62499331762,77412.8583525904,77412.8583525904,25772.533783386585,103185.39213597699,103185.39213597699,103185.39213597699,127999.96807643147,91579.23328424199,56522.46614155535,38951.96349187404,24814.57594045448,0.0,63766.53943232852,21092.38954938631,1536.0493220347705,0.0,0.8868160776188547,2.81758556567278,0.0014959135982669303,354564.7059571422,1555355.6363042598,4.386662321918365,1555355.6363042598,4.386662321918365,0.85,0.09569099340925911,4.027634451161993,1.2672401984920731,1.0,0.0,4.0276344511601785,1.284649463882754,1.2849500145184265,3.1352011302669123,19327.063872230952,1970.8120379773882,4632.441516551485,4632.441516551485,5.563488214865227,5.051610391441678,-2.345157510017221,7.396767901458899,3.4669618627910794,3.4669618627910794,0.9905605322260227,0.0,0.0,0.00023394318680839522,7.883086443430142e-05,0.00015511232237409378,0.0006247357333936454,0.09569099340960682,0.07182462178497782,0.023866371624629002,0.09569099986495941,0.07182462178471684,0.02386637162454228,0.37787874965382356,0.37787874965382356,0.1255641094120533,0.0,4.8889718629387175,4.684600302827505,5.505110024484111,4.884503469583592,4.683757943250271,5.489691028886796,24814.57594045448,21092.38954938631,0.85,1.0684071238587176,0.6642369428700285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451366492600295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.165886095614,1536.0493220347705,0.37787874965382356,0.1255641094120533,6.112874298809886,3.4669618627910794
1658.0,-29.979486248864923,5.051423123868664,35.00975930411107,24.13663761634382,5.014327342730341,-26.480101988617328,-40.00321546392513,1.5149430824760945,-0.12320316653227792,-5.006722480135772,40.01903691938945,42355.77267627941,25772.47210876162,25772.47210876162,68128.24478504102,77412.59244559136,77412.59244559136,25772.47210876162,103185.06455435298,103185.06455435298,103185.06455435298,127999.56823937647,91579.1028491582,56522.283079819565,38952.02196593181,24814.503685023494,0.0,63766.5256509553,21092.32813226997,1536.0481978301166,0.0,0.8868155955684112,2.8175862517055608,0.0014959135982669303,354563.07125477167,1555354.2086044939,4.38667851984758,1555354.2086044939,4.38667851984758,0.85,0.09569091175696587,4.027634451161993,1.2672400352964184,1.0,0.0,4.027634451161886,1.2846503660230566,1.2849509015391156,3.1351989285851385,19327.036344950964,1970.809230976018,4632.441516551485,4632.441516551485,5.563474901232505,5.051423123868664,-2.3452637491213544,7.396686872990019,3.466991545651682,3.466991545651682,0.9905690130433378,0.0,0.0,0.00023393125369694523,7.882698834138032e-05,0.00015510426535556493,0.0006247032826682448,0.09569091175714721,0.07182442375625951,0.0238664880008877,0.09569090111449834,0.0718244237561234,0.023866488000842467,0.37787764265700174,0.37787764265700174,0.12556470003688808,0.0,4.887927179717678,4.684418091026487,5.501455928621283,4.883519313603472,4.6834654266441476,5.486613594596861,24814.503685023494,21092.32813226997,0.85,1.0684013922596451,0.6642320911151112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513694394760588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.156746850651,1536.0481978301166,0.37787764265700174,0.12556470003688808,6.112874298809886,3.466991545651682
