time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1659.0,-29.979974629259942,5.051236930930749,35.00974155565876,24.13645499562847,5.014206737297344,-26.48055366059792,-40.0036416837014,1.5147857686285913,-0.1243495283260927,-5.006813666927201,40.01900164799668,42355.42748861606,25772.343152549896,25772.343152549896,68127.77064116596,77412.33973807716,77412.33973807716,25772.343152549896,103184.68289062707,103184.68289062707,103184.68289062707,127999.09255147613,91578.99843615845,56522.08618667009,38952.12472165374,24814.40966084906,0.0,63766.534382502796,21092.2482117217,1536.0452187563226,0.0,0.8868152592455553,2.817590680146879,0.0014959135982669303,354561.81099088775,1555352.6871976517,4.386689821024251,1555352.6871976517,4.386689821024251,0.8499999999999999,0.09569079222993998,4.027634451161993,1.2672398297907783,1.0,0.0,4.027634451162002,1.2846511263519116,1.284951646772256,3.135197072997919,19327.014309423445,1970.8069839775505,4632.441516551485,4632.441516551485,5.563447063598447,5.051236930930749,-2.3453499422821595,7.396586873212908,3.467021070586226,3.467021070586226,0.9905774487389217,0.0,0.0,0.0002339193650268881,7.882318625889566e-05,0.00015509617876799245,0.0006246707128495457,0.09569079223027628,0.07182419774073596,0.023866594489540312,0.09569082963564803,0.07182419774048354,0.023866594489456435,0.3778765357388969,0.3778765357388969,0.12556528759495655,0.0,4.886870106184347,4.6842472272549,5.497717847003912,4.882464138601108,4.683391221396903,5.482591491012727,24814.40966084906,21092.2482117217,0.85,1.0683938103410535,0.6642265868574185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513723756664563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.147626981758,1536.0452187563226,0.3778765357388969,0.12556528759495655,6.112874298809886,3.467021070586226
1660.0,-29.980461729047573,5.051051267480525,35.00972384136753,24.136240872927033,5.014052762735849,-26.481007517086343,-40.004071954730875,1.5145985507680475,-0.12533537667991368,-5.006929837414901,40.018967146102895,42355.10480616637,25772.279614026822,25772.279614026822,68127.3844201932,77412.09445025914,77412.09445025914,25772.279614026822,103184.37406428596,103184.37406428596,103184.37406428596,127998.7027385775,91578.88741590024,56521.89777178077,38952.2107156883,24814.328674291537,0.0,63766.53938997984,21092.179373147806,1536.0435515917354,0.0,0.8868147930008732,2.817590079039282,0.0014959135982669303,354560.20544031035,1555351.1989836995,4.386705487865418,1555351.1989836995,4.386705487865418,0.85,0.09569070108609537,4.027634451161993,1.2672396605508407,1.0,0.0,4.027634451162279,1.2846520264821564,1.2849525318802324,3.1351948762273922,19326.990879486933,1970.8045947889375,4632.441516551485,4632.441516551485,5.56343334760811,5.051051267480525,-2.3454543564356936,7.396505623916219,3.467050607589736,3.467050607589736,0.9905858878827817,0.0,0.0,0.0002339075080851785,7.881934820927547e-05,0.00015508815987590305,0.0006246384156835062,0.09569070108631038,0.07182399448338041,0.023866706602929968,0.09569065505217922,0.07182399448321904,0.023866706602876334,0.37787542945073826,0.37787542945073826,0.12556586516841228,0.0,4.8858599818518655,4.684089241902711,5.4941297343846145,4.881594460734959,4.683237473226541,5.479555374044651,24814.328674291537,21092.179373147806,0.85,1.0683876696451025,0.6642214743242281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513753010703738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.138526886216,1536.0435515917354,0.37787542945073826,0.12556586516841228,6.112874298809886,3.467050607589736
1661.0,-29.980946979684273,5.050866674630665,35.009706130665926,24.136058042664104,5.013933151279736,-26.481456272450078,-40.0044976855628,1.5144424440390214,-0.12648451405777905,-5.007019825183891,40.01893182207355,42354.7712736024,25772.151141983228,25772.151141983228,68126.92241558562,77411.83686756622,77411.83686756622,25772.151141983228,103183.98800954944,103183.98800954944,103183.98800954944,127998.22212016676,91578.77726687676,56521.71167288659,38952.29510443352,24814.234110617315,0.0,63766.52921505083,21092.098994024716,1536.040515445439,0.0,0.8868144629676872,2.8175946842515347,0.0014959135982669303,354558.96175560344,1555349.6753086455,4.386716577709137,1555349.6753086455,4.386716577709137,0.85,0.09569057823917015,4.027634451161993,1.2672394819697366,1.0,0.0,4.0276344511633,1.2846527810074302,1.2849532714076934,3.1351930348086,19326.967633417535,1970.8022243495523,4632.441516551485,4632.441516551485,5.5634056144908905,5.050866674630665,-2.3455393872240897,7.396406061854755,3.46707999400047,3.46707999400047,0.9905942840001343,0.0,0.0,0.00023389569670590165,7.881555082860149e-05,0.00015508014587730016,0.0006246061382266416,0.09569057823951202,0.07182376768301688,0.023866810556495147,0.0956905866994115,0.07182376768276028,0.023866810556409875,0.37787432433391815,0.37787432433391815,0.12556644136024264,0.0,4.884830107328298,4.683933596606778,5.4904552481099245,4.880535311126096,4.683140733543212,5.475585567211681,24814.234110617315,21092.098994024716,0.85,1.0683805948702254,0.6642163497837889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513782188146551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.129436166162,1536.040515445439,0.37787432433391815,0.12556644136024264,6.112874298809886,3.46707999400047
1662.0,-29.981430810119356,5.050682587654487,35.00968844962797,24.13583864634859,5.013778892571244,-26.4819072144566,-40.00492753749711,1.5142552969018805,-0.1275322745084395,-5.0071357347437715,40.01889726468466,42354.46084588489,25772.090437141356,25772.090437141356,68126.55128302625,77411.57140022836,77411.57140022836,25772.090437141356,103183.66183736973,103183.66183736973,103183.66183736973,127997.81471136915,91578.64463258478,56521.534078214485,38952.34506041144,24814.152873999425,0.0,63766.497934410865,21092.02994289951,1536.0388272430346,0.0,0.8868139982484821,2.8175949282061246,0.0014959135982669303,354557.35982131114,1555348.184703133,4.386732193309972,1555348.184703133,4.386732193309972,0.85,0.0956904851009259,4.027634451161993,1.267239352841862,1.0,0.0,4.02763445116266,1.284653680642562,1.2849541561240492,3.1351908392520533,19326.939642012272,1970.7993700205752,4632.441516551485,4632.441516551485,5.563392510204166,5.050682587654487,-2.345643333465813,7.3963259211203,3.4671093939365627,3.4671093939365627,0.990602683981875,0.0,0.0,0.00023388392044251737,7.881171686063378e-05,0.00015507220358188358,0.0006245741495640005,0.09569048510114288,0.07182356447401446,0.023866920627128415,0.09569043966985226,0.0718235644738516,0.023866920627074302,0.3778732201908087,0.3778732201908087,0.12556700881469585,0.0,4.883829664390021,4.683766137198347,5.486934867972025,4.87960346023533,4.68287696651862,5.472631939163875,24814.152873999425,21092.02994289951,0.85,1.0683752987830704,0.6642118074204101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513811254935973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.120366254105,1536.0388272430346,0.3778732201908087,0.12556700881469585,6.112874298809886,3.4671093939365627
1663.0,-29.981912632283247,5.050499656694548,35.00967078524183,24.135659797489666,5.013666979426104,-26.482352113794228,-40.00534509597344,1.5141064609306707,-0.12875463952025257,-5.007220277127874,40.01886238762503,42354.10830990841,25771.95171519268,25771.95171519268,68126.06002510109,77411.29876132973,77411.29876132973,25771.95171519268,103183.25047652241,103183.25047652241,103183.25047652241,127997.3096863724,91578.52116041693,56521.330708969734,38952.43383494133,24814.05920984999,0.0,63766.49304479132,21091.95032837249,1536.0357188708217,0.0,0.8868136943049797,2.8176011329789565,0.0014959135982669303,354556.1914023371,1555346.6803099723,4.38674240649495,1555346.6803099723,4.38674240649495,0.85,0.09569035629197983,4.027634451161993,1.267239103377797,1.0,0.0,4.027634451160528,1.284654400988498,1.2849548615727504,3.1351890812524092,19326.913584199938,1970.796712863204,4632.441516551485,4632.441516551485,5.5633625644513325,5.050499656694548,-2.3457240658870604,7.396223722581608,3.467138638823134,3.467138638823134,0.9906110396637525,0.0,0.0,0.00023387219360260488,7.880799270650294e-05,0.00015506420089610195,0.0006245419176710446,0.09569035629233476,0.07182333450238063,0.023867021789954132,0.09569042395580969,0.07182333450211421,0.023867021789865613,0.3778721160061814,0.3778721160061814,0.12556757617869546,0.0,4.882789834152504,4.683587976192655,5.483288553086027,4.878465637607633,4.6827153551844845,5.468541992385667,24814.05920984999,21091.95032837249,0.85,1.06836767669264,0.6642063298064351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513840236765185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.1113086184,1536.0357188708217,0.3778721160061814,0.12556757617869546,6.112874298809886,3.467138638823134
1664.0,-29.982393137621536,5.05031758897615,35.00965325351498,24.135477665718668,5.013542525006698,-26.482797082227812,-40.005770268011815,1.513946469606388,-0.12978563202398163,-5.007317605036492,40.01883092282534,42353.79283387335,25771.84812620768,25771.84812620768,68125.64096008103,77411.06357631845,77411.06357631845,25771.84812620768,103182.91170252614,103182.91170252614,103182.91170252614,127996.90132617782,91578.42953237922,56521.158789907306,38952.52304719101,24813.989623651687,0.0,63766.5126708427,21091.891180103932,1536.0342794515552,0.0,0.8868133129438582,2.817603326990278,0.0014959135982669303,354554.8462846189,1555345.32310277,4.386755221092695,1555345.32310277,4.386755221092695,0.85,0.0956902512305673,4.027634451161993,1.2672389412811031,1.0,0.0,4.027634451161556,1.2846551734436187,1.2849556191846745,3.1351871960828244,19326.894246836284,1970.7947410008805,4632.441516551485,4632.441516551485,5.563340202812305,5.05031758897615,-2.3458139299981213,7.396131518974272,3.467167925629643,3.467167925629643,0.9906194073227551,0.0,0.0,0.00023386049935176704,7.880420081509174e-05,0.0001550562985366753,0.0006245100898559724,0.0956902512308149,0.0718231237525115,0.0238671274783034,0.09569036764626161,0.07182312375232566,0.023867127478241643,0.37787101102747006,0.37787101102747006,0.1255681334833707,0.0,4.881776076909659,4.6834386518755196,5.479660088429739,4.8775319730125375,4.682657183443496,5.464960452990795,24813.989623651687,21091.891180103932,0.85,1.068360776003853,0.664201178014862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513869098407188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.102275087378,1536.0342794515552,0.37787101102747006,0.1255681334833707,6.112874298809886,3.467167925629643
1665.0,-29.982872056780522,5.050136150658429,35.0096357454745,24.135272239241772,5.013398813343046,-26.48324254861129,-40.00619544005019,1.5137693051675007,-0.13077875698496655,-5.007425322943996,40.01879654927726,42353.48446439634,25771.772598126507,25771.772598126507,68125.25706252284,77410.81216988414,77410.81216988414,25771.772598126507,103182.58476801065,103182.58476801065,103182.58476801065,127996.49144505413,91578.31324678518,56520.98554127194,38952.58633945916,24813.906677043477,0.0,63766.49301650263,21091.820675486953,1536.0323107247807,0.0,0.8868128892400482,2.8176038093244586,0.0014959135982669303,354553.3575768724,1555343.8404302206,4.386769458509497,1555343.8404302206,4.386769458509497,0.85,0.0956901460167669,4.027634451161993,1.2672388324839998,1.0,0.0,4.027634451161618,1.2846560261408275,1.2849564571077174,3.1351851150857972,19326.869705692807,1970.7922385006916,4632.441516551485,4632.441516551485,5.563323898649392,5.050136150658429,-2.345911314123199,7.396047464781628,3.467197167962417,3.467197167962417,0.9906277622749763,0.0,0.0,0.00023384884424046772,7.880040909235276e-05,0.00015504843514811497,0.0006244784190013038,0.0956901460170188,0.0718229142759345,0.023867231741084308,0.09569021566214189,0.07182291427574543,0.023867231741021476,0.3778699070441432,0.3778699070441432,0.1255686813926238,0.0,4.880791920388617,4.683292258300355,5.476141878969258,4.876646565959049,4.682502852064431,5.461863348678435,24813.906677043477,21091.820675486953,0.85,1.0683550849329626,0.664196546820214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513897881279136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.093251876026,1536.0323107247807,0.3778699070441432,0.1255686813926238,6.112874298809886,3.467197167962417
1666.0,-29.98334918758728,5.049955564159199,35.009618223960366,24.135080468282126,5.013268442840013,-26.483685070952795,-40.00660887742413,1.5136043261989316,-0.13180076668254515,-5.007521946066366,40.018761140747344,42353.134925435756,25771.670379907588,25771.670379907588,68124.80530534334,77410.56192823822,77410.56192823822,25771.670379907588,103182.23230814582,103182.23230814582,103182.23230814582,127996.04637587747,91578.20280569347,56520.77580286453,38952.69666980992,24813.814067731655,0.0,63766.510737541576,21091.741957571907,1536.0295397723107,0.0,0.8868125257411328,2.817605967656515,0.0014959135982669303,354552.022207995,1555342.313115761,4.386781672911549,1555342.313115761,4.386781672911549,0.85,0.09569002457513125,4.027634451161993,1.2672385742282497,1.0,0.0,4.027634451161395,1.2846568217542826,1.284957237990235,3.1351831734034588,19326.84639798475,1970.7898617759124,4632.441516551485,4632.441516551485,5.563301832916117,5.049955564159199,-2.3460004305816025,7.395955994740802,3.467226296718198,3.467226296718198,0.990636084776628,0.0,0.0,0.00023383723318316825,7.879672218216148e-05,0.00015504051100100676,0.0006244465034334148,0.09569002457544805,0.0718226931237898,0.023867331451658244,0.09569007711751887,0.07182269312355202,0.02386733145157922,0.3778688039353727,0.3778688039353727,0.12556922605537799,0.0,4.87981529929516,4.683153551512476,5.472630837692236,4.875721179383845,4.682415886876925,5.45840222759773,24813.814067731655,21091.741957571907,0.85,1.0683477034793418,0.6641908806921905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513926569245428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.084244424286,1536.0295397723107,0.3778688039353727,0.12556922605537799,6.112874298809886,3.467226296718198
1667.0,-29.98382486233932,5.049775781918258,35.00960073527703,24.134883458633,5.013137885104833,-26.484126301437836,-40.00702964896334,1.513439324196794,-0.13290568551025217,-5.0076200621076525,40.018727053984165,42352.822216675835,25771.57386891295,25771.57386891295,68124.39608558879,77410.29117529934,77410.29117529934,25771.57386891295,103181.86504421229,103181.86504421229,103181.86504421229,127995.59477249073,91578.07118952305,56520.60223087296,38952.743287388985,24813.729728278435,0.0,63766.47301566742,21091.67026903667,1536.0272734950427,0.0,0.8868121498583355,2.8176090423746865,0.0014959135982669303,354550.6662104406,1555340.842815567,4.386794303447754,1555340.842815567,4.386794303447754,0.85,0.09568990866717923,4.027634451161993,1.2672384038893512,1.0,0.0,4.0276344511595745,1.2846576174021735,1.2849580189533791,3.135181231639485,19326.818621445887,1970.7870293572105,4632.441516551485,4632.441516551485,5.563280999195001,5.049775781918258,-2.3460904790736397,7.395866260991897,3.467255380042028,3.467255380042028,0.9906443942977222,0.0,0.0,0.00023382565808791186,7.879297003183616e-05,0.0001550326880560757,0.0006244149954709009,0.09568990866746743,0.07182247681881498,0.02386743184865244,0.09568999979800027,0.07182247681859867,0.02386743184858056,0.3778677018949834,0.3778677018949834,0.12556976621032984,0.0,4.87883319970814,4.682998476880812,5.469147293882884,4.87471437659741,4.6821925162097955,5.45502581670894,24813.729728278435,21091.67026903667,0.85,1.068341917998987,0.6641863696345531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513955150194453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.075256835233,1536.0272734950427,0.3778677018949834,0.12556976621032984,6.112874298809886,3.467255380042028
1668.0,-29.98429886591621,5.049596933403134,35.00958330336379,24.13470052359628,5.013017712731195,-26.484564989049122,-40.007446229550965,1.5132838358577532,-0.13398184928928458,-5.007711270920278,40.018693730160656,42352.499448035276,25771.46182181487,25771.46182181487,68123.96126985014,77410.03546140666,77410.03546140666,25771.46182181487,103181.49728322153,103181.49728322153,103181.49728322153,127995.1447383605,91577.95814235714,56520.42212896,38952.81779266348,24813.647455138966,0.0,63766.46524780245,21091.60033686812,1536.0249707156588,0.0,0.8868118063618373,2.8176125457301224,0.0014959135982669303,354549.4056768208,1555339.4054250685,4.386805845735341,1555339.4054250685,4.386805845735341,0.85,0.09568978691718202,4.027634451161993,1.2672382154176014,1.0,0.0,4.027634451161624,1.2846583684685506,1.2849587553774868,3.1351793986780794,19326.794763746737,1970.7845965489478,4632.441516551485,4632.441516551485,5.56325681171251,5.049596933403134,-2.34617526134973,7.395772194752864,3.467284405006276,3.467284405006276,0.9906526871446503,0.0,0.0,0.0002338141241842251,7.878925541624547e-05,0.00015502486876797962,0.0006243835022367816,0.09568978691748527,0.07182225672849527,0.023867530188990002,0.09568993825591905,0.07182225672826767,0.02386753018891436,0.37786659962384533,0.37786659962384533,0.12557030208652534,0.0,4.877847899324536,4.6828475191861685,5.465638545412389,4.873729421630969,4.682071096748132,5.451429488101724,24813.647455138966,21091.60033686812,0.85,1.0683352292637527,0.6641813888138459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513983644030306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.066282511447,1536.0249707156588,0.37786659962384533,0.12557030208652534,6.112874298809886,3.467284405006276
1669.0,-29.984771298690045,5.049418829011201,35.00956592905724,24.134508857410424,5.012886218333256,-26.485003394992837,-40.007862775213994,1.5131183146297804,-0.13496227822571427,-5.007810643047572,40.018660544243716,42352.183246457964,25771.372527031916,25771.372527031916,68123.55577348988,77409.79017363484,77409.79017363484,25771.372527031916,103181.16270066675,103181.16270066675,103181.16270066675,127994.7314284574,91577.85030353365,56520.243376331244,38952.89658578045,24813.568727790636,0.0,63766.46531357108,21091.53341862204,1536.0230566457647,0.0,0.886811420823044,2.817613836217515,0.0014959135982669303,354548.03232770413,1555337.973984035,4.386818800749841,1555337.973984035,4.386818800749841,0.8499999999999999,0.09568967324157854,4.027634451161993,1.2672380538703876,1.0,0.0,4.027634451163481,1.2846591663817848,1.2849595387091628,3.13517745139027,19326.772005226547,1970.7822758257455,4632.441516551485,4632.441516551485,5.563237535746986,5.049418829011201,-2.346265868689421,7.395684697700622,3.4673134120074107,3.4673134120074107,0.9906609748592602,0.0,0.0,0.00023380262902435734,7.878554127395311e-05,0.00015501708775040424,0.0006243521631423299,0.09568967324184668,0.07182204373458144,0.02386762950726525,0.0956898212406313,0.07182204373438017,0.02386762950719836,0.377865497314486,0.377865497314486,0.12557083068827046,0.0,4.876886535610652,4.682709398525333,5.462187352245337,4.872848364821834,4.681968876860026,5.448192882322701,24813.568727790636,21091.53341862204,0.85,1.0683288690770743,0.6641764293848097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514012037865809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.057325811045,1536.0230566457647,0.377865497314486,0.12557083068827046,6.112874298809886,3.4673134120074107
1670.0,-29.985242141047458,5.0492415478914525,35.009548577603645,24.134321696497523,5.012759106660453,-26.485439931005597,-40.00827523469923,1.5129568966123652,-0.13593999635264709,-5.007905597876419,40.018626461266166,42351.85704736777,25771.273734369825,25771.273734369825,68123.1307817376,77409.54550849943,77409.54550849943,25771.273734369825,103180.81924286926,103180.81924286926,103180.81924286926,127994.30254704364,91577.74421992338,56520.05575876653,38952.98717906316,24813.48330417438,0.0,63766.47048323754,21091.46080854822,1536.0206604739212,0.0,0.886811061009882,2.8176156070928453,0.0014959135982669303,354546.7200307223,1555336.5038502314,4.386830891329238,1555336.5038502314,4.386830891329238,0.8499999999999999,0.09568955085336783,4.027634451161993,1.2672379143023864,1.0,0.0,4.02763445116094,1.2846599450233775,1.2849603028150547,3.1351755511367645,19326.749617130055,1970.7799928752486,4632.441516551485,4632.441516551485,5.563216209484856,5.0492415478914525,-2.346353085601517,7.395594633492969,3.4673423454048495,3.4673423454048495,0.9906692415442427,0.0,0.0,0.00023379117308029054,7.878186372568276e-05,0.00015500930935460777,0.0006243208346074453,0.09568955085366901,0.07182182489781473,0.023867725955854274,0.09568969328217483,0.07182182489758869,0.023867725955779146,0.3778643956526912,0.3778643956526912,0.12557135462297803,0.0,4.875939207130784,4.682583533339255,5.45875566066303,4.871965601523755,4.681900392231967,5.444847655209401,24813.48330417438,21091.46080854822,0.85,1.0683221176502986,0.6641712600119668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451404033771238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.048384778946,1536.0206604739212,0.3778643956526912,0.12557135462297803,6.112874298809886,3.4673423454048495
1671.0,-29.98571146833661,5.049064628838516,35.009531169274986,24.134102963749342,5.012598819275714,-26.485878420980036,-40.008691780362255,1.5127657719127354,-0.1367468993687453,-5.008021863107945,40.01859010175462,42351.5542180292,25771.230286352325,25771.230286352325,68122.78450438153,77409.30733988734,77409.30733988734,25771.230286352325,103180.53762623966,103180.53762623966,103180.53762623966,127993.9296122501,91577.63059018819,56519.87746830407,38953.059024315684,24813.39198601044,0.0,63766.45101032613,21091.383188108874,1536.0184113640446,0.0,0.8868106009915989,2.817612641644404,0.0014959135982669303,354545.1132243977,1555334.9355216576,4.386846349049125,1555334.9355216576,4.386846349049125,0.85,0.0956894434095156,4.027634451161993,1.2672377615468582,1.0,0.0,4.027634451163553,1.2846608625336737,1.2849612058701185,3.1351733119809433,19326.725636484323,1970.7775475299236,4632.441516551485,4632.441516551485,5.563206830409622,5.049064628838516,-2.3464559275133907,7.395520556351906,3.4673712303154107,3.4673712303154107,0.9906774943758316,0.0,0.0,0.00023377975451361108,7.877814990552642e-05,0.00015500160460808467,0.0006242898027049113,0.09568944340976163,0.0718216180253512,0.023867825384410422,0.09568940282164264,0.07182161802516655,0.023867825384349055,0.37786329516036643,0.37786329516036643,0.12557187370635625,0.0,4.875051297104619,4.68247140406794,5.455521404623823,4.871274963739211,4.681802881222836,5.4423623072220835,24813.39198601044,21091.383188108874,0.85,1.0683170134927213,0.664166713797055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514068542394065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.039459860429,1536.0184113640446,0.37786329516036643,0.12557187370635625,6.112874298809886,3.4673712303154107
1672.0,-29.98617931629216,5.048889209670005,35.00951380403125,24.13395579149949,5.012517701271071,-26.486307661860803,-40.00909935040397,1.512646046833457,-0.1379868101086572,-5.008083628129871,40.01855654003763,42351.22074982047,25771.050300221294,25771.050300221294,68122.27105004177,77409.038322186,77409.038322186,25771.050300221294,103180.08862240729,103180.08862240729,103180.08862240729,127993.38708733779,91577.51756652012,56519.6999941294,38953.13063598969,24813.2984649305,0.0,63766.42910092019,21091.303695190923,1536.014799606272,0.0,0.8868104081883438,2.817621738826301,0.0014959135982669303,354544.259623056,1555333.4878740166,4.386852827705106,1555333.4878740166,4.386852827705106,0.85,0.09568928698482762,4.027634451161993,1.2672375351609664,1.0,0.0,4.027634451160864,1.2846614460170636,1.2849617748670625,3.1351718880092365,19326.701783744204,1970.775115227341,4632.441516551485,4632.441516551485,5.5631679770036175,5.048889209670005,-2.346518486251486,7.395407695921491,3.467399928980927,3.467399928980927,0.9906856939945506,0.0,0.0,0.0002337683724499683,7.877451626649277e-05,0.00015499385618347554,0.0006242585948830134,0.0956892869852357,0.07182137364073671,0.02386791334449899,0.09568946596592985,0.07182137364043042,0.0238679133443972,0.3778621963530197,0.3778621963530197,0.1255723985986329,0.0,4.874084654990725,4.682347892812288,5.452005120095123,4.8700968180212385,4.6817369718179975,5.437822304112103,24813.2984649305,21091.303695190923,0.85,1.0683093284434635,0.6641617124708856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514096656423392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.030549599034,1536.014799606272,0.3778621963530197,0.1255723985986329,6.112874298809886,3.467399928980927
1673.0,-29.986645242296216,5.048714022091795,35.0094965491457,24.133742122817807,5.012358553184855,-26.486742976458192,-40.009511600341625,1.5124562873404068,-0.1387479426271625,-5.008204317466712,40.018525023955945,42350.91489728413,25771.022509385086,25771.022509385086,68121.93740666921,77408.81586895748,77408.81586895748,25771.022509385086,103179.83837834257,103179.83837834257,103179.83837834257,127993.07501165001,91577.41873981354,56519.51776811406,38953.223301888305,24813.23663330745,0.0,63766.45993519576,21091.25113831133,1536.0143365974798,0.0,0.8868099081174202,2.8176176545694585,0.0014959135982669303,354542.59168400057,1555332.1284635232,4.386869631307292,1555332.1284635232,4.386869631307292,0.85,0.09568919981770084,4.027634451161993,1.267237360426225,1.0,0.0,4.027634451162078,1.2846623569710809,1.284962671471897,3.135169664858997,19326.680927159126,1970.7729884475461,4632.441516551485,4632.441516551485,5.563161977826702,5.048714022091795,-2.346624153606875,7.3953381756986705,3.4674287852464905,3.4674287852464905,0.9906939386418544,0.0,0.0,0.00023375703765202862,7.87708410620656e-05,0.00015498619658996303,0.0006242277448403005,0.09568919981784352,0.07182118335156515,0.023868016466278376,0.09568924445701264,0.07182118335145807,0.023868016466242776,0.3778610981283955,0.3778610981283955,0.1255729088721292,0.0,4.873205600117672,4.68225182332543,5.44875814383289,4.869456374839558,4.681639167883759,5.435539723941304,24813.23663330745,21091.25113831133,0.85,1.068303579591839,0.664156594867024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514124681939968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.02165332938,1536.0143365974798,0.3778610981283955,0.1255729088721292,6.112874298809886,3.4674287852464905
1674.0,-29.98710968215223,5.048539475128154,35.00947915450934,24.133536486793332,5.012214688001253,-26.487175424607848,-40.00992343118412,1.5122804304507176,-0.1396343463404719,-5.008305549592404,40.01848644364913,42350.61367906922,25770.94563563698,25770.94563563698,68121.5593147062,77408.56420112867,77408.56420112867,25770.94563563698,103179.50983676565,103179.50983676565,103179.50983676565,127992.63713500378,91577.29628730738,56519.34576522306,38953.27835787147,24813.127298238134,0.0,63766.40565610961,21091.158203502415,1536.0107170191834,0.0,0.8868095326376738,2.8176174911690937,0.0014959135982669303,354541.19265035406,1555330.464346903,4.3868822483506404,1555330.464346903,4.3868822483506404,0.85,0.0956890677661473,4.027634451161993,1.2672372307488695,1.0,0.0,4.027634451163255,1.2846632028247595,1.28496350300825,3.135167600586596,19326.65508453823,1970.7703532335947,4632.441516551485,4632.441516551485,5.563145383176163,5.048539475128154,-2.346715571170474,7.395255046298628,3.4674574190098473,3.4674574190098473,0.9907021197170992,0.0,0.0,0.00023374573951222253,7.87671697521447e-05,0.00015497856976007783,0.0006241970267575018,0.0956890677664991,0.07182095914313384,0.023868108623365265,0.09568897290332731,0.07182095914286979,0.023868108623277515,0.3778600019524092,0.3778600019524092,0.12557342144444641,0.0,4.872337935274345,4.682151452153164,5.445569988468492,4.8686712032519495,4.681558408417857,5.4326240801850645,24813.127298238134,21091.158203502415,0.85,1.0682985596221906,0.6641524364328273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451415259242851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.012779967888,1536.0107170191834,0.3778600019524092,0.12557342144444641,6.112874298809886,3.4674574190098473
1675.0,-29.987572650572382,5.048366433619466,35.00946187164342,24.13339881403374,5.012139363803019,-26.487599693896414,-40.01032268917186,1.5121664071207805,-0.14082517897537628,-5.008364927446898,40.01845490992811,42350.266753891075,25770.76498104244,25770.76498104244,68121.03173493352,77408.3102541044,77408.3102541044,25770.76498104244,103179.07523514685,103179.07523514685,103179.07523514685,127992.11992787471,91577.19871012347,56519.15520988472,38953.38166693195,24813.04469272785,0.0,63766.4263596598,21091.087988818672,1536.0076767869507,0.0,0.8868093446380992,2.817626221852023,0.0014959135982669303,354540.3720470956,1555329.1041775565,4.386888565601644,1555329.1041775565,4.386888565601644,0.85,0.09568891470782495,4.027634451161993,1.2672369593055923,1.0,0.0,4.027634451161992,1.284663759393466,1.2849640452386222,3.135166242304195,19326.634491654906,1970.768253343895,4632.441516551485,4632.441516551485,5.563106385469686,5.048366433619466,-2.346775914404241,7.3951423480237075,3.4674859540459684,3.4674859540459684,0.9907102725845623,0.0,0.0,0.00023373447766782718,7.87636106752976e-05,0.00015497086699252957,0.000624166002825555,0.09568891470820581,0.07182071876734221,0.02386819594086361,0.09568905972182604,0.07182071876705634,0.02386819594076861,0.3778589070903179,0.3778589070903179,0.1255739372596373,0.0,4.871401625668227,4.682054355684386,5.442096119328767,4.867539748471529,4.68155361072462,5.428087536790656,24813.04469272785,21091.087988818672,0.85,1.068289939139957,0.6641467802354828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514180413993942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.003920848032,1536.0076767869507,0.3778589070903179,0.1255739372596373,6.112874298809886,3.4674859540459684
1676.0,-29.988033963697433,5.048193919494808,35.00944478065783,24.133202048856788,5.012005742728486,-26.48802830347612,-40.01073011951519,1.512000082500956,-0.14181370592342546,-5.008469333863547,40.018425933097774,42349.96093252903,25770.70169495898,25770.70169495898,68120.66262748801,77408.05289812837,77408.05289812837,25770.70169495898,103178.75459308736,103178.75459308736,103178.75459308736,127991.7465542987,91577.07345320724,56518.98148758268,38953.43551736062,24812.991961211344,0.0,63766.42747857197,21091.043167029642,1536.0073614554221,0.0,0.8868089182321327,2.8176270313581417,0.0014959135982669303,354538.9291517295,1555327.8542974254,4.38690289390422,1555327.8542974254,4.38690289390422,0.85,0.09568881704734877,4.027634451161993,1.2672368103964256,1.0,0.0,4.027634451162317,1.2846645605049583,1.2849648321212952,3.135164287227528,19326.608057185716,1970.7655577782134,4632.441516551485,4632.441516551485,5.563092723973209,5.048193919494808,-2.346869063609816,7.395062983104624,3.467514652316061,3.467514652316061,0.9907184720903032,0.0,0.0,0.000233723256586192,7.87599789014763e-05,0.0001549632776847157,0.0006241354358679435,0.09568881704752501,0.07182052243307294,0.02386829461445207,0.09568902155874194,0.07182052243294067,0.023868294614408102,0.3778578134110938,0.3778578134110938,0.12557443621038786,0.0,4.87049282391223,4.681942786103264,5.438776642472703,4.866655627940133,4.681298942299804,5.425299429813776,24812.991961211344,21091.043167029642,0.85,1.0682841319655116,0.6641419726196874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514208147516598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.995075724608,1536.0073614554221,0.3778578134110938,0.12557443621038786,6.112874298809886,3.467514652316061
1677.0,-29.98849348739215,5.048021765485048,35.0094275899735,24.13299319976943,5.011848375141167,-26.48845767676826,-40.01113765463231,1.5118125645111842,-0.14245604934296807,-5.0085814096912475,40.01838884718425,42349.66324992918,25770.658481171173,25770.658481171173,68120.32173110035,77407.84294910508,77407.84294910508,25770.658481171173,103178.50143027626,103178.50143027626,103178.50143027626,127991.39618481636,91576.98526854263,56518.805569342105,38953.532999111696,24812.8947545401,0.0,63766.42775365179,21090.960541359083,1536.0046845552693,0.0,0.8868084821550231,2.817622390613471,0.0014959135982669303,354537.3802703277,1555326.2546430181,4.38691754719097,1555326.2546430181,4.38691754719097,0.85,0.09568869873589564,4.027634451161993,1.2672366878623147,1.0,0.0,4.027634451161464,1.284665460653482,1.2849657181206828,3.135162090458337,19326.58944651838,1970.7636600182918,4632.441516551485,4632.441516551485,5.563083395460877,5.048021765485048,-2.346967889603399,7.394989655088447,3.467543221277822,3.467543221277822,0.9907266346508062,0.0,0.0,0.0002337120795244691,7.875634634859267e-05,0.00015495573317587642,0.0006241050493442252,0.09568869873617372,0.07182031151820341,0.023868387217970306,0.09568865013815597,0.0718203115179947,0.023868387217900935,0.37785671973539714,0.37785671973539714,0.12557492872013856,0.0,4.869662631309097,4.68187161119431,5.4356512304834155,4.866125360348292,4.681374832892402,5.4229355579893195,24812.8947545401,21090.960541359083,0.85,1.0682787813403773,0.6641373014266726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514235781981615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.986248329986,1536.0046845552693,0.37785671973539714,0.12557492872013856,6.112874298809886,3.467543221277822
1678.0,-29.988951579249374,5.047850378114238,35.00941028791002,24.13279601549732,5.0117169472300755,-26.488883167045497,-40.01154082417486,1.5116485350200553,-0.14342707417216616,-5.008673953727316,40.018351221675715,42349.35366730472,25770.566484497154,25770.566484497154,68119.92015180187,77407.57508631586,77407.57508631586,25770.566484497154,103178.14157081302,103178.14157081302,103178.14157081302,127990.92969966654,91576.8490940982,56518.62767506234,38953.579354484296,24812.788128853517,0.0,63766.36748333782,21090.86990952549,1536.00102282403,0.0,0.8868081474271963,2.8176243556099,0.0014959135982669303,354536.10132114956,1555324.631715126,4.38692879489377,1555324.631715126,4.38692879489377,0.85,0.0956885583493912,4.027634451161993,1.2672365021379668,1.0,0.0,4.027634451161774,1.2846662508682913,1.2849664942060157,3.1351601619796274,19326.560707992292,1970.7607295041928,4632.441516551485,4632.441516551485,5.5630635362411365,5.047850378114238,-2.3470523333409785,7.394902711455217,3.467571611350702,3.467571611350702,0.9907347461002006,0.0,0.0,0.0002337009377796815,7.875275286054582e-05,0.0001549481849191357,0.00062407464772533,0.09568855834976224,0.07182008351868632,0.02386847483107592,0.09568845263770594,0.07182008351840784,0.023868474830983366,0.3778556284387527,0.3778556284387527,0.12557542563737345,0.0,4.868815368030084,4.681777530326485,5.432526408814397,4.865246879555173,4.6812260879565315,5.419850476681404,24812.788128853517,21090.86990952549,0.85,1.0682734933835087,0.6641330742004494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451426330935263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.97744140651,1536.00102282403,0.3778556284387527,0.12557542563737345,6.112874298809886,3.467571611350702
1679.0,-29.989408218489864,5.047680143584832,35.00939306970396,24.132640566118084,5.011620377570899,-26.48930386386072,-40.01193571658803,1.5115160229354485,-0.14444378146197323,-5.008747345210057,40.01831906007489,42349.0160368394,25770.42814352871,25770.42814352871,68119.44418036811,77407.33521427111,77407.33521427111,25770.42814352871,103177.76335779982,103177.76335779982,103177.76335779982,127990.47005141986,91576.75443602586,56518.4352585685,38953.68797495263,24812.70669362005,0.0,63766.39466857268,21090.80068957704,1535.9983694736375,0.0,0.8868078903830654,2.8176291589106928,0.0014959135982669303,354535.08706088766,1555323.2444668743,4.3869374322315355,1555323.2444668743,4.3869374322315355,0.85,0.09568841602094519,4.027634451161993,1.2672362592676656,1.0,0.0,4.027634451162306,1.2846668935945584,1.284967122814337,3.13515859344089,19326.54073116409,1970.7586924346326,4632.441516551485,4632.441516551485,5.5630336727300795,5.047680143584832,-2.34712244588923,7.394802589474062,3.4675999457696496,3.4675999457696496,0.9907428416484713,0.0,0.0,0.00023368983185258007,7.87492332942784e-05,0.00015494059855830167,0.000624044092637076,0.09568841602129316,0.07181985387283105,0.02386856214846212,0.09568842272910046,0.07181985387256987,0.023868562148375315,0.377854537608272,0.377854537608272,0.1255759240328004,0.0,4.867941623069612,4.681697866181196,5.429251700564805,4.864303563748081,4.681240332555944,5.416012914007524,24812.70669362005,21090.80068957704,0.85,1.0682655736523996,0.6641274962611482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514290751049894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.968647850057,1535.9983694736375,0.377854537608272,0.1255759240328004,6.112874298809886,3.4675999457696496
1680.0,-29.989863070583,5.0475103997006485,35.00937594035224,24.132444394659274,5.011482137899095,-26.489727119341588,-40.01233853688461,1.5113461866516689,-0.1452813388159484,-5.008851162357967,40.01828721172264,42348.718993274124,25770.369266102025,25770.369266102025,68119.08825937615,77407.09908726717,77407.09908726717,25770.369266102025,103177.46835336919,103177.46835336919,103177.46835336919,127990.10558725707,91576.6459310503,56518.26583703288,38953.75566001936,24812.637233887883,0.0,63766.392893907236,21090.7416488047,1535.9970889933973,0.0,0.8868074773672592,2.8176280512895144,0.0014959135982669303,354533.652325979,1555321.8707311105,4.386951310622147,1555321.8707311105,4.386951310622147,0.8499999999999999,0.09568830660185441,4.027634451161993,1.2672361207986254,1.0,0.0,4.027634451163671,1.2846677108063658,1.2849679260054219,3.1351565990818826,19326.51783205784,1970.7563573756422,4632.441516551485,4632.441516551485,5.563020962925439,5.0475103997006485,-2.347214738749812,7.394725138450461,3.4676283423168024,3.4676283423168024,0.9907509549476579,0.0,0.0,0.0002336787698740927,7.874564321881643e-05,0.00015493312665527628,0.0006240139985430352,0.09568830660208101,0.07181965040926121,0.023868656192819807,0.09568826077806637,0.07181965040909113,0.023868656192763276,0.3778534479626161,0.3778534479626161,0.1255764124344474,0.0,4.867107413326778,4.681624934555487,5.42611565754612,4.863569823542036,4.681136756982028,5.413373292479548,24812.637233887883,21090.7416488047,0.85,1.0682600217439115,0.6641228564352504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514318105827706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.959868124632,1535.9970889933973,0.3778534479626161,0.1255764124344474,6.112874298809886,3.4676283423168024
1681.0,-29.990316448740895,5.047341726024474,35.00935884019039,24.132274102326505,5.011379570582491,-26.49014548050975,-40.01273304512722,1.511208602345183,-0.14639301531911997,-5.008926976162002,40.01825380322845,42348.393931971885,25770.24084114094,25770.24084114094,68118.63477311283,77406.82325795585,77406.82325795585,25770.24084114094,103177.0640990968,103177.0640990968,103177.0640990968,127989.61332427966,91576.51157137804,56518.08224536898,38953.81036223228,24812.549225182862,0.0,63766.35958741514,21090.666841405433,1535.994110992725,0.0,0.8868072125088523,2.817633821276236,0.0014959135982669303,354532.6045952862,1555320.429701712,4.38696021054869,1555320.429701712,4.38696021054869,0.85,0.09568816089256146,4.027634451161993,1.2672359125455843,1.0,0.0,4.027634451162722,1.2846683770925156,1.2849685782822322,3.1351549730502493,19326.489476524883,1970.7534659159737,4632.441516551485,4632.441516551485,5.562993239971869,5.047341726024474,-2.3472862957933724,7.394628021817846,3.4676566031510485,3.4676566031510485,0.9907590294717281,0.0,0.0,0.00023366774422171042,7.874212736994647e-05,0.00015492561685176393,0.0006239837517996874,0.09568816089292251,0.07181942002170326,0.02386874087121925,0.09568824263000103,0.07181942002143228,0.02386874087112919,0.37785235962015024,0.37785235962015024,0.12557689907028888,0.0,4.866222239597221,4.681520430094622,5.422870189325181,4.862533960842882,4.680958951683522,5.409743733491894,24812.549225182862,21090.666841405433,0.85,1.0682534680332707,0.6641181056277473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45143453536451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.951108980415,1535.994110992725,0.37785235962015024,0.12557689907028888,6.112874298809886,3.4676566031510485
1682.0,-29.990768565829082,5.047173833402693,35.00934185718696,24.132100666780048,5.011263342703734,-26.490564072778426,-40.013127588294424,1.5110588496470558,-0.14728260215230193,-5.009015489960613,40.01822301538258,42348.07442076779,25770.147114613646,25770.147114613646,68118.22153538144,77406.59013722389,77406.59013722389,25770.147114613646,103176.73725183753,103176.73725183753,103176.73725183753,127989.21793209527,91576.41388036504,56517.89816388455,38953.90635164499,24812.480680257733,0.0,63766.38703190272,21090.60857821907,1535.9925370935237,0.0,0.8868068735304092,2.817635185909798,0.0014959135982669303,354531.3813564357,1555319.1017112646,4.386971601105154,1555319.1017112646,4.386971601105154,0.8499999999999999,0.09568803607440003,4.027634451161993,1.2672356784669683,1.0,0.0,4.027634451163319,1.284669100230105,1.2849692874637653,3.135153208277975,19326.46885961884,1970.7513635766384,4632.441516551485,4632.441516551485,5.562973007330622,5.047173833402693,-2.347366944640146,7.39454077804284,3.467684903924903,3.467684903924903,0.9907671154071152,0.0,0.0,0.0002336567497144226,7.873861135497241e-05,0.00015491813835945018,0.0006239536311664018,0.09568803607467155,0.07181920671715619,0.023868829357515352,0.09568815434753902,0.07181920671695241,0.023868829357447625,0.37785127035619664,0.37785127035619664,0.12557737556432835,0.0,4.865358693669975,4.681434653118174,5.419655209608948,4.86173288780833,4.6809240524975735,5.406626411766865,24812.480680257733,21090.60857821907,0.85,1.0682465277717783,0.6641128091447425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514372513263933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.942364202301,1535.9925370935237,0.37785127035619664,0.12557737556432835,6.112874298809886,3.467684903924903
1683.0,-29.991218704385116,5.047006530048738,35.009324887102935,24.131908791046612,5.011130699914163,-26.490982525620453,-40.01352967517448,1.5108945211434266,-0.14811388044859086,-5.009112465197148,40.018189425672574,42347.794678293336,25770.076402474686,25770.076402474686,68117.87108076802,77406.34872519957,77406.34872519957,25770.076402474686,103176.42512767426,103176.42512767426,103176.42512767426,127988.8238985903,91576.30045410692,56517.746407176055,38953.9489410343,24812.398770916046,0.0,63766.34771195035,21090.53895527864,1535.9903909434186,0.0,0.8868065016347525,2.8176347950616107,0.0014959135982669303,354530.0411864039,1555317.652867322,4.386984097772327,1555317.652867322,4.386984097772327,0.85,0.09568790940435434,4.027634451161993,1.2672355856047948,1.0,0.0,4.027634451164455,1.2846698914434933,1.2849700647994093,3.135151277373227,19326.444921915318,1970.7489226102,4632.441516551485,4632.441516551485,5.562957742779801,5.047006530048738,-2.34745370641979,7.394460236468528,3.4677131591940404,3.4677131591940404,0.9907751883411544,0.0,0.0,0.00023364580379422255,7.873502826270165e-05,0.0001549107755315209,0.0006239239763869759,0.0956879094046389,0.07181899324063805,0.02386891616400085,0.0956879672466782,0.07181899324042447,0.02386891616392988,0.3778501814215173,0.3778501814215173,0.1255778436309167,0.0,4.864524196750438,4.68135317755997,5.416544078035031,4.860998584748586,4.680843771102332,5.403914466562071,24812.398770916046,21090.53895527864,0.85,1.0682416905618408,0.6641088316613278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514399597435035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.933629575009,1535.9903909434186,0.3778501814215173,0.1255778436309167,6.112874298809886,3.4677131591940404
1684.0,-29.991667621875795,5.046839832022709,35.00930786220118,24.131717124860756,5.010996417448956,-26.491400043239363,-40.013924008794106,1.5107288388064517,-0.14888811175615047,-5.0092082384382906,40.01815388882499,42347.48823810777,25770.003763123532,25770.003763123532,68117.4920012313,77406.11492256186,77406.11492256186,25770.003763123532,103176.11868568539,103176.11868568539,103176.11868568539,127988.42398349827,91576.19348084996,56517.56679637137,38954.029649420656,24812.30529781288,0.0,63766.33494723354,21090.459503140948,1535.9875587207055,0.0,0.8868061429048888,2.8176337941092684,0.0014959135982669303,354528.71763150697,1555316.1200375059,4.386996152041154,1555316.1200375059,4.386996152041154,0.85,0.09568777431509135,4.027634451161993,1.2672354268049824,1.0,0.0,4.027634451162366,1.2846706889278336,1.2849708484462048,3.135149331167036,19326.422346066014,1970.7466205142443,4632.441516551485,4632.441516551485,5.562942062203825,5.046839832022709,-2.3475395288175345,7.394379360840244,3.4677413124046015,3.4677413124046015,0.9907832321156004,0.0,0.0,0.0002336348880368993,7.873151440799714e-05,0.00015490337362890217,0.0006238941642289845,0.09568777431541371,0.07181877383603748,0.023869000479376234,0.0956877181068521,0.07181877383579552,0.023869000479295827,0.3778490929540253,0.3778490929540253,0.12557830911234497,0.0,4.863720446137677,4.6812858160558335,5.413513966352525,4.860320126682154,4.680835140118688,5.401210720143922,24812.30529781288,21090.459503140948,0.85,1.0682359595795858,0.6641041589288486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514426563177634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.924919513742,1535.9875587207055,0.3778490929540253,0.12557830911234497,6.112874298809886,3.4677413124046015
