time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1685.0,-29.99211467354338,5.046674206915525,35.0092908753745,24.13155137272554,5.010897446339975,-26.491812350015202,-40.01431003035975,1.5105951228057015,-0.14995949649016893,-5.009281189644657,40.01812094803929,42347.15526793568,25769.875012862063,25769.875012862063,68117.03028079774,77405.84308447098,77405.84308447098,25769.875012862063,103175.71809733304,103175.71809733304,103175.71809733304,127987.93735591714,91576.06201492899,56517.37419836885,38954.09757395571,24812.219258584097,0.0,63766.31683253981,21090.38636979648,1535.9846310704193,0.0,0.886805890917873,2.817639368712232,0.0014959135982669303,354527.70947227516,1555314.6991860308,4.387004619472938,1555314.6991860308,4.387004619472938,0.85,0.09568762338645447,4.027634451161993,1.2672351564606656,1.0,0.0,4.027634451162679,1.2846713368021783,1.2849714825069196,3.1351477500756237,19326.394601236094,1970.7437913289548,4632.441516551485,4632.441516551485,5.562914269028022,5.046674206915525,-2.3476083846119886,7.394282591527514,3.4677693693834977,3.4677693693834977,0.9907912483952851,0.0,0.0,0.00023362401811534498,7.8728074761332e-05,0.000154895943354013,0.0006238642377978592,0.09568762338681701,0.0718185424886738,0.023869080898143213,0.0956876978475537,0.0718185424884017,0.023869080898052772,0.3778480056622189,0.3778480056622189,0.1255787753667642,0.0,4.862869094798896,4.681193092086232,5.41036918831395,4.85932169315447,4.680684152243373,5.397650966579249,24812.219258584097,21090.38636979648,0.85,1.0682290222231838,0.6640991258621044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514453455867078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.916218909866,1535.9846310704193,0.3778480056622189,0.1255787753667642,6.112874298809886,3.4677693693834977
1686.0,-29.99256010976123,5.046509105807778,35.00927395882943,24.1313645959832,5.010765232123987,-26.492226527312248,-40.01470384011043,1.5104316496691137,-0.15070165036257777,-5.009379252636829,40.0180890214801,42346.86173032559,25769.812132929594,25769.812132929594,68116.67386325519,77405.62063386217,77405.62063386217,25769.812132929594,103175.43276679177,103175.43276679177,103175.43276679177,127987.58028512543,91575.96582532414,56517.20692176374,38954.17655951155,24812.147518333655,0.0,63766.3240778452,21090.325390583606,1535.9830938808022,0.0,0.8868055074614922,2.81763767835059,0.0014959135982669303,354526.3542808086,1555313.3220826352,4.3870175046302,1555313.3220826352,4.3870175046302,0.85,0.09568750188742128,4.027634451161993,1.2672350086504598,1.0,0.0,4.027634451161465,1.2846721237784433,1.2849722557530974,3.13514582951798,19326.37430119022,1970.7417213003646,4632.441516551485,4632.441516551485,5.562900695206907,5.046509105807778,-2.3476955206027124,7.39420462641049,3.4677974721962017,3.4677974721962017,0.9907992777703434,0.0,0.0,0.00023361318793634807,7.872456586117312e-05,0.00015488862207517495,0.0006238347503629846,0.09568750188767355,0.07181833439156429,0.02386916749610927,0.09568750330430802,0.07181833439137494,0.023869167496046343,0.3778469177273969,0.3778469177273969,0.12557923326307616,0.0,4.862068715186979,4.681127390986433,5.407347760306777,4.85867760227427,4.680679023722746,5.395074883188272,24812.147518333655,21090.325390583606,0.85,1.0682233114158992,0.6640944470725492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514480236877765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.90754072073,1535.9830938808022,0.3778469177273969,0.12557923326307616,6.112874298809886,3.4677974721962017
1687.0,-29.99300431500806,5.046345146063933,35.00925709748818,24.131208203639858,5.010673276830379,-26.49263557029557,-40.01508937273172,1.5103045321119057,-0.15174406543485475,-5.0094474448437785,40.01805679630995,42346.53898759488,25769.67516926136,25769.67516926136,68116.21415685624,77405.35827161708,77405.35827161708,25769.67516926136,103175.03344087844,103175.03344087844,103175.03344087844,127987.0973368441,91575.84552671677,56517.026242670196,38954.24364894064,24812.06389596567,0.0,63766.30754490631,21090.25431157082,1535.980197585968,0.0,0.886805277101106,2.8176434278765177,0.0014959135982669303,354525.41189408523,1555311.9321000478,4.387025245357302,1555311.9321000478,4.387025245357302,0.85,0.0956873464216234,4.027634451161993,1.267234766879119,1.0,0.0,4.027634451162611,1.2846727406463805,1.2849728588902338,3.135144324098834,19326.348913132417,1970.739132438949,4632.441516551485,4632.441516551485,5.562871129012115,5.046345146063933,-2.347760511143999,7.394105657207932,3.4678254570402243,3.4678254570402243,0.990807273440064,0.0,0.0,0.00023360238814737705,7.872113085145453e-05,0.00015488125729592252,0.0006238050877243423,0.09568734642198957,0.07181810103671704,0.02386924538527253,0.09568749327155225,0.0718181010364422,0.02386924538518119,0.37784583085573403,0.37784583085573403,0.12557968985961881,0.0,4.861222226469806,4.681045786246727,5.404189121666093,4.8577033794089175,4.6805903285304,5.391424575194321,24812.06389596567,21090.25431157082,0.85,1.0682163791417054,0.6640895579185461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451450692120742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.898879992714,1535.980197585968,0.37784583085573403,0.12557968985961881,6.112874298809886,3.4678254570402243
1688.0,-29.99344710892592,5.046181419205039,35.009240268304154,24.131003335956507,5.010522182959754,-26.49304925723154,-40.01548307770861,1.5101243312595487,-0.152375682354716,-5.009557841234103,40.018024010269286,42346.25648638637,25769.647223067223,25769.647223067223,68115.90370945359,77405.13904741447,77405.13904741447,25769.647223067223,103174.7862704817,103174.7862704817,103174.7862704817,127986.77756638055,91575.74385355656,56516.86129250487,38954.313956724094,24811.99129589886,0.0,63766.30525262296,21090.19260151403,1535.9788912135195,0.0,0.8868048339882142,2.817638842555934,0.0014959135982669303,354523.8862680196,1555310.5179261453,4.387040135147149,1555310.5179261453,4.387040135147149,0.85,0.09568723331237759,4.027634451161993,1.2672346608294176,1.0,0.0,4.027634451161692,1.284673605730665,1.2849737103463599,3.135142212929061,19326.32745582609,1970.736944402634,4632.441516551485,4632.441516551485,5.5628650962982595,5.046181419205039,-2.347856403158881,7.39403782236392,3.467853511027177,3.467853511027177,0.9908152888649077,0.0,0.0,0.0002335916231292818,7.871762317087077e-05,0.00015487399995841103,0.0006237758578217573,0.09568723331259055,0.07181790108810275,0.02386933222448779,0.09568720835776945,0.07181790108794292,0.02386933222443467,0.3778447438259768,0.3778447438259768,0.12558013507794896,0.0,4.8604567945796475,4.6809902546746684,5.401277596716511,4.857182158879368,4.680559227003528,5.389420733056454,24811.99129589886,21090.19260151403,0.85,1.0682115490241881,0.66408515153298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451453353188775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.890229077277,1535.9788912135195,0.3778447438259768,0.12558013507794896,6.112874298809886,3.467853511027177
1689.0,-29.993888197789254,5.046018808430519,35.00922340387496,24.130847642105095,5.010425786600933,-26.493455939054652,-40.01586822615934,1.5099935278604248,-0.15328415030535325,-5.009626072914993,40.01798932531152,42345.94567633801,25769.51329294244,25769.51329294244,68115.45896928044,77404.89730804252,77404.89730804252,25769.51329294244,103174.41060098496,103174.41060098496,103174.41060098496,127986.3040435825,91575.64112246352,56516.68949073518,38954.390701920376,24811.89344259753,0.0,63766.28414451791,21090.109426207902,1535.9751857215745,0.0,0.8868046123317144,2.8176428252295267,0.0014959135982669303,354522.94334093464,1555309.0218465207,4.387047583407949,1555309.0218465207,4.387047583407949,0.85,0.09568706822775146,4.027634451161993,1.2672344784019516,1.0,0.0,4.027634451162844,1.284674239681538,1.2849743306689045,3.1351406658239025,19326.305775251516,1970.734733599294,4632.441516551485,4632.441516551485,5.562836184951119,5.046018808430519,-2.3479212035044945,7.393940011935014,3.467881362001517,3.467881362001517,0.9908232462861477,0.0,0.0,0.0002335809000181508,7.871419186373888e-05,0.00015486670815441193,0.0006237464891007595,0.09568706822815888,0.0718176616564635,0.023869406571695378,0.09568708885052633,0.0718176616561577,0.02386940657159375,0.3778436581971132,0.3778436581971132,0.12558058407951392,0.0,4.8596604011555655,4.680940681916809,5.398223720940848,4.8563419226096585,4.680613277048053,5.385878133544395,24811.89344259753,21090.109426207902,0.85,1.068204928091869,0.6640804971537385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514560058113355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.881591628622,1535.9751857215745,0.3778436581971132,0.12558058407951392,6.112874298809886,3.467881362001517
1690.0,-29.99432761379079,5.045856871876675,35.00920664455423,24.130674206558638,5.010308133952323,-26.493863241041872,-40.01625344445927,1.5098437611974234,-0.1540723578361849,-5.009714225611768,40.017958657955106,42345.642417635056,25769.432386461252,25769.432386461252,68115.07480409631,77404.67001000018,77404.67001000018,25769.432386461252,103174.10239646143,103174.10239646143,103174.10239646143,127985.9279901985,91575.5435509531,56516.51595856381,38954.47510265476,24811.825593737074,0.0,63766.30069639183,21090.05175467651,1535.9736467086884,0.0,0.886804274746875,2.81764289863425,0.0014959135982669303,354521.72511846875,1555307.699060545,4.387058927180882,1555307.699060545,4.387058927180882,0.85,0.09568693772982041,4.027634451161993,1.267234244323336,1.0,0.0,4.0276344511618625,1.2846749622455662,1.2849750396781165,3.1351389024674625,19326.285183565535,1970.7326338316893,4632.441516551485,4632.441516551485,5.562818719758973,5.045856871876675,-2.3480004088910027,7.393857280767678,3.467909276783212,3.467909276783212,0.9908312219380606,0.0,0.0,0.0002335702180261372,7.871076007263169e-05,0.00015485945795350552,0.000623717287941811,0.09568693773009095,0.07181744932923313,0.02386948840085781,0.09568695904131704,0.07181744932903009,0.023869488400790322,0.3778425740134448,0.3778425740134448,0.12558102553069997,0.0,4.8588908249882365,4.680906771837556,5.395230418924086,4.855641867775603,4.680604321201201,5.38308902193711,24811.825593737074,21090.05175467651,0.85,1.0681986262369232,0.664075568994567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451458648228719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.872973578096,1535.9736467086884,0.3778425740134448,0.12558102553069997,6.112874298809886,3.467909276783212
1691.0,-29.994765859683582,5.045695531478585,35.00918987918454,24.13048648685219,5.010181034836542,-26.494270434405138,-40.01663859291,1.5096856095521487,-0.15487754421144473,-5.009805540870939,40.017924963118666,42345.34411244437,25769.36084777087,25769.36084777087,68114.70496021524,77404.42307573432,77404.42307573432,25769.36084777087,103173.7839235052,103173.7839235052,103173.7839235052,127985.52511075299,91575.42204677952,56516.343083465516,38954.53218146001,24811.74118724779,0.0,63766.2733687078,21089.98000916062,1535.9712312991778,0.0,0.8868039320278862,2.8176428260556343,0.0014959135982669303,354520.4631945697,1555306.2456901814,4.387070443481257,1555306.2456901814,4.387070443481257,0.85,0.09568679986580084,4.027634451161993,1.2672340987110515,1.0,0.0,4.027634451163276,1.2846757239701052,1.2849757878940908,3.135137043545253,19326.259541082636,1970.730019026134,4632.441516551485,4632.441516551485,5.562803276781416,5.045695531478585,-2.3480818514575303,7.393777382936115,3.4679371239368533,3.4679371239368533,0.9908391782676723,0.0,0.0,0.00023355956492716702,7.870732904207447e-05,0.00015485223588509255,0.0006236882000902622,0.09568679986611003,0.07181723219977593,0.023869567666334114,0.09568676912352664,0.07181723219954385,0.02386956766625699,0.3778414919030865,0.3778414919030865,0.12558146258047376,0.0,4.858133582562118,4.6808624875785085,5.392318061008382,4.854927996659512,4.680512555649329,5.380494379380536,24811.74118724779,21089.98000916062,0.85,1.0681932840322037,0.6640711754879597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514612806336766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.864374337605,1535.9712312991778,0.3778414919030865,0.12558146258047376,6.112874298809886,3.4679371239368533
1692.0,-29.99520261258875,5.045534831544605,35.00917307683234,24.13030369151386,5.010055850205834,-26.49467609233417,-40.01702353181315,1.5095293299452937,-0.15562910588954537,-5.009894278091149,40.017890355188214,42345.051278443105,25769.283992077657,25769.283992077657,68114.33527052077,77404.18834984046,77404.18834984046,25769.283992077657,103173.47234191812,103173.47234191812,103173.47234191812,127985.12300534538,91575.31292377261,56516.17585235098,38954.596746024035,24811.650663427245,0.0,63766.24740945128,21089.903063913156,1535.9684097867323,0.0,0.8868036057340611,2.8176423491016473,0.0014959135982669303,354519.2369010504,1555304.7529361038,4.38708140785659,1555304.7529361038,4.38708140785659,0.85,0.09568665610035346,4.027634451161993,1.2672339228773493,1.0,0.0,4.027634451161595,1.2846764768635033,1.2849765273240439,3.135135206176838,19326.23651154582,1970.7276706669272,4632.441516551485,4632.441516551485,5.562786686028367,5.045534831544605,-2.3481613212890577,7.393696152833662,3.4679648810365573,3.4679648810365573,0.9908471088675878,0.0,0.0,0.00023354894856584353,7.870390001639142e-05,0.0001548450485494521,0.0006236592521296247,0.09568665610068788,0.07181701077525546,0.02386964532543242,0.09568654194656129,0.07181701077500446,0.023869645325349,0.3778404107994027,0.3778404107994027,0.12558189902419184,0.0,4.857394241881991,4.680825411293256,5.38945593533424,4.854265172201622,4.680509189473355,5.3778381067875785,24811.650663427245,21089.903063913156,0.85,1.068187921317525,0.6640668535273855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514639060379568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.855783891093,1535.9684097867323,0.3778404107994027,0.12558189902419184,6.112874298809886,3.4679648810365573
1693.0,-29.995637856616167,5.045374957444655,35.0091562858422,24.130139545910083,5.0099455326494535,-26.495078905310553,-40.01740427976472,1.5093865813380598,-0.156377639298114,-5.009973624999825,40.01785708142951,42344.74750465922,25769.18489199396,25769.18489199396,68113.93239665318,77403.96894002586,77403.96894002586,25769.18489199396,103173.15383201983,103173.15383201983,103173.15383201983,127984.71851703768,91575.22452662265,56516.003091232546,38954.69048376678,24811.56468501785,0.0,63766.25516878463,21089.82998226517,1535.9656370348832,0.0,0.8868033223977893,2.817642929254048,0.0014959135982669303,354518.1403786501,1555303.3177302694,4.3870909287437225,1555303.3177302694,4.3870909287437225,0.85,0.09568650692839005,4.027634451161993,1.2672337519889703,1.0,0.0,4.027634451162323,1.2846771663919354,1.2849772034219047,3.135133523446795,19326.217856035153,1970.7257683342584,4632.441516551485,4632.441516551485,5.5627652934034755,5.045374957444655,-2.3482337456768403,7.393608703121496,3.4679925624422707,3.4679925624422707,0.9908550178406488,0.0,0.0,0.0002335383693238154,7.870050845946018e-05,0.00015483786086435523,0.0006236303027615045,0.09568650692873643,0.07181678526188368,0.023869721666852743,0.09568635834161028,0.07181678526162372,0.023869721666766337,0.37783933090881944,0.37783933090881944,0.12558233608891609,0.0,4.856665366235518,4.680812556186993,5.386562811452507,4.853595985701702,4.680610988037245,5.374838959383112,24811.56468501785,21089.82998226517,0.85,1.0681814733570376,0.6640620088568124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514665225072036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.847208745903,1535.9656370348832,0.37783933090881944,0.12558233608891609,6.112874298809886,3.4679925624422707
1694.0,-29.99607140903799,5.04521579896186,35.00913954570608,24.1299603128806,5.0098307106260265,-26.495480646109062,-40.01778481816871,1.5092399476913163,-0.1572856902354829,-5.010057446537471,40.017824980676245,42344.45033474918,25769.09901793537,25769.09901793537,68113.54935268455,77403.70667441172,77403.70667441172,25769.09901793537,103172.80569234709,103172.80569234709,103172.80569234709,127984.29268678806,91575.09076713955,56515.834427453556,38954.72926631777,24811.486994440973,0.0,63766.216260758745,21089.763945274826,1535.9634344509946,0.0,0.886803012041263,2.8176450856407835,0.0014959135982669303,354516.9820226934,1555301.9331209399,4.387101357591332,1555301.9331209399,4.387101357591332,0.85,0.09568636654907473,4.027634451161993,1.2672335552750158,1.0,0.0,4.027634451162831,1.2846778740069762,1.2849778976639723,3.1351317965799432,19326.189627167314,1970.7228897908374,4632.441516551485,4632.441516551485,5.562746755865917,5.04521579896186,-2.348309290461218,7.393525089423078,3.4680202251413603,3.4680202251413603,0.99086292146896,0.0,0.0,0.00023352783163766604,7.869711890410273e-05,0.0001548307127335633,0.0006236015127036654,0.0956863665493856,0.07181656693190556,0.023869799617480036,0.09568626086943642,0.07181656693167224,0.023869799617402484,0.37783825343341726,0.37783825343341726,0.12558276986180356,0.0,4.855919111015282,4.680770280873844,5.383688716228789,4.8527717563019905,4.680442564573411,5.37203242492609,24811.486994440973,21089.763945274826,0.85,1.0681761181210485,0.6640577537420491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514691299461302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.838649270136,1535.9634344509946,0.37783825343341726,0.12558276986180356,6.112874298809886,3.4680202251413603
1695.0,-29.996503685754455,5.0450576962092155,35.00912290580568,24.129813874047272,5.009741170883831,-26.49587871024532,-40.01815728899089,1.5091161953689036,-0.15816328071423413,-5.010124364200407,40.017794419972475,42344.12503656934,25768.97233031734,25768.97233031734,68113.09736688668,77403.47475305691,77403.47475305691,25768.97233031734,103172.44708337425,103172.44708337425,103172.44708337425,127983.85943666317,91574.99707248945,56515.64735597828,38954.833018345744,24811.41235328892,0.0,63766.245371634664,21089.70050029558,1535.9610261724188,0.0,0.8868027821353949,2.8176488159057897,0.0014959135982669303,354516.05726878264,1555300.61493979,4.387109083074934,1555300.61493979,4.387109083074934,0.85,0.09568621222689493,4.027634451161993,1.2672333058109513,1.0,0.0,4.027634451162221,1.2846784745337407,1.2849784848331365,3.1351303310532828,19326.16985366166,1970.7208734544072,4632.441516551485,4632.441516551485,5.562719407950661,5.0450576962092155,-2.348372178773469,7.393429874982685,3.4680478372614583,3.4680478372614583,0.9908708106461309,0.0,0.0,0.00023351732539423497,7.869380133951367e-05,0.0001548235240547213,0.0006235725593331031,0.09568621222723708,0.07181633863006799,0.023869873597169085,0.09568621271179095,0.0718163386298112,0.023869873597083733,0.3778371760967639,0.3778371760967639,0.12558320022687758,0.0,4.855153552131583,4.680739973956236,5.380701012686416,4.851961083486174,4.680492118217444,5.368622641791774,24811.41235328892,21089.70050029558,0.85,1.0681685423050742,0.6640523491666237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514717272599615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.83010917473,1535.9610261724188,0.3778371760967639,0.12558320022687758,6.112874298809886,3.4680478372614583
1696.0,-29.996934372847306,5.044900056068201,35.00910634395166,24.129626154340826,5.00961315158467,-26.49627919173351,-40.0185376527719,1.5089579704651128,-0.15892771094320324,-5.0102185123767775,40.017763413426394,42343.83939165915,25768.916816921712,25768.916816921712,68112.75620858086,77403.23162296854,77403.23162296854,25768.916816921712,103172.14843989025,103172.14843989025,103172.14843989025,127983.49273437118,91574.8759487521,56515.48371741937,38954.88025703637,24811.344294480925,0.0,63766.2245515173,21089.642650308786,1535.959609287372,0.0,0.8868024152607248,2.817647876384476,0.0014959135982669303,354514.756211992,1555299.2775288962,4.387121411101042,1555299.2775288962,4.387121411101042,0.85,0.095686084320108,4.027634451161993,1.2672331612976273,1.0,0.0,4.027634451161028,1.2846792362210842,1.2849792332506933,3.13512847223201,19326.14429146678,1970.718266835951,4632.441516551485,4632.441516551485,5.562707424335666,5.044900056068201,-2.3484549131287276,7.3933549691969285,3.4680755025960135,3.4680755025960135,0.9908787150274324,0.0,0.0,0.00023350685821878575,7.869041360647438e-05,0.00015481644461231138,0.0006235440459269578,0.09568608432036091,0.0718161318378281,0.023869952482532802,0.09568605295214858,0.07181613183763828,0.023869952482469713,0.3778360995690089,0.3778360995690089,0.12558361905739937,0.0,4.854417368378677,4.680701020097729,5.377857528489642,4.851290801433549,4.680367048282903,5.366303944503784,24811.344294480925,21089.642650308786,0.85,1.0681635409283476,0.6640480864199383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514743169401694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.821580184209,1535.959609287372,0.3778360995690089,0.12558361905739937,6.112874298809886,3.4680755025960135
1697.0,-29.997363557851358,5.044743289384201,35.00908977882903,24.129466234613233,5.0095087145599875,-26.496675962632867,-40.01890984419731,1.508821119335724,-0.15968572025741423,-5.010292737928579,40.017730194508744,42343.52656830397,25768.81200208002,25768.81200208002,68112.33857038399,77403.00550616464,77403.00550616464,25768.81200208002,103171.81750824465,103171.81750824465,103171.81750824465,127983.07416002465,91574.7807798974,56515.301842013236,38954.97659764907,24811.256651780004,0.0,63766.233249429075,21089.568154013003,1535.956624771313,0.0,0.8868021577867085,2.8176491796584373,0.0014959135982669303,354513.73047348816,1555297.8446923494,4.387130062960031,1555297.8446923494,4.387130062960031,0.85,0.09568592641989845,4.027634451161993,1.2672329420549793,1.0,0.0,4.027634451161456,1.2846798978600618,1.2849798816439595,3.13512685757049,19326.12420684205,1970.7162187742044,4632.441516551485,4632.441516551485,5.562684798072318,5.044743289384201,-2.3485228945019427,7.393266183886143,3.4681030439804896,3.4681030439804896,0.9908865839944256,0.0,0.0,0.00023349642797925035,7.868709879152894e-05,0.0001548093291877214,0.0006235153875977446,0.09568592642026186,0.07181590289178093,0.023870023528480933,0.09568588350210332,0.07181590289150817,0.023870023528390273,0.37783502314358675,0.37783502314358675,0.125584035417784,0.0,4.853684100357555,4.680678949683056,5.374974871884149,4.850607017671166,4.680450210983963,5.363302701944519,24811.256651780004,21089.568154013003,0.85,1.068156845707894,0.6640430900579044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514768971060474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.813068629923,1535.956624771313,0.37783502314358675,0.125584035417784,6.112874298809886,3.4681030439804896
1698.0,-29.9977912212702,5.04458748543983,35.009073328520714,24.129314871411793,5.009416521603758,-26.4970701395256,-40.019285458233185,1.5086954398533834,-0.1605617188866404,-5.01036182010889,40.01770040846667,42343.234379511865,25768.696473324537,25768.696473324537,68111.9308528364,77402.7644279452,77402.7644279452,25768.696473324537,103171.46090126975,103171.46090126975,103171.46090126975,127982.64807855798,91574.67499206847,56515.144943611755,38955.033387174124,24811.18717728823,0.0,63766.220564462354,21089.509100694995,1535.9545603380056,0.0,0.8868019140583538,2.8176526363113865,0.0014959135982669303,354512.77581440937,1555296.5599273853,4.3871382529288505,1555296.5599273853,4.3871382529288505,0.85,0.09568577367282499,4.027634451161993,1.267232765122317,1.0,0.0,4.027634451162417,1.284680507168529,1.2849804777425387,3.1351253706176405,19326.101881167837,1970.7139421890083,4632.441516551485,4632.441516551485,5.5626598590083125,5.04458748543983,-2.348586839048913,7.393174324488743,3.468130586124263,3.468130586124263,0.9908944531783608,0.0,0.0,0.0002334860351448887,7.868375362497629e-05,0.00015480228151991242,0.0006234870021680767,0.09568577367314753,0.07181567875587638,0.023870094917271146,0.09568584598126266,0.0718156787556343,0.02387009491719069,0.3778339477983239,0.3778339477983239,0.1255844455299433,0.0,4.852934142505603,4.680654948155166,5.372031069767672,4.849800101222229,4.680428217710187,5.360124171378914,24811.18717728823,21089.509100694995,0.85,1.0681506642530414,0.6640386399677926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514794682819059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.804572811248,1535.9545603380056,0.3778339477983239,0.1255844455299433,6.112874298809886,3.468130586124263
1699.0,-29.998217339369162,5.044431763498253,35.00905685478301,24.129105044435732,5.009261469995627,-26.497469211617588,-40.01966177076099,1.508513342238251,-0.1610958295174214,-5.010472016804894,40.01766682541394,42342.95179093381,25768.68663298909,25768.68663298909,68111.63842392291,77402.54134881895,77402.54134881895,25768.68663298909,103171.22798180804,103171.22798180804,103171.22798180804,127982.33756771068,91574.56113127834,56514.97157336962,38955.09950878747,24811.10958590264,0.0,63766.20909469011,21089.443148017242,1535.952965180113,0.0,0.8868014748344245,2.817646791647702,0.0014959135982669303,354511.252990616,1555295.1113864616,4.38715301211505,1555295.1113864616,4.38715301211505,0.85,0.09568565126874004,4.027634451161993,1.2672326013771817,1.0,0.0,4.0276344511631,1.2846813802879546,1.2849813377624517,3.1351232398645177,19326.077851759816,1970.7114918713135,4632.441516551485,4632.441516551485,5.562657734786041,5.044431763498253,-2.3486809632374235,7.393112726735676,3.468158157416685,3.468158157416685,0.9909023306904814,0.0,0.0,0.0002334756802878841,7.868040236959108e-05,0.00015479527791829303,0.0006234587942209124,0.09568565126896715,0.07181547894461147,0.023870172324355676,0.09568550073395762,0.07181547894444103,0.02387017232429902,0.3778328731853208,0.3778328731853208,0.12558484501225692,0.0,4.852264982506426,4.680640416152926,5.369383399554749,4.849376187287476,4.680373762443708,5.358582368788291,24811.10958590264,21089.443148017242,0.85,1.0681462704295315,0.6640343277747047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451482030350853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.796093168829,1535.952965180113,0.3778328731853208,0.12558484501225692,6.112874298809886,3.468158157416685
1700.0,-29.998642127906006,5.044277168963531,35.00904031092591,24.12895312244075,5.009172421517938,-26.49786048601292,-40.02003315892068,1.5083907796192213,-0.16199748925134827,-5.010532492454964,40.01763183556828,42342.65448619031,25768.5513441667,25768.5513441667,68111.20583035701,77402.28532430987,77402.28532430987,25768.5513441667,103170.83666847656,103170.83666847656,103170.83666847656,127981.84379836425,91574.44051079842,56514.80967265621,38955.14537571357,24811.007129887683,0.0,63766.15250560125,21089.35606040453,1535.9488212202311,0.0,0.8868012937476409,2.817651591415806,0.0014959135982669303,354510.4172712003,1555293.6021672953,4.38715909715425,1555293.6021672953,4.38715909715425,0.85,0.09568547091944903,4.027634451161993,1.267232420598157,1.0,0.0,4.027634451160162,1.284681974873029,1.2849819192250136,3.1351217888458836,19326.052395773382,1970.7088960831052,4632.441516551485,4632.441516551485,5.56262853013836,5.044277168963531,-2.3487384705457455,7.393015639509277,3.4681854937733756,3.4681854937733756,0.9909101410781073,0.0,0.0,0.00023346535816093166,7.867709509759957e-05,0.00015478826306333207,0.0006234305409494017,0.09568547091988494,0.07181523462818726,0.02387023629169768,0.0956853860345227,0.07181523462786009,0.023870236291588933,0.37783179971660885,0.37783179971660885,0.12558525199349474,0.0,4.8515425548500275,4.6806101416355546,5.366569247927373,4.848535003203608,4.680374605154725,5.355197381040625,24811.007129887683,21089.35606040453,0.85,1.0681404342903407,0.664030254647572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514845831706056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.787630228871,1535.9488212202311,0.37783179971660885,0.12558525199349474,6.112874298809886,3.4681854937733756
1701.0,-29.999065238583334,5.044123230906294,35.009023880645195,24.12878352859991,5.009062174493271,-26.4982523703512,-40.020400810148544,1.5082493062553106,-0.16278890606099594,-5.010614241530741,40.017602056004186,42342.34906382177,25768.472566868495,25768.472566868495,68110.82163069026,77402.04346985786,77402.04346985786,25768.472566868495,103170.51603672636,103170.51603672636,103170.51603672636,127981.45812182376,91574.32479978046,56514.6303937208,38955.21600673295,24810.942085097395,0.0,63766.15809183035,21089.300772332786,1535.9472975970166,0.0,0.8868009855282443,2.8176524555999505,0.0014959135982669303,354509.28757451824,1555292.317684395,4.387169454220493,1555292.317684395,4.387169454220493,0.8500000000000001,0.09568533078045385,4.027634451161993,1.267232187618502,1.0,0.0,4.027634451163048,1.2846826578264352,1.2849825891294437,3.1351201221758376,19326.02797588959,1970.7064059479628,4632.441516551485,4632.441516551485,5.5626115245705785,5.044123230906294,-2.3488113642421773,7.392934595148471,3.468212910694565,3.468212910694565,0.9909179744841614,0.0,0.0,0.00023345507722298558,7.867382123018288e-05,0.0001547812559928027,0.0006234023190307358,0.09568533078073346,0.071815021325231,0.02387030945550246,0.09568528720733453,0.07181502132502114,0.02387030945543271,0.37783072619859603,0.37783072619859603,0.12558565310888598,0.0,4.850830743316692,4.680577259629956,5.3638056876642395,4.847825335469736,4.680291037272809,5.352595516005749,24810.942085097395,21089.300772332786,0.85,1.0681343155816776,0.6640254067501461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514871280336539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.779179720537,1535.9472975970166,0.37783072619859603,0.12558565310888598,6.112874298809886,3.468212910694565
1702.0,-29.9994868845818,5.043970082786548,35.00900749678037,24.128628603089624,5.008958376923639,-26.49864229118568,-40.02077198876066,1.5081137835218061,-0.16344580633068517,-5.010689042767276,40.01757054739421,42342.06441473763,25768.37777436953,25768.37777436953,68110.44218910715,77401.83513280022,77401.83513280022,25768.37777436953,103170.21290716974,103170.21290716974,103170.21290716974,127981.07737597256,91574.2446264794,56514.473908393666,38955.30079787304,24810.864468802807,0.0,63766.165266675845,21089.234798482386,1535.944901532584,0.0,0.8868007189283039,2.817652361423437,0.0014959135982669303,354508.2538930286,1555290.958623375,4.38717841275616,1555290.958623375,4.38717841275616,0.85,0.09568517634087012,4.027634451161993,1.2672320348629729,1.0,0.0,4.027634451160992,1.284683312872779,1.284983231166539,3.135118523611465,19326.01105595638,1970.7046805949412,4632.441516551485,4632.441516551485,5.562591061819212,5.043970082786548,-2.3488790016681365,7.392849084454685,3.468240267995571,3.468240267995571,0.9909257908558774,0.0,0.0,0.00023344483228942105,7.867051607981283e-05,0.00015477431620960824,0.0006233743681208582,0.09568517634120266,0.07181479777831204,0.023870378562890624,0.09568510597503642,0.07181479777806245,0.023870378562807666,0.3778296524627719,0.3778296524627719,0.1255860507247083,0.0,4.850142232925066,4.680578653202815,5.361032376390426,4.847243236436611,4.68044268034356,5.349796488950631,24810.864468802807,21089.234798482386,0.85,1.0681282448813278,0.6640208680835565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451489662853295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.770748665704,1535.944901532584,0.3778296524627719,0.1255860507247083,6.112874298809886,3.468240267995571
1703.0,-29.999907341852925,5.043817655584875,35.00899116997931,24.128463689144724,5.00885144885323,-26.499031455076146,-40.02113922089336,1.5079755620707889,-0.16419912291775063,-5.010766383441568,40.01753944176122,42341.76872114428,25768.291264200823,25768.291264200823,68110.05998534511,77401.59881934195,77401.59881934195,25768.291264200823,103169.89008354276,103169.89008354276,103169.89008354276,127980.68009328374,91574.13472956048,56514.30463133979,38955.36677580076,24810.790009740973,0.0,63766.15678554173,21089.171508279826,1535.9427403802263,0.0,0.8868004379445773,2.8176532393223757,0.0014959135982669303,354507.1851214274,1555289.616944846,4.3871878546329635,1555289.616944846,4.3871878546329635,0.85,0.09568502544592117,4.027634451161993,1.2672318375995388,1.0,0.0,4.0276344511640945,1.2846839804822492,1.2849838858073175,3.1351168943899226,19325.987863091632,1970.7023155809204,4632.441516551485,4632.441516551485,5.5625723869652735,5.043817655584875,-2.3489483346091475,7.392765990194023,3.468267607030958,3.468267607030958,0.9909336020088452,0.0,0.0,0.00023343461665139024,7.866724619709493e-05,0.00015476737045429532,0.0006233463931574705,0.09568502544623844,0.07181457772765173,0.0238704477185867,0.09568497083601692,0.07181457772741362,0.02387044771850755,0.3778285806101624,0.3778285806101624,0.12558644310694064,0.0,4.8494571854669175,4.680576996389789,5.358282254344317,4.846567260523841,4.680424016407528,5.3471342703161895,24810.790009740973,21089.171508279826,0.85,1.068122393112271,0.6640163192451456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514921889065815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.762332849581,1535.9427403802263,0.3778285806101624,0.12558644310694064,6.112874298809886,3.468267607030958
1704.0,-30.000326268887445,5.043666129992715,35.00897492199643,24.128307087253802,5.008758157448382,-26.499417877814338,-40.02149849021805,1.5078497663697334,-0.16508561554417156,-5.010834420129014,40.01750908389756,42341.44655838856,25768.18307105922,25768.18307105922,68109.62962944778,77401.34101093475,77401.34101093475,25768.18307105922,103169.52408199396,103169.52408199396,103169.52408199396,127980.24075264568,91574.00824080213,56514.11378823372,38955.43828063156,24810.716670651713,0.0,63766.15495128327,21089.109170053955,1535.940430246044,0.0,0.8868002016037293,2.8176569565171135,0.0014959135982669303,354506.2449238105,1555288.3075206745,4.387195796381339,1555288.3075206745,4.387195796381339,0.85,0.09568486624725395,4.027634451161993,1.267231574398466,1.0,0.0,4.027634451161585,1.2846845898945736,1.2849844822856438,3.135115407193074,19325.96116865203,1970.6995935056345,4632.441516551485,4632.441516551485,5.562549031432081,5.043666129992715,-2.349010627093301,7.392676757086017,3.468294908296431,3.468294908296431,0.990941402370409,0.0,0.0,0.00023342443860235602,7.866404733784825e-05,0.00015476039126450776,0.000623318283532241,0.09568486624758922,0.0718143521679213,0.02387051407966792,0.09568492765250847,0.07181435216766967,0.023870514079584276,0.37782751007999693,0.37782751007999693,0.12558683086023997,0.0,4.848741919110466,4.680550938065551,5.355484430702745,4.845748804584844,4.680317958037563,5.344163439386705,24810.716670651713,21089.109170053955,0.85,1.0681156748667515,0.6640112860927089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514947078466414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.753926792764,1535.940430246044,0.37782751007999693,0.12558683086023997,6.112874298809886,3.468294908296431
1705.0,-30.000743640768377,5.043515176710285,35.00895873743412,24.128132743667834,5.008643708750208,-26.499805016586453,-40.021865408029385,1.507705084562503,-0.16582231447813456,-5.0109172771628305,40.017478435181324,42341.16286747903,25768.11439389161,25768.11439389161,68109.27726137065,77401.09718754573,77401.09718754573,25768.11439389161,103169.21158143734,103169.21158143734,103169.21158143734,127979.85819704445,91573.8865436511,56513.952223561144,38955.48257787772,24810.646615607115,0.0,63766.12919348484,21089.049623266048,1535.9386448470607,0.0,0.8867998908895744,2.817656971453303,0.0014959135982669303,354505.099926767,1555286.9855520204,4.387206237296187,1555286.9855520204,4.387206237296187,0.85,0.09568472068574305,4.027634451161993,1.26723139252048,1.0,0.0,4.027634451161978,1.284685287566561,1.2849851670932873,3.1351137046109563,19325.935485442784,1970.6969745471476,4632.441516551485,4632.441516551485,5.562534206168261,5.043515176710285,-2.349083647147724,7.392598823858009,3.4683222275021044,3.4683222275021044,0.9909492078577441,0.0,0.0,0.00023341429874316179,7.866078050219052e-05,0.00015475351824097128,0.0006232906015058618,0.09568472068603306,0.07181413802584662,0.023870582660186452,0.09568478340847358,0.07181413802562896,0.023870582660114093,0.37782643912632385,0.37782643912632385,0.12558721018308142,0.0,4.848044551421765,4.680517601334714,5.352780553040304,4.845094962684698,4.680227462849132,5.341807004771056,24810.646615607115,21089.049623266048,0.85,1.0681105803789257,0.6640071053866814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514972176274281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.745537376444,1535.9386448470607,0.37782643912632385,0.12558721018308142,6.112874298809886,3.4683222275021044
1706.0,-30.001159289654897,5.043364895006478,35.00894254389071,24.127973557356768,5.008533006417437,-26.500190229673116,-40.022232046443946,1.507563946429938,-0.16636221939813822,-5.010994936335537,40.01744580445984,42340.88539623434,25768.033804456798,25768.033804456798,68108.91920069113,77400.89954485124,77400.89954485124,25768.033804456798,103168.93334930803,103168.93334930803,103168.93334930803,127979.49662131691,91573.81184884826,56513.797700208095,38955.57127626685,24810.563272008876,0.0,63766.134548275724,21088.978781207545,1535.9359877233005,0.0,0.886799613804888,2.8176550040697417,0.0014959135982669303,354504.0267613312,1555285.5780946242,4.387215548165595,1555285.5780946242,4.387215548165595,0.85,0.09568456188329252,4.027634451161993,1.2672312425123526,1.0,0.0,4.027634451162365,1.284685968576801,1.284985835289577,3.1351120426915546,19325.919721702758,1970.6953670930195,4632.441516551485,4632.441516551485,5.562516809416565,5.043364895006478,-2.349152749666866,7.392517644673344,3.468349466811892,3.468349466811892,0.9909569905176835,0.0,0.0,0.00023340420114662588,7.865751627941075e-05,0.00015474668486721512,0.0006232630791743038,0.0956845618836341,0.07181391432350774,0.023870647560126357,0.09568452116960097,0.07181391432325138,0.023870647560041144,0.37782536737491573,0.37782536737491573,0.1255875865957302,0.0,4.847392231863466,4.680530922253126,5.350116923274527,4.844632716937383,4.680437250047362,5.339314296700593,24810.563272008876,21088.978781207545,0.85,1.0681048754668923,0.6640026982375595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514997180995728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.7371651508,1535.9359877233005,0.37782536737491573,0.1255875865957302,6.112874298809886,3.468349466811892
1707.0,-30.001573761678564,5.043215317247806,35.008926364414705,24.12780850371348,5.008426109062724,-26.500574002907225,-40.02259463360531,1.5074263502858465,-0.167075337624226,-5.011070451142817,40.01741382711579,42340.59641483954,25767.949331040687,25767.949331040687,68108.54574588023,77400.662681421,77400.662681421,25767.949331040687,103168.61201246169,103168.61201246169,103168.61201246169,127979.09505034119,91573.69899872092,56513.63273211714,38955.629185115315,24810.4830378795,0.0,63766.112222994816,21088.910582197575,1535.933455853638,0.0,0.8867993452671978,2.8176555664673897,0.0014959135982669303,354502.98323114135,1555284.1988202194,4.387224571834281,1555284.1988202194,4.387224571834281,0.85,0.09568440305669465,4.027634451161993,1.267231034808792,1.0,0.0,4.027634451161513,1.2846866329605313,1.284986486892709,3.1351104213487457,19325.895905587022,1970.6929385250849,4632.441516551485,4632.441516551485,5.5624985742341435,5.043215317247806,-2.349220139689436,7.392435456937242,3.468376657125761,3.468376657125761,0.9909647591787889,0.0,0.0,0.00023339413254103646,7.865428824855316e-05,0.0001547398442924833,0.0006232355278398482,0.09568440305703257,0.07181369094691337,0.0238707121101192,0.09568435356475505,0.07181369094665975,0.023870712110034893,0.37782429779365917,0.37782429779365917,0.12558796131934544,0.0,4.8467420374832955,4.680539820340357,5.347475230955638,4.843995113518588,4.6804325144345285,5.336764452585214,24810.4830378795,21088.910582197575,0.85,1.0680993927887528,0.6639983988167781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515022082574454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.728813530082,1535.933455853638,0.37782429779365917,0.12558796131934544,6.112874298809886,3.468376657125761
1708.0,-30.001986790140734,5.043066438599613,35.00891021356557,24.12764331037181,5.008320241564534,-26.50095637373764,-40.02295327428726,1.5072898251558375,-0.1678096548441772,-5.011145551818506,40.017382301979424,42340.2970892916,25767.86543778309,25767.86543778309,68108.16252707469,77400.42088879364,77400.42088879364,25767.86543778309,103168.28632657672,103168.28632657672,103168.28632657672,127978.69155415517,91573.58105370497,56513.45725418025,38955.69311058302,24810.405227578452,0.0,63766.09833816148,21088.844443441685,1535.93105242813,0.0,0.8867990771991446,2.817656456234466,0.0014959135982669303,354501.94542617776,1555282.8390517323,4.387233579725468,1555282.8390517323,4.387233579725468,0.85,0.0956842452675741,4.027634451161993,1.267230810071342,1.0,0.0,4.02763445116277,1.2846872922621158,1.2849871334580605,3.1351088124099165,19325.871014235836,1970.690400313648,4632.441516551485,4632.441516551485,5.562480464289895,5.043066438599613,-2.349287079558782,7.392353518158395,3.4684038093269054,3.4684038093269054,0.9909725169505444,0.0,0.0,0.0002333840994013886,7.865109547278262e-05,0.00015473300392860597,0.0006232079773546374,0.09568424526790589,0.07181346867527129,0.023870776592634604,0.0956842051293834,0.07181346867502227,0.02387077659255183,0.37782322968908605,0.37782322968908605,0.12558833424685248,0.0,4.8460898771649,4.680539326842336,5.344854031316288,4.843335896974338,4.680395238097731,5.334226015765296,24810.405227578452,21088.844443441685,0.85,1.068093615605687,0.6639938492826464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515046913728415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.720471630886,1535.93105242813,0.37782322968908605,0.12558833424685248,6.112874298809886,3.4684038093269054
1709.0,-30.002398246710783,5.042918113858581,35.00889406398136,24.127469106484227,5.008204343175852,-26.501338332808086,-40.02331558205185,1.5071444292675562,-0.16847809434307237,-5.0112269563188185,40.01735003712283,42340.01993857316,25767.798968923922,25767.798968923922,68107.81890749709,77400.18346514906,77400.18346514906,25767.798968923922,103167.98243407298,103167.98243407298,103167.98243407298,127978.30765460726,91573.46278213609,56513.29925553752,38955.73725177619,24810.32522053427,0.0,63766.062472310456,21088.77643745413,1535.9286666707724,0.0,0.8867987797261871,2.817655742777194,0.0014959135982669303,354500.8205123014,1555281.4473779455,4.3872435757140265,1555281.4473779455,4.3872435757140265,0.8500000000000001,0.09568409162324576,4.027634451161993,1.267230681492947,1.0,0.0,4.027634451160788,1.284687992976996,1.2849878214959245,3.1351071024091937,19325.84605396827,1970.6878550746965,4632.441516551485,4632.441516551485,5.562466115731163,5.042918113858581,-2.3493585473599543,7.392276661218535,3.4684309231301143,3.4684309231301143,0.9909802637514612,0.0,0.0,0.00023337410484067608,7.864787017270498e-05,0.00015472623466797109,0.0006231807132472955,0.09568409162356792,0.07181324982258962,0.023870841800978294,0.09568400017847059,0.07181324982234784,0.023870841800897925,0.37782216220203557,0.37782216220203557,0.1255887052195673,0.0,4.845453129495354,4.680534916609247,5.342306614735492,4.8427488619757355,4.680363231871354,5.3319616745087615,24810.32522053427,21088.77643745413,0.85,1.0680888276122111,0.6639898763854007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515071658478844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.712144835303,1535.9286666707724,0.37782216220203557,0.1255887052195673,6.112874298809886,3.4684309231301143
1710.0,-30.00280812647521,5.042770813974782,35.00887797161385,24.12733157342302,5.008122302768578,-26.5017154865234,-40.02366961268706,1.5070296628111974,-0.16923004561817834,-5.011285408698563,40.01731940450878,42339.71526475178,25767.67598605587,25767.67598605587,68107.39125080765,77399.95742552857,77399.95742552857,25767.67598605587,103167.63341158444,103167.63341158444,103167.63341158444,127977.88022959136,91573.3689656816,56513.12680488214,38955.824623110515,24810.246818006923,0.0,63766.07144111744,21088.709795305884,1535.9258539225973,0.0,0.8867985931550262,2.8176588094606707,0.0014959135982669303,354500.0127713022,1555280.1261082308,4.3872498450700625,1555280.1261082308,4.3872498450700625,0.85,0.09568391858527961,4.027634451161993,1.267230422138237,1.0,0.0,4.027634451163201,1.284688550345737,1.2849883662038935,3.1351057422268385,19325.82625475678,1970.6858361170002,4632.441516551485,4632.441516551485,5.562439567556167,5.042770813974782,-2.3494129515785844,7.392183765553366,3.4684579558975686,3.4684579558975686,0.9909879873993053,0.0,0.0,0.00023336414897371372,7.864471867458103e-05,0.0001547194302991327,0.0006231533077369436,0.0956839185856482,0.07181301626058778,0.02387090232506042,0.09568390896203093,0.07181301626031114,0.023870902324968468,0.377821094971059,0.377821094971059,0.12558907735715413,0.0,4.8447963219581425,4.680544323421486,5.339636971392736,4.842055363080362,4.680471339595385,5.328847013890822,24810.246818006923,21088.709795305884,0.85,1.068081970734218,0.663985005001428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515096309136504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.703835762346,1535.9258539225973,0.377821094971059,0.12558907735715413,6.112874298809886,3.4684579558975686
