time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1711.0,-30.00321664831619,5.042624163428376,35.00886199867804,24.127170955203496,5.008019897017401,-26.50209345469674,-40.02402755487708,1.5068967033925522,-0.16995296338620847,-5.0113607016127935,40.017290698464706,42339.43259307017,25767.598065568745,25767.598065568745,68107.03065863892,77399.72037815348,77399.72037815348,25767.598065568745,103167.31844372222,103167.31844372222,103167.31844372222,127977.50360062519,91573.25534792885,56512.96756282379,38955.8753167834,24810.185156902968,0.0,63766.06047368637,21088.65738336752,1535.9243772624773,0.0,0.8867983138991621,2.8176595268888507,0.0014959135982669303,354498.9723166681,1555278.8879375984,4.387259228916165,1555278.8879375984,4.387259228916165,0.85,0.09568376935563372,4.027634451161993,1.267230274328031,1.0,0.0,4.027634451161636,1.2846891927423891,1.2849889960024814,3.1351041745469326,19325.802276639846,1970.6833910295409,4632.441516551485,4632.441516551485,5.562422746947239,5.042624163428376,-2.3494795031757696,7.392103666604145,3.468485050622387,3.468485050622387,0.9909957287492535,0.0,0.0,0.00023335422647969507,7.864153247539907e-05,0.000154712694004296,0.0006231261764037861,0.09568376935591813,0.07181280178368409,0.02387096757223404,0.09568381120192244,0.07181280178347063,0.023870967572163084,0.37782002878023535,0.37782002878023535,0.12558944131327063,0.0,4.8441477309057746,4.6805479027617025,5.337017993594316,4.841407738226565,4.680419741072626,5.326398513583399,24810.185156902968,21088.65738336752,0.85,1.0680764995156615,0.6639806862545933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515120865406101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.695544562841,1535.9243772624773,0.37782002878023535,0.12558944131327063,6.112874298809886,3.468485050622387
1712.0,-30.003623823664068,5.042478374786805,35.00884609779604,24.12701885858553,5.007930014686672,-26.502468958326215,-40.024377569183684,1.5067751493432282,-0.17076950011073677,-5.01142525589725,40.01726085130116,42339.12283243953,25767.494636988442,25767.494636988442,68106.61746942796,77399.46707088097,77399.46707088097,25767.494636988442,103166.96170786941,103166.96170786941,103166.96170786941,127977.07483475673,91573.1299973287,56512.7857588647,38955.93804273777,24810.11312688732,0.0,63766.05116962509,21088.596157854223,1535.9220632317674,0.0,0.8867980934279549,2.8176627307534634,0.0014959135982669303,354498.0802584789,1555277.6005481351,4.387266637421899,1555277.6005481351,4.387266637421899,0.85,0.09568360347305509,4.027634451161993,1.2672300309082498,1.0,0.0,4.027634451163354,1.2846897817234362,1.284989572415501,3.1351027372217777,19325.775822399417,1970.680693447754,4632.441516551485,4632.441516551485,5.5624004199345976,5.042478374786805,-2.3495379822600153,7.3920163570468205,3.4685120957308455,3.4685120957308455,0.9910034559230987,0.0,0.0,0.00023334433707711643,7.863841696116076e-05,0.00015470592011595567,0.0006230988936577382,0.09568360347339272,0.07181257558063087,0.023871027892761854,0.09568375205448516,0.07181257558037746,0.023871027892677626,0.37781896307427204,0.37781896307427204,0.1255898000181583,0.0,4.843474380509974,4.680530995840456,5.334361431477134,4.840655755786486,4.680341210059794,5.32361214577179,24810.11312688732,21088.596157854223,0.85,1.0680701755900872,0.6639759253683837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515145340400224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.687266904411,1535.9220632317674,0.37781896307427204,0.1255898000181583,6.112874298809886,3.4685120957308455
1713.0,-30.00402962834368,5.042333025398334,35.008830229516406,24.126855481322877,5.007811661195304,-26.5028460754796,-40.02473914353175,1.5066281083257376,-0.17117846371928636,-5.011509137450779,40.01722999914418,42338.86698095448,25767.441926616473,25767.441926616473,68106.30890757096,77399.28336311,77399.28336311,25767.441926616473,103166.72528972647,103166.72528972647,103166.72528972647,127976.76701772326,91573.06216625561,56512.64578407788,38956.01820241969,24810.04172799679,0.0,63766.05993041648,21088.535468797272,1535.9202301640241,0.0,0.8867977782302847,2.817658313590992,0.0014959135982669303,354496.9211246192,1555276.269811415,4.3872772290303645,1555276.269811415,4.3872772290303645,0.85,0.09568345369256402,4.027634451161993,1.2672298880433668,1.0,0.0,4.0276344511624576,1.284690489849281,1.2849902680443726,3.1351010091422973,19325.76150719459,1970.6792337031088,4632.441516551485,4632.441516551485,5.562389041405202,5.042333025398334,-2.349610539833723,7.391943565232057,3.468539156429686,3.468539156429686,0.9910111875513389,0.0,0.0,0.00023333448134926207,7.863519866959753e-05,0.00015469928267966454,0.0006230721604906647,0.0956834536928539,0.07181236259569593,0.023871091097157977,0.0956834538499886,0.07181236259547837,0.023871091097085656,0.37781789651575004,0.37781789651575004,0.12559015049596242,0.0,4.842878008401044,4.680570605066293,5.331843652404132,4.840330673731501,4.680570309983636,5.321612546306881,24810.04172799679,21088.535468797272,0.85,1.0680651898814306,0.6639718217991825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515169734802889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.67900260333,1535.9202301640241,0.37781789651575004,0.12559015049596242,6.112874298809886,3.468539156429686
1714.0,-30.004433968405536,5.042188630014731,35.00881437968193,24.126702511589997,5.007726755658772,-26.50321852918679,-40.025084862112976,1.5065113164345447,-0.1720831099809743,-5.011568131692605,40.017198799836116,42338.55184435795,25767.32744603235,25767.32744603235,68105.8792903903,77399.00651626194,77399.00651626194,25767.32744603235,103166.33396229429,103166.33396229429,103166.33396229429,127976.29392303132,91572.91414680419,56512.459474878,38956.060746584655,24809.95996073703,0.0,63766.02070732169,21088.465966626474,1535.9172319490795,0.0,0.8867975909515224,2.817663326497111,0.0014959135982669303,354496.1059027868,1555274.9241020067,4.387283522173608,1555274.9241020067,4.387283522173608,0.85,0.095683275847087,4.027634451161993,1.2672296138526873,1.0,0.0,4.027634451161419,1.2846910564129725,1.2849908221242352,3.135099626526304,19325.730268874624,1970.6760482809752,4632.441516551485,4632.441516551485,5.562364328608783,5.042188630014731,-2.3496646599948114,7.391853290009543,3.468566106655475,3.468566106655475,0.99101888761585,0.0,0.0,0.00023332466157383982,7.863212162050421e-05,0.00015469253995333563,0.0006230450032538076,0.09568327584746335,0.07181212866776002,0.023871147179703334,0.09568341709324102,0.07181212866747756,0.023871147179609434,0.377816832692556,0.377816832692556,0.12559050104056294,0.0,4.842222334924031,4.68055960621399,5.329240393565158,4.839485021711653,4.680403973827424,5.318714940338452,24809.95996073703,21088.465966626474,0.85,1.0680591094587513,0.6639672881374671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515194047164948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.670752188795,1535.9172319490795,0.377816832692556,0.12559050104056294,6.112874298809886,3.468566106655475
1715.0,-30.004836625014303,5.042044667780572,35.00879857957155,24.126533546391897,5.007610253872221,-26.503592627474955,-40.02544217566026,1.5063662563274796,-0.17261063681434052,-5.011651011878604,40.01716854848282,42338.29197643295,25767.275468099153,25767.275468099153,68105.5674445321,77398.7926173148,77398.7926173148,25767.275468099153,103166.06808541395,103166.06808541395,103166.06808541395,127975.95978745121,91572.81560351081,56512.31496260712,38956.111823226325,24809.891702037257,0.0,63766.003525263586,21088.40794673167,1535.9155527844314,0.0,0.8867972786733913,2.8176605865484685,0.0014959135982669303,354494.96061151166,1555273.6192812554,4.387294015684663,1555273.6192812554,4.387294015684663,0.8500000000000001,0.0956831261042574,4.027634451161993,1.2672294803289699,1.0,0.0,4.02763445116305,1.2846917551151338,1.2849915084264005,3.1350979214473416,19325.709472101633,1970.6739276003154,4632.441516551485,4632.441516551485,5.562353108190132,5.042044667780572,-2.349736181303314,7.3917808490838866,3.468593102423752,3.468593102423752,0.9910266006925006,0.0,0.0,0.00023331488306100833,7.862894148803645e-05,0.00015468594157297188,0.0006230184273897327,0.09568312610454052,0.07181191676233452,0.02387120934220601,0.09568318574763587,0.07181191676212202,0.023871209342135383,0.3778157680138071,0.3778157680138071,0.1255908447743087,0.0,4.84161792168095,4.6805717690783695,5.3267732278978315,4.839040375064258,4.680463583078733,5.316746489138097,24809.891702037257,21088.40794673167,0.85,1.0680545067803915,0.6639633917101117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515218271856931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.66251758861,1535.9155527844314,0.3778157680138071,0.1255908447743087,6.112874298809886,3.468593102423752
1716.0,-30.005238211850948,5.041901188924434,35.00878270366627,24.126370099280052,5.007491643598133,-26.503965973509327,-40.02579557765273,1.5062194052511522,-0.1729762289605219,-5.011731224077081,40.01713474057617,42338.020556646086,25767.217462736604,25767.217462736604,68105.2380193827,77398.60982823432,77398.60982823432,25767.217462736604,103165.82729097092,103165.82729097092,103165.82729097092,127975.62915783952,91572.74688536764,56512.15761375764,38956.21030178889,24809.8018668686,0.0,63766.012168657486,21088.33158683831,1535.9125838804962,0.0,0.8867969928509996,2.8176560273319358,0.0014959135982669303,354493.8521909543,1555272.1610579488,4.387303620205448,1555272.1610579488,4.387303620205448,0.85,0.09568296153891506,4.027634451161993,1.267229334167205,1.0,0.0,4.027634451161753,1.284692462140794,1.2849922030878538,3.1350961960580026,19325.694969687767,1970.6724487656609,4632.441516551485,4632.441516551485,5.562340586637005,5.041901188924434,-2.3498057257001936,7.391706914624628,3.4686199881998054,3.4686199881998054,0.9910342823428016,0.0,0.0,0.00023330513090364416,7.862579628582313e-05,0.00015467933461782104,0.0006229918169895499,0.09568296153926761,0.07181169361339554,0.02387126792587207,0.09568281513062783,0.07181169361313094,0.02387126792578411,0.37781470404842593,0.37781470404842593,0.1255911895801839,0.0,4.841076301954047,4.680637713411045,5.324396078186226,4.838754995116574,4.680749701796742,5.314734486608984,24809.8018668686,21088.33158683831,0.85,1.0680491958513605,0.6639590452146266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515242395767147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.654303235602,1535.9125838804962,0.37781470404842593,0.1255911895801839,6.112874298809886,3.4686199881998054
1717.0,-30.005638267994005,5.0417589043741025,35.00876689602358,24.126240249630087,5.007426490881378,-26.504332595704472,-40.02613665126262,1.5061208185864785,-0.17389413287787647,-5.011777099196676,40.01710497705916,42337.70456746072,25767.074146039755,25767.074146039755,68104.77871350048,77398.34647992605,77398.34647992605,25767.074146039755,103165.42062596581,103165.42062596581,103165.42062596581,127975.14447878237,91572.61863229463,56511.976719807564,38956.26879165229,24809.723852816558,0.0,63765.992644468846,21088.265274894075,1535.9095042792212,0.0,0.8867968671415268,2.8176627473712856,0.0014959135982669303,354493.2182620948,1555270.877280583,4.3873078444358065,1555270.877280583,4.3873078444358065,0.85,0.095682774683379,4.027634451161993,1.2672290363488723,1.0,0.0,4.027634451163811,1.2846929433348064,1.2849926719131932,3.1350950217777784,19325.667902903686,1970.6696887218047,4632.441516551485,4632.441516551485,5.562309649020991,5.0417589043741025,-2.349849804874189,7.391608709248292,3.468646779857838,3.468646779857838,0.9910419371022394,0.0,0.0,0.00023329541629112905,7.862276091387633e-05,0.0001546726553772527,0.0006229649154501293,0.09568277468376563,0.07181145325076829,0.02387132143299734,0.0956828379175477,0.07181145325047812,0.023871321432900883,0.3778136439245899,0.3778136439245899,0.12559153905995346,0.0,4.84045557354392,4.6806656986207145,5.321815715142407,4.837882966318773,4.680690827842909,5.311406913310066,24809.723852816558,21088.265274894075,0.85,1.0680423198807991,0.6639542930589531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515266455661584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.646096891805,1535.9095042792212,0.3778136439245899,0.12559153905995346,6.112874298809886,3.468646779857838
1718.0,-30.00603687031949,5.041616654812333,35.00875113751737,24.1260539618321,5.007286060799905,-26.504705437584672,-40.026493720337726,1.5059546280597476,-0.17421078872905582,-5.011877036850918,40.017074792970945,42337.46132413677,25767.06994741234,25767.06994741234,68104.53127154912,77398.15939593765,77398.15939593765,25767.06994741234,103165.22934334999,103165.22934334999,103165.22934334999,127974.89080838545,91572.53557997159,56511.83750814897,38956.33119091402,24809.66146503546,0.0,63765.99265594948,21088.21224528014,1535.9085485018581,0.0,0.8867964678038505,2.8176552399267925,0.0014959135982669303,354491.8372690308,1555269.5753637142,4.387321263432618,1555269.5753637142,4.387321263432618,0.85,0.09568264413276706,4.027634451161993,1.2672289742575962,1.0,0.0,4.027634451162085,1.2846937406701557,1.2849934569994477,3.135093076005019,19325.650375375943,1970.6679014113834,4632.441516551485,4632.441516551485,5.562308742667959,5.041616654812333,-2.3499334998675407,7.391550154679873,3.468673692666695,3.468673692666695,0.9910496264761985,0.0,0.0,0.00023328573735248895,7.86195833069534e-05,0.00015466615404553555,0.0006229387304625268,0.09568264413298255,0.07181125663572195,0.023871387497260595,0.09568248034869725,0.07181125663556022,0.023871387497206832,0.37781258461509937,0.37781258461509937,0.12559187836579658,0.0,4.839936147379092,4.680733328586882,5.319522730318795,4.837666248121877,4.680814731473106,5.310160111621485,24809.66146503546,21088.21224528014,0.85,1.0680384392196056,0.6639504783148171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451529042392475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.63790782668,1535.9085485018581,0.37781258461509937,0.12559187836579658,6.112874298809886,3.468673692666695
1719.0,-30.00643411366369,5.041475744483687,35.00873538076353,24.12592809358614,5.007228680269128,-26.505068750488793,-40.02683049822224,1.5058633170889217,-0.17519792964230874,-5.0119149136931425,40.017043326996685,42337.13970483216,25766.90923943745,25766.90923943745,68104.04894426961,77397.88068662012,77397.88068662012,25766.90923943745,103164.78992605757,103164.78992605757,103164.78992605757,127974.36051488965,91572.39397763091,56511.65299582155,38956.37886867707,24809.57058883208,0.0,63765.94945750915,21088.135000507267,1535.9045504232215,0.0,0.8867963889654575,2.817663805530374,0.0014959135982669303,354491.31386725104,1555268.218156701,4.387323912650547,1555268.218156701,4.387323912650547,0.85,0.09568244286419006,4.027634451161993,1.2672286934731534,1.0,0.0,4.027634451162402,1.284694187690703,1.284993891732029,3.1350919851220405,19325.620491335812,1970.6648540873605,4632.441516551485,4632.441516551485,5.562274050816089,5.041475744483687,-2.3499714433935948,7.391447187877282,3.468700378889518,3.468700378889518,0.9910572511112908,0.0,0.0,0.00023327609178096218,7.86165863829338e-05,0.00015465950539802838,0.0006229119521407733,0.09568244286462316,0.07181100601139864,0.023871436853224508,0.0956825136456801,0.0718110060110736,0.023871436853116455,0.3778115283808573,0.3778115283808573,0.1255922252465352,0.0,4.839307211726748,4.680746088659191,5.316955429005134,4.836716984050838,4.680725452579111,5.306614155306761,24809.57058883208,21088.135000507267,0.85,1.0680315987398759,0.6639458843633118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515314305161608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.629734551158,1535.9045504232215,0.3778115283808573,0.1255922252465352,6.112874298809886,3.468700378889518
1720.0,-30.006830037376567,5.041335116792026,35.00871975574881,24.125754099246137,5.00710977057174,-26.505437029168654,-40.02717932509256,1.5057167623584,-0.17574835138213984,-5.012001726489149,40.01701565066248,42336.873811083846,25766.875322999345,25766.875322999345,68103.74913408319,77397.65633620077,77397.65633620077,25766.875322999345,103164.53165920012,103164.53165920012,103164.53165920012,127974.04980942972,91572.28128993651,56511.498764797725,38956.42502793198,24809.518150229607,0.0,63765.943178161586,21088.090427695166,1535.9038615753834,0.0,0.8867960473448667,2.8176609075750636,0.0014959135982669303,354490.1142454607,1555267.024407181,4.387335392180393,1555267.024407181,4.387335392180393,0.85,0.09568230604641204,4.027634451161993,1.2672284956602384,1.0,0.0,4.027634451160581,1.2846948930458124,1.2849945849010642,3.135090263815945,19325.59670950024,1970.6624290150298,4632.441516551485,4632.441516551485,5.562266729312302,5.041335116792026,-2.3500451210870104,7.391380237879036,3.4687272320317306,3.4687272320317306,0.9910649234376373,0.0,0.0,0.00023326647861735526,7.861348234857116e-05,0.0001546529962687841,0.000622885735747582,0.09568230604663819,0.07181080544658701,0.023871500600051183,0.0956823354636674,0.07181080544641727,0.023871500599994766,0.3778104713231271,0.3778104713231271,0.12559256001666663,0.0,4.838729895046299,4.6807634905432,5.314581538839036,4.836253375106992,4.68066881738838,5.304920398326715,24809.518150229607,21088.090427695166,0.85,1.0680270021851916,0.6639417799058492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451533810505325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.621575213818,1535.9038615753834,0.3778104713231271,0.12559256001666663,6.112874298809886,3.4687272320317306
1721.0,-30.00722435722233,5.0411953681520325,35.008704120556644,24.125616915430896,5.007023672567823,-26.505800582483076,-40.0275199097581,1.5055998978231329,-0.17631975520998822,-5.012059963195396,40.016984104186136,42336.580558676615,25766.769836799183,25766.769836799183,68103.3503954758,77397.44827655116,77397.44827655116,25766.769836799183,103164.21811335035,103164.21811335035,103164.21811335035,127973.65157915473,91572.19753074262,56511.329812846096,38956.51968655169,24809.433465804377,0.0,63765.95315235607,21088.01844593372,1535.9006851365039,0.0,0.8867958651756117,2.817661623954739,0.0014959135982669303,354489.3095038783,1555265.6637295962,4.387341513644661,1555265.6637295962,4.387341513644661,0.8500000000000001,0.09568212445471941,4.027634451161993,1.2672282703733075,1.0,0.0,4.027634451163831,1.2846954594452737,1.2849951391325218,3.135088881610206,19325.579032793066,1970.66062649254,4632.441516551485,4632.441516551485,5.562243958123549,5.0411953681520325,-2.3500977094617297,7.391293077613762,3.4687539355855526,3.4687539355855526,0.9910725530244436,0.0,0.0,0.00023325690475895313,7.861045176675193e-05,0.0001546464529922012,0.0006228593818213932,0.0956821244551037,0.07181057121362379,0.02387155324147991,0.09568214225218416,0.07181057121333537,0.023871553241384035,0.37780941389671635,0.37780941389671635,0.12559289512038768,0.0,4.8381545659214,4.680808150148835,5.312133446813107,4.8357402079853955,4.680876583854342,5.302230101443172,24809.433465804377,21088.01844593372,0.85,1.0680205819672512,0.6639370771659567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515361825956474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.613429071649,1535.9006851365039,0.37780941389671635,0.12559289512038768,6.112874298809886,3.4687539355855526
1722.0,-30.00761714642269,5.0410562339137055,35.00868855899924,24.125465971324616,5.006925040674696,-26.50616401159707,-40.02786419643087,1.5054719058438035,-0.17687393647179306,-5.0121299307529465,40.01695497856685,42336.30947831565,25766.69610859922,25766.69610859922,68103.00558691486,77397.23503989875,77397.23503989875,25766.69610859922,103163.93114849797,103163.93114849797,103163.93114849797,127973.29792810684,91572.10290183964,56511.177340235365,38956.58395733808,24809.366779608874,0.0,63765.95073694695,21087.961762667543,1535.8988020324734,0.0,0.8867956145356795,2.8176607433399354,0.0014959135982669303,354488.34266189474,1555264.407470366,4.3873499359434565,1555264.407470366,4.3873499359434565,0.85,0.09568196325527112,4.027634451161993,1.2672281308053064,1.0,0.0,4.027634451160202,1.2846960778161576,1.2849957453957221,3.1350873725780573,19325.559062120825,1970.6585900507132,4632.441516551485,4632.441516551485,5.562228042498989,5.0410562339137055,-2.3501587289758206,7.391214962889526,3.4687806699404744,3.4687806699404744,0.9910801914115641,0.0,0.0,0.00023324736842364677,7.860738835360229e-05,0.00015463998007004447,0.0006228333112571151,0.09568196325558004,0.07181035317999625,0.02387161007558379,0.09568196799328474,0.0718103531797644,0.023871610075506717,0.3778083578405975,0.3778083578405975,0.12559322440680754,0.0,4.837601903335553,4.680867340970849,5.3097326240697384,4.8352559942811695,4.680971700355315,5.299995944162049,24809.366779608874,21087.961762667543,0.85,1.0680152150143503,0.6639328511381444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515385450841092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.605301862826,1535.8988020324734,0.3778083578405975,0.12559322440680754,6.112874298809886,3.4687806699404744
1723.0,-30.008008921230196,5.040917515451595,35.00867297325578,24.125291348341875,5.006809587197666,-26.50652820983697,-40.028208622802026,1.505328875799025,-0.17745476857845688,-5.0122088548503925,40.01692315097862,42336.043215948645,25766.6462154533,25766.6462154533,68102.68943140194,77396.99419428752,77396.99419428752,25766.6462154533,103163.64040974082,103163.64040974082,103163.64040974082,127972.92784384766,91571.9734444448,56511.02246608394,38956.61219817873,24809.28743410684,0.0,63765.89963228557,21087.894318990813,1535.896395654676,0.0,0.8867953280941306,2.817659167178596,0.0014959135982669303,354487.2520570522,1555263.0346694812,4.387359561294386,1555263.0346694812,4.387359561294386,0.85,0.09568180236308241,4.027634451161993,1.2672279225522654,1.0,0.0,4.027634451162087,1.2846967664763813,1.2849964219967462,3.135085692018078,19325.53174117426,1970.6558040894968,4632.441516551485,4632.441516551485,5.5622172721210505,5.040917515451595,-2.3502262723449636,7.391143787796558,3.4688073567254993,3.4688073567254993,0.9910878162072855,0.0,0.0,0.00023323785707409135,7.860432380787023e-05,0.0001546335332662211,0.0006228073458879362,0.09568180236340623,0.0718101359598959,0.023871666403510336,0.09568173365400703,0.07181013595965287,0.023871666403429536,0.37780730379204575,0.37780730379204575,0.12559355027499486,0.0,4.837062784237162,4.680905991891905,5.307448206472031,4.834754086271914,4.680911242307616,5.29816002175329,24809.28743410684,21087.894318990813,0.85,1.0680111129008616,0.6639292076185703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515408984093168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.597192173938,1535.896395654676,0.37780730379204575,0.12559355027499486,6.112874298809886,3.4688073567254993
1724.0,-30.008399114190173,5.040779582075324,35.00865737029159,24.125144315790408,5.006718917857279,-26.506888505543692,-40.02854487681759,1.505208309205546,-0.1780784397582238,-5.012269864868282,40.01689147790382,42335.75000016353,25766.552005152527,25766.552005152527,68102.30200531606,77396.76471826805,77396.76471826805,25766.552005152527,103163.31672342058,103163.31672342058,103163.31672342058,127972.5196594072,91571.86475244132,56510.850034315714,38956.683020139564,24809.20293598663,0.0,63765.88595612619,21087.822495588633,1535.8932907571943,0.0,0.8867951322671098,2.8176602474851142,0.0014959135982669303,354486.40899795154,1555261.6685340414,4.387366141710185,1555261.6685340414,4.387366141710185,0.85,0.09568162287100464,4.027634451161993,1.267227709903382,1.0,0.0,4.027634451160522,1.284697349984685,1.2849969934711072,3.1350842680651647,19325.50880259727,1970.6534650056105,4632.441516551485,4632.441516551485,5.562196935048163,5.040779582075324,-2.3502805463220064,7.39106012839733,3.468833937045952,3.468833937045952,0.9910954105845577,0.0,0.0,0.00023322838448315328,7.860133208251095e-05,0.00015462705240064232,0.0006227812433304578,0.0956816228713831,0.0718099044104564,0.0238717184609267,0.09568155578413055,0.07180990441017236,0.02387171846083228,0.37780625014292085,0.37780625014292085,0.12559387886995982,0.0,4.8365121607897095,4.6809455125842305,5.305114987327727,4.8341914251100775,4.6809881418947725,5.295665824316586,24809.20293598663,21087.822495588633,0.85,1.0680052662041506,0.6639247516970506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451543245664232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.589089713749,1535.8932907571943,0.37780625014292085,0.12559387886995982,6.112874298809886,3.468833937045952
1725.0,-30.008788042404543,5.0406422626831615,35.00864182001102,24.124998435750626,5.006621017070076,-26.50724838610202,-40.02888860469682,1.5050813607621694,-0.1785449171531468,-5.012338264165905,40.016861806495875,42335.49332330948,25766.47832705945,25766.47832705945,68101.97165036893,77396.56908084513,77396.56908084513,25766.47832705945,103163.04740790458,103163.04740790458,103163.04740790458,127972.17986077059,91571.78646043775,56510.710702880366,38956.75084173043,24809.13245286601,0.0,63765.88329459644,21087.76258493611,1535.891157076436,0.0,0.8867948915835351,2.817658395967162,0.0014959135982669303,354485.46383290907,1555260.3887361016,4.387374229452726,1555260.3887361016,4.387374229452726,0.85,0.09568145803300449,4.027634451161993,1.2672275538509714,1.0,0.0,4.0276344511638715,1.28469796328045,1.284997594779766,3.1350827714224057,19325.49227969683,1970.6517801386642,4632.441516551485,4632.441516551485,5.56218103024012,5.0406422626831615,-2.350340085145542,7.390982347828704,3.468860523003196,3.468860523003196,0.9911030065723417,0.0,0.0,0.00023321894294876452,7.859827396936164e-05,0.00015462066897940289,0.0006227555332431575,0.09568145803332724,0.07180968420629628,0.023871773827030953,0.09568133402009026,0.07180968420605406,0.02387177382695043,0.37780519689187086,0.37780519689187086,0.1255942051627747,0.0,4.835994845941116,4.681020234918265,5.302809412551937,4.833793347012772,4.681189687407652,5.293456713361536,24809.13245286601,21087.76258493611,0.85,1.0680001300341107,0.6639207541079732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515455834489717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.581005884074,1535.891157076436,0.37780519689187086,0.1255942051627747,6.112874298809886,3.468860523003196
1726.0,-30.009175523214907,5.040505927864901,35.00862636747306,24.124869249667995,5.006550168522918,-26.507604258401646,-40.02922045821322,1.5049789037044237,-0.17928454656851045,-5.01238839678542,40.01683355288691,42335.19336903971,25766.360178191226,25766.360178191226,68101.55354723094,77396.33160015049,77396.33160015049,25766.360178191226,103162.69177834172,103162.69177834172,103162.69177834172,127971.75563044238,91571.67669314795,56510.538462016,38956.820256813284,24809.063852100655,0.0,63765.88410891394,21087.704274285556,1535.8887123820746,0.0,0.8867947387352716,2.8176622730103023,0.0014959135982669303,354484.77108436957,1555259.1700919236,4.3873793656477345,1555259.1700919236,4.3873793656477345,0.85,0.09568127809911667,4.027634451161993,1.2672273186733949,1.0,0.0,4.0276344511627995,1.2846984619450592,1.2849980814761157,3.135081554518306,19325.46911418927,1970.6494179143,4632.441516551485,4632.441516551485,5.562155525575292,5.040505927864901,-2.350385979646925,7.390891907511826,3.4688870642900196,3.4688870642900196,0.9911105897971485,0.0,0.0,0.00023320953690140084,7.859532160561451e-05,0.00015461421529578632,0.0006227295401646866,0.09568127809946804,0.07180945303568113,0.023871825063786902,0.09568129688687045,0.07180945303541743,0.02387182506369924,0.37780414612119423,0.37780414612119423,0.12559452973548174,0.0,4.8354361609730745,4.681079634889272,5.300383950176297,4.833103850216901,4.681222365067526,5.290586613788548,24809.063852100655,21087.704274285556,0.85,1.0679935595484187,0.6639160416364651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515479136633267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.57293438504,1535.8887123820746,0.37780414612119423,0.12559452973548174,6.112874298809886,3.4688870642900196
1727.0,-30.009561405021678,5.0403701057897425,35.00861102400779,24.12470782818275,5.006450308153936,-26.50796159282887,-40.02955622328443,1.50485049595593,-0.17996110652478592,-5.0124600051651464,40.01680582477227,42334.91684291662,25766.298649018976,25766.298649018976,68101.2154919356,77396.08107633714,77396.08107633714,25766.298649018976,103162.37972535612,103162.37972535612,103162.37972535612,127971.38516178276,91571.54149144325,56510.37725800155,38956.84914826855,24809.005436426647,0.0,63765.8545846952,21087.65462096265,1535.8873340331934,0.0,0.8867944746813082,2.8176628113379136,0.0014959135982669303,354483.7815787619,1555257.9741142457,4.38738823871604,1555257.9741142457,4.38738823871604,0.85,0.09568112189185787,4.027634451161993,1.2672270972328263,1.0,0.0,4.027634451162894,1.2846990819136161,1.2849986895550085,3.1350800415943736,19325.44058095211,1970.646508333846,4632.441516551485,4632.441516551485,5.562142243341285,5.0403701057897425,-2.3504474584164177,7.39081756420616,3.4689136737243165,3.4689136737243165,0.9911181924926619,0.0,0.0,0.00023320017001699127,7.859233454672422e-05,0.00015460783547026704,0.0006227038445596327,0.09568112189213851,0.07180924117749724,0.023871880714641282,0.09568120080992654,0.07180924117728661,0.023871880714571254,0.3778030964550744,0.3778030964550744,0.12559484412187163,0.0,4.834876359376722,4.681107298678398,5.2980498031026855,4.832498898640381,4.681082443597234,5.288576701052477,24809.005436426647,21087.65462096265,0.85,1.0679887525302758,0.6639120124499619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550235212848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.56487891806,1535.8873340331934,0.3778030964550744,0.12559484412187163,6.112874298809886,3.4689136737243165
1728.0,-30.00994612738673,5.040235108627423,35.00859572651679,24.124575114715867,5.006368579185286,-26.508316070222875,-40.02988779740406,1.504738522016342,-0.1805087288452114,-5.0125162838775035,40.01677647693062,42334.627871014534,25766.199659478338,25766.199659478338,68100.82753049287,77395.87316038234,77395.87316038234,25766.199659478338,103162.07281986068,103162.07281986068,103162.07281986068,127971.00513758205,91571.45577066734,56510.21048127906,38956.939210431425,24808.932317721374,0.0,63765.8715281528,21087.592470063166,1535.884773020246,0.0,0.8867942945135113,2.8176634436645007,0.0014959135982669303,354483.0039045187,1555256.7082747521,4.387394292939546,1555256.7082747521,4.387394292939546,0.85,0.09568094224467007,4.027634451161993,1.267226881287061,1.0,0.0,4.027634451162137,1.284699624954657,1.2849992207250358,3.1350787163996774,19325.422490268757,1970.6446635975342,4632.441516551485,4632.441516551485,5.5621208745792,5.040235108627423,-2.3504975229108998,7.390732631538322,3.4689402106114184,3.4689402106114184,0.9911257744604053,0.0,0.0,0.0002331908316218919,7.85893848746944e-05,0.0001546014467471975,0.0006226781131184989,0.09568094224502303,0.07180901228301947,0.023871929962003564,0.09568104329946442,0.07180901228275458,0.023871929961915495,0.3778020457868717,0.3778020457868717,0.12559515428202786,0.0,4.834324429411595,4.681159754217504,5.295672545697698,4.832007555032305,4.681263075568552,5.286056289128965,24808.932317721374,21087.592470063166,0.85,1.0679823845962204,0.6639073042751982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451552547189159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.556842568423,1535.884773020246,0.3778020457868717,0.12559515428202786,6.112874298809886,3.4689402106114184
1729.0,-30.010329453259995,5.0401007033150576,35.00858050053338,24.124428606033348,5.00627376907014,-26.508670598821038,-40.03022314338011,1.504614914625869,-0.18101344529776497,-5.012582849346839,40.01674796475217,42334.36060232104,25766.12863748379,25766.12863748379,68100.48923980483,77395.6626438985,77395.6626438985,25766.12863748379,103161.79128138229,103161.79128138229,103161.79128138229,127970.6587833767,91571.3615895781,56510.05954797901,38957.00226844342,24808.867501994406,0.0,63765.86977043783,21087.537376695243,1535.882919101319,0.0,0.8867940589639759,2.8176623096784237,0.0014959135982669303,354482.0840868553,1555255.478480072,4.387402208171973,1555255.478480072,4.387402208171973,0.85,0.09568077549772676,4.027634451161993,1.2672267175419258,1.0,0.0,4.027634451162763,1.284700222341044,1.2849998062970625,3.135077258586162,19325.402614104016,1970.6426367927902,4632.441516551485,4632.441516551485,5.562105543140196,5.0401007033150576,-2.3505549710658125,7.39065567438087,3.468966769977101,3.468966769977101,0.9911333628506004,0.0,0.0,0.00023318152746659338,7.858640175245884e-05,0.00015459512571413454,0.0006226526543079676,0.09568077549803634,0.07180879418174259,0.023871981316293756,0.09568086388378494,0.07180879418151025,0.02387198131621651,0.377800995839478,0.377800995839478,0.125595456889739,0.0,4.833799149866991,4.68122758269709,5.293356018353279,4.831569404049048,4.6813729291293384,5.283963030420068,24808.867501994406,21087.537376695243,0.85,1.0679771088353687,0.6639031311691989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515548522257806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.548816583541,1535.882919101319,0.377800995839478,0.125595456889739,6.112874298809886,3.468966769977101
1730.0,-30.010711522058337,5.0399666185281715,35.00856523061397,24.124254122748994,5.006156490857571,-26.50902624277185,-40.03055866397915,1.5044712115660182,-0.1814992454902722,-5.0126618682501505,40.01671623305413,42334.09940193081,25766.090174426365,25766.090174426365,68100.18957635718,77395.42970028319,77395.42970028319,25766.090174426365,103161.51987470956,103161.51987470956,103161.51987470956,127970.30813370533,91571.2353779072,56509.905079534234,38957.03366485885,24808.78825899577,0.0,63765.821923854615,21087.470020146404,1535.8805208676176,0.0,0.8867937716885891,2.817659471970244,0.0014959135982669303,354480.9921870766,1555254.1098210977,4.387411861565529,1555254.1098210977,4.387411861565529,0.85,0.0956806109418421,4.027634451161993,1.2672265202784914,1.0,0.0,4.027634451162573,1.2847009136620886,1.2850004858652777,3.1350755715437835,19325.375978141503,1970.639920680508,4632.441516551485,4632.441516551485,5.562097240162753,5.0399666185281715,-2.3506215378490647,7.390588156377236,3.4689932828889165,3.4689932828889165,0.9911409379682619,0.0,0.0,0.00023317225416358273,7.858341718160373e-05,0.000154588836981979,0.0006226273255936838,0.09568061094216382,0.07180857836057414,0.023872032581589674,0.09568058712408278,0.07180857836033269,0.02387203258150941,0.377799947436327,0.377799947436327,0.12559575555494615,0.0,4.833302288974949,4.6812814546598815,5.291195766371686,4.831162622759905,4.681347407946305,5.28240407409379,24808.78825899577,21087.470020146404,0.85,1.0679732107535351,0.6638995330834706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515571489023744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.54080575097,1535.8805208676176,0.377799947436327,0.12559575555494615,6.112874298809886,3.4689932828889165
1731.0,-30.011091832397227,5.039833233562936,35.008549902892156,24.124107299745106,5.0060634737943115,-26.509377877468946,-40.03088978407902,1.5043495188609644,-0.18201416973414553,-5.0127226227101715,40.01668400960349,42333.827623697754,25766.006195828246,25766.006195828246,68099.833819526,77395.21056776022,77395.21056776022,25766.006195828246,103161.21676358847,103161.21676358847,103161.21676358847,127969.91679852034,91571.13209030178,56509.74914621885,38957.09216009214,24808.700034931862,0.0,63765.792195024005,21087.39502969208,1535.8771978481943,0.0,0.8867935791522827,2.8176591511895634,0.0014959135982669303,354480.15267100174,1555252.7199526683,4.38741833141818,1555252.7199526683,4.38741833141818,0.85,0.0956804255768703,4.027634451161993,1.2672263257624579,1.0,0.0,4.027634451162178,1.2847015019411268,1.2850010624227144,3.135074135957977,19325.354180119444,1970.6376979008576,4632.441516551485,4632.441516551485,5.56207911179614,5.039833233562936,-2.350674621782507,7.390507855345443,3.4690196684837313,3.4690196684837313,0.9911484767096376,0.0,0.0,0.0002331630238780731,7.858047185743786e-05,0.00015458255202063524,0.0006226020120668514,0.09568042557725859,0.07180834626061239,0.023872079316646193,0.09568034844376315,0.07180834626032098,0.023872079316549315,0.3777988994670937,0.3777988994670937,0.1255960590025039,0.0,4.832807039534373,4.681344656888825,5.2890138622946665,4.830708452976012,4.681482494511442,5.280170444763883,24808.700034931862,21087.39502969208,0.85,1.0679681295458006,0.663895580473966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515594380541765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.532807324267,1535.8771978481943,0.3777988994670937,0.1255960590025039,6.112874298809886,3.4690196684837313
1732.0,-30.011471155805488,5.0397005092420075,35.008534614868836,24.123965331260138,5.0059730133447164,-26.50972836825937,-40.03122450141234,1.5042302257934619,-0.18251629822009363,-5.012784570337021,40.01665451046413,42333.57506723154,25765.926918511374,25765.926918511374,68099.50198574291,77395.0006653797,77395.0006653797,25765.926918511374,103160.92758389108,103160.92758389108,103160.92758389108,127969.55553470079,91571.03866895563,56509.61307078653,38957.13955352122,24808.627950809703,0.0,63765.76750433093,21087.333758188248,1535.8748246042849,0.0,0.8867933706781067,2.8176585226474504,0.0014959135982669303,354479.2966691383,1555251.447590613,4.3874253368377785,1555251.447590613,4.3874253368377785,0.85,0.09568025127311991,4.027634451161993,1.2672261806996539,1.0,0.0,4.027634451160299,1.2847020789461698,1.2850016277347216,3.13507272788554,19325.334464292402,1970.635687446009,4632.441516551485,4632.441516551485,5.562061998289885,5.0397005092420075,-2.3507284210949515,7.3904289303369595,3.4690460417167657,3.4690460417167657,0.9911560119190759,0.0,0.0,0.00023315381788109385,7.857749463948736e-05,0.0001545763232416065,0.0006225769248218466,0.09568025127345971,0.07180812235417465,0.02387212891928506,0.095680156761246,0.07180812235391963,0.023872128919200285,0.3777978524469454,0.3777978524469454,0.12559636352221365,0.0,4.8323232551754245,4.681424283223237,5.286828497960812,4.830268272116939,4.6816255591591585,5.277968965479033,24808.627950809703,21087.333758188248,0.85,1.0679633391242038,0.6638918768500085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451561716677078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.524831389743,1535.8748246042849,0.3777978524469454,0.12559636352221365,6.112874298809886,3.4690460417167657
1733.0,-30.01184911852652,5.039568815282354,35.00851945365007,24.123844981100433,5.005911569365517,-26.51007473246828,-40.03154727453364,1.504137183302267,-0.1832576950340581,-5.0128282141202565,40.016627627859776,42333.2787898022,25765.80327515848,25765.80327515848,68099.08206496068,77394.76100175417,77394.76100175417,25765.80327515848,103160.56427691266,103160.56427691266,103160.56427691266,127969.12890581069,91570.92668435113,56509.44447237878,38957.20245774705,24808.56462889804,0.0,63765.76708664509,21087.279934563332,1535.8725335226,0.0,0.8867932458890372,2.8176631812142077,0.0014959135982669303,354478.693593584,1555250.288086086,4.387429530162982,1555250.288086086,4.387429530162982,0.85,0.09568006599679098,4.027634451161993,1.2672259284881875,1.0,0.0,4.027634451162016,1.2847025330950101,1.2850020702047256,3.135071619621481,19325.31083083833,1970.6332775043804,4632.441516551485,4632.441516551485,5.562035307536757,5.039568815282354,-2.350768514880936,7.390337330163289,3.4690723919358906,3.4690723919358906,0.9911635405531116,0.0,0.0,0.0002331446452404169,7.857462376076134e-05,0.00015457002147965557,0.0006225515436283101,0.09568006599713531,0.07180789041326567,0.023872175583869643,0.09568015876227043,0.07180789041300725,0.02387217558378373,0.37779680722459563,0.37779680722459563,0.12559666723512009,0.0,4.831789730577498,4.681486038591743,5.284497319694594,4.8295705190861895,4.681650468604573,5.27508951118358,24808.56462889804,21087.279934563332,0.85,1.0679567607557745,0.663887234858786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515639893936065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.516862549717,1535.8725335226,0.37779680722459563,0.12559666723512009,6.112874298809886,3.4690723919358906
1734.0,-30.012225635971237,5.039437166843733,35.00850433030948,24.12367220912131,5.005782948737614,-26.510426513831593,-40.03187835970891,1.503983826592989,-0.1834814124557056,-5.012917785518803,40.016598408694904,42333.02336631352,25765.797812634468,25765.797812634468,68098.82117894798,77394.58089152904,77394.58089152904,25765.797812634468,103160.37870416351,103160.37870416351,103160.37870416351,127968.88179009833,91570.84647302603,56509.28894779061,38957.28613915047,24808.503085934826,0.0,63765.7892250853,21087.2276230446,1535.8713894455132,0.0,0.8867928958050371,2.8176556617363557,0.0014959135982669303,354477.4558867034,1555249.0278014245,4.387441294146804,1555249.0278014245,4.387441294146804,0.85,0.09567992125547384,4.027634451161993,1.2672257526544857,1.0,0.0,4.02763445116166,1.2847032692927784,1.2850027948348963,3.135069823072204,19325.293902880454,1970.6315513330703,4632.441516551485,4632.441516551485,5.56203412834777,5.039437166843733,-2.350842270859398,7.390279437703131,3.4690988317734646,3.4690988317734646,0.9911710947924185,0.0,0.0,0.00023313550800519272,7.85716790519099e-05,0.00015456382895328284,0.0006225266023957515,0.09567992125571517,0.07180769047491864,0.023872230780796533,0.09567979437696766,0.07180769047473752,0.02387223078073632,0.377795762409397,0.377795762409397,0.12559695999962905,0.0,4.831353494056202,4.681588458590397,5.282434271251134,4.829436373063118,4.681828633382054,5.274011246942962,24808.503085934826,21087.2276230446,0.85,1.067952298662338,0.6638829987171212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515662539643368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.508908324678,1535.8713894455132,0.377795762409397,0.12559695999962905,6.112874298809886,3.4690988317734646
1735.0,-30.012600691506126,5.039306700029711,35.00848919682083,24.123551055695884,5.005726310621649,-26.510769780374726,-40.03220064388586,1.5038953994851052,-0.1842961894999462,-5.012953297871694,40.016567866428204,42332.73767440544,25765.656017682628,25765.656017682628,68098.39369208807,77394.3184853936,77394.3184853936,25765.656017682628,103159.97450307623,103159.97450307623,103159.97450307623,127968.39008340238,91570.71251888787,56509.13170787889,38957.3120122322,24808.415580326153,0.0,63765.72759255835,21087.15324327723,1535.8675297201164,0.0,0.886792825653288,2.817662235981662,0.0014959135982669303,354476.9651742648,1555247.7104493936,4.387443651479065,1555247.7104493936,4.387443651479065,0.85,0.0956797141149491,4.027634451161993,1.2672255136305468,1.0,0.0,4.0276344511617825,1.284703701706766,1.2850032156564508,3.1350687678498663,19325.26563293222,1970.628668600615,4632.441516551485,4632.441516551485,5.562003519229161,5.039306700029711,-2.3508761811415506,7.3901828811712615,3.469125065853285,3.469125065853285,0.9911785902437957,0.0,0.0,0.00023312640657524564,7.856881271812221e-05,0.00015455759385712343,0.0006225014897076536,0.09567971411537171,0.07180744299141284,0.023872271123958864,0.09567976960228862,0.07180744299109568,0.02387227112385342,0.3777947204280771,0.3777947204280771,0.12559725871784377,0.0,4.830828147110083,4.68164623441038,5.28014802720088,4.828657108371772,4.681810133849751,5.270935476096781,24808.415580326153,21087.15324327723,0.85,1.0679466268653595,0.663879160054402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515685098823754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.500970454586,1535.8675297201164,0.3777947204280771,0.12559725871784377,6.112874298809886,3.469125065853285
1736.0,-30.01297445354637,5.039176549083008,35.00847417690056,24.12339571109044,5.0056201515902226,-26.511116835240195,-40.032527258712776,1.5037625332790021,-0.18468824678734563,-5.0130288204499305,40.016540907365396,42332.475513263314,25765.61811360447,25765.61811360447,68098.09362686778,77394.1179789508,77394.1179789508,25765.61811360447,103159.73609255528,103159.73609255528,103159.73609255528,127968.09838180212,91570.61989264798,56508.977426940255,38957.380517453035,24808.36228924684,0.0,63765.74280669988,21087.107945859814,1535.8665367089495,0.0,0.8867925388879534,2.8176585731118537,0.0014959135982669303,354475.9215992112,1555246.5476491651,4.387453287751396,1555246.5476491651,4.387453287751396,0.85,0.09567956134235106,4.027634451161993,1.2672253647213805,1.0,0.0,4.027634451160052,1.2847043419212334,1.2850038443676677,3.1350672055321285,19325.24608490599,1970.6266752566871,4632.441516551485,4632.441516551485,5.561995336917949,5.039176549083008,-2.3509392831504914,7.3901158322335,3.4691514369757948,3.4691514369757948,0.9911861248502271,0.0,0.0,0.00023311733686004447,7.856590796699085e-05,0.00015455142889305362,0.0006224766594859758,0.09567956134260598,0.07180723774134005,0.023872323601265923,0.09567955242000968,0.07180723774114874,0.02387232360120232,0.3777936780737266,0.3777936780737266,0.125597547283124,0.0,4.830359730707812,4.681726846058098,5.278021604852313,4.828340573662558,4.681906372826404,5.269371927996588,24808.36228924684,21087.107945859814,0.85,1.0679416663160506,0.6638748903402633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515707570479854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.493049320838,1535.8665367089495,0.3777936780737266,0.125597547283124,6.112874298809886,3.4691514369757948
