time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1737.0,-30.013347006080753,5.039047180932276,35.00845915361804,24.123262578528397,5.005539522280317,-26.511460248040063,-40.03284954288972,1.5036527642345352,-0.18520190774131606,-5.013081885546248,40.01651076958524,42332.20064407013,25765.524178087802,25765.524178087802,68097.72482215794,77393.90407888156,77393.90407888156,25765.524178087802,103159.42825696936,103159.42825696936,103159.42825696936,127967.7110990326,91570.52372124151,56508.820286409245,38957.448260924735,24808.28284206325,0.0,63765.731102987986,21087.040415753763,1535.863539270268,0.0,0.8867923779335001,2.817659134091897,0.0014959135982669303,354475.1883442939,1555245.2477450476,4.387458696360074,1555245.2477450476,4.387458696360074,0.85,0.0956793731412921,4.027634451161993,1.2672251130593946,1.0,0.0,4.027634451161755,1.2847048740370233,1.285004364993119,3.135065907009179,19325.225788700736,1970.6246056197313,4632.441516551485,4632.441516551485,5.561975059162401,5.039047180932276,-2.350985792742323,7.390032973674599,3.469177685940255,3.469177685940255,0.9911936245543586,0.0,0.0,0.0002331082968182437,7.856304182784091e-05,0.00015454525499040278,0.0006224517932629612,0.09567937314166694,0.07180700594891087,0.02387236719275606,0.09567936737245099,0.07180700594862956,0.023872367192662544,0.3777926368448425,0.3777926368448425,0.12559783589774384,0.0,4.829884357789638,4.681815250414729,5.275843780615844,4.827879977804912,4.682068446718915,5.2670313828757,24808.28284206325,21087.040415753763,0.85,1.0679360785838612,0.6638707015794961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515729964701618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.485141598247,1535.863539270268,0.3777926368448425,0.12559783589774384,6.112874298809886,3.469177685940255
1738.0,-30.01371824071377,5.038918696183402,35.00844425630459,24.123137758020334,5.005472339589388,-26.511801129974128,-40.033171442896105,1.5035552288448575,-0.1858655362158288,-5.013129329153699,40.01648439213041,42331.92988955948,25765.418169864846,25765.418169864846,68097.34805942432,77393.6695897117,77393.6695897117,25765.418169864846,103159.08775957655,103159.08775957655,103159.08775957655,127967.31098488338,91570.41187199658,56508.67217182455,38957.48855574669,24808.223225306832,0.0,63765.71178105353,21086.989741510806,1535.861545102823,0.0,0.8867922319741484,2.8176623254538034,0.0014959135982669303,354474.5327682677,1555244.1100321289,4.387463601084273,1555244.1100321289,4.387463601084273,0.85,0.0956791910911598,4.027634451161993,1.2672249328298495,1.0,0.0,4.027634451160672,1.2847053488630265,1.2850048283569178,3.1350647482914886,19325.202183813213,1970.62219859108,4632.441516551485,4632.441516551485,5.561952175285166,5.038918696183402,-2.3510279165822885,7.389946612765691,3.469203954129923,3.469203954129923,0.9912011297514065,0.0,0.0,0.00023309928907677541,7.856017920168959e-05,0.00015453910987508584,0.0006224270429848044,0.09567919109148702,0.07180677948176313,0.023872411609723896,0.09567933576318763,0.07180677948151755,0.023872411609642256,0.37779159704283016,0.37779159704283016,0.12559812001583928,0.0,4.829378684542746,4.681888595608257,5.273589745769357,4.827263792937856,4.682092193206984,5.264483254820675,24808.223225306832,21086.989741510806,0.85,1.0679304936365164,0.6638666566588441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515752286520638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.477245647357,1535.861545102823,0.37779159704283016,0.12559812001583928,6.112874298809886,3.469203954129923
1739.0,-30.014088059221802,5.038790616255619,35.008429435959,24.12298653451728,5.00537274004116,-26.512143979073176,-40.03349362229926,1.5034286598875766,-0.18629058092699324,-5.013198697456094,40.01645683934404,42331.66640211852,25765.369591334078,25765.369591334078,68097.03599345259,77393.459334587,77393.459334587,25765.369591334078,103158.82892592107,103158.82892592107,103158.82892592107,127966.9929631741,91570.31056119742,56508.51762870879,38957.54770276514,24808.16403725303,0.0,63765.711740018174,21086.939431665076,1535.86007387065,0.0,0.8867919786805418,2.817659815695563,0.0014959135982669303,354473.57423839945,1555242.9216254582,4.387472112602355,1555242.9216254582,4.387472112602355,0.85,0.09567902735764625,4.027634451161993,1.2672247289726513,1.0,0.0,4.0276344511630215,1.2847059594237942,1.2850054275316687,3.13506325834157,19325.18080298029,1970.620018352882,4632.441516551485,4632.441516551485,5.561941688691737,5.038790616255619,-2.3510860001875336,7.389876616443152,3.4692302731988995,3.4692302731988995,0.9912086494853999,0.0,0.0,0.00023309031601541393,7.855731418744636e-05,0.00015453300182796757,0.0006224024420038014,0.09567902735793112,0.07180656815456582,0.023872459203365295,0.09567913155755493,0.07180656815435203,0.02387245920329422,0.37779055752766233,0.37779055752766233,0.12559839446138868,0.0,4.828911318546716,4.681970534865627,5.271463690207895,4.826908116529125,4.682167017681422,5.262827242048218,24808.16403725303,21086.939431665076,0.85,1.067925600377423,0.6638625249681319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451577452944163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.469363680008,1535.86007387065,0.37779055752766233,0.12559839446138868,6.112874298809886,3.4692302731988995
1740.0,-30.014456512963182,5.03866322843107,35.008414611848536,24.12285389089959,5.005288662013537,-26.51248404730501,-40.033811575826235,1.503316196350479,-0.1867015518959647,-5.013254064067693,40.0164270889883,42331.39139504626,25765.286538945813,25765.286538945813,68096.67793399208,77393.26133524769,77393.26133524769,25765.286538945813,103158.54787419351,103158.54787419351,103158.54787419351,127966.63516629154,91570.22723982864,56508.35729960741,38957.63326691248,24808.087292098033,0.0,63765.720559010515,21086.874198283327,1535.8572838309524,0.0,0.8867918046083066,2.8176587564068165,0.0014959135982669303,354472.8091850862,1555241.6384340054,4.387477962017514,1555241.6384340054,4.387477962017514,0.85,0.09567884052636691,4.027634451161993,1.2672245207196102,1.0,0.0,4.027634451161437,1.2847065039371879,1.2850059606865898,3.135061929568088,19325.1632186726,1970.6182252525173,4632.441516551485,4632.441516551485,5.561923760265018,5.03866322843107,-2.3511337012415527,7.389796929672623,3.469256500247657,3.469256500247657,0.991216142927902,0.0,0.0,0.0002330813763844292,7.855448684695551e-05,0.0001545268895374737,0.0006223778239320329,0.09567884052672913,0.07180633974133632,0.02387250078539281,0.09567890299569726,0.07180633974106448,0.023872500785302432,0.3777895188122401,0.3777895188122401,0.125598667430288,0.0,4.828460991038355,4.682076877108102,5.269332502987027,4.826552512171702,4.682397468962279,5.2607022607340355,24808.087292098033,21086.874198283327,0.85,1.0679198374457883,0.6638581203810228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45157966875787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.46149770787,1535.8572838309524,0.3777895188122401,0.125598667430288,6.112874298809886,3.469256500247657
1741.0,-30.014823512692328,5.038536434048549,35.00839982948541,24.122705950308614,5.005200976329326,-26.512823167571376,-40.03412938965482,1.503200631203466,-0.18729443151363512,-5.013313464157242,40.01639865674555,42331.122047202865,25765.215325902594,25765.215325902594,68096.33737310546,77393.01628906408,77393.01628906408,25765.215325902594,103158.23161496667,103158.23161496667,103158.23161496667,127966.25118826143,91570.09482392661,56508.2005820455,38957.660268756794,24808.01957329476,0.0,63765.679842051555,21086.816637300548,1535.8550959680726,0.0,0.886791605233594,2.8176596199832344,0.0014959135982669303,354471.9883987982,1555240.4120961106,4.387484661683308,1555240.4120961106,4.387484661683308,0.85,0.09567866252662485,4.027634451161993,1.267224315213971,1.0,0.0,4.027634451162955,1.2847070628855044,1.2850065083255162,3.1350605655703037,19325.135273356784,1970.6153756233562,4632.441516551485,4632.441516551485,5.56190838758455,5.038536434048549,-2.3511842156735883,7.389720649722137,3.469282722614344,3.469282722614344,0.9912236350326697,0.0,0.0,0.00023307247234551564,7.855166084271901e-05,0.00015452081150279663,0.0006223533438301721,0.0956786625269543,0.0718061184743443,0.02387254405261,0.09567877451211697,0.07180611847409706,0.0238725440525278,0.37778848227168826,0.37778848227168826,0.1255989374891762,0.0,4.827995558615612,4.682151022103369,5.267237798857764,4.8260190326436145,4.682335191423931,5.2587457862648535,24808.01957329476,21086.816637300548,0.85,1.0679151785377494,0.6638543202559374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581876400832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.45364674928,1535.8550959680726,0.37778848227168826,0.1255989374891762,6.112874298809886,3.469282722614344
1742.0,-30.01518939432313,5.038410033656268,35.00838503001424,24.122549942135834,5.005098141864137,-26.51316279634611,-40.03445108011363,1.5030715438821651,-0.18769931295219067,-5.013381858921594,40.016368593709174,42330.873486422046,25765.168047073697,25765.168047073697,68096.04153349574,77392.79965190055,77392.79965190055,25765.168047073697,103157.96769897424,103157.96769897424,103157.96769897424,127965.91307184871,91569.98423280146,56508.05806730291,38957.69573944284,24807.945372874474,0.0,63765.64111231732,21086.753566943302,1535.8527443132218,0.0,0.8867913659833077,2.8176569586280444,0.0014959135982669303,354471.04332657007,1555239.1154197115,4.387492701306176,1555239.1154197115,4.387492701306176,0.85,0.09567848850660116,4.027634451161993,1.267224105312489,1.0,0.0,4.027634451158353,1.2847076850284846,1.2850071192090786,3.1350590473604054,19325.11193398537,1970.6129956698128,4632.441516551485,4632.441516551485,5.561898181556319,5.038410033656268,-2.351241272698734,7.3896513063550024,3.469308911689669,3.469308911689669,0.9912311176256197,0.0,0.0,0.00023306359574552023,7.854880046315889e-05,0.00015451479528236136,0.0006223291126934812,0.09567848850693043,0.07180590040645411,0.023872588100476322,0.095678511827226,0.071805900406207,0.02387258810039416,0.3777874455886279,0.3777874455886279,0.12559920601257155,0.0,4.827559324558308,4.682228607638024,5.2652500011660095,4.825682545969414,4.682409517001645,5.257168429880721,24807.945372874474,21086.753566943302,0.85,1.0679111876810086,0.6638508254290129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451584075338248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.445812637607,1535.8527443132218,0.3777874455886279,0.12559920601257155,6.112874298809886,3.469308911689669
1743.0,-30.01555379894611,5.038284323892395,35.00837021234491,24.122417054045968,5.005014909865756,-26.513499135172108,-40.03476466806603,1.5029602460868248,-0.18811564383133828,-5.0134358162815245,40.016338464708944,42330.597894626924,25765.085171664745,25765.085171664745,68095.68306629168,77392.59740901338,77392.59740901338,25765.085171664745,103157.68258067813,103157.68258067813,103157.68258067813,127965.54844304582,91569.89537618945,56507.895861783196,38957.77723822917,24807.865862367686,0.0,63765.64310059686,21086.685983012532,1535.8497638550284,0.0,0.8867912004538523,2.8176561345472484,0.0014959135982669303,354470.2977503932,1555237.8158989854,4.387498263660259,1555237.8158989854,4.387498263660259,0.85,0.09567829912516328,4.027634451161993,1.267223924533464,1.0,0.0,4.027634451162062,1.2847082238856766,1.285007646833866,3.135057732393253,19325.093181508913,1970.6110834493854,4632.441516551485,4632.441516551485,5.561880291333926,5.038284323892395,-2.3512876278010895,7.389571951693484,3.469335008294745,3.469335008294745,0.9912385737984986,0.0,0.0,0.0002330547552885744,7.854601222145496e-05,0.00015450874306711942,0.0006223047365828669,0.09567829912553566,0.0718056702661614,0.023872628859374266,0.09567828031212558,0.07180567026588193,0.02387262885928135,0.37778640904971683,0.37778640904971683,0.12559947839676044,0.0,4.827132387527854,4.682328437525655,5.263232474144843,4.825320172450176,4.682625646132351,5.255059551379873,24807.865862367686,21086.685983012532,0.85,1.0679055327469016,0.6638464827814259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515862675827322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.437988691845,1535.8497638550284,0.37778640904971683,0.12559947839676044,6.112874298809886,3.469335008294745
1744.0,-30.015916974618907,5.038159358081034,35.00835547208809,24.12228804258632,5.004940266676267,-26.51383350894404,-40.035077976621665,1.502856800996429,-0.1886559438353288,-5.0134865377424385,40.01631108417123,42330.326379657534,25764.995897363275,25764.995897363275,68095.32227702081,77392.37608140172,77392.37608140172,25764.995897363275,103157.37197876499,103157.37197876499,103157.37197876499,127965.17305808858,91569.79041559467,56507.740713830346,38957.83300196037,24807.801079323595,0.0,63765.63408128396,21086.630917425056,1535.847548999508,0.0,0.886791041441655,2.8176573200326005,0.0014959135982669303,354469.5968885936,1555236.6349253524,4.387503607013576,1555236.6349253524,4.387503607013576,0.85,0.09567811590760837,4.027634451161993,1.2672237052908168,1.0,0.0,4.027634451159862,1.284708725949509,1.285008137695409,3.1350565072135157,19325.07103041585,1970.608824666512,4632.441516551485,4632.441516551485,5.56186101978972,5.038159358081034,-2.351331409877978,7.389490767959012,3.4693611025720705,3.4693611025720705,0.9912460293063059,0.0,0.0,0.00023304594495334195,7.85432265553636e-05,0.00015450271839797836,0.0006222804714178775,0.09567811590794378,0.07180544482946745,0.02387267107847634,0.0956781654329355,0.07180544482921572,0.023872671078392648,0.3777853740273395,0.3777853740273395,0.12559975074080637,0.0,4.826691692660063,4.682424833159189,5.261170091705765,4.824830593907109,4.682714428269037,5.252823934436094,24807.801079323595,21086.630917425056,0.85,1.0679000257445517,0.6638423186649065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451588450983749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.430182139422,1535.847548999508,0.3777853740273395,0.12559975074080637,6.112874298809886,3.4693611025720705
1745.0,-30.0162788387555,5.038034936590784,35.00834080084302,24.122150509525113,5.004853155057846,-26.514167949075595,-40.0353912851773,1.502742265373093,-0.18907749207733104,-5.013546039084791,40.01628361376295,42330.06052903629,25764.930578830088,25764.930578830088,68094.99110786637,77392.1705754931,77392.1705754931,25764.930578830088,103157.10115432319,103157.10115432319,103157.10115432319,127964.83967989594,91569.69569943292,56507.58565295667,38957.900051640274,24807.73852557276,0.0,63765.63857721303,21086.577746736846,1535.8456611089675,0.0,0.8867908380672861,2.817655916994016,0.0014959135982669303,354468.77470904996,1555235.450076117,4.3875104410893835,1555235.450076117,4.3875104410893835,0.85,0.09567794147270209,4.027634451161993,1.2672234838502487,1.0,0.0,4.0276344511635,1.2847092798242092,1.2850086804211551,3.135055155601512,19325.051041328345,1970.6067863468509,4632.441516551485,4632.441516551485,5.561846919550579,5.038034936590784,-2.351381487645866,7.38941642423665,3.4693872117587974,3.4693872117587974,0.9912534890739421,0.0,0.0,0.00023303716674006486,7.854044098060775e-05,0.0001544967257594571,0.0006222563352605159,0.0956779414730154,0.07180522661955727,0.02387271485345813,0.09567797823871085,0.07180522661932214,0.023872714853379953,0.37778434007639783,0.37778434007639783,0.12560001898649126,0.0,4.826270052973541,4.682532545893082,5.259150143420754,4.824468547007484,4.6828507937277095,5.250956960722647,24807.73852557276,21086.577746736846,0.85,1.0678947569138038,0.6638381026762452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515906270275127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.422388060146,1535.8456611089675,0.37778434007639783,0.12560001898649126,6.112874298809886,3.4693872117587974
1746.0,-30.01663928471337,5.037911082831223,35.00832614794878,24.12200766792523,5.004765891076712,-26.514501127858416,-40.035708190966375,1.5026277342168275,-0.1895681741422095,-5.013603944218134,40.0162548057744,42329.815676853126,25764.862451147343,25764.862451147343,68094.67812800047,77391.94439732867,77391.94439732867,25764.862451147343,103156.80684847602,103156.80684847602,103156.80684847602,127964.47442733013,91569.57967703161,56507.45095653617,38957.920800550484,24807.667578854118,0.0,63765.5883794046,21086.517442026,1535.8432551231324,0.0,0.8867906476603133,2.817655610300547,0.0014959135982669303,354467.9745870919,1555234.207535317,4.3875168394181685,1555234.207535317,4.3875168394181685,0.85,0.09567776059379847,4.027634451161993,1.2672233085660265,1.0,0.0,4.0276344511624576,1.2847098336068152,1.2850092230993646,3.1350538042154104,19325.026555729586,1970.604289510647,4632.441516551485,4632.441516551485,5.561832212903448,5.037911082831223,-2.351430287008879,7.389341369840102,3.469413276872707,3.469413276872707,0.9912609362493449,0.0,0.0,0.00023302842323225592,7.85376235163548e-05,0.0001544907997159011,0.0006222324673233308,0.0956777605941381,0.07180500394644904,0.02387275664768906,0.09567779739627444,0.07180500394619416,0.023872756647604312,0.3777833077334391,0.3777833077334391,0.12560028515290433,0.0,4.825845576912457,4.682627499330465,5.257157318716736,4.824035770075909,4.6828977303708825,5.2490756753148275,24807.667578854118,21086.517442026,0.85,1.0678906892984006,0.6638347853859852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515927952191272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.414608149455,1535.8432551231324,0.3777833077334391,0.12560028515290433,6.112874298809886,3.469413276872707
1747.0,-30.016998476462774,5.0377875890671415,35.00831146847126,24.12185672381895,5.004663513856652,-26.51483468903946,-40.036021324899025,1.5024997264284745,-0.1898752836092399,-5.013671269848871,40.016224725691856,42329.56075187059,25764.81925168972,25764.81925168972,68094.3800035603,77391.74645223226,77391.74645223226,25764.81925168972,103156.56570392198,103156.56570392198,103156.56570392198,127964.15810549822,91569.48526305846,56507.29956267726,38957.98411153467,24807.59240157624,0.0,63765.57651311091,21086.453541339804,1535.8408236507928,0.0,0.8867904139112438,2.8176517871286646,0.0014959135982669303,354467.0442962997,1555232.9101275967,4.387524694192938,1555232.9101275967,4.387524694192938,0.8500000000000001,0.09567758556679261,4.027634451161993,1.2672231277870019,1.0,0.0,4.027634451161089,1.2847104503645324,1.2850098288068248,3.135052299153607,19325.006630416563,1970.6022576941732,4632.441516551485,4632.441516551485,5.561822887484557,5.0377875890671415,-2.351485953739263,7.3892735428064045,3.4694393058828905,3.4694393058828905,0.9912683731093973,0.0,0.0,0.00023301971044903367,7.853483967772784e-05,0.00015448487077130584,0.0006222085877018198,0.0956775855671257,0.07180478588750162,0.023872799679624083,0.09567749088277933,0.07180478588725164,0.02387279967954097,0.3777822759746112,0.3777822759746112,0.12560054995476505,0.0,4.825461610055413,4.682742067968036,5.255268038274949,4.823795986239645,4.683072931717277,5.24758257845167,24807.59240157624,21086.453541339804,0.85,1.067886212705367,0.6638309110742089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451594954919549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.406844587475,1535.8408236507928,0.3777822759746112,0.12560054995476505,6.112874298809886,3.4694393058828905
1748.0,-30.01735619593289,5.037665042954677,35.00829682298493,24.12174119325357,5.004602574540609,-26.51516278092034,-40.03632984878493,1.5024091595231646,-0.1904436969660992,-5.013710285477813,40.01619635680228,42329.29313541669,25764.705533495795,25764.705533495795,68093.99866891248,77391.524339002,77391.524339002,25764.705533495795,103156.2298724978,103156.2298724978,103156.2298724978,127963.74738399536,91569.38286295193,56507.15165934671,38958.03467067246,24807.51751149756,0.0,63765.552182170024,21086.389884772925,1535.837764898403,0.0,0.8867903180567354,2.8176547101634917,0.0014959135982669303,354466.5051877773,1555231.6865274373,4.3875279152357685,1555231.6865274373,4.3875279152357685,0.85,0.0956773863122793,4.027634451161993,1.2672229239298032,1.0,0.0,4.027634451161753,1.284710891915408,1.2850102593128716,3.1350512216465223,19324.98501969404,1970.60005401376,4632.441516551485,4632.441516551485,5.561798339264462,5.037665042954677,-2.351520657767499,7.389185700722176,3.469465237068778,3.469465237068778,0.9912757820196508,0.0,0.0,0.00023301103367664067,7.853209691278514e-05,0.00015447893676385553,0.0006221846876889795,0.09567738631265862,0.07180454917701821,0.023872837135640403,0.09567738924705961,0.07180454917673355,0.023872837135545753,0.3777812459363792,0.3777812459363792,0.12560081861811928,0.0,4.8250378195980375,4.682851615222944,5.253234014487532,4.8232665885117285,4.683215968885634,5.245023637729673,24807.51751149756,21086.389884772925,0.85,1.0678806399163083,0.6638269674900221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515971071111786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.399094136603,1535.837764898403,0.3777812459363792,0.12560081861811928,6.112874298809886,3.469465237068778
1749.0,-30.017712786147886,5.0375427585640535,35.00828224216719,24.121590318996482,5.004499326369535,-26.515494087560153,-40.03663886161519,1.5022806277770848,-0.1907401831328457,-5.013781030906365,40.01616894943413,42329.0323137205,25764.674126874812,25764.674126874812,68093.70644059531,77391.33030321107,77391.33030321107,25764.674126874812,103156.00443008589,103156.00443008589,103156.00443008589,127963.46321164534,91569.29095522231,56506.99296571289,38958.10887723269,24807.45878155946,0.0,63765.56765879215,21086.33996432554,1535.8363501201038,0.0,0.8867900572227922,2.8176503476896544,0.0014959135982669303,354465.52764620085,1555230.504400079,4.387536680160294,1555230.504400079,4.387536680160294,0.85,0.0956772241940775,4.027634451161993,1.267222705236636,1.0,0.0,4.027634451162804,1.2847115109934435,1.2850108674230087,3.135049710924983,19324.965623303648,1970.5980761323844,4632.441516551485,4632.441516551485,5.561791559552109,5.0375427585640535,-2.351578537258402,7.389121295822456,3.4694912483066296,3.4694912483066296,0.9912832138018942,0.0,0.0,0.00023300238459149507,7.852934988991459e-05,0.0001544730347015805,0.0006221609163396277,0.09567722419435547,0.07180434138280896,0.023872882811546505,0.09567712483574975,0.07180434138260035,0.023872882811477147,0.3777802170463723,0.3777802170463723,0.12560108033005177,0.0,4.824665667685281,4.6829798896584975,5.251350917648779,4.823040847773541,4.683359104178464,5.243683672049485,24807.45878155946,21086.33996432554,0.85,1.0678757978751623,0.6638227160498598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515992504873176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.391361207336,1535.8363501201038,0.3777802170463723,0.12560108033005177,6.112874298809886,3.4694912483066296
1750.0,-30.01806807291638,5.037421572826648,35.00826771954992,24.121483344957255,5.0044508058003405,-26.515818747730325,-40.036943124700315,1.502201480609408,-0.19141288742662255,-5.013811687350683,40.01614148300405,42328.75736202759,25764.54228848874,25764.54228848874,68093.29965051633,77391.09234737775,77391.09234737775,25764.54228848874,103155.63463586649,103155.63463586649,103155.63463586649,127963.02063927874,91569.17675833753,56506.84177296769,38958.149983744275,24807.386003412248,0.0,63765.53598715652,21086.27810290041,1535.8332200435652,0.0,0.8867900006464862,2.8176556198704663,0.0014959135982669303,354465.1040442376,1555229.319725959,4.38753858132073,1555229.319725959,4.38753858132073,0.85,0.09567701856482329,4.027634451161993,1.267222498082556,1.0,0.0,4.027634451161076,1.284711899005048,1.2850112444538608,3.135048764070152,19324.941522965535,1970.5956185818334,4632.441516551485,4632.441516551485,5.561763099746279,5.037421572826648,-2.351606783009029,7.389028355835677,3.4695171342537163,3.4695171342537163,0.9912906097867761,0.0,0.0,0.00023299376741556287,7.852664517752053e-05,0.00015446712223804234,0.0006221371030977902,0.09567701856520458,0.07180410071593749,0.023872917849267098,0.09567710276270534,0.07180410071565133,0.02387291784917196,0.37777919028409274,0.37777919028409274,0.12560134428106584,0.0,4.824224330194625,4.683082930535761,5.249266136992389,4.822398799924088,4.683437077829751,5.240868698160398,24807.386003412248,21086.27810290041,0.85,1.0678699488110865,0.6638187338463418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516013871032252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.383638976831,1535.8332200435652,0.37777919028409274,0.12560134428106584,6.112874298809886,3.4695171342537163
1751.0,-30.018422149706694,5.0373006849781845,35.008253316465336,24.12134186541664,5.0043541832269405,-26.51614712942147,-40.03725549029184,1.502079162936883,-0.19168268718203763,-5.01387934126413,40.01611591940343,42328.52122519557,25764.506541815572,25764.506541815572,68093.02776701114,77390.90964048794,77390.90964048794,25764.506541815572,103155.41618230351,103155.41618230351,103155.41618230351,127962.75278293603,91569.09784708216,56506.70943176997,38958.20935034688,24807.336600632523,0.0,63765.5459509794,21086.236110537644,1535.832268288753,0.0,0.8867897488704872,2.8176512673402327,0.0014959135982669303,354464.16922325303,1555228.2171247427,4.3875470418709925,1555228.2171247427,4.3875470418709925,0.85,0.09567685803455842,4.027634451161993,1.267222314006649,1.0,0.0,4.027634451161916,1.2847124888899857,1.2850118234431551,3.1350473245900647,19324.924869376962,1970.593920388406,4632.441516551485,4632.441516551485,5.561755383151683,5.0373006849781845,-2.3516620184640202,7.388962703442205,3.4695431478205387,3.4695431478205387,0.9912980422344396,0.0,0.0,0.00023298517987872978,7.852386852840253e-05,0.00015446131135032724,0.000622113698966237,0.09567685803481624,0.07180389557610536,0.023872962458710872,0.09567686851159488,0.07180389557591187,0.02387296245864655,0.3777781637786754,0.3777781637786754,0.1256015965324624,0.0,4.823844854580102,4.683217604884192,5.247334429863827,4.82219665408212,4.683628269075712,5.239478658367034,24807.336600632523,21086.236110537644,0.85,1.0678655181492298,0.6638149269158014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516035159151208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.375930972365,1535.832268288753,0.3777781637786754,0.1256015965324624,6.112874298809886,3.4695431478205387
1752.0,-30.01877495140445,5.037180299598411,35.00823886685704,24.121194204222434,5.004263617135539,-26.51647375744332,-40.03755996292455,1.5019624231698026,-0.19214237603199535,-5.01393708563019,40.01608575812727,42328.25812468915,25764.446245572763,25764.446245572763,68092.70437026191,77390.67714402817,77390.67714402817,25764.446245572763,103155.12338960094,103155.12338960094,103155.12338960094,127962.38055006386,91568.97108448396,56506.55206512616,38958.243354841994,24807.257160462916,0.0,63765.50051530491,21086.168586393476,1535.8293709820896,0.0,0.8867895641801979,2.817650571609796,0.0014959135982669303,354463.3713308799,1555226.9162187828,4.387553248109886,1555226.9162187828,4.387553248109886,0.8499999999999999,0.095676670931547,4.027634451161993,1.2672220859723167,1.0,0.0,4.027634451161164,1.2847130526197617,1.2850123763112882,3.1350459489369396,19324.89811714565,1970.591192420006,4632.441516551485,4632.441516551485,5.561742367068786,5.037180299598411,-2.351709950713819,7.38889025031223,3.469569049274297,3.469569049274297,0.9913054426497991,0.0,0.0,0.00023297662355715188,7.852116212794482e-05,0.00015445546142920706,0.0006220901376223967,0.0956766709319094,0.07180367080680299,0.023873000125106413,0.09567664446895294,0.07180367080653101,0.023873000125015996,0.377777139466539,0.377777139466539,0.12560184732077181,0.0,4.823457123528158,4.6833260390559985,5.245448728580925,4.82179470959818,4.683650495660004,5.237795886118477,24807.257160462916,21086.168586393476,0.85,1.0678612073925209,0.6638112738490867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516056374829862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.368235364902,1535.8293709820896,0.377777139466539,0.12560184732077181,6.112874298809886,3.469569049274297
1753.0,-30.019126303927056,5.037060633018704,35.008224443461984,24.121069942507916,5.004190913318894,-26.516797294728566,-40.037864016462095,1.5018619041156946,-0.19258533006825473,-5.013984060128314,40.0160576224285,42327.999361153954,25764.35998956482,25764.35998956482,68092.35935071878,77390.46720728803,77390.46720728803,25764.35998956482,103154.82719685286,103154.82719685286,103154.82719685286,127962.01302856224,91568.87352803237,56506.40568187919,38958.29760683687,24807.185831709387,0.0,63765.48343854626,21086.10795695298,1535.8266958089082,0.0,0.8867894269713276,2.817650913790501,0.0014959135982669303,354462.72225398524,1555225.702680085,4.38755785880838,1555225.702680085,4.38755785880838,0.85,0.09567647904382853,4.027634451161993,1.2672219079406934,1.0,0.0,4.027634451161105,1.2847135404027226,1.2850128532604272,3.1350447586155585,19324.87752863772,1970.5890929764723,4632.441516551485,4632.441516551485,5.561723747080245,5.037060633018704,-2.351749826665944,7.388810459684649,3.4695949008263622,3.4695949008263622,0.991312828807532,0.0,0.0,0.00023296810266941004,7.851845953880406e-05,0.00015444964313060598,0.0006220667036425039,0.09567647904418587,0.07180344241116522,0.023873036633020647,0.09567647463083358,0.07180344241089705,0.02387303663293149,0.37777611540690625,0.37777611540690625,0.1256020984418281,0.0,4.823063656555291,4.6834416515373505,5.243518380832256,4.821398730060082,4.683815203075881,5.23570751381726,24807.185831709387,21086.10795695298,0.85,1.0678560826147037,0.663807393571279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516077514166041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.360553499233,1535.8266958089082,0.37777611540690625,0.1256020984418281,6.112874298809886,3.4695949008263622
1754.0,-30.019476426035297,5.036941329005428,35.00821004634145,24.120922909956448,5.004095749172286,-26.51712197067239,-40.03816820969803,1.5017412938047463,-0.192944415668876,-5.014047325075202,40.01602954093689,42327.74656514891,25764.316481593152,25764.316481593152,68092.06304674206,77390.25609956843,77390.25609956843,25764.316481593152,103154.57258116158,103154.57258116158,103154.57258116158,127961.69285643744,91568.7652107185,56506.25567628011,38958.343927153765,24807.12027527586,0.0,63765.464202429626,21086.052233984483,1535.8247189703131,0.0,0.8867892066505926,2.817648249108937,0.0014959135982669303,354461.8480829434,1555224.491480143,4.38756526235857,1555224.491480143,4.38756526235857,0.85,0.09567630470980358,4.027634451161993,1.26722169584129,1.0,0.0,4.027634451163239,1.2847141221029217,1.2850134241873807,3.1350433391120838,19324.854669135966,1970.5867619560163,4632.441516551485,4632.441516551485,5.561714355062772,5.036941329005428,-2.3518015661195344,7.388742895124962,3.4696207685741483,3.4696207685741483,0.9913202195926137,0.0,0.0,0.00023295961190689213,7.851575579400574e-05,0.0001544438561128864,0.0006220433956505671,0.09567630471011579,0.07180322775065384,0.023873076959461954,0.09567623722825093,0.07180322775041953,0.023873076959384055,0.37777509205704995,0.37777509205704995,0.12560234586339544,0.0,4.822695893548769,4.68355746851239,5.241690658262314,4.8211029094063065,4.683901008135706,5.234259193207777,24807.12027527586,21086.052233984483,0.85,1.0678517579763431,0.6638036293560946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516098566728306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.352888905316,1535.8247189703131,0.37777509205704995,0.12560234586339544,6.112874298809886,3.4696207685741483
1755.0,-30.01982527786244,5.036823173501497,35.008195743895406,24.120825016312324,5.004055506920322,-26.51744001063467,-40.038463881332405,1.50167023968792,-0.19361023730294846,-5.014072785704786,40.01600350428489,42327.46382010528,25764.178660471684,25764.178660471684,68091.64248057696,77390.02145338418,77390.02145338418,25764.178660471684,103154.20011385586,103154.20011385586,103154.20011385586,127961.25376896613,91568.6550776066,56506.09744430905,38958.397370330604,24807.053655110278,0.0,63765.45102544088,21085.995606843735,1535.8218225709315,0.0,0.8867891713421181,2.817654037809798,0.0014959135982669303,354461.496278097,1555223.3684780626,4.387566448847504,1555223.3684780626,4.387566448847504,0.85,0.09567609628261045,4.027634451161993,1.2672214051662016,1.0,0.0,4.02763445116184,1.2847144719346533,1.2850137632317824,3.135042485430068,19324.831426424582,1970.584391859053,4632.441516551485,4632.441516551485,5.561684603770505,5.036823173501497,-2.351825302761837,7.388648476263334,3.4696465462518407,3.4696465462518407,0.991327584643383,0.0,0.0,0.00023295115223333646,7.851312787380197e-05,0.00015443802435953448,0.0006220199074798561,0.09567609628297777,0.07180298725284805,0.023873109030129715,0.09567624954486899,0.07180298725257239,0.023873109030038062,0.37777406936449576,0.37777406936449576,0.12560259526440062,0.0,4.822259271702478,4.683654863155027,5.239642034647602,4.820462548401849,4.683996257814556,5.231399139627456,24807.053655110278,21085.995606843735,0.85,1.0678453831277699,0.6637993323879673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451611954562384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.34523724895,1535.8218225709315,0.37777406936449576,0.12560259526440062,6.112874298809886,3.4696465462518407
1756.0,-30.02017297020779,5.036705007708509,35.00818152173118,24.120665375981503,5.003940338637001,-26.51776450010532,-40.03877181150017,1.5015318685297816,-0.19376731549755277,-5.014152281780853,40.01597723776176,42327.23701297275,25764.17989515854,25764.17989515854,68091.41690813129,77389.84015238151,77389.84015238151,25764.17989515854,103154.02004754005,103154.02004754005,103154.02004754005,127961.02387574552,91568.5674871013,56505.96434767345,38958.447932697614,24807.003828205477,0.0,63765.45176090309,21085.953253974654,1535.8211141046131,0.0,0.8867888618349214,2.817646818331635,0.0014959135982669303,354460.3978347215,1555222.235561899,4.387576849380706,1555222.235561899,4.387576849380706,0.85,0.09567594398195098,4.027634451161993,1.2672212985670193,1.0,0.0,4.027634451163214,1.2847151365912988,1.2850144172109186,3.1350408634932183,19324.81294114981,1970.5825068856143,4632.441516551485,4632.441516551485,5.561684870300985,5.036705007708509,-2.351888614841637,7.388593622550146,3.4696724715564975,3.4696724715564975,0.991334991873285,0.0,0.0,0.00023294272095888906,7.851039108658124e-05,0.00015443232987230783,0.0006219969721669204,0.09567594398218096,0.07180279071191277,0.02387315327026819,0.09567592687264412,0.07180279071174017,0.023873153270210803,0.37777304615737306,0.37777304615737306,0.12560283162914432,0.0,4.821914942851606,4.683783785112325,5.237868977694575,4.820384966283314,4.684149026650914,5.230625203605598,24807.003828205477,21085.953253974654,0.85,1.0678418332775086,0.6637957678349754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516140448463253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.337599369814,1535.8211141046131,0.37777304615737306,0.12560283162914432,6.112874298809886,3.4696724715564975
1757.0,-30.02051924873558,5.036587524589711,35.00816720418653,24.12053660899403,5.00386223125634,-26.51808401033133,-40.039071429613955,1.5014269928473438,-0.1941289952684997,-5.014198958230908,40.0159460152753,42326.98187803744,25764.097974255714,25764.097974255714,68091.07985229316,77389.63393012651,77389.63393012651,25764.097974255714,103153.73190438222,103153.73190438222,103153.73190438222,127960.64604824953,91568.46941009132,56505.81735798316,38958.50228012018,24806.914143867303,0.0,63765.41642398748,21085.877022287208,1535.8173830040885,0.0,0.886788737319747,2.817646125705365,0.0014959135982669303,354459.7528803926,1555220.888888105,4.387581033531026,1555220.888888105,4.387581033531026,0.85,0.09567573974860608,4.027634451161993,1.2672211024025457,1.0,0.0,4.027634451161546,1.2847156444980417,1.2850149144480332,3.135039624068447,19324.792242782198,1970.5803962395107,4632.441516551485,4632.441516551485,5.561667186126769,5.036587524589711,-2.351927824023285,7.388515348612996,3.4696981968314486,3.4696981968314486,0.9913423419518425,0.0,0.0,0.00023293432424787054,7.850772825895931e-05,0.00015442659598891123,0.0006219738781806134,0.09567573974901497,0.07180255456891746,0.02387318518009752,0.09567565748631443,0.07180255456861058,0.02387318517999549,0.3777720245161824,0.3777720245161824,0.12560307291684056,0.0,4.821564032812546,4.6839193241600015,5.23604955908263,4.820069962962407,4.6843731452862585,5.228682968867304,24806.914143867303,21085.877022287208,0.85,1.0678371391718604,0.6637921345419888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516161281884927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.329973090566,1535.8173830040885,0.3777720245161824,0.12560307291684056,6.112874298809886,3.4696981968314486
1758.0,-30.020864164198414,5.0364706272759365,35.00815293246679,24.12041297592225,5.003784866825213,-26.51840221948069,-40.03937087310476,1.5013229221027473,-0.19444529555619283,-5.014249570905813,40.01591871493784,42326.73179759587,25764.027677652968,25764.027677652968,68090.75947524884,77389.44542077905,77389.44542077905,25764.027677652968,103153.47309843202,103153.47309843202,103153.47309843202,127960.32161171932,91568.38879591401,56505.67517271186,38958.57069244683,24806.84851328731,0.0,63765.41920573414,21085.821236294214,1535.8151169824746,0.0,0.8867885785670496,2.8176443759994205,0.0014959135982669303,354459.0535381083,1555219.711383344,4.387586368184388,1555219.711383344,4.387586368184388,0.85,0.09567555364855834,4.027634451161993,1.2672208936000242,1.0,0.0,4.027634451161855,1.2847161485711545,1.2850154078934373,3.1350383939997006,19324.77522980559,1970.578661398703,4632.441516551485,4632.441516551485,5.561652011277288,5.0364706272759365,-2.3519697629434524,7.3884403902193885,3.469723931103459,3.469723931103459,0.9913496946009882,0.0,0.0,0.0002329259608662457,7.850506706670483e-05,0.0001544208937995409,0.0006219509118462582,0.09567555364889273,0.07180233212501332,0.023873221523879416,0.0956754397811585,0.07180233212476236,0.023873221523795975,0.3777710046151222,0.3777710046151222,0.12560331414825354,0.0,4.8212316584424,4.684079152712684,5.234231356955263,4.819804275349611,4.6846226824906125,5.226862124726949,24806.84851328731,21085.821236294214,0.85,1.0678320682807607,0.6637881837023917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516182030648648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.32236354505,1535.8151169824746,0.3777710046151222,0.12560331414825354,6.112874298809886,3.469723931103459
1759.0,-30.021207876067816,5.036354544536188,35.00813875643677,24.120291717723035,5.003725483268285,-26.518717547069713,-40.039662283938355,1.5012351542654512,-0.19509105263853144,-5.014288689416355,40.015892958657034,42326.45376209151,25763.929928769885,25763.929928769885,68090.38369086139,77389.19376807213,77389.19376807213,25763.929928769885,103153.12369684201,103153.12369684201,103153.12369684201,127959.91148237194,91568.2518320253,56505.51182602545,38958.60000666649,24806.787785529938,0.0,63765.38779219643,21085.769617700447,1535.8128634867462,0.0,0.8867884727264745,2.8176483051655983,0.0014959135982669303,354458.5130175565,1555218.6004766969,4.387589924803601,1555218.6004766969,4.387589924803601,0.85,0.09567536053703989,4.027634451161993,1.2672206023754553,1.0,0.0,4.027634451162756,1.2847165763248631,1.2850158250395007,3.1350373501707938,19324.7463246736,1970.5757138955303,4632.441516551485,4632.441516551485,5.561630910334568,5.036354544536188,-2.3520030565172654,7.388357601053453,3.469749646288119,3.469749646288119,0.9913570417966054,0.0,0.0,0.00023291762694411372,7.850247734176422e-05,0.0001544151496023495,0.000621927776319756,0.09567536053737632,0.07180210472839547,0.02387325580898085,0.09567542139571321,0.07180210472814298,0.0238732558088969,0.377769987670089,0.377769987670089,0.12560355419549427,0.0,4.820840068534665,4.684189322509212,5.2323251620081805,4.819197636777801,4.684555969473706,5.224625904818424,24806.787785529938,21085.769617700447,0.85,1.0678267011056153,0.6637841504238666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516202697794796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.314769763654,1535.8128634867462,0.377769987670089,0.12560355419549427,6.112874298809886,3.469749646288119
1760.0,-30.021550434376064,5.03623887618899,35.008124664111676,24.120158759783976,5.00364050380811,-26.519034396067134,-40.03996148295698,1.5011244654946305,-0.19540135225901167,-5.014346051091037,40.0158670446709,42326.21296323888,25763.880201663742,25763.880201663742,68090.09316490262,77388.99824100734,77388.99824100734,25763.880201663742,103152.87844267109,103152.87844267109,103152.87844267109,127959.61053842993,91568.16016549242,56505.37488770544,38958.6503086522,24806.732095758845,0.0,63765.382404411044,21085.722281395017,1535.8113160296398,0.0,0.886788274601747,2.8176456880737955,0.0014959135982669303,354457.7204230053,1555217.482768589,4.387596582499635,1555217.482768589,4.387596582499635,0.85,0.09567518544079497,4.027634451161993,1.267220453466289,1.0,0.0,4.027634451161047,1.2847171112362281,1.2850163494044595,3.1350360448506622,19324.726979185845,1970.573741204779,4632.441516551485,4632.441516551485,5.56162017579945,5.03623887618899,-2.352049599709732,7.388288475898722,3.4697754123737554,3.4697754123737554,0.9913644035353587,0.0,0.0,0.00023290932126551465,7.849981848655086e-05,0.0001544095027789638,0.0006219050329793481,0.09567518544108881,0.07180189189565979,0.023873293545429025,0.095675214754024,0.07180189189543927,0.0238732935453557,0.37776897018379857,0.37776897018379857,0.12560378674503136,0.0,4.820483122130042,4.684316578613277,5.230506591424955,4.818944698832013,4.684717045039804,5.223123014583734,24806.732095758845,21085.722281395017,0.85,1.067822235159879,0.6637804301838691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622329287819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.307188597064,1535.8113160296398,0.37776897018379857,0.12560378674503136,6.112874298809886,3.4697754123737554
1761.0,-30.02189159546903,5.0361238506633965,35.00811059114616,24.12003428852188,5.003567962552172,-26.51934874335656,-40.040252754092194,1.5010251104352028,-0.195804243693658,-5.014392180845966,40.015839423903564,42325.945269875934,25763.80306307115,25763.80306307115,68089.74833294709,77388.78685037838,77388.78685037838,25763.80306307115,103152.58991344954,103152.58991344954,103152.58991344954,127959.25255013384,91568.0571075831,56505.21552706249,38958.712867245114,24806.662636684297,0.0,63765.37550392941,21085.663241181654,1535.808725852079,0.0,0.8867881398261164,2.8176456017590352,0.0014959135982669303,354457.0830264381,1555216.2914451794,4.387601111441691,1555216.2914451794,4.387601111441691,0.85,0.09567499187043432,4.027634451161993,1.2672202149918306,1.0,0.0,4.0276344511620215,1.2847175930625319,1.285016820715857,3.135034869072548,19324.705229639312,1970.5715233682565,4632.441516551485,4632.441516551485,5.561603523977228,5.0361238506633965,-2.3520877861714715,7.388211636834868,3.4698011099965775,3.4698011099965775,0.9913717457133079,0.0,0.0,0.00023290104973503926,7.849723016306212e-05,0.00015440381957197713,0.0006218821430990955,0.09567499187078506,0.07180166550938419,0.023873326361400868,0.09567503592405784,0.07180166550912097,0.023873326361313355,0.3777679533745182,0.3777679533745182,0.125604017341487,0.0,4.820121949874135,4.684443264487186,5.2286728070751565,4.8185879371523015,4.68486270649754,5.221249808528171,24806.662636684297,21085.663241181654,0.85,1.0678169428916982,0.6637763039169695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516243818896168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.299619083087,1535.808725852079,0.3777679533745182,0.125604017341487,6.112874298809886,3.4698011099965775
1762.0,-30.022231870760358,5.03600926807579,35.008096547445604,24.119901155959838,5.00348349653157,-26.519663485937674,-40.040551603864856,1.5009151117043031,-0.19610468087358868,-5.014447223796611,40.01581213037396,42325.712981565135,25763.749910512834,25763.749910512834,68089.46289207797,77388.58875981784,77388.58875981784,25763.749910512834,103152.33867033068,103152.33867033068,103152.33867033068,127958.93671834785,91567.96216408699,56505.08638581588,38958.75086474568,24806.598048017167,0.0,63765.34891276284,21085.608340814593,1535.8066170824086,0.0,0.8867879584982981,2.8176431257531602,0.0014959135982669303,354456.3224732217,1555215.1142366808,4.387607204704815,1555215.1142366808,4.387607204704815,0.8500000000000001,0.09567480864756128,4.027634451161993,1.2672200550930577,1.0,0.0,4.027634451163574,1.2847181246315438,1.285017341809479,3.13503357191066,19324.68519257471,1970.5694801562931,4632.441516551485,4632.441516551485,5.561592049993558,5.03600926807579,-2.352132406766883,7.388141674842673,3.4698268087566717,3.4698268087566717,0.9913790882161919,0.0,0.0,0.00023289279995061357,7.849457457551222e-05,0.00015439822537510135,0.000621859611719032,0.09567480864788389,0.07180144744416919,0.02387336120371469,0.09567480091811642,0.07180144744392708,0.023873361203634196,0.3777669371570893,0.3777669371570893,0.12560424424012856,0.0,4.819787309955984,4.684582791535547,5.226906867357911,4.818342542923006,4.685036729543981,5.219738234956594,24806.598048017167,21085.608340814593,0.85,1.067812911762326,0.6637729378611383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451626426124842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.292066141377,1535.8066170824086,0.3777669371570893,0.12560424424012856,6.112874298809886,3.4698268087566717
