time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1763.0,-30.02257057459571,5.035895140310564,35.0080824839663,24.11976819802078,5.003397958266295,-26.519976921119508,-40.04084273530168,1.5008043047854407,-0.1963689237315407,-5.014501344116001,40.01578346687397,42325.455270792394,25763.695331827064,25763.695331827064,68089.15060261945,77388.3955928741,77388.3955928741,25763.695331827064,103152.09092470117,103152.09092470117,103152.09092470117,127958.61606604152,91567.87107623648,56504.930754135894,38958.82258011176,24806.525141340346,0.0,63765.347721452104,21085.546370139295,1535.804012551925,0.0,0.886787786827111,2.817640281165261,0.0014959135982669303,354455.5746696646,1555213.8779401511,4.387612973472162,1555213.8779401511,4.387612973472162,0.85,0.09567461994260576,4.027634451161993,1.2672198199154812,1.0,0.0,4.027634451161699,1.2847186599021758,1.285017866654867,3.135032265716974,19324.665969213238,1970.567519918957,4632.441516551485,4632.441516551485,5.561580268153339,5.035895140310564,-2.3521762883011976,7.388071428611761,3.469852449427183,3.469852449427183,0.9913864141220523,0.0,0.0,0.00023288458853262768,7.849198765318037e-05,0.00015439260087944732,0.0006218369583065655,0.09567461994295363,0.07180122533755615,0.02387339460539749,0.09567452355498786,0.07180122533729508,0.023873394605310686,0.37776592227663014,0.37776592227663014,0.12560447107390368,0.0,4.819477222044668,4.684738328609399,5.225191256495805,4.818132420384472,4.685258052702068,5.218225694596356,24806.525141340346,21085.546370139295,0.85,1.0678080342328742,0.6637689087133003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628465057826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.284519573193,1535.804012551925,0.37776592227663014,0.12560447107390368,6.112874298809886,3.469852449427183
1764.0,-30.02290801277686,5.0357817661947335,35.00806846015168,24.1196526325308,5.003335124001209,-26.52028694652439,-40.04113707980139,1.500714057744215,-0.19681365875152323,-5.014540804172602,40.01575649523285,42325.21659943327,25763.604893899614,25763.604893899614,68088.82149333289,77388.18099359766,77388.18099359766,25763.604893899614,103151.78588749727,103151.78588749727,103151.78588749727,127958.24289368538,91567.7672368675,56504.802842685014,38958.84932686942,24806.457006188113,0.0,63765.30633305754,21085.488455259896,1535.801346123151,0.0,0.8867876836482556,2.817641524764563,0.0014959135982669303,354455.02943399776,1555212.7146165182,4.387616440652342,1555212.7146165182,4.387616440652342,0.85,0.09567442166415399,4.027634451161993,1.2672196572693069,1.0,0.0,4.027634451161628,1.284719098937476,1.2850182952822657,3.1350311943622846,19324.6440547459,1970.5652852651924,4632.441516551485,4632.441516551485,5.561560745418485,5.0357817661947335,-2.35220924867883,7.387991014873563,3.469878036331466,3.469878036331466,0.9913937246661331,0.0,0.0,0.00023287640806396643,7.848937226049226e-05,0.00015438703580347417,0.0006218145442148527,0.09567442166450923,0.07180099588736504,0.0238734257771442,0.09567438854219704,0.07180099588709843,0.023873425777055556,0.37776490953003966,0.37776490953003966,0.12560469973177638,0.0,4.819142535823005,4.684886062974783,5.223400436121949,4.817727145421088,4.685402321151798,5.2161620167725005,24806.457006188113,21085.488455259896,0.85,1.0678035660597764,0.6637655965825857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516304945800622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.276993144,1535.801346123151,0.37776490953003966,0.12560469973177638,6.112874298809886,3.469878036331466
1765.0,-30.023244245790696,5.035668759574632,35.008054490020854,24.11951454067605,5.003248582580648,-26.520598258067174,-40.04142786199225,1.5006025948524628,-0.19714912867260637,-5.014597918023821,40.01573001125337,42324.968193587265,25763.56079441218,25763.56079441218,68088.52898799945,77387.97107415849,77387.97107415849,25763.56079441218,103151.53186857066,103151.53186857066,103151.53186857066,127957.9293966302,91567.65799260959,56504.65511201961,38958.89208954442,24806.397528059555,0.0,63765.28961760397,21085.43789885062,1535.7995738912145,0.0,0.8867874888474674,2.817639267936408,0.0014959135982669303,354454.2402698295,1555211.572327038,4.3876229866600776,1555211.572327038,4.3876229866600776,0.85,0.09567424394462525,4.027634451161993,1.267219432531856,1.0,0.0,4.027634451163607,1.2847196371525265,1.2850188231503799,3.135029880985479,19324.62099962003,1970.5629342966286,4632.441516551485,4632.441516551485,5.561551225711161,5.035668759574632,-2.3522550516230734,7.387923811197705,3.469903660373708,3.469903660373708,0.9914010458210595,0.0,0.0,0.00023286825707534095,7.848678859974375e-05,0.0001543814684755972,0.0006217921210532945,0.09567424394492906,0.07180078253534544,0.023873461409583612,0.0956741804907358,0.07180078253511744,0.0238734614095078,0.3777638981208712,0.3777638981208712,0.1256049241424762,0.0,4.818825806811219,4.685027888068987,5.221699559784838,4.817448789351204,4.6854870980419605,5.214787228488092,24806.397528059555,21085.43789885062,0.85,1.0677992587553768,0.6637618749543391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516325165238548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.26948077995,1535.7995738912145,0.3777638981208712,0.1256049241424762,6.112874298809886,3.469903660373708
1766.0,-30.02357934570158,5.03555676864354,35.0080406067233,24.119416681956523,5.003206391365398,-26.520904114288236,-40.041710262279935,1.500531159947501,-0.19771694402948015,-5.014623792067731,40.01570460018784,42324.6899676161,25763.438911731035,25763.438911731035,68088.12887934713,77387.74463820858,77387.74463820858,25763.438911731035,103151.18354993961,103151.18354993961,103151.18354993961,127957.51708517042,91567.54973011013,56504.495059499364,38958.94963401196,24806.33353523081,0.0,63765.28316924277,21085.38350494619,1535.7968341416322,0.0,0.8867874491686331,2.8176437186390624,0.0014959135982669303,354453.8827586132,1555210.476314369,4.387624320011987,1555210.476314369,4.387624320011987,0.85,0.09567403583737948,4.027634451161993,1.2672191479010508,1.0,0.0,4.0276344511628706,1.2847199880736797,1.2850191637166002,3.135029024652339,19324.59815168642,1970.5606044557949,4632.441516551485,4632.441516551485,5.561524915032287,5.03555676864354,-2.352277701305877,7.387834469949416,3.469929206320302,3.469929206320302,0.9914083446629435,0.0,0.0,0.00023286013381700692,7.848427948922268e-05,0.00015437585432778424,0.0006217695093181491,0.09567403583773587,0.07180054629339537,0.0238734895443405,0.09567415665968451,0.0718005462931279,0.02387348954425157,0.3777628875216341,0.3777628875216341,0.12560514941816234,0.0,4.818452185958904,4.68515278973706,5.219821328370529,4.816906848038229,4.685603428840693,5.2122591984926885,24806.33353523081,21085.38350494619,0.85,1.06779309202832,0.6637575787953442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516345312515844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.26198131148,1535.7968341416322,0.3777628875216341,0.12560514941816234,6.112874298809886,3.469929206320302
1767.0,-30.023913088048637,5.035444850023916,35.00802679660298,24.11927069714295,5.003103234352737,-26.521214845603478,-40.042004676628835,1.5004049919029776,-0.1978355165097696,-5.014693577182957,40.015678965026396,42324.467571946894,25763.43023435479,25763.43023435479,68087.89780630168,77387.56991575674,77387.56991575674,25763.43023435479,103151.00015011153,103151.00015011153,103151.00015011153,127957.28309174343,91567.46795044077,56504.36560661227,38959.00260425389,24806.282941631896,0.0,63765.28554588578,21085.340500387112,1535.7958590244368,0.0,0.8867871867981381,2.81763712682768,0.0014959135982669303,354452.91851332405,1555209.3706367374,4.387633136608738,1555209.3706367374,4.387633136608738,0.85,0.0956738731206942,4.027634451161993,1.26721902591642,1.0,0.0,4.027634451162835,1.2847205949493703,1.2850197603395692,3.1350275437288513,19324.580892742048,1970.5588445332553,4632.441516551485,4632.441516551485,5.5615230418567245,5.035444850023916,-2.3523324907669507,7.387777340790867,3.469954870322047,3.469954870322047,0.9914156772348706,0.0,0.0,0.00023285204372727535,7.848166371340586e-05,0.0001543703800138695,0.0006217474607828296,0.09567387312094633,0.07180034569996696,0.023873527420979368,0.09567384377970925,0.07180034569977774,0.02387352742091646,0.3777618766382043,0.3777618766382043,0.12560536349237864,0.0,4.81816017758598,4.685311097230567,5.218170087864223,4.816858060673212,4.685812255153678,5.211432127701926,24806.282941631896,21085.340500387112,0.85,1.067789428423485,0.6637540663326916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516365391950095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.254493335075,1535.7958590244368,0.3777618766382043,0.12560536349237864,6.112874298809886,3.469954870322047
1768.0,-30.024245466863558,5.03533356520256,35.00801291601504,24.119151394721143,5.003030134823447,-26.521521343347505,-40.04229091862214,1.5003060113029412,-0.19809146160167757,-5.014736694286495,40.015649292265564,42324.217085674034,25763.35417856278,25763.35417856278,68087.57126423682,77387.38183929793,77387.38183929793,25763.35417856278,103150.7360178607,103150.7360178607,103150.7360178607,127956.93587444711,91567.38443635227,56504.2196827103,38959.071948491066,24806.19985658641,0.0,63765.27180507747,21085.269878098446,1535.7924223515643,0.0,0.886787074785792,2.817635458467699,0.0014959135982669303,354452.3227502878,1555208.0908129716,4.38763690062942,1555208.0908129716,4.38763690062942,0.85,0.09567366820228956,4.027634451161993,1.2672188231581822,1.0,0.0,4.027634451161732,1.284721074583171,1.285020229733806,3.1350263733073445,19324.563267762398,1970.5570472855052,4632.441516551485,4632.441516551485,5.561506623777458,5.03533356520256,-2.352367677304165,7.387701242506725,3.4699803694862,3.4699803694862,0.9914229627103428,0.0,0.0,0.00023284398694764166,7.847912062358647e-05,0.00015436486632405518,0.0006217252536557804,0.09567366820268117,0.0718001130175117,0.023873555185169464,0.09567356095456245,0.07180011301721781,0.023873555185071747,0.37776086763730826,0.37776086763730826,0.12560558112404654,0.0,4.817873891806755,4.685488388023032,5.216484609553106,4.816645232684834,4.6861159501693805,5.20966057440603,24806.19985658641,21085.269878098446,0.85,1.0677845375202364,0.6637502811099735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516385390090845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.247021385198,1535.7924223515643,0.37776086763730826,0.12560558112404654,6.112874298809886,3.4699803694862
1769.0,-30.024576784045166,5.035223047209798,35.00799912377354,24.119039985258155,5.00297367079332,-26.521825221996927,-40.04257300458846,1.500222108740624,-0.19858089143582447,-5.014772811126959,40.01562410436765,42323.95387824237,25763.26215913144,25763.26215913144,68087.21603737382,77387.15823133494,77387.15823133494,25763.26215913144,103150.42039046637,103150.42039046637,103150.42039046637,127956.56076499188,91567.27169647584,56504.067343365234,38959.115947900675,24806.140374525505,0.0,63765.25632242618,21085.219318346677,1535.7901717336867,0.0,0.8867869821636446,2.81763768093976,0.0014959135982669303,354451.8237127675,1555207.0044276502,4.387640013069655,1555207.0044276502,4.387640013069655,0.8499999999999999,0.09567347145222603,4.027634451161993,1.2672185583086688,1.0,0.0,4.027634451162658,1.2847214836336536,1.2850206285616725,3.1350253751267525,19324.539474914236,1970.5546210902028,4632.441516551485,4632.441516551485,5.561486759645118,5.035223047209798,-2.3523975106231463,7.387620557832944,3.4700058733151304,3.4700058733151304,0.9914302495186087,0.0,0.0,0.00023283595615733782,7.847661453212701e-05,0.00015435934162521083,0.0006217030021883826,0.09567347145255942,0.07179988664348148,0.023873584809077926,0.09567348622203155,0.0717998866432313,0.02387358480899474,0.37775986139963097,0.37775986139963097,0.12560579842375524,0.0,4.817551543397087,4.6856434161229,5.21472149796989,4.816191919691107,4.686195175513205,5.207600295738814,24806.140374525505,21085.219318346677,0.85,1.0677792259329097,0.6637463145170025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451640530657983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.23956562667,1535.7901717336867,0.37775986139963097,0.12560579842375524,6.112874298809886,3.4700058733151304
1770.0,-30.024906827177674,5.035113090912783,35.00798544385844,24.11892508333551,5.002905915497792,-26.522129083065938,-40.04285886241121,1.5001281713816432,-0.19889658513181985,-5.0148179003632825,40.015599791619366,42323.7118058988,25763.19475564181,25763.19475564181,68086.90656154061,77386.96621606116,77386.96621606116,25763.19475564181,103150.16097170298,103150.16097170298,103150.16097170298,127956.24969656207,91567.18546356741,56503.93105338698,38959.171566867146,24806.088724859084,0.0,63765.26029172623,21085.17541613022,1535.7885739882133,0.0,0.8867868407035331,2.8176365685962748,0.0014959135982669303,354451.2007016603,1555205.955789163,4.387644766643552,1555205.955789163,4.387644766643552,0.8499999999999999,0.09567328661448543,4.027634451161993,1.2672183670895176,1.0,0.0,4.02763445116246,1.284721939559535,1.2850210743158483,3.135024262559773,19324.52127614941,1970.552765332648,4632.441516551485,4632.441516551485,5.56147220932875,5.035113090912783,-2.352433744389952,7.387546835302735,3.470031422995985,3.470031422995985,0.9914375494274242,0.0,0.0,0.00023282795650239951,7.847407500644045e-05,0.00015435388149595905,0.0006216810107837003,0.09567328661478487,0.07179967012570104,0.023873616489083826,0.09567333365736501,0.07179967012547632,0.023873616489009104,0.3777588561401192,0.3777588561401192,0.12560600962449253,0.0,4.8172429413297095,4.685810633149458,5.212976871869557,4.815921315231435,4.686394167152571,5.205912496889255,24806.088724859084,21085.17541613022,0.85,1.0677743061040266,0.6637424768952203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642515950657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.232120056902,1535.7885739882133,0.3777588561401192,0.12560600962449253,6.112874298809886,3.470031422995985
1771.0,-30.02523549689601,5.035003363907532,35.00797175418038,24.118777561839693,5.002811539995077,-26.522434369970096,-40.043148666713364,1.5000104130648515,-0.19918422525739743,-5.014878343407658,40.015572147415774,42323.49217098296,25763.167240630064,25763.167240630064,68086.65941161301,77386.74995346276,77386.74995346276,25763.167240630064,103149.91719409282,103149.91719409282,103149.91719409282,127955.94006429648,91567.0636520706,56503.805869573305,38959.175313885884,24806.02287020366,0.0,63765.198184089546,21085.119439673108,1535.7865095353918,0.0,0.8867866331571689,2.8176332933665984,0.0014959135982669303,354450.36554386443,1555204.7634615933,4.387651740957597,1555204.7634615933,4.387651740957597,0.85,0.09567310660263245,4.027634451161993,1.267218197300099,1.0,0.0,4.027634451162412,1.284722506843075,1.2850216314966956,3.1350228782548735,19324.495568808405,1970.5501439134064,4632.441516551485,4632.441516551485,5.561466269693755,5.035003363907532,-2.3524812192165503,7.387484583124083,3.470056957925068,3.470056957925068,0.991444845121448,0.0,0.0,0.00023281999038820783,7.847150049827298e-05,0.00015434848988993483,0.0006216592953655301,0.0956731066029458,0.07179945801042381,0.02387364859252199,0.09567307144794883,0.07179945801018865,0.023873648592443796,0.3777578525059535,0.3777578525059535,0.12560621589209758,0.0,4.816956438651573,4.685958709268959,5.211378698260717,4.8156941181502475,4.686436620625386,5.204870829412926,24806.02287020366,21085.119439673108,0.85,1.0677714701842131,0.6637396789514466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444936142305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.22468896668,1535.7865095353918,0.3777578525059535,0.12560621589209758,6.112874298809886,3.470056957925068
1772.0,-30.025563176933403,5.034894225241002,35.00795801758302,24.118652881030016,5.0027390061867445,-26.522736581624695,-40.04342666650189,1.4999124108736566,-0.19952796454856525,-5.014921563988153,40.015543401437924,42323.22786343231,25763.096639983545,25763.096639983545,68086.32450341585,77386.53761346893,77386.53761346893,25763.096639983545,103149.63425345247,103149.63425345247,103149.63425345247,127955.57907798552,91566.95420677424,56503.64445672003,38959.23305561579,24805.944824533046,0.0,63765.17788014884,21085.05310085309,1535.7833593019488,0.0,0.8867865172614425,2.8176327684632247,0.0014959135982669303,354449.7683544298,1555203.5236139165,4.387655635477241,1555203.5236139165,4.387655635477241,0.85,0.0956729046090103,4.027634451161993,1.2672179368464276,1.0,0.0,4.027634451162941,1.2847229816643169,1.2850220962248482,3.1350217195806085,19324.472471254983,1970.5477886184358,4632.441516551485,4632.441516551485,5.561451029210682,5.034894225241002,-2.3525159949653824,7.387410220206385,3.470082378763339,3.470082378763339,0.9914521082180968,0.0,0.0,0.00023281204851132638,7.846903093017015e-05,0.00015434301758115624,0.000621637254906166,0.09567290460938647,0.07179922887205895,0.02387367573732753,0.09567284487481488,0.07179922887177664,0.02387367573723366,0.37775684912232765,0.37775684912232765,0.12560642593489726,0.0,4.816660602138825,4.686101267498259,5.209759698237349,4.815393599439574,4.686589702094693,5.203201377280266,24805.944824533046,21085.05310085309,0.85,1.0677665579697575,0.663735745283763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516464630532329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.217274389082,1535.7833593019488,0.37775684912232765,0.12560642593489726,6.112874298809886,3.470082378763339
1773.0,-30.025889682676464,5.034785663605072,35.00794432648609,24.11853801403197,5.002670516144442,-26.523037331959774,-40.043712000455685,1.4998181654233165,-0.19980482535868305,-5.014964745865162,40.01551725354077,42322.99906961061,25763.027396311638,25763.027396311638,68086.02646592224,77386.34880515853,77386.34880515853,25763.027396311638,103149.37620147016,103149.37620147016,103149.37620147016,127955.25796662628,91566.86945586959,56503.519720303586,38959.27748396222,24805.881765156108,0.0,63765.159249118326,21084.99950038269,1535.781066617657,0.0,0.886786392154451,2.817631367850545,0.0014959135982669303,354449.17170055944,1555202.3958251504,4.387659839529809,1555202.3958251504,4.387659839529809,0.85,0.0956727116261428,4.027634451161993,1.2672177923331036,1.0,0.0,4.027634451162534,1.284723438853792,1.2850225433540068,3.1350206039327646,19324.45458525519,1970.5459647540383,4632.441516551485,4632.441516551485,5.56143608165621,5.034785663605072,-2.3525505953620565,7.387336258967128,3.470107794205448,3.470107794205448,0.9914593697729852,0.0,0.0,0.00023280413534369703,7.846649628486611e-05,0.00015433763905883091,0.0006216155921843522,0.09567271162647648,0.07179900639566678,0.023873705230809696,0.09567264099502425,0.07179900639541636,0.02387370523072643,0.37775584570309906,0.37775584570309906,0.12560663666893443,0.0,4.816377181769042,4.686264666061106,5.208127740719021,4.81515992050646,4.68683653525278,5.201517667338464,24805.881765156108,21084.99950038269,0.85,1.0677621959654036,0.663732351145909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516484265669967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.209868682437,1535.781066617657,0.37775584570309906,0.12560663666893443,6.112874298809886,3.470107794205448
1774.0,-30.02621483058016,5.034677598742882,35.007930679807025,24.11841336814689,5.0025973926458285,-26.523337323429434,-40.04398968592284,1.499719885490819,-0.20014613004832427,-5.0150112004438245,40.015491165106916,42322.74427074767,25762.967783462744,25762.967783462744,68085.71205421042,77386.13905968513,77386.13905968513,25762.967783462744,103149.10684314786,103149.10684314786,103149.10684314786,127954.92686509037,91566.76134385489,56503.36655490006,38959.32754328314,24805.8200219425,0.0,63765.14756522565,21084.947018651124,1535.7789204639969,0.0,0.8867862501740833,2.817630433115842,0.0014959135982669303,354448.5298279014,1555201.2706017196,4.387664610590515,1555201.2706017196,4.387664610590515,0.8499999999999999,0.09567252245418081,4.027634451161993,1.267217536275275,1.0,0.0,4.027634451161297,1.284723914847143,1.2850230093340087,3.135019442399967,19324.431769080184,1970.5436381516813,4632.441516551485,4632.441516551485,5.561423213096795,5.034677598742882,-2.3525874782694256,7.387265077012308,3.470133201820677,3.470133201820677,0.9914666290916221,0.0,0.0,0.00023279625533081168,7.846402965438108e-05,0.00015433222567643059,0.0006215937890588993,0.09567252245450578,0.07179878702964079,0.023873735424864987,0.09567246024210366,0.07179878702939692,0.023873735424783892,0.37775484361474065,0.37775484361474065,0.1256068460905402,0.0,4.816092714309832,4.6864199513482845,5.206516062738615,4.814865070395513,4.686953173131542,5.199980864898578,24805.8200219425,21084.947018651124,0.85,1.0677574608380738,0.6637284768682696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516503830492373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.202475578155,1535.7789204639969,0.37775484361474065,0.1256068460905402,6.112874298809886,3.470133201820677
1775.0,-30.02653873512909,5.034570212742573,35.00791709436229,24.11830761646854,5.002537560468963,-26.52363486648426,-40.044266952294834,1.4996336918198074,-0.20044219345635383,-5.015048500385463,40.01546565532324,42322.49331616255,25762.886320037014,25762.886320037014,68085.37963619956,77385.95204050824,77385.95204050824,25762.886320037014,103148.83836054525,103148.83836054525,103148.83836054525,127954.59670902716,91566.68083735001,56503.222112986725,38959.39858262587,24805.758348481908,0.0,63765.15693110778,21084.894596209622,1535.7765727224182,0.0,0.8867861526948189,2.817629972393537,0.0014959135982669303,354448.0144474439,1555200.1703367138,4.387667886251659,1555200.1703367138,4.387667886251659,0.85,0.09567232514942063,4.027634451161993,1.267217308790423,1.0,0.0,4.027634451161047,1.2847243342423895,1.285023418741751,3.135018418980221,19324.41477882698,1970.541905628016,4632.441516551485,4632.441516551485,5.561405627677651,5.034570212742573,-2.352617484129561,7.387187696872134,3.4701585783599254,3.4701585783599254,0.9914738795314072,0.0,0.0,0.00023278840569516065,7.846156681816713e-05,0.00015432683887699352,0.0006215720929999051,0.09567232514975663,0.07179856172210711,0.02387376342764952,0.09567228782736881,0.07179856172185496,0.02387376342756567,0.3777538422078054,0.3777538422078054,0.12560705460452118,0.0,4.815809913854878,4.686595026540033,5.204851450976264,4.814606306929136,4.6872247341450475,5.198121986812907,24805.758348481908,21084.894596209622,0.85,1.067752090844211,0.6637244437724509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516523314000616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.195098792394,1535.7765727224182,0.3777538422078054,0.12560705460452118,6.112874298809886,3.4701585783599254
1776.0,-30.026861650451426,5.034463356189485,35.00790359284234,24.118187301233434,5.002469887549218,-26.52393230327395,-40.04454802544785,1.499540540367476,-0.20081803401598108,-5.015092228533186,40.01544092891416,42322.26222182348,25762.82278637068,25762.82278637068,68085.08500819416,77385.73786444818,77385.73786444818,25762.82278637068,103148.56065081886,103148.56065081886,103148.56065081886,127954.26391003102,91566.5696001203,56503.09395747835,38959.41738071328,24805.703259212158,0.0,63765.120639925444,21084.847770330332,1535.77474333767,0.0,0.8867860196593861,2.817629810735806,0.0014959135982669303,354447.41024797753,1555199.103860078,4.38767235673138,1555199.103860078,4.38767235673138,0.85,0.09567213701270805,4.027634451161993,1.2672171461442487,1.0,0.0,4.027634451162889,1.284724786134223,1.2850238606847513,3.135017316262163,19324.391303100372,1970.5395117701125,4632.441516551485,4632.441516551485,5.5613919127357345,5.034463356189485,-2.352652050231121,7.387115406420605,3.4701839795810705,3.4701839795810705,0.991481137023163,0.0,0.0,0.0002327805802755706,7.845907024092502e-05,0.00015432151003464558,0.0006215506303708797,0.09567213701301722,0.07179834409748669,0.023873792915530524,0.09567215402277539,0.07179834409725466,0.023873792915453378,0.3777528426501197,0.3777528426501197,0.12560725810663417,0.0,4.815519684145727,4.686754266342916,5.203204787605102,4.814274194517225,4.687308465789897,5.196534856894516,24805.703259212158,21084.847770330332,0.85,1.0677480780231419,0.6637211973739154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516542723054229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.187736076912,1535.77474333767,0.3777528426501197,0.12560725810663417,6.112874298809886,3.4701839795810705
1777.0,-30.027183127500322,5.034356966044711,35.00789012514568,24.118062655348353,5.002396451911689,-26.52422902167517,-40.04482518704606,1.4994423460821966,-0.20113366018119905,-5.0151384709833335,40.015414911042754,42322.02117472003,25762.766817372878,25762.766817372878,68084.78799209291,77385.52933427498,77385.52933427498,25762.766817372878,103148.29615164785,103148.29615164785,103148.29615164785,127953.93756766379,91566.46109540154,56502.9529358291,38959.45351063604,24805.641416015933,0.0,63765.094926651975,21084.795203613543,1535.77258528478,0.0,0.8867858785026974,2.817628562827897,0.0014959135982669303,354446.77130883397,1555197.9816818796,4.387677100116158,1555197.9816818796,4.387677100116158,0.85,0.09567194656063133,4.027634451161993,1.2672168889874595,1.0,0.0,4.02763445116148,1.2847252615427107,1.2850243261949632,3.1350161561589984,19324.368404048317,1970.5371767166482,4632.441516551485,4632.441516551485,5.561379830770401,5.034356966044711,-2.352688361024679,7.38704532706939,3.4702093615421266,3.4702093615421266,0.9914883890120362,0.0,0.0,0.0002327727899513501,7.845660847921798e-05,0.00015431618147213213,0.0006215291688689254,0.09567194656095565,0.07179812534038589,0.02387382122056976,0.09567196198406581,0.0717981253401425,0.023873821220488832,0.37775184372787024,0.37775184372787024,0.1256074575783807,0.0,4.815234573382838,4.686906552304606,5.201599667061487,4.814004810802146,4.687428177407185,5.195091108818474,24805.641416015933,21084.795203613543,0.85,1.0677438506193682,0.6637176847835389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451656207288061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.180382382116,1535.77258528478,0.37775184372787024,0.1256074575783807,6.112874298809886,3.4702093615421266
1778.0,-30.02750362516863,5.034251083825239,35.007876673955025,24.117948102671676,5.002325424637908,-26.524524617613377,-40.04509836724026,1.499346417078293,-0.20132240377307653,-5.015182319378361,40.01538845641922,42321.767962613914,25762.705866336637,25762.705866336637,68084.47382895055,77385.35202116956,77385.35202116956,25762.705866336637,103148.05788750619,103148.05788750619,103148.05788750619,127953.63403458444,91566.384387614,56502.80032904087,38959.53784285904,24805.576147078245,0.0,63765.11398993729,21084.73972501651,1535.770180404148,0.0,0.8867857511130568,2.817625924591038,0.0014959135982669303,354446.1654495582,1555196.840666729,4.387681380878281,1555196.840666729,4.387681380878281,0.85,0.0956717516662745,4.027634451161993,1.26721668348182,1.0,0.0,4.027634451164017,1.2847257263057443,1.2850247810880353,3.135015022033956,19324.35221548399,1970.535525942497,4632.441516551485,4632.441516551485,5.561366673337972,5.034251083825239,-2.3527228160120393,7.386973899837278,3.470234706108769,3.470234706108769,0.9914956303167911,0.0,0.0,0.0002327650235994725,7.845418215039688e-05,0.00015431084144907562,0.000621507661208093,0.09567175166661157,0.07179790351572908,0.023873848150882487,0.09567170884628123,0.07179790351547612,0.023873848150798377,0.3777508449982632,0.3777508449982632,0.12560765524832337,0.0,4.814976595617225,4.687088506478233,5.200014064694983,4.813859915605292,4.687733335616599,5.193588143954116,24805.576147078245,21084.73972501651,0.85,1.0677386045243311,0.663713515344655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516581336571286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.173046736889,1535.770180404148,0.3777508449982632,0.12560765524832337,6.112874298809886,3.470234706108769
1779.0,-30.02782287919349,5.034145893737102,35.007863287711075,24.117841652501397,5.002269238729444,-26.52481760991466,-40.04537493512032,1.499263969446215,-0.20168170068313884,-5.015216890315999,40.015363445744825,42321.534184619435,25762.62281057645,25762.62281057645,68084.15699519588,77385.14758100554,77385.14758100554,25762.62281057645,103147.77039158199,103147.77039158199,103147.77039158199,127953.28641195256,91566.28605919388,56502.6726627897,38959.57044044909,24805.51602037057,0.0,63765.08646081966,21084.688617314983,1535.7678560742274,0.0,0.8867856657164812,2.817626614972386,0.0014959135982669303,354445.68777875364,1555195.7619311735,4.387684250518891,1555195.7619311735,4.387684250518891,0.8499999999999999,0.09567155165906704,4.027634451161993,1.267216483470984,1.0,0.0,4.027634451162082,1.2847261279446052,1.2850251728812574,3.1350140419465777,19324.331464058276,1970.533409885973,4632.441516551485,4632.441516551485,5.561348744183357,5.034145893737102,-2.352750293126228,7.38689618686333,3.4702600265826358,3.4702600265826358,0.991502864737896,0.0,0.0,0.00023275728762110984,7.845172580353253e-05,0.0001543055618175773,0.0006214863967823809,0.09567155165940072,0.07179767814096857,0.023873873518432148,0.09567157827937306,0.07179767814071816,0.023873873518348878,0.3777498483241657,0.3777498483241657,0.1256078515908453,0.0,4.814701747300944,4.6872659695233665,5.198374307332813,4.813535189632887,4.687910392701156,5.191749467928105,24805.51602037057,21084.688617314983,0.85,1.0677340967306626,0.6637101356496055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516600541623683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.165719996017,1535.7678560742274,0.3777498483241657,0.1256078515908453,6.112874298809886,3.4702600265826358
1780.0,-30.02814091564056,5.034040987124695,35.00784994121515,24.11770796114581,5.002186024785717,-26.525112209195044,-40.04565174747256,1.4991573183360412,-0.20193491821504495,-5.015270258567986,40.015337830996906,42321.30660289111,25762.58879348881,25762.58879348881,68083.89539637993,77384.94210808777,77384.94210808777,25762.58879348881,103147.53090157657,103147.53090157657,103147.53090157657,127952.98952833434,91566.17526420501,56502.53975899146,38959.595005792835,24805.458626757765,0.0,63765.0536325506,21084.6398327441,1535.7661129131623,0.0,0.8867854868292722,2.817623713213389,0.0014959135982669303,354444.95038418815,1555194.6571419046,4.387690261791587,1555194.6571419046,4.387690261791587,0.8499999999999999,0.09567136952664113,4.027634451161993,1.2672163158794865,1.0,0.0,4.02763445116246,1.2847266427389235,1.2850256778944777,3.1350127857358303,19324.30808166306,1970.5310255452232,4632.441516551485,4632.441516551485,5.561341400952468,5.034040987124695,-2.3527914798137077,7.386832466938403,3.47028537937909,3.47028537937909,0.9915101083940258,0.0,0.0,0.00023274958138190435,7.844926735657528e-05,0.00015430031402532908,0.0006214652605935295,0.0956713695269408,0.07179746702224994,0.023873902504690864,0.09567135186060967,0.07179746702202504,0.02387390250461608,0.3777488531433167,0.3777488531433167,0.12560804252895935,0.0,4.814449022882457,4.687434208617788,5.196851196327714,4.813335340352921,4.688006158970381,5.190657082732798,24805.458626757765,21084.6398327441,0.85,1.067730543891908,0.6637069082819222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516619672201991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.158407486213,1535.7661129131623,0.3777488531433167,0.12560804252895935,6.112874298809886,3.47028537937909
1781.0,-30.028457632487257,5.033936554298164,35.00783655829011,24.11758331526073,5.00211198080986,-26.525404703502307,-40.04592443872241,1.4990590518207303,-0.20220760528945902,-5.015314381149808,40.01531007692874,42321.067717703554,25762.531939183722,25762.531939183722,68083.59965688728,77384.736108915,77384.736108915,25762.531939183722,103147.26804809873,103147.26804809873,103147.26804809873,127952.6537009721,91566.06712321173,56502.39873198337,38959.631545809294,24805.38565287337,0.0,63765.01719868266,21084.577804942364,1535.7632701386988,0.0,0.8867853627490816,2.8176221478130814,0.0014959135982669303,354444.3407388956,1555193.4600823212,4.387694431346465,1555193.4600823212,4.387694431346465,0.85,0.09567117032254685,4.027634451161993,1.2672160598216577,1.0,0.0,4.027634451163081,1.2847271182464775,1.2850261436531631,3.1350116253942755,19324.285259372355,1970.528698319238,4632.441516551485,4632.441516551485,5.561329127876838,5.033936554298164,-2.352825836793074,7.386762391091238,3.470310642373909,3.470310642373909,0.9915173263925455,0.0,0.0,0.00023274190735111765,7.844684557990795e-05,0.00015429506177120971,0.000621444106433892,0.09567117032290473,0.07179724289104122,0.023873927431863506,0.09567110822958173,0.07179724289077265,0.023873927431774196,0.3777478587157889,0.3777478587157889,0.12560823512692115,0.0,4.814197623849111,4.687597411435775,5.195348600183422,4.813106775860376,4.688166715132866,5.189254175965402,24805.38565287337,21084.577804942364,0.85,1.0677265160103153,0.6637035411726961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516638729867573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.15110872675,1535.7632701386988,0.3777478587157889,0.12560823512692115,6.112874298809886,3.470310642373909
1782.0,-30.028773216704273,5.033832952832546,35.007823254479526,24.117490800004475,5.00206710731778,-26.525693261148984,-40.04619276439769,1.4989871517582432,-0.20255687278000778,-5.015340983793331,40.01528561545439,42320.815615407024,25762.43217587418,25762.43217587418,68083.2477912812,77384.54222310672,77384.54222310672,25762.43217587418,103146.9743989809,103146.9743989809,103146.9743989809,127952.30013749891,91565.9824478024,56502.255840085556,38959.696230796486,24805.325738518008,0.0,63765.02196931449,21084.526877740307,1535.7607777087335,0.0,0.8867853159219627,2.8176236370813093,0.0014959135982669303,354443.97316841,1555192.4050360424,4.387696004911644,1555192.4050360424,4.387696004911644,0.85,0.09567096351989869,4.027634451161993,1.267215870800428,1.0,0.0,4.02763445116324,1.284727470362675,1.2850264860273228,3.1350107661549442,19324.267389305245,1970.5268760795223,4632.441516551485,4632.441516551485,5.5613075920821196,5.033832952832546,-2.352847128376474,7.38668008120902,3.47033587344978,3.47033587344978,0.9915245352713657,0.0,0.0,0.00023273426099574453,7.844446264146501e-05,0.00015428979835427952,0.0006214229073145331,0.09567096352023832,0.07179701285477569,0.023873950665462638,0.09567099847787024,0.07179701285452081,0.023873950665377883,0.3777468646975434,0.3777468646975434,0.12560842928192206,0.0,4.813925327035747,4.687773126405773,5.193724426095457,4.812784111013343,4.68842563789201,5.187177116242481,24805.325738518008,21084.526877740307,0.85,1.067720917967295,0.6636995379029742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516657708506364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.143825802066,1535.7607777087335,0.3777468646975434,0.12560842928192206,6.112874298809886,3.47033587344978
1783.0,-30.029087404108353,5.033729711358964,35.00781005163901,24.117366049345605,5.001993492077597,-26.525983435895792,-40.04646510640157,1.4988895238608122,-0.20285516594219644,-5.015389175526409,40.015261948792045,42320.58616659849,25762.388976829774,25762.388976829774,68082.97514342827,77384.334040917,77384.334040917,25762.388976829774,103146.72301774679,103146.72301774679,103146.72301774679,127952.0005738424,91565.87127574542,56502.12340140988,38959.71986037282,24805.277556095607,0.0,63764.997416468424,21084.485922681266,1535.759442126232,0.0,0.8867851563281878,2.8176219333519654,0.0014959135982669303,354443.3073008074,1555191.384271265,4.387701367856304,1555191.384271265,4.387701367856304,0.85,0.09567078208765796,4.027634451161993,1.2672156460629775,1.0,0.0,4.027634451161666,1.284727942756046,1.2850269487504216,3.135009613414154,19324.243927332824,1970.5244836241554,4632.441516551485,4632.441516551485,5.5612982667524316,5.033729711358964,-2.352884115980504,7.386613827339468,3.470361181264815,3.470361181264815,0.9915317660756615,0.0,0.0,0.00023272664871394933,7.844204410336615e-05,0.0001542846046105832,0.0006214019888134913,0.09567078208793933,0.07179680293191683,0.023873979156022507,0.09567084021007488,0.07179680293170568,0.023873979155952286,0.37774587187459613,0.37774587187459613,0.12560861630509493,0.0,4.813665651108579,4.687936943846012,5.192186813254011,4.812534009584226,4.688501003978104,5.185944571600771,24805.277556095607,21084.485922681266,0.85,1.0677170532723121,0.6636961951114023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516676619321673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.136555010502,1535.759442126232,0.37774587187459613,0.12560861630509493,6.112874298809886,3.470361181264815
1784.0,-30.029400469940978,5.033626791853655,35.00779681573294,24.11723731728273,5.001911701841602,-26.52627341845955,-40.04673364162443,1.4987846503558744,-0.2030242001974898,-5.015438922577093,40.01523458000133,42320.345727051696,25762.350340637142,25762.350340637142,68082.69606768884,77384.14284274855,77384.14284274855,25762.350340637142,103146.4931833857,103146.4931833857,103146.4931833857,127951.70150559202,91565.77332600455,56501.97621029043,38959.77457301569,24805.208322206323,0.0,63764.98289522201,21084.427073875373,1535.7569405148643,0.0,0.8867850022238111,2.8176183466265226,0.0014959135982669303,354442.61994433263,1555190.2038309388,4.387706546337997,1555190.2038309388,4.387706546337997,0.85,0.09567058941997282,4.027634451161993,1.267215449898504,1.0,0.0,4.027634451161691,1.2847284489860498,1.2850274453532264,3.135008378105689,19324.223255824334,1970.5223757169201,4632.441516551485,4632.441516551485,5.56128992640048,5.033626791853655,-2.3529222272108274,7.386549019064482,3.470386425008339,3.470386425008339,0.9915389785738112,0.0,0.0,0.00023271906383428274,7.843965943895234e-05,0.0001542794043953304,0.0006213810442473858,0.09567058942031054,0.0717965848133679,0.023874004606942636,0.09567054596039994,0.07179658481311446,0.023874004606858356,0.3777448794032473,0.3777448794032473,0.12560880179140488,0.0,4.81343464080021,4.688110413454126,5.19073519464672,4.8124147223796285,4.688710138382646,5.184833955076954,24805.208322206323,21084.427073875373,0.85,1.0677129197942647,0.6636925755409057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516695446482228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.129301682284,1535.7569405148643,0.3777448794032473,0.12560880179140488,6.112874298809886,3.470386425008339
1785.0,-30.029712410918425,5.03352465027671,35.007783609273,24.117145395744615,5.001862800339941,-26.526559099458154,-40.04700151327995,1.4987094888753911,-0.20325957043439757,-5.015466662985125,40.01520896587131,42320.10749834433,25762.256989233367,25762.256989233367,68082.3644875777,77383.9676061588,77383.9676061588,25762.256989233367,103146.22459539217,103146.22459539217,103146.22459539217,127951.3663378873,91565.7041987641,56501.84409093214,38959.84456425773,24805.141742495136,0.0,63764.986306752864,21084.370481120866,1535.7540937280558,0.0,0.8867849537792801,2.8176182038791127,0.0014959135982669303,354442.23665474646,1555189.099071304,4.387708174255135,1555189.099071304,4.387708174255135,0.85,0.09567037930418595,4.027634451161993,1.2672152257105336,1.0,0.0,4.0276344511617115,1.284728816175255,1.2850278029181725,3.13500748208684,19324.20866707377,1970.5208880783725,4632.441516551485,4632.441516551485,5.561269774736733,5.03352465027671,-2.3529440332000755,7.386468683476785,3.470411593809836,3.470411593809836,0.9915461696599531,0.0,0.0,0.00023271150643384712,7.843728073396729e-05,0.00015427422569987983,0.0006213601863551769,0.09567037930454222,0.07179635322457487,0.02387402607996736,0.09567035854545568,0.0717963532243075,0.02387402607987845,0.3777438879079537,0.3777438879079537,0.12560899024013283,0.0,4.813199961345049,4.688314374191236,5.1891769641417795,4.81220709255075,4.689077715274664,5.182891253462856,24805.141742495136,21084.370481120866,0.85,1.0677076626356556,0.6636888039896361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516714206480865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.122060349968,1535.7540937280558,0.3777438879079537,0.12560899024013283,6.112874298809886,3.470411593809836
1786.0,-30.030023187520865,5.033423008147053,35.007770512739214,24.11703454507517,5.001800404943414,-26.526845081926997,-40.04726941986007,1.4986222993454483,-0.20354461512022226,-5.015506844629399,40.0151857547782,42319.87444499044,25762.197055558856,25762.197055558856,68082.0715005493,77383.77043019432,77383.77043019432,25762.197055558856,103145.96748575318,103145.96748575318,103145.96748575318,127951.06060884865,91565.6071987429,56501.71121352245,38959.88442802272,24805.093123095477,0.0,63764.977551118194,21084.329154631156,1535.7525516236203,0.0,0.8867848333067067,2.817617261541141,0.0014959135982669303,354441.6814650112,1555188.0979572483,4.387712222583983,1555188.0979572483,4.387712222583983,0.85,0.09567019070211268,4.027634451161993,1.2672150141606107,1.0,0.0,4.027634451162218,1.2847292395697878,1.2850282167380527,3.1350064489158127,19324.188195996012,1970.5188006093838,4632.441516551485,4632.441516551485,5.561256836921047,5.033423008147053,-2.35297478786689,7.386397796013943,3.4704368257538802,3.4704368257538802,0.9915533787868229,0.0,0.0,0.00023270397746759264,7.84349017855528e-05,0.00015426907568203986,0.0006213394439659006,0.09567019070240547,0.0717961386336688,0.023874052068736676,0.09567021748596426,0.07179613863344907,0.02387405206866361,0.3777428991589458,0.3777428991589458,0.125609173623261,0.0,4.812967958673653,4.6885141570978135,5.187642107550687,4.811962229509163,4.689237239257011,5.1814261691470165,24805.093123095477,21084.329154631156,0.85,1.0677032144482483,0.6636852402412288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516732899120302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.11483111672,1535.7525516236203,0.3777428991589458,0.125609173623261,6.112874298809886,3.4704368257538802
1787.0,-30.03033299583925,5.033321767773706,35.0077574442242,24.116914683859818,5.00172852066116,-26.527131141699808,-40.04753736136479,1.4985266665175243,-0.20376692927015938,-5.01555122753776,40.015160377808854,42319.64559038863,25762.1488448016,25762.1488448016,68081.79443519023,77383.57512150504,77383.57512150504,25762.1488448016,103145.72396630664,103145.72396630664,103145.72396630664,127950.75712546853,91565.50783378666,56501.578302653215,38959.92170125938,24805.033159161885,0.0,63764.95486042126,21084.278185287603,1535.7504558977466,0.0,0.8867846992925931,2.8176150027454345,0.0014959135982669303,354441.0682272074,1555187.003427677,4.387716725960083,1555187.003427677,4.387716725960083,0.8500000000000001,0.09566999897923109,4.027634451161993,1.2672148037096487,1.0,0.0,4.027634451162245,1.2847297024110982,1.2850286700443092,3.1350053194871945,19324.16722581765,1970.5166622462973,4632.441516551485,4632.441516551485,5.56124642971848,5.033321767773706,-2.3530085445654563,7.386330312339162,3.4704620381285616,3.4704620381285616,0.9915605823224461,0.0,0.0,0.00023269647218264662,7.843252259373375e-05,0.00015426394958891287,0.0006213187979366224,0.09566999897954931,0.07179592232343616,0.023874076656113147,0.09566999577830688,0.07179592232319734,0.023874076656033742,0.3777419124894853,0.3777419124894853,0.12560935333310644,0.0,4.812748359915133,4.688711081923884,5.186165684157629,4.8117842982675825,4.689414779737604,5.180175462261161,24805.033159161885,21084.278185287603,0.85,1.067699249285416,0.6636818873788041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516751522031868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.107614811755,1535.7504558977466,0.3777419124894853,0.12560935333310644,6.112874298809886,3.4704620381285616
1788.0,-30.030641582549,5.033221197168057,35.00774441872433,24.1168076050468,5.0016752743966695,-26.527414237921434,-40.04780104206873,1.4984479297649311,-0.20415374479324555,-5.015582469274948,40.01513549368315,42319.40449087827,25762.068472677816,25762.068472677816,68081.47296355608,77383.35616714373,77383.35616714373,25762.068472677816,103145.42463982155,103145.42463982155,103145.42463982155,127950.39616761828,91565.39187580413,56501.44019952175,38959.94630698042,24804.971527796733,0.0,63764.91783477715,21084.225798627223,1535.7479646421593,0.0,0.8867846303825178,2.8176164443111538,0.0014959135982669303,354440.63656121586,1555185.9301554232,4.387719041597041,1555185.9301554232,4.387719041597041,0.85,0.09566979471268378,4.027634451161993,1.2672145899618048,1.0,0.0,4.027634451163368,1.2847300861559543,1.285029044274006,3.1350043830709167,19324.14275381396,1970.5141667964047,4632.441516551485,4632.441516551485,5.561229079877473,5.033221197168057,-2.3530325140770674,7.386253711245125,3.47048720229618,3.47048720229618,0.9915677720846229,0.0,0.0,0.000232688996713569,7.84301813009159e-05,0.00015425881541265312,0.0006212981193514404,0.09566979471302192,0.07179569673629163,0.023874097976730298,0.09566988209776077,0.07179569673603786,0.023874097976645914,0.37774092744346105,0.37774092744346105,0.1256095326260353,0.0,4.812496580794914,4.688883284402664,5.1846346264464955,4.8114287244816865,4.689512964442542,5.1784509311399916,24804.971527796733,21084.225798627223,0.85,1.0676948277415437,0.6636784916830462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516770086965605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.100407545526,1535.7479646421593,0.37774092744346105,0.1256095326260353,6.112874298809886,3.47048720229618
