time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1789.0,-30.03094916910914,5.033120837152649,35.00773141723007,24.11667901268231,5.001591937311207,-26.527699443160042,-40.048068774025865,1.4983422113579867,-0.20427854527190448,-5.01563494384607,40.01511014189398,42319.184643264176,25762.043201849017,25762.043201849017,68081.2278451132,77383.17185384581,77383.17185384581,25762.043201849017,103145.21505569483,103145.21505569483,103145.21505569483,127950.1293216904,91565.29797275545,56501.31076215701,38959.98578955382,24804.914265995565,0.0,63764.900055549384,21084.17712609623,1535.7462070747788,0.0,0.886784455090114,2.8176119567545754,0.0014959135982669303,354439.91152282787,1555184.8367130444,4.387724932080292,1555184.8367130444,4.387724932080292,0.85,0.09566961132010413,4.027634451161993,1.2672144075343383,1.0,0.0,4.02763445116405,1.2847305960634103,1.2850295447270659,3.135003138792844,19324.12293632746,1970.5121459751763,4632.441516551485,4632.441516551485,5.561223624691755,5.033120837152649,-2.353072001212343,7.386192838364992,3.4705123997764327,3.4705123997764327,0.9915749713646951,0.0,0.0,0.00023268154569315805,7.842780410202788e-05,0.00015425374159113017,0.0006212776838530755,0.09566961132040185,0.07179548747151712,0.023874123848884727,0.09566960132720449,0.07179548747129369,0.023874123848810432,0.3777399423276467,0.3777399423276467,0.1256097072866667,0.0,4.812288740928921,4.689069061380735,5.183239050956217,4.811356398574162,4.689712851940897,5.177556786919183,24804.914265995565,21084.17712609623,0.85,1.0676912813444952,0.6636752289488014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516788578740825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.093214425246,1535.7462070747788,0.3777399423276467,0.1256097072866667,6.112874298809886,3.4705123997764327
1790.0,-30.031255335207383,5.033021101363606,35.00771839818576,24.116572667285823,5.001533849820571,-26.52798084455516,-40.04833221025763,1.4982593591642663,-0.20453696293060375,-5.015667590877687,40.01508362772225,42318.952892738125,25761.96829468516,25761.96829468516,68080.92118742329,77382.97544665984,77382.97544665984,25761.96829468516,103144.94374134499,103144.94374134499,103144.94374134499,127949.78723683985,91565.20162531425,56501.17907137597,38960.025059931424,24804.843495494864,0.0,63764.86855542629,21084.116971170635,1535.7432273552072,0.0,0.8867843849296366,2.8176115441762692,0.0014959135982669303,354439.4604410973,1555183.6931368248,4.387727289736334,1555183.6931368248,4.387727289736334,0.85,0.09566940293715155,4.027634451161993,1.2672142141172662,1.0,0.0,4.027634451161492,1.284730998937726,1.2850299381665622,3.1350021556981376,19324.10260297149,1970.5100725499012,4632.441516551485,4632.441516551485,5.561207454565572,5.033021101363606,-2.3530968554840177,7.386117956847624,3.4705374931670643,3.4705374931670643,0.9915821409048755,0.0,0.0,0.00023267412930051158,7.842546511001297e-05,0.0001542486641904986,0.0006212572339393695,0.09566940293751341,0.07179525899647234,0.023874143941041082,0.0956693941271354,0.07179525899620078,0.02387414394095078,0.37773895809432145,0.37773895809432145,0.1256098854400097,0.0,4.812069796499031,4.689257181676567,5.181791851853916,4.81113062794708,4.689947873002268,5.175940903384799,24804.843495494864,21084.116971170635,0.85,1.0676869995935985,0.6636719223525608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516807010627772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.086031055072,1535.7432273552072,0.37773895809432145,0.1256098854400097,6.112874298809886,3.4705374931670643
1791.0,-30.031560412979708,5.032921648278671,35.00770539829513,24.116453679185383,5.001455772891047,-26.528263265481648,-40.048595786187775,1.498158625388956,-0.20460417081568494,-5.01571590989136,40.01505814752569,42318.72642754899,25761.934370192288,25761.934370192288,68080.66079774128,77382.80886820614,77382.80886820614,25761.934370192288,103144.74323839843,103144.74323839843,103144.74323839843,127949.52715778019,91565.12657410957,56501.044133435964,38960.09160074845,24804.783919381756,0.0,63764.875520130205,21084.066331474492,1535.7412447110974,0.0,0.8867842312537767,2.8176067840477192,0.0014959135982669303,354438.79282152426,1555182.5941573335,4.387732453824368,1555182.5941573335,4.387732453824368,0.85,0.09566921530411032,4.027634451161993,1.267213998171501,1.0,0.0,4.0276344511627595,1.2847314854027074,1.2850304152503176,3.1350009686261444,19324.08676401571,1970.5084574259008,4632.441516551485,4632.441516551485,5.5612001313230115,5.032921648278671,-2.353133133257645,7.386054781536316,3.470562607599291,3.470562607599291,0.9915893164569403,0.0,0.0,0.00023266673948747798,7.842312494218891e-05,0.00015424361454528907,0.0006212368958143573,0.09566921530442084,0.07179504632018383,0.02387416898423701,0.09566909241337977,0.0717950463199508,0.02387416898415952,0.37773797483300015,0.37773797483300015,0.12561006232530586,0.0,4.811896804723347,4.689476395124245,5.180435409084964,4.81111173907567,4.690261796696461,5.174917597764136,24804.783919381756,21084.066331474492,0.85,1.0676827993845703,0.6636682982967513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516825357439036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.0788658886,1535.7412447110974,0.37773797483300015,0.12561006232530586,6.112874298809886,3.470562607599291
1792.0,-30.03186445285193,5.032823006003302,35.00769244354791,24.116360570210986,5.0014137141851664,-26.528541150057798,-40.04885108498854,1.498090411386987,-0.2049775159535443,-5.015738822078329,40.01503346263927,42318.47029212776,25761.837073044248,25761.837073044248,68080.307365172,77382.60099445624,77382.60099445624,25761.837073044248,103144.43806750048,103144.43806750048,103144.43806750048,127949.15826873489,91565.02439096766,56500.89368862285,38960.145224827575,24804.720201234402,0.0,63764.86542606198,21084.012171049242,1535.7384451390033,0.0,0.8867842040196514,2.8176090214063514,0.0014959135982669303,354438.4762461917,1555181.5294807095,4.387733368993737,1555181.5294807095,4.387733368993737,0.85,0.09566900363522371,4.027634451161993,1.2672137498063965,1.0,0.0,4.027634451162022,1.28473181969669,1.285030740160238,3.135000152882389,19324.06519908183,1970.5062584146299,4632.441516551485,4632.441516551485,5.561179127895835,5.032823006003302,-2.353150604322876,7.385973610326179,3.4705876410876084,3.4705876410876084,0.9915964688821738,0.0,0.0,0.00023265937503033754,7.842085832468619e-05,0.00015423851670565137,0.0006212163635798061,0.09566900363557329,0.07179481523558966,0.02387418839998363,0.09566899104296196,0.07179481523532731,0.02387418839989639,0.3777369943610134,0.3777369943610134,0.12561024273724938,0.0,4.8116786900175725,4.689679540175348,5.1789462951562655,4.810761306124789,4.690448755697389,5.17294625414894,24804.720201234402,21084.012171049242,0.85,1.067677425652438,0.6636643864825181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516843639077104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.071712319388,1535.7384451390033,0.3777369943610134,0.12561024273724938,6.112874298809886,3.4705876410876084
1793.0,-30.032167037113943,5.032724939373124,35.007679635782004,24.116258380841487,5.00136205916762,-26.52881868421331,-40.04911012072114,1.498013706262875,-0.20531794346652532,-5.015772047782107,40.015011834279434,42318.23586714025,25761.767995621416,25761.767995621416,68080.00386276166,77382.39545872535,77382.39545872535,25761.767995621416,103144.16345434677,103144.16345434677,103144.16345434677,127948.84091636079,91564.92007265965,56500.760481057965,38960.17732400187,24804.67746201402,0.0,63764.85478601589,21083.975842711916,1535.737076949476,0.0,0.8867841132207819,2.8176096206643857,0.0014959135982669303,354438.01717045193,1555180.5966346927,4.387736420178636,1555180.5966346927,4.387736420178636,0.85,0.0956688129250756,4.027634451161993,1.2672135036392138,1.0,0.0,4.0276344511606865,1.2847321936368612,1.28503110477114,3.1349992403945572,19324.04318353824,1970.5040134539563,4632.441516551485,4632.441516551485,5.561164216229367,5.032724939373124,-2.3531754237314386,7.385900363104563,3.4706127534150033,3.4706127534150033,0.991603643832858,0.0,0.0,0.00023265204604422322,7.841855859151031e-05,0.00015423348745271292,0.0006211961075874075,0.09566881292535753,0.07179460082060486,0.023874212104752678,0.09566891636296242,0.07179460082039328,0.023874212104682324,0.3777360152918205,0.3777360152918205,0.1256104170174986,0.0,4.811446664137122,4.689868535499215,5.177444027774186,4.810454104315568,4.690561631011519,5.171371713899305,24804.67746201402,21083.975842711916,0.85,1.0676728440961198,0.6636608208260353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516861858563261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.064569373515,1535.737076949476,0.3777360152918205,0.1256104170174986,6.112874298809886,3.4706127534150033
1794.0,-30.03246855726571,5.032627033907464,35.00766684120159,24.116124549787514,5.001277952915342,-26.529098505748536,-40.0493695056997,1.4979079013940562,-0.20549326493880926,-5.01582449952709,40.01498660279372,42318.0073935355,25761.748655879164,25761.748655879164,68079.75604941466,77382.19305138456,77382.19305138456,25761.748655879164,103143.94170726373,103143.94170726373,103143.94170726373,127948.56189390762,91564.80531566136,56500.619657795505,38960.20628651762,24804.62018664389,0.0,63764.826473161505,21083.927158647304,1535.7353134285893,0.0,0.8867839376080124,2.8176058007484945,0.0014959135982669303,354437.2924516546,1555179.5083839155,4.3877423214320554,1555179.5083839155,4.3877423214320554,0.8499999999999999,0.0956686298013473,4.027634451161993,1.2672133223107087,1.0,0.0,4.027634451162612,1.2847327036447367,1.2850316055147841,3.134997995875524,19324.018964992658,1970.501543849598,4632.441516551485,4632.441516551485,5.561160041380709,5.032627033907464,-2.35321432304506,7.385841356952524,3.4706378749915716,3.4706378749915716,0.9916108214261633,0.0,0.0,0.0002326447430438332,7.841625582018572e-05,0.00015422848722364748,0.0006211759684925599,0.09566862980164316,0.07179439307298309,0.023874236728660073,0.09566865785764234,0.07179439307276106,0.023874236728586237,0.3777350366218759,0.3777350366218759,0.12561058460167354,0.0,4.811243755673445,4.690045610641164,5.1760945848332085,4.810331234588261,4.690654635177964,5.170596899222517,24804.62018664389,21083.927158647304,0.85,1.067669431799823,0.6636575324383118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516879990865834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.057445453705,1535.7353134285893,0.3777350366218759,0.12561058460167354,6.112874298809886,3.4706378749915716
1795.0,-30.03276902565389,5.032529670568154,35.00765400134718,24.116018693335377,5.001216084051564,-26.529375156563457,-40.04963213866574,1.4978222149571674,-0.2056422342321298,-5.015858751722873,40.01495969493229,42317.797186792624,25761.68360071719,25761.68360071719,68079.48078750982,77382.01399697458,77382.01399697458,25761.68360071719,103143.69759769177,103143.69759769177,103143.69759769177,127948.24462846969,91564.72249038827,56500.50568019031,38960.24090021996,24804.547030777918,0.0,63764.787930997874,21083.86497616123,1535.7322331680348,0.0,0.8867838607023938,2.8176037600935118,0.0014959135982669303,354436.8191942399,1555178.3478305705,4.387744905752287,1555178.3478305705,4.387744905752287,0.85,0.09566842138280574,4.027634451161993,1.2672131745005029,1.0,0.0,4.027634451162556,1.2847331194910214,1.2850320121079228,3.1349969811299325,19324.001485381992,1970.4997614253587,4632.441516551485,4632.441516551485,5.561145997995219,5.032529670568154,-2.35323981902001,7.385769489588164,3.470662881741719,3.470662881741719,0.9916179662119198,0.0,0.0,0.00023263746572789158,7.841392427753082e-05,0.00015422354145036077,0.0006211560487256827,0.09566842138317083,0.07179416591434096,0.023874255468829875,0.09566838838797206,0.07179416591406697,0.02387425546873876,0.3777340576741692,0.3777340576741692,0.12561075509882694,0.0,4.811051584536244,4.690244689157112,5.174721936752803,4.810216517490744,4.690976174276955,5.169166129599432,24804.547030777918,21083.86497616123,0.85,1.0676657603124318,0.663654636985325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516898059444843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.050332765426,1535.7322331680348,0.3777340576741692,0.12561075509882694,6.112874298809886,3.470662881741719
1796.0,-30.033068117414913,5.032432925344488,35.007641228694176,24.115916399192088,5.001164921731192,-26.52964949761296,-40.049886878672964,1.4977463019252024,-0.2059673400557358,-5.015888829299922,40.01493597260771,42317.56011364299,25761.60942683994,25761.60942683994,68079.16954048292,77381.80591301661,77381.80591301661,25761.60942683994,103143.41533985655,103143.41533985655,103143.41533985655,127947.90625230553,91564.6144140481,56500.36861465826,38960.273110433154,24804.49091244898,0.0,63764.76402288213,21083.81727558163,1535.7300286543841,0.0,0.886783793510151,2.817604525468381,0.0014959135982669303,354436.403617311,1555177.3246720212,4.387747163666528,1555177.3246720212,4.387747163666528,0.85,0.09566821955401893,4.027634451161993,1.2672129156952723,1.0,0.0,4.027634451163289,1.2847334895507418,1.2850323729469444,3.134996078112991,19323.97867673581,1970.4974355907277,4632.441516551485,4632.441516551485,5.5611299861628005,5.032432925344488,-2.353262082857185,7.385695008201673,3.47068788885754,3.47068788885754,0.9916251111021542,0.0,0.0,0.000232630221962019,7.84116628664032e-05,0.0001542185590956158,0.0006211359816220639,0.09566821955434049,0.07179394375605513,0.02387427579828535,0.09566826979637134,0.07179394375581381,0.02387427579820511,0.3777330799571742,0.3777330799571742,0.12561092561895598,0.0,4.810837257581568,4.6904301384701625,5.173301456836839,4.809921489244175,4.691115007857832,5.167562287479598,24804.49091244898,21083.81727558163,0.85,1.0676612794497689,0.6636511678841505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516916065039709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.04323109681,1535.7300286543841,0.3777330799571742,0.12561092561895598,6.112874298809886,3.47068788885754
1797.0,-30.03336631941788,5.032336456441911,35.007628494419365,24.115801916364603,5.0010908299254,-26.52992533086895,-40.05014186315236,1.4976498413724146,-0.20601929776165662,-5.015934592867708,40.01491154514253,42317.32776169202,25761.57626830929,25761.57626830929,68078.90403000131,77381.64146377168,77381.64146377168,25761.57626830929,103143.21773208097,103143.21773208097,103143.21773208097,127947.65354054188,91564.54033013713,56500.22662804136,38960.34855788419,24804.435808460905,0.0,63764.78436634509,21083.770437191768,1535.728241033065,0.0,0.886783649028561,2.8175998631507793,0.0014959135982669303,354435.771310364,1555176.271100852,4.387752018796804,1555176.271100852,4.387752018796804,0.85,0.09566803190329307,4.027634451161993,1.2672127189813183,1.0,0.0,4.0276344511601785,1.2847339556819697,1.28503282990777,3.1349949406638213,19323.96304191962,1970.495841283172,4632.441516551485,4632.441516551485,5.561122828267654,5.032336456441911,-2.353295778727853,7.385632235169764,3.4707129201660143,3.4707129201660143,0.9916322629045755,0.0,0.0,0.00023262299995226095,7.840939934539684e-05,0.0001542136006068641,0.0006211160106419419,0.09566803190359276,0.07179373279330534,0.02387429911028742,0.09566798454654564,0.07179373279308043,0.023874299110212632,0.37773210253062933,0.37773210253062933,0.12561109234056883,0.0,4.810670502689732,4.690647693255528,5.171975185039287,4.809915295106066,4.691431295069265,5.166582936558427,24804.435808460905,21083.770437191768,0.85,1.067656774919374,0.6636473122620172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516933988182437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.036146991008,1535.728241033065,0.37773210253062933,0.12561109234056883,6.112874298809886,3.4707129201660143
1798.0,-30.033663137816603,5.032240691623505,35.00761578988811,24.115704057645075,5.001044615834962,-26.530197130664476,-40.05039621898902,1.4975786086787142,-0.20635737002112364,-5.015959748848804,40.014886942933806,42317.09889211324,25761.49177820867,25761.49177820867,68078.59067032191,77381.43130315292,77381.43130315292,25761.49177820867,103142.92308136159,103142.92308136159,103142.92308136159,127947.29570165226,91564.43126308662,56500.098852030256,38960.36934561818,24804.372620290666,0.0,63764.74196590885,21083.716727247065,1535.7255197674833,0.0,0.8867836100737394,2.8176013741500263,0.0014959135982669303,354435.42373509635,1555175.2099934341,4.387753327826978,1555175.2099934341,4.387753327826978,0.85,0.09566782173300854,4.027634451161993,1.267212518970482,1.0,0.0,4.027634451160431,1.2847343037341343,1.2850331688053729,3.134994091350643,19323.94002419195,1970.493494128163,4632.441516551485,4632.441516551485,5.561104589483565,5.032240691623505,-2.3533142209223357,7.385554912545841,3.470737873589311,3.470737873589311,0.9916393924540888,0.0,0.0,0.00023261581165647235,7.840714146509576e-05,0.0001542086701913766,0.0006210961527306659,0.09566782173335293,0.07179350479353445,0.023874316939818483,0.09566786212710103,0.07179350479327601,0.02387431693973253,0.3777311274078094,0.3777311274078094,0.12561126079167462,0.0,4.810466700074016,4.690845480569408,5.170559807650477,4.8096023788276625,4.691589017164745,5.164850431645334,24804.372620290666,21083.716727247065,0.85,1.067652570549402,0.6636441642740063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516951858048288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.029070740302,1535.7255197674833,0.3777311274078094,0.12561126079167462,6.112874298809886,3.470737873589311
1799.0,-30.033959037549153,5.032145191264316,35.00760314011672,24.11558412658053,5.000971684581774,-26.530470775519376,-40.05065081929786,1.4974834225479987,-0.2065191633865311,-5.0160051402104635,40.01486312886466,42316.87508185553,25761.46004310265,25761.46004310265,68078.33512495818,77381.23996244083,77381.23996244083,25761.46004310265,103142.70000554348,103142.70000554348,103142.70000554348,127947.02073038871,91564.32982820272,56499.96494760119,38960.405422890595,24804.320724845235,0.0,63764.726147735826,21083.67261611845,1535.723903340718,0.0,0.8867834652651689,2.817598200995817,0.0014959135982669303,354434.7965722117,1555174.1828794507,4.387758193946409,1555174.1828794507,4.387758193946409,0.85,0.09566763576464267,4.027634451161993,1.2672123013762757,1.0,0.0,4.027634451159547,1.2847347637885174,1.2850336197600891,3.134992968731552,19323.918617171934,1970.491311219625,4632.441516551485,4632.441516551485,5.561097738861512,5.032145191264316,-2.3533474141383057,7.3854926054026215,3.4707628786298286,3.4707628786298286,0.9916465367513796,0.0,0.0,0.00023260864581247946,7.840488147484623e-05,0.00015420376433763323,0.0006210763937451167,0.09566763576493321,0.07179329569320032,0.02387434007173289,0.09566763806971314,0.07179329569298229,0.023874340071660383,0.37773015307377933,0.37773015307377933,0.12561142433645436,0.0,4.810288047509175,4.691043450233508,5.169244849643633,4.8094859768239075,4.6917494151094274,5.1638985679265375,24804.320724845235,21083.67261611845,0.85,1.067648827773967,0.6636408189664612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516969645042865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.022012267733,1535.723903340718,0.37773015307377933,0.12561142433645436,6.112874298809886,3.4707628786298286
1800.0,-30.034253736940045,5.032050363145914,35.00759051517277,24.11549164624887,5.000924290063447,-26.53074078595196,-40.050901158805914,1.4974113390714359,-0.20673465941541735,-5.0160308941439995,40.01483855246977,42316.6385280153,25761.37937420827,25761.37937420827,68078.01790222357,77381.05648657052,77381.05648657052,25761.37937420827,103142.43586077879,103142.43586077879,103142.43586077879,127946.69347784776,91564.24611275838,56499.82815418739,38960.464398412216,24804.257617068964,0.0,63764.72201548118,21083.61897450862,1535.7212020204977,0.0,0.8867834231731504,2.8175980287748645,0.0014959135982669303,354434.4407359224,1555173.1228864747,4.387759608398732,1555173.1228864747,4.387759608398732,0.85,0.09566742593869357,4.027634451161993,1.2672120277350771,1.0,0.0,4.027634451163914,1.28473511571406,1.2850339625984137,3.1349921099676803,19323.900949697752,1970.4895096386385,4632.441516551485,4632.441516551485,5.561080324956966,5.032050363145914,-2.353366077266742,7.385416440412657,3.4707878038408455,3.4707878038408455,0.9916536582402415,0.0,0.0,0.00023260150923946134,7.84026593648272e-05,0.00015419884987463413,0.0006210566000846326,0.09566742593903668,0.07179306855141004,0.02387435738762664,0.09566745940300674,0.07179306855115256,0.023874357387541012,0.37772917951370194,0.37772917951370194,0.1256115891046975,0.0,4.810099729651597,4.6912539751875215,5.167853281786904,4.809296234728606,4.692047330432388,5.16223800309848,24804.257617068964,21083.61897450862,0.85,1.0676439220686194,0.6636371521817567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516987377027335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.014962305164,1535.7212020204977,0.37772917951370194,0.1256115891046975,6.112874298809886,3.4707878038408455
1801.0,-30.034547220433957,5.031955645719766,35.00757790497989,24.115362879261397,5.000840522390538,-26.53101333950368,-40.051159356348194,1.4973066414562348,-0.20680883978764086,-5.016082755770826,40.01481373223596,42316.44009678564,25761.36609113784,25761.36609113784,68077.80618792347,77380.87323648753,77380.87323648753,25761.36609113784,103142.23932762537,103142.23932762537,103142.23932762537,127946.44118969844,91564.14740634077,56499.714266622526,38960.4812663536,24804.201862073063,0.0,63764.68312842667,21083.571582762102,1535.7195116375565,0.0,0.8867832490736671,2.817592946574922,0.0014959135982669303,354433.72417637764,1555172.0523771492,4.387765458806187,1555172.0523771492,4.387765458806187,0.85,0.09566724343889327,4.027634451161993,1.2672119167400524,1.0,0.0,4.02763445116228,1.2847356201398392,1.2850344580105306,3.1349908790756484,19323.880118498695,1970.487385447497,4632.441516551485,4632.441516551485,5.561077457555321,5.031955645719766,-2.353403856375208,7.385359502094974,3.4708127726772346,3.4708127726772346,0.9916607921934956,0.0,0.0,0.00023259440231163345,7.840036756485997e-05,0.00015419403474677346,0.0006210372065097742,0.09566724343918397,0.07179286263645278,0.023874380802731188,0.09566716276033109,0.07179286263623462,0.02387438080265865,0.3777282074664541,0.3777282074664541,0.12561174932740846,0.0,4.809954508587452,4.691469640626622,5.166619216284062,4.8092739159831694,4.6922341414313,5.161584165845852,24804.201862073063,21083.571582762102,0.85,1.0676412529300878,0.6636344449725765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005037121669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.007926526114,1535.7195116375565,0.3777282074664541,0.12561174932740846,6.112874298809886,3.4708127726772346
1802.0,-30.03483955431773,5.031861554948654,35.00756526337003,24.115265858732187,5.00078836075093,-26.531281697355944,-40.05140938153488,1.497230503785257,-0.20698895592090594,-5.016110029852658,40.01478759676412,42316.21268091532,25761.290892533376,25761.290892533376,68077.50357344869,77380.69067300459,77380.69067300459,25761.290892533376,103141.98156553796,103141.98156553796,103141.98156553796,127946.11163033995,91564.0617186676,56499.58372656268,38960.53110233879,24804.130064801986,0.0,63764.66116714077,21083.510555081688,1535.7163477133934,0.0,0.8867832048896807,2.8175921310918777,0.0014959135982669303,354433.3473374463,1555170.9251415401,4.387766943557104,1555170.9251415401,4.387766943557104,0.85,0.09566703061731459,4.027634451161993,1.2672116617811846,1.0,0.0,4.027634451164186,1.284735990911305,1.2850348197732615,3.134989974325434,19323.862034801412,1970.485541423566,4632.441516551485,4632.441516551485,5.561061224516178,5.031861554948654,-2.3534235248529516,7.385285079801606,3.470837616858923,3.470837616858923,0.9916678905311208,0.0,0.0,0.00023258732342137817,7.839814836296708e-05,0.00015418917505841107,0.0006210176334615039,0.09566703061768028,0.07179263333384528,0.02387439728383501,0.0956669332096141,0.07179263333357085,0.023874397283743746,0.3777272370816759,0.3777272370816759,0.12561191454112458,0.0,4.809798440777968,4.691695512239335,5.165310868541212,4.809121073931749,4.692547376695359,5.160025564861428,24804.130064801986,21083.510555081688,0.85,1.0676368748357814,0.6636311070483932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022624393197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15425.00090528222,1535.7163477133934,0.3777272370816759,0.12561191454112458,6.112874298809886,3.470837616858923
1803.0,-30.035130729404774,5.031768129821334,35.0075527344158,24.115172505285614,5.000746066180073,-26.531548025508258,-40.05165532054377,1.4971633622795995,-0.20733185865185533,-5.0161347672134315,40.01476559487693,42315.97331782623,25761.21101527845,25761.21101527845,68077.18433310468,77380.48303290484,77380.48303290484,25761.21101527845,103141.6940481833,103141.6940481833,103141.6940481833,127945.77530211664,91563.95448077483,56499.444765680346,38960.566350104986,24804.081253933346,0.0,63764.64760403833,21083.469065843343,1535.7144364390872,0.0,0.8867831586489854,2.817593754593339,0.0014959135982669303,354433.0055480056,1555169.9761899253,4.387768497421406,1555169.9761899253,4.387768497421406,0.85,0.09566682935184465,4.027634451161993,1.2672114425385375,1.0,0.0,4.027634451161709,1.2847363195426316,1.2850351394223523,3.1349891724053056,19323.83940310284,1970.4832336325699,4632.441516551485,4632.441516551485,5.561043981501961,5.031768129821334,-2.3534411211385553,7.385209250959889,3.470862492219171,3.470862492219171,0.991674997776906,0.0,0.0,0.00023258027278879836,7.83959654862924e-05,0.00015418430730250595,0.0006209980279201206,0.09566682935214794,0.07179241299329243,0.023874416358855514,0.09566686428232551,0.07179241299306482,0.023874416358779828,0.3777262687898249,0.3777262687898249,0.1256120784184786,0.0,4.809608989309197,4.691901529940367,5.163928391312368,4.808802908561574,4.692678779708785,5.158351414426079,24804.081253933346,21083.469065843343,0.85,1.067632095386868,0.6636274943538821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040142813733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.99389728607,1535.7144364390872,0.3777262687898249,0.1256120784184786,6.112874298809886,3.470862492219171
1804.0,-30.035420822118592,5.031674776512142,35.00754023097445,24.11504901191222,5.000661855825561,-26.531817571178017,-40.05190552035344,1.4970586048810246,-0.20730354932555883,-5.016187161022351,40.014741280077374,42315.756231763065,25761.202397102963,25761.202397102963,68076.95862886604,77380.32292031587,77380.32292031587,25761.202397102963,103141.52531741883,103141.52531741883,103141.52531741883,127945.55347281336,91563.87736393689,56499.3106753681,38960.62965396532,24804.02815539453,0.0,63764.65780935985,21083.423932085352,1535.7129104487374,0.0,0.8867829800098552,2.8175872612335824,0.0014959135982669303,354432.2816377354,1555168.9274818366,4.387774500380787,1555168.9274818366,4.387774500380787,0.85,0.09566664947758188,4.027634451161993,1.267211244725622,1.0,0.0,4.027634451162188,1.284736824078211,1.2850356350505292,3.134987941247648,19323.823128211698,1970.4815740555337,4632.441516551485,4632.441516551485,5.5610421211059995,5.031674776512142,-2.353478981470826,7.385153757982968,3.47088741156401,3.47088741156401,0.9916821175897171,0.0,0.0,0.00023257324856106355,7.839374484975993e-05,0.00015417950371130363,0.0006209786808107048,0.09566664947786319,0.07179220965345541,0.023874439824407775,0.09566652947818609,0.0717922096532443,0.023874439824337575,0.3777253011184261,0.3777253011184261,0.12561223585732229,0.0,4.8094840522013556,4.692136532381596,5.1627175221395305,4.8088836116967855,4.692977373102792,5.157774245723431,24804.02815539453,21083.423932085352,0.85,1.0676283848711126,0.6636239836537104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057591832274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.986902760014,1535.7129104487374,0.3777253011184261,0.12561223585732229,6.112874298809886,3.47088741156401
1805.0,-30.035710006889463,5.031582336930558,35.00752775110526,24.114964075293415,5.000632589849714,-26.532080804701277,-40.05215097041798,1.4970033876575919,-0.20774731455969686,-5.016199438866703,40.01471695978163,42315.523522834395,25761.092749790096,25761.092749790096,68076.6162726245,77380.0966067626,77380.0966067626,25761.092749790096,103141.1893565527,103141.1893565527,103141.1893565527,127945.15076145873,91563.75592442414,56499.182840479945,38960.636759937996,24803.961404906033,0.0,63764.59816484403,21083.36719417013,1535.709689113629,0.0,0.8867830055848767,2.8175916678643005,0.0014959135982669303,354432.11199844,1555167.8785372293,4.387773640961951,1555167.8785372293,4.387773640961951,0.85,0.09566642670316994,4.027634451161993,1.2672110095480456,1.0,0.0,4.027634451162268,1.2847370968305056,1.2850358988700021,3.134987275683342,19323.79749937495,1970.4789606414984,4632.441516551485,4632.441516551485,5.561018451662472,5.031582336930558,-2.3534872515173486,7.385069588447907,3.4709121968654397,3.4709121968654397,0.9916891991044113,0.0,0.0,0.00023256624651254797,7.839156642587261e-05,0.00015417468008667538,0.0006209592530139726,0.09566642670352886,0.0717919736143793,0.023874453089149553,0.09566648118520589,0.07179197361410995,0.02387445308905998,0.37772433583914183,0.37772433583914183,0.12561239763459497,0.0,4.80928259311861,4.6923316536959305,5.161319731448202,4.808452124306996,4.693088900931002,5.155705251708866,24803.961404906033,21083.36719417013,0.85,1.0676240144512956,0.6636209548978956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707497602813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.979920211666,1535.709689113629,0.37772433583914183,0.12561239763459497,6.112874298809886,3.4709121968654397
1806.0,-30.035998069911276,5.03149001639161,35.007515360072006,24.114844668097817,5.000555506384824,-26.532347810708288,-40.052400751132495,1.4969052471780016,-0.2077985734999288,-5.016248612121032,40.01469458757437,42315.31359663435,25761.078464673887,25761.078464673887,68076.39206130823,77379.92421334877,77379.92421334877,25761.078464673887,103141.00267802266,103141.00267802266,103141.00267802266,127944.92097440403,91563.66859255885,56499.05797582877,38960.67846303342,24803.91829638137,0.0,63764.596759414795,21083.330551924162,1535.7086590501174,0.0,0.8867828363037695,2.817586598032377,0.0014959135982669303,354431.43258696166,1555166.9136149692,4.387779329457188,1555166.9136149692,4.387779329457188,0.85,0.09566624952315089,4.027634451161993,1.267210839758627,1.0,0.0,4.027634451160633,1.2847375703119084,1.2850363635004078,3.1349861203048377,19323.77906868408,1970.477081234069,4632.441516551485,4632.441516551485,5.561015367950318,5.03149001639161,-2.353522486084799,7.385012502476409,3.470937102219182,3.470937102219182,0.9916963149197663,0.0,0.0,0.00023255927181810347,7.838934962395812e-05,0.00015416992219414535,0.0006209400899621038,0.09566624952340903,0.07179177301209672,0.023874476511312318,0.09566622661839548,0.071791773011903,0.0238744765112479,0.3777233702107624,0.3777233702107624,0.12561255073545927,0.0,4.809134994656347,4.6925453412990805,5.160082189187051,4.8084500386211175,4.693307017497943,5.155038365178029,24803.91829638137,21083.330551924162,0.85,1.0676205217475447,0.6636176773185117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517092305853867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.972946182688,1535.7086590501174,0.3777233702107624,0.12561255073545927,6.112874298809886,3.470937102219182
1807.0,-30.036284976157827,5.031398382011932,35.0075029703805,24.114751524198823,5.000511656260551,-26.532610451749857,-40.05264613134784,1.496837131848776,-0.20806839072997718,-5.016270734742528,40.01466984458366,42315.090296426046,25760.996125561403,25760.996125561403,68076.08642198745,77379.72358119285,77379.72358119285,25760.996125561403,103140.71970675426,103140.71970675426,103140.71970675426,127944.57189379053,91563.56601032971,56498.93272554762,38960.70364975788,24803.852187036282,0.0,63764.55583679416,21083.274358980838,1535.7056991573852,0.0,0.8867828132984992,2.817587565035711,0.0014959135982669303,354431.12692595186,1555165.8464403977,4.387780102522724,1555165.8464403977,4.387780102522724,0.85,0.09566603495558704,4.027634451161993,1.267210589745082,1.0,0.0,4.027634451162469,1.2847379032843103,1.28503668762536,3.1349853077936976,19323.75741952604,1970.4748736343236,4632.441516551485,4632.441516551485,5.560997593497649,5.031398382011932,-2.353537777580896,7.384936159592828,3.47096188941815,3.47096188941815,0.9917033969766144,0.0,0.0,0.00023255232532351004,7.838717193287293e-05,0.0001541651533906371,0.0006209208829648031,0.09566603495593867,0.07179154413557096,0.023874490820367713,0.09566607258434938,0.07179154413530708,0.02387449082027996,0.37772240555954256,0.37772240555954256,0.1256127056850745,0.0,4.808957118743422,4.692748629954735,5.158754484350482,4.808202344012557,4.693519912051329,5.153401577529735,24803.852187036282,21083.274358980838,0.85,1.067616413673902,0.6636146012642482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109568496414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.965984986588,1535.7056991573852,0.37772240555954256,0.1256127056850745,6.112874298809886,3.47096188941815
1808.0,-30.03657066258055,5.031307155296477,35.00749066445606,24.11464996347206,5.000454163171998,-26.532873359287002,-40.05289151156319,1.4967568598745533,-0.20821018926102397,-5.016305405059115,40.01464750509144,42314.87238754361,25760.947205854598,25760.947205854598,68075.8195933982,77379.54428685496,77379.54428685496,25760.947205854598,103140.49149270955,103140.49149270955,103140.49149270955,127944.2956605503,91563.47874966558,56498.806850338486,38960.746554807876,24803.804167840746,0.0,63764.55072264862,21083.233542664635,1535.7040588538055,0.0,0.8867827177202594,2.8175853811763583,0.0014959135982669303,354430.6478979677,1555164.8829301037,4.387783314319362,1555164.8829301037,4.387783314319362,0.85,0.09566584160064542,4.027634451161993,1.2672104012733327,1.0,0.0,4.027634451161733,1.2847382930616613,1.2850370686066568,3.1349843566690403,19323.739003861607,1970.4729957591642,4632.441516551485,4632.441516551485,5.560987033254928,5.031307155296477,-2.3535621297902836,7.3848692850867605,3.4709867297409334,3.4709867297409334,0.9917104942116952,0.0,0.0,0.00023254540855289574,7.838499429771689e-05,0.00015416041425517885,0.0006209017954595628,0.09566584160093586,0.07179133187859423,0.023874509722341637,0.09566588594254315,0.07179133187837627,0.023874509722269156,0.37772144120163936,0.37772144120163936,0.12561285581879938,0.0,4.808798147134894,4.692964422224975,5.157464999348349,4.808095215798119,4.693761968126125,5.1522410541599015,24803.804167840746,21083.233542664635,0.85,1.0676123147091863,0.6636112370899797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126761856305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.95903736245,1535.7040588538055,0.37772144120163936,0.12561285581879938,6.112874298809886,3.4709867297409334
1809.0,-30.036855516628908,5.031216484431303,35.007478412148714,24.114552279375516,5.000405529963141,-26.53313463147801,-40.053129103593506,1.4966846448084026,-0.20845696927278823,-5.01633262948571,40.01462445494757,42314.62568913909,25760.88050382092,25760.88050382092,68075.50619296,77379.34466315496,77379.34466315496,25760.88050382092,103140.22516697588,103140.22516697588,103140.22516697588,127943.97453682685,91563.37441082172,56498.65543679032,38960.79886003488,24803.749369850968,0.0,63764.548229885855,21083.186964373323,1535.7018600554127,0.0,0.8867826626158719,2.8175854489610628,0.0014959135982669303,354430.2717476724,1555163.888769623,4.38778516603904,1555163.888769623,4.38778516603904,0.85,0.09566563736195376,4.027634451161993,1.2672101292805746,1.0,0.0,4.027634451160273,1.2847386451087381,1.2850374118750343,3.1349834976133226,19323.716983984094,1970.4707503565535,4632.441516551485,4632.441516551485,5.560972634361074,5.031216484431303,-2.353580892783136,7.384797377214438,3.471011540318458,3.471011540318458,0.9917175829481308,0.0,0.0,0.00023253851212365727,7.838288583237183e-05,0.00015415562629128544,0.0006208825112912347,0.09566563736226957,0.07179111185274867,0.02387452550952091,0.09566574532640262,0.07179111185251166,0.023874525509442097,0.3777204779724678,0.3777204779724678,0.1256130035333454,0.0,4.808624232653358,4.693168687909235,5.156150301733362,4.807875660212915,4.69393422092412,5.150839700742836,24803.749369850968,21083.186964373323,0.85,1.067607441481937,0.6636073941367095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143882154766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.95210461191,1535.7018600554127,0.3777204779724678,0.1256130035333454,6.112874298809886,3.471011540318458
1810.0,-30.03713921116989,5.031125849529736,35.007466139896174,24.11442882092672,5.000320175247224,-26.533398532281954,-40.053378395363666,1.496579496355479,-0.2083683145795021,-5.016384127714608,40.01459936938404,42314.432605964044,25760.876188188027,25760.876188188027,68075.30879415208,77379.18948500002,77379.18948500002,25760.876188188027,103140.06567318804,103140.06567318804,103140.06567318804,127943.75656309798,91563.29918290536,56498.54230385396,38960.84097672378,24803.690889909936,0.0,63764.53186663372,21083.137256423444,1535.700004844828,0.0,0.8867824913256168,2.8175782659435664,0.0014959135982669303,354429.5602156722,1555162.8068213493,4.387790922052395,1555162.8068213493,4.387790922052395,0.85,0.09566545209401538,4.027634451161993,1.2672099380614235,1.0,0.0,4.0276344511611155,1.2847391511531112,1.2850379092128223,3.134982262778409,19323.701107734727,1970.4691314296654,4632.441516551485,4632.441516551485,5.560971702750201,5.031125849529736,-2.3536174715740805,7.384743321103816,3.4710363665329576,3.4710363665329576,0.9917246761522736,0.0,0.0,0.00023253164395382913,7.838067359627741e-05,0.00015415097035755172,0.0006208637588921265,0.09566545209431132,0.07179090669659899,0.02387454539771233,0.095665367392998,0.0717909066963769,0.02387454539763847,0.3777195150908636,0.3777195150908636,0.12561314692332645,0.0,4.808522333580129,4.6934081133350105,5.155018694191426,4.808015813135114,4.694268339085625,5.150394174021869,24803.690889909936,21083.137256423444,0.85,1.0676046197051134,0.663604536366181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160952610022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.945179013721,1535.700004844828,0.3777195150908636,0.12561314692332645,6.112874298809886,3.4710363665329576
1811.0,-30.03742165279507,5.031036009305288,35.007453852571956,24.114344792347424,5.000284515627307,-26.533656335411585,-40.05361542860044,1.4965191982399924,-0.20863591247740487,-5.016399533117261,40.014574385885915,42314.194143248606,25760.780826933715,25760.780826933715,68074.97497018232,77378.99270805284,77378.99270805284,25760.780826933715,103139.77353498655,103139.77353498655,103139.77353498655,127943.39428632078,91563.20196991587,56498.40340509609,38960.887294244196,24803.620751334227,0.0,63764.50804557842,21083.07763863409,1535.6966618062463,0.0,0.886782503382677,2.8175799884586885,0.0014959135982669303,354429.34736513434,1555161.7292757556,4.38779051688861,1555161.7292757556,4.38779051688861,0.85,0.0956652292168384,4.027634451161993,1.2672096968395636,1.0,0.0,4.027634451162707,1.2847394473342453,1.2850381966777735,3.1349815400461822,19323.68059171172,1970.4670393775368,4632.441516551485,4632.441516551485,5.560951117222251,5.031036009305288,-2.353627455470294,7.384663464775582,3.4710610524783703,3.4710610524783703,0.9917317292795343,0.0,0.0,0.0002325248063024188,7.837857019697286e-05,0.00015414623610544593,0.0006208446910552447,0.09566522921720386,0.07179067247223504,0.023874556744968807,0.09566521892593999,0.07179067247196079,0.023874556744877602,0.37771855475651467,0.37771855475651467,0.1256132970846549,0.0,4.80837669118182,4.693638287768977,5.1537394158443135,4.807763620639832,4.694529827578833,5.148593013962966,24803.620751334227,21083.07763863409,0.85,1.0675997832763455,0.663601044534096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517177953617553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.938267149197,1535.6966618062463,0.37771855475651467,0.1256132970846549,6.112874298809886,3.4710610524783703
1812.0,-30.037702901857873,5.0309464721301875,35.007441659104416,24.114238621573918,5.000222641440422,-26.53391568685692,-40.053860284946836,1.496435426435718,-0.20875625606197445,-5.016437512351268,40.01455254501059,42313.99309867005,25760.744461012095,25760.744461012095,68074.73755968214,77378.81237457423,77378.81237457423,25760.744461012095,103139.55683558632,103139.55683558632,103139.55683558632,127943.13313959188,91563.11010532366,56498.29082940427,38960.9103065771,24803.57630400556,0.0,63764.48661058266,21083.039858404725,1535.6952986471445,0.0,0.886782389155653,2.8175771356559776,0.0014959135982669303,354428.8226210565,1555160.7872728663,4.387794355358036,1555160.7872728663,4.387794355358036,0.85,0.09566504148276683,4.027634451161993,1.26720951825846,1.0,0.0,4.027634451163223,1.2847398532606191,1.2850385939508095,3.1349805495174885,19323.66120442513,1970.4650624244907,4632.441516551485,4632.441516551485,5.560943266951182,5.0309464721301875,-2.3536538604727473,7.384600332602934,3.4710858270932117,3.4710858270932117,0.9917388077409176,0.0,0.0,0.00023251799770591572,7.837639743130072e-05,0.000154141600274615,0.0006208260196232803,0.09566504148304246,0.07179046531084433,0.02387457617219813,0.0956650248251115,0.07179046531063749,0.02387457617212934,0.37771759605836003,0.37771759605836003,0.12561344294996074,0.0,4.80825226130662,4.693872798715972,5.152532225737957,4.8076812562893,4.694738955322521,5.147631150001132,24803.57630400556,21083.039858404725,0.85,1.0675964189192442,0.6635981146854779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517194879579187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.931370928267,1535.6952986471445,0.37771759605836003,0.12561344294996074,6.112874298809886,3.4710858270932117
1813.0,-30.03798303546436,5.030857483896032,35.007429496494005,24.11414603646847,5.000174407711084,-26.534172670010626,-40.05409717848522,1.4963640422535933,-0.2089132818632038,-5.016463522842897,40.01452905684819,42313.764032728315,25760.678588098726,25760.678588098726,68074.44262082705,77378.6318474029,77378.6318474029,25760.678588098726,103139.31043550163,103139.31043550163,103139.31043550163,127942.8284582633,91563.0231195734,56498.15530488362,38960.96423854419,24803.51802276168,0.0,63764.48226130587,21082.990319347427,1535.6928731555447,0.0,0.886782341816342,2.8175761638870496,0.0014959135982669303,354428.4632447175,1555159.774222518,4.387795946142022,1555159.774222518,4.387795946142022,0.85,0.09566483525681604,4.027634451161993,1.267209320995025,1.0,0.0,4.027634451161842,1.2847402011843083,1.2850389332425973,3.1349797005256086,19323.64284677907,1970.4631904655585,4632.441516551485,4632.441516551485,5.5609290470386075,5.030857483896032,-2.353671383050865,7.384528866946897,3.4711105433942318,3.4711105433942318,0.991745869541209,0.0,0.0,0.000232511216295435,7.83742953776727e-05,0.00015413692091776233,0.0006208071728844112,0.09566483525714096,0.07179024434255972,0.023874590914581245,0.09566483562961384,0.07179024434231589,0.023874590914500154,0.3777166390856923,0.3777166390856923,0.12561358889894952,0.0,4.808121974507344,4.694111885018401,5.151287763055905,4.807550240979708,4.6950189981578205,5.146260411020762,24803.51802276168,21082.990319347427,0.85,1.0675918662972754,0.6635945675733265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517211734111244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.924489183615,1535.6928731555447,0.3777166390856923,0.12561358889894952,6.112874298809886,3.4711105433942318
1814.0,-30.038262274783417,5.030768839591977,35.00741737874721,24.11403431268411,5.000114040976261,-26.534430061590115,-40.054337948653824,1.4962818277792014,-0.20914010258655935,-5.016498760602446,40.014506038372446,42313.55473164307,25760.63731648655,25760.63731648655,68074.19204812963,77378.42301498337,77378.42301498337,25760.63731648655,103139.06033146993,103139.06033146993,103139.06033146993,127942.52583668893,91562.90255540314,56498.034272047764,38960.96475928375,24803.465505219006,0.0,63764.43026450276,21082.945679436154,1535.6909825636403,0.0,0.886782245808056,2.8175750328376137,0.0014959135982669303,354427.97637944255,1555158.78143036,4.387799172392199,1555158.78143036,4.387799172392199,0.85,0.0956646405772404,4.027634451161993,1.2672090753773229,1.0,0.0,4.027634451160777,1.2847405997250496,1.2850393231912491,3.1349787280202372,19323.617402676344,1970.4605958891511,4632.441516551485,4632.441516551485,5.560920137781571,5.030768839591977,-2.3536955800270425,7.38446441961902,3.4711352760638117,3.4711352760638117,0.9917529360182319,0.0,0.0,0.00023250445671500636,7.837215897852013e-05,0.00015413229773648623,0.0006207885524002297,0.0956646405775407,0.07179003255290209,0.023874608024638613,0.0956646690970443,0.07179003255267674,0.023874608024563666,0.3777156839273263,0.3777156839273263,0.12561373184888833,0.0,4.8079829247762405,4.694322230368073,5.150094754697989,4.807358658015914,4.69509691285532,5.14525563132662,24803.465505219006,21082.945679436154,0.85,1.0675888072041018,0.6635918262912599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517228521834034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.917620410304,1535.6909825636403,0.3777156839273263,0.12561373184888833,6.112874298809886,3.4711352760638117
