time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1815.0,-30.038540469890325,5.030680571506852,35.00740525939064,24.113933031354122,5.000054035780746,-26.53468647701841,-40.05457473741842,1.4962000429049946,-0.20918972280111348,-5.016532178879243,40.01448175598772,42313.33363186844,25760.592170215015,25760.592170215015,68073.92580208345,77378.25499735122,77378.25499735122,25760.592170215015,103138.84716756624,103138.84716756624,103138.84716756624,127942.25207986434,91562.8225311572,56497.90116565901,38961.02373944244,24803.40491229809,0.0,63764.42865174053,21082.894175453377,1535.6885932366868,0.0,0.8867821636380973,2.817571781975042,0.0014959135982669303,354427.5146536796,1555157.7341260326,4.387801933621372,1555157.7341260326,4.387801933621372,0.85,0.09566443950611174,4.027634451161993,1.2672088649263604,1.0,0.0,4.027634451161608,1.2847409962038772,1.2850397111102103,3.134977760546876,19323.60051420003,1970.45887374384,4632.441516551485,4632.441516551485,5.560910392106127,5.030680571506852,-2.353718385810966,7.384398957317818,3.4711599641719153,3.4711599641719153,0.9917599897634044,0.0,0.0,0.00023249772259198846,7.83700579596286e-05,0.00015412766463235986,0.0006207698919504344,0.09566443950643573,0.07178981597590801,0.023874623530527717,0.09566440101560929,0.07178981597566488,0.02387462353044686,0.37771472863617467,0.37771472863617467,0.1256138746915077,0.0,4.807867753865253,4.694554666863496,5.148931025258776,4.807342456078118,4.695421158158467,5.1442124829514455,24803.40491229809,21082.894175453377,0.85,1.0675846587425715,0.6635883756281951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517245256001263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.910760214763,1535.6885932366868,0.37771472863617467,0.1256138746915077,6.112874298809886,3.4711599641719153
1816.0,-30.038817510603657,5.030592883957763,35.00739318326298,24.11383978268134,5.000009827981744,-26.53494027352644,-40.054811142012454,1.4961325909007572,-0.20943307070660921,-5.016555506451809,40.01445877640735,42313.115890707,25760.52250589057,25760.52250589057,68073.63839659757,77378.05537376103,77378.05537376103,25760.52250589057,103138.5778796516,103138.5778796516,103138.5778796516,127941.92627980786,91562.7168304965,56497.77734742715,38961.043870077054,24803.348400156265,0.0,63764.39227023332,21082.846140132824,1535.6862050368172,0.0,0.8867821281133758,2.817572259833721,0.0014959135982669303,354427.19234705745,1555156.7430124213,4.387803127389846,1555156.7430124213,4.387803127389846,0.85,0.09566423223550838,4.027634451161993,1.267208650629036,1.0,0.0,4.027634451160985,1.2847413255784823,1.2850400319454736,3.134976956819276,19323.57820692197,1970.45659903453,4632.441516551485,4632.441516551485,5.560895353745858,5.030592883957763,-2.353733656677055,7.384326540634818,3.471184618032223,3.471184618032223,0.9917670337234922,0.0,0.0,0.00023249101659134706,7.836796040141537e-05,0.0001541230561899317,0.0006207513308289446,0.0956642322358297,0.07178959468418877,0.023874637551640925,0.09566426463702225,0.07178959468394765,0.023874637551560735,0.377713774719221,0.377713774719221,0.125614018429187,0.0,4.807727785925067,4.694772389053924,5.147712134128938,4.807122435745214,4.695599123249792,5.142792180676679,24803.348400156265,21082.846140132824,0.85,1.0675807605615006,0.6635853394694664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517261927627916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.903911630294,1535.6862050368172,0.377713774719221,0.125614018429187,6.112874298809886,3.471184618032223
1817.0,-30.039093482170102,5.03050537913998,35.00738113241841,24.11372432196515,4.9999395159987605,-26.535195718260024,-40.055047791078664,1.4960417520850082,-0.20950723723422016,-5.016597228035326,40.01443536057239,42312.903733970415,25760.50057813401,25760.50057813401,68073.40431210442,77377.87168428293,77377.87168428293,25760.50057813401,103138.37226241695,103138.37226241695,103138.37226241695,127941.66772791233,91562.6160639562,56497.648113629075,38961.07550036347,24803.295465495376,0.0,63764.37096585885,21082.80114567107,1535.6844389088533,0.0,0.8867820005401847,2.8175683620540406,0.0014959135982669303,354426.61589919863,1555155.7330835585,4.387807414344569,1555155.7330835585,4.387807414344569,0.8500000000000001,0.09566404313524006,4.027634451161993,1.2672084511676802,1.0,0.0,4.027634451162635,1.2847417642984758,1.285040462185021,3.134975886271787,19323.55694095052,1970.4544305089423,4632.441516551485,4632.441516551485,5.560890620225426,5.03050537913998,-2.3537623699695387,7.384267749109519,3.4712092999074255,3.4712092999074255,0.9917740856878359,0.0,0.0,0.00023248433664746886,7.836586072604563e-05,0.00015411847592142322,0.0006207328831817042,0.09566404313553262,0.0717893875311158,0.02387465560441682,0.09566400851517996,0.07178938753089625,0.02387465560434381,0.3777128211639156,0.3777128211639156,0.12561415876061877,0.0,4.807616295209925,4.694991451164356,5.146603503923814,4.807089990801103,4.695788726843489,5.142089532730097,24803.295465495376,21082.80114567107,0.85,1.0675774461658651,0.6635822339818247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727853011062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.89707689901,1535.6844389088533,0.3777128211639156,0.12561415876061877,6.112874298809886,3.4712092999074255
1818.0,-30.03936831439622,5.0304185414608815,35.00736909687905,24.113645951170497,4.999900504929914,-26.535447007069997,-40.055283811502136,1.495979197599901,-0.20959839270364,-5.01661574911294,40.01441170467797,42312.69393795635,25760.420521491826,25760.420521491826,68073.11445944817,77377.71140429519,77377.71140429519,25760.420521491826,103138.13192578702,103138.13192578702,103138.13192578702,127941.36506766756,91562.55091959484,56497.533453240685,38961.13051817128,24803.233141880533,0.0,63764.363660051815,21082.748170598454,1535.6816129886447,0.0,0.8867819919303234,2.8175673982105636,0.0014959135982669303,354426.36000225524,1555154.7128013938,4.387807703669384,1555154.7128013938,4.387807703669384,0.85,0.09566382836839663,4.027634451161993,1.2672082467610015,1.0,0.0,4.027634451162104,1.2847420706526753,1.2850407600636533,3.1349751387186005,19323.543192754692,1970.453028583124,4632.441516551485,4632.441516551485,5.5608733384870845,5.0304185414608815,-2.3537739480138518,7.384192489474733,3.471233890760657,3.471233890760657,0.991781111645902,0.0,0.0,0.0002324776844572711,7.83637666801276e-05,0.0001541139177771435,0.0006207145246427698,0.09566382836873617,0.07178916069209466,0.02387466767664151,0.09566379882333252,0.07178916069183985,0.023874667676556768,0.3777118681243653,0.3777118681243653,0.12561430224362113,0.0,4.807503778676505,4.695242013281131,5.145395859272867,4.80701735640929,4.696209205753064,5.140530050970824,24803.233141880533,21082.748170598454,0.85,1.067573022799501,0.6635790198352615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172950685576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.890254351607,1535.6816129886447,0.3777118681243653,0.12561430224362113,6.112874298809886,3.471233890760657
1819.0,-30.039641981090654,5.030332129791265,35.0073571587588,24.11354830199855,4.999850377325643,-26.53569835858647,-40.05551225328816,1.4959067548177674,-0.20979475063938935,-5.016645046757664,40.01439047113381,42312.457811394146,25760.3694003539,25760.3694003539,68072.82721174805,77377.51803208546,77377.51803208546,25760.3694003539,103137.88743243935,103137.88743243935,103137.88743243935,127941.07581360532,91562.44771150626,56497.38749080012,38961.17802300682,24803.18838116596,0.0,63764.366404172775,21082.710123991066,1535.680030435875,0.0,0.8867819196939928,2.8175665601424686,0.0014959135982669303,354425.95521089196,1555153.79699598,4.387810131091065,1555153.79699598,4.387810131091065,0.85,0.09566363345470873,4.027634451161993,1.2672079786146062,1.0,0.0,4.027634451162387,1.2847424232040126,1.2850411041866292,3.13497427843746,19323.521411514026,1970.4508075146994,4632.441516551485,4632.441516551485,5.560862303023873,5.030332129791265,-2.3537932775087813,7.384125407300047,3.471258537026029,3.471258537026029,0.9917881534360083,0.0,0.0,0.0002324710606524933,7.836173992348251e-05,0.00015410932072901077,0.0006206960094133369,0.09566363345499179,0.07178894947121327,0.023874683983778528,0.09566366399249875,0.07178894947100084,0.023874683983707883,0.37771091755446096,0.37771091755446096,0.12561444150191683,0.0,4.8073844364741944,4.695478375481969,5.144203634290875,4.806850296118284,4.696368368705521,5.139378968901667,24803.18838116596,21082.710123991066,0.85,1.0675684720250482,0.6635752881663574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517311538761866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.883445429938,1535.680030435875,0.37771091755446096,0.12561444150191683,6.112874298809886,3.471258537026029
1820.0,-30.039914833874995,5.030245853036292,35.00734520615341,24.113433330226712,4.999776619973189,-26.535951340485695,-40.05575229004023,1.4958131265801402,-0.20977467561147023,-5.016687858467991,40.014366172977276,42312.27321230903,25760.35321059673,25760.35321059673,68072.62642290577,77377.35029407719,77377.35029407719,25760.35321059673,103137.70350467392,103137.70350467392,103137.70350467392,127940.83375659423,91562.36024296854,56497.28316118508,38961.19675753718,24803.130251920313,0.0,63764.3270094575,21082.660714132264,1535.677992082221,0.0,0.8867817897667587,2.8175612945807775,0.0014959135982669303,354425.3637028842,1555152.7490139492,4.3878144971521795,1555152.7490139492,4.3878144971521795,0.8499999999999999,0.0956634425122819,4.027634451161993,1.2672078242106362,1.0,0.0,4.027634451162056,1.284742874816178,1.2850415474189907,3.1349731764328874,19323.502951979535,1970.448925166039,4632.441516551485,4632.441516551485,5.560858808158995,5.030245853036292,-2.3538225204320375,7.384068373468329,3.4712831670747963,3.4712831670747963,0.991795190592799,0.0,0.0,0.00023246445672062528,7.835961034744019e-05,0.0001541048463731851,0.0006206779883436666,0.09566344251258614,0.07178874175483625,0.023874700757749886,0.09566334421993614,0.07178874175460795,0.023874700757673954,0.3777099682658531,0.3777099682658531,0.12561457751081068,0.0,4.807306662093708,4.695728248348189,5.143137529735441,4.806913182856533,4.696646703156944,5.138791583858392,24803.130251920313,21082.660714132264,0.85,1.067565982666284,0.6635728031134602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517327939153366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.87665069668,1535.677992082221,0.3777099682658531,0.12561457751081068,6.112874298809886,3.4712831670747963
1821.0,-30.040186613335216,5.03016036486289,35.00733327690612,24.113353352900617,4.999747370044116,-26.53619890520981,-40.05598017303271,1.495759661915102,-0.21008336447221154,-5.01669944537388,40.01434294812088,42312.04287725789,25760.258580808302,25760.258580808302,68072.30145806618,77377.14401519089,77377.14401519089,25760.258580808302,103137.40259599918,103137.40259599918,103137.40259599918,127940.4703356637,91562.25181934192,56497.1506813942,38961.22348660858,24803.06773966452,0.0,63764.2912262731,21082.60757871484,1535.6749921481169,0.0,0.8867818148919884,2.817564004046771,0.0014959135982669303,354425.203612529,1555151.7473239675,4.387813652846535,1555151.7473239675,4.387813652846535,0.85,0.09566322207621761,4.027634451161993,1.26720760716591,1.0,0.0,4.027634451161403,1.2847431384967058,1.2850418027096178,3.1349725330113682,19323.480070041333,1970.446591857702,4632.441516551485,4632.441516551485,5.560838380531772,5.03016036486289,-2.3538287111018836,7.383989075964774,3.471307693803365,3.471307693803365,0.9918021982295329,0.0,0.0,0.0002324578789385415,7.835758864754265e-05,0.00015410029029099887,0.000620659638110091,0.09566322207655978,0.07178851139343147,0.023874710683128318,0.09566325204588036,0.07178851139317469,0.023874710683042925,0.37770902097950443,0.37770902097950443,0.12561471777667224,0.0,4.807173182449844,4.695954103243309,5.1419202591609405,4.8066160809016765,4.696835591817546,5.137029162578585,24803.06773966452,21082.60757871484,0.85,1.0675614854167474,0.6635695632075631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734429080382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.86986314653,1535.6749921481169,0.37770902097950443,0.12561471777667224,6.112874298809886,3.471307693803365
1822.0,-30.04045721072933,5.030075128849784,35.00732144644669,24.11325193187224,4.9996875207960745,-26.536448466169993,-40.05621591405941,1.4956787762331691,-0.2101357204555825,-5.01673574438203,40.01432196702853,42311.850187020274,25760.22832157263,25760.22832157263,68072.07850859291,77376.9747503932,77376.9747503932,25760.22832157263,103137.20307196584,103137.20307196584,103137.20307196584,127940.22949676399,91562.16754391463,56497.04298052711,38961.249514875024,24803.026424798158,0.0,63764.275939673185,21082.572461078435,1535.6737660109638,0.0,0.8867817061032046,2.817560452670069,0.0014959135982669303,354424.7020880578,1555150.842408133,4.387817308573913,1555150.842408133,4.387817308573913,0.85,0.09566303538130558,4.027634451161993,1.2672074285848063,1.0,0.0,4.0276344511607265,1.2847435303885262,1.2850421862783143,3.1349715767348325,19323.46228438723,1970.4447782257175,4632.441516551485,4632.441516551485,5.560831848504208,5.030075128849784,-2.353852901798888,7.383928030648672,3.4713323146261157,3.4713323146261157,0.9918092327503187,0.0,0.0,0.00023245132993594727,7.835549728460151e-05,0.00015409583265134575,0.0006206416843670533,0.09566303538157087,0.07178830729078296,0.023874728090787903,0.09566304335128314,0.07178830729058389,0.023874728090721695,0.37770807400445466,0.37770807400445466,0.12561485156663313,0.0,4.807072554241813,4.696194583857164,5.1407907798980546,4.806600023926421,4.697087796983965,5.136203753339828,24803.026424798158,21082.572461078435,0.85,1.067558244886138,0.6635667003739075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517360578166567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.863088003549,1535.6737660109638,0.37770807400445466,0.12561485156663313,6.112874298809886,3.4713323146261157
1823.0,-30.040726705940937,5.029990449977477,35.00730964503883,24.113168811332457,4.999644764854672,-26.536695325460656,-40.056443692278094,1.4956133843708213,-0.21021464395948897,-5.016757313606746,40.014299152291436,42311.629216067304,25760.1614646768,25760.1614646768,68071.7906807441,77376.8103855223,77376.8103855223,25760.1614646768,103136.9718501991,103136.9718501991,103136.9718501991,127939.94114555756,91562.09464428075,56496.91347481126,38961.31241052165,24802.969295358467,0.0,63764.281705880116,21082.523901054697,1535.6713026012192,0.0,0.8867816789316076,2.817558971740586,0.0014959135982669303,354424.4040775886,1555149.8584075356,4.3878182216456265,1555149.8584075356,4.3878182216456265,0.85,0.09566282628944581,4.027634451161993,1.2672071818681432,1.0,0.0,4.027634451161355,1.2847438497477817,1.2850424973320698,3.1349707974493826,19323.446899503237,1970.443209404153,4632.441516551485,4632.441516551485,5.560817416180433,5.029990449977477,-2.353866187182676,7.383856637160154,3.4713568690369336,3.4713568690369336,0.9918162482962668,0.0,0.0,0.0002324448077773389,7.835347661227162e-05,0.00015409133116506726,0.0006206235540258367,0.09566282628976716,0.07178808653704162,0.023874739752725537,0.09566283668372776,0.07178808653680047,0.023874739752645337,0.3777071283163076,0.3777071283163076,0.125614984690366,0.0,4.806974993798633,4.6964545440931715,5.13961494157553,4.806542669647229,4.697453558549569,5.134870550368248,24802.969295358467,21082.523901054697,0.85,1.0675536344113912,0.6635631749328633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517376794724428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.856327481975,1535.6713026012192,0.3777071283163076,0.125614984690366,6.112874298809886,3.4713568690369336
1824.0,-30.040995367227325,5.029906050467384,35.007297886144826,24.11305677322673,4.999585161187894,-26.53694311903067,-40.056671540345974,1.4955329129876826,-0.21042899587268948,-5.016791565382325,40.014276787779075,42311.41238777848,25760.127941211267,25760.127941211267,68071.54032898975,77376.59725568375,77376.59725568375,25760.127941211267,103136.72519689501,103136.72519689501,103136.72519689501,127939.64423014586,91561.96582203203,56496.780954112386,38961.31651991071,24802.919033250844,0.0,63764.235553161554,21082.481178263217,1535.6695134224196,0.0,0.886781585573238,2.817557791774106,0.0014959135982669303,354423.93083948456,1555148.893825609,4.387821358851533,1555148.893825609,4.387821358851533,0.85,0.0956626323772586,4.027634451161993,1.2672069494379685,1.0,0.0,4.027634451162689,1.284744239604551,1.2850428789258679,3.1349698461397373,19323.419712599178,1970.440437111468,4632.441516551485,4632.441516551485,5.560810179507199,5.029906050467384,-2.353888693468284,7.383794743935668,3.4713814494585375,3.4713814494585375,0.9918232712738678,0.0,0.0,0.00023243830596870075,7.835145536849266e-05,0.00015408685060020808,0.0006206055079484491,0.09566263237755031,0.07178787787160011,0.023874754505950196,0.0956626750951635,0.0717878778713812,0.023874754505877397,0.3777061849997668,0.3777061849997668,0.12561511371568065,0.0,4.806865731400137,4.6966747342827375,5.138511987179015,4.806362569509645,4.697490660079268,5.134034960467488,24802.919033250844,21082.481178263217,0.85,1.0675504808998628,0.6635602547528793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392945264285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.849580020878,1535.6695134224196,0.3777061849997668,0.12561511371568065,6.112874298809886,3.4713814494585375
1825.0,-30.041262859959797,5.029822072483923,35.00728612632439,24.112969845905923,4.9995331131872245,-26.53718910505339,-40.0569029507227,1.495459358277209,-0.21037071889111303,-5.0168188286393995,40.014253243004035,42311.2151539042,25760.07735801521,25760.07735801521,68071.29251191941,77376.45505534922,77376.45505534922,25760.07735801521,103136.53241336442,103136.53241336442,103136.53241336442,127939.39180673458,91561.91051685355,56496.67061539403,38961.37766828835,24802.859393370156,0.0,63764.2370616585,21082.43048436463,1535.667037089346,0.0,0.8867815320616768,2.817553839783001,0.0014959135982669303,354423.5541582849,1555147.8783394138,4.387823157049228,1555147.8783394138,4.387823157049228,0.85,0.09566242672002351,4.027634451161993,1.2672067878907547,1.0,0.0,4.027634451163303,1.2847445970477944,1.2850432281351492,3.1349689739245186,19323.40804088411,1970.4392469277595,4632.441516551485,4632.441516551485,5.560799260168903,5.029822072483923,-2.3539060101317455,7.383728082615669,3.471405973022955,3.471405973022955,0.9918302780065585,0.0,0.0,0.00023243183260642262,7.834940257275686e-05,0.00015408243003366576,0.0006205877035223496,0.09566242672034711,0.07178766032502461,0.023874766395322506,0.09566238088325796,0.07178766032478176,0.023874766395241748,0.3777052413411018,0.3777052413411018,0.12561524309999336,0.0,4.806792779012255,4.696941967383111,5.137413020031602,4.80644810974826,4.697959294529085,5.132965258313277,24802.859393370156,21082.43048436463,0.85,1.0675465691857347,0.6635571458808527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409045862115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.842840282909,1535.667037089346,0.3777052413411018,0.12561524309999336,6.112874298809886,3.471405973022955
1826.0,-30.041529174720647,5.029738680574656,35.007274432806405,24.112885852251225,4.999495386398689,-26.53743259858036,-40.057126398291416,1.4953988102547975,-0.21056389797786323,-5.0168378259680715,40.01423165456144,42310.99009114985,25760.007029111985,25760.007029111985,68070.99712026183,77376.26688174077,77376.26688174077,25760.007029111985,103136.27391085276,103136.27391085276,103136.27391085276,127939.08211931231,91561.81456070708,56496.53777010164,38961.41865622826,24802.80820845955,0.0,63764.226864687815,21082.386977190617,1535.664851416694,0.0,0.8867815135406112,2.8175541631784857,0.0014959135982669303,354423.2916829873,1555146.9472302832,4.387823779429483,1555146.9472302832,4.387823779429483,0.85,0.09566221916563847,4.027634451161993,1.2672065505152568,1.0,0.0,4.027634451162706,1.2847448935889263,1.2850435164649963,3.1349682503199707,19323.387790107758,1970.4371819232622,4632.441516551485,4632.441516551485,5.560784078346754,5.029738680574656,-2.3539171106265355,7.383655791201192,3.471430483082057,3.471430483082057,0.9918372808805876,0.0,0.0,0.0002324253879162249,7.834742046070443e-05,0.00015407796745552048,0.0006205697298888707,0.09566221916594442,0.0717874415135752,0.023874777652369217,0.09566225371164701,0.07178744151334561,0.02387477765229286,0.37770430040946734,0.37770430040946734,0.12561537227809472,0.0,4.8066964448725,4.697197878216514,5.136254357614746,4.806273927990219,4.698185562994979,5.1315835704747315,24802.80820845955,21082.386977190617,0.85,1.0675421073435625,0.6635537223863273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517425076463588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.836114999594,1535.664851416694,0.37770430040946734,0.12561537227809472,6.112874298809886,3.471430483082057
1827.0,-30.041794619767714,5.029655410380743,35.00726276673123,24.112775280978553,4.999426297768452,-26.53767844564418,-40.05735396696252,1.4953101236412836,-0.21055122937377746,-5.01687837910958,40.01420906685071,42310.78586878735,25759.99242326965,25759.99242326965,68070.778292057,77376.09802984785,77376.09802984785,25759.99242326965,103136.0904531175,103136.0904531175,103136.0904531175,127938.84879240219,91561.72487822532,56496.41271714986,38961.457956750506,24802.75833928469,0.0,63764.2162960352,21082.344588391985,1535.6632302087967,0.0,0.8867813889152433,2.8175492589630977,0.0014959135982669303,354422.73138378136,1555145.9730231843,4.387827967329832,1555145.9730231843,4.387827967329832,0.85,0.0956620313645729,4.027634451161993,1.267206363142468,1.0,0.0,4.0276344511620215,1.2847453217140519,1.285043936436669,3.134967205631461,19323.368863338106,1970.4352519298748,4632.441516551485,4632.441516551485,5.560780925399805,5.029655410380743,-2.353943984007863,7.383599394388606,3.471455029976901,3.471455029976901,0.9918442942791146,0.0,0.0,0.000232418964436515,7.8345401839685e-05,0.00015407356259682998,0.0006205519887282563,0.09566203136485468,0.07178723824949407,0.02387479311536061,0.09566197276769318,0.07178723824928261,0.023874793115290283,0.3777033611507286,0.3777033611507286,0.1256154969370692,0.0,4.806638192744458,4.697460461621802,5.13522842610206,4.806327149735807,4.698434031945965,5.131047481147505,24802.75833928469,21082.344588391985,0.85,1.0675388524502194,0.6635506295937679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517441036503858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.829404398553,1535.6632302087967,0.3777033611507286,0.1256154969370692,6.112874298809886,3.471455029976901
1828.0,-30.04205885095878,5.029572853254727,35.007251118428954,24.112690169736766,4.999395486310583,-26.537919372028252,-40.05757706528527,1.4952560073765824,-0.21088967164382666,-5.01689069847757,40.01418625237158,42310.5681793946,25759.906855121833,25759.906855121833,68070.47503451644,77375.87727349524,77375.87727349524,25759.906855121833,103135.78412861707,103135.78412861707,103135.78412861707,127938.48166201691,91561.59829829866,56496.2892041841,38961.45454901618,24802.69753339984,0.0,63764.152082416025,21082.292903389865,1535.6603391742024,0.0,0.886781408826055,2.817552274491593,0.0014959135982669303,354422.56117436546,1555144.9890360436,4.387827298248539,1555144.9890360436,4.387827298248539,0.85,0.0956618127660519,4.027634451161993,1.2672060686210171,1.0,0.0,4.02763445116244,1.2847455880640055,1.2850441946335125,3.134966555698604,19323.34214965816,1970.43252789262,4632.441516551485,4632.441516551485,5.560762453898871,5.029572853254727,-2.353950022818911,7.383522876073638,3.471479474602695,3.471479474602695,0.9918512784579129,0.0,0.0,0.00023241257049322575,7.834342291903927e-05,0.0001540691475741865,0.0006205342066309547,0.09566181276638652,0.07178701144243912,0.0238748013239474,0.09566189720627068,0.07178701144218802,0.023874801323863888,0.3777024238057164,0.3777024238057164,0.1256156252606421,0.0,4.806515660725495,4.697677964378272,5.134080381748106,4.806001026833769,4.698524657067878,5.129464789960593,24802.69753339984,21082.292903389865,0.85,1.0675351715888017,0.6635478838440072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517456944456197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.82270234362,1535.6603391742024,0.3777024238057164,0.1256156252606421,6.112874298809886,3.471479474602695
1829.0,-30.042322164742004,5.029490503256358,35.007239543352185,24.112593952473276,4.9993350393476526,-26.538162436486886,-40.05780421486122,1.495175311088942,-0.21081635049881697,-5.016926374596874,40.01416508861251,42310.37140391101,25759.88199980427,25759.88199980427,68070.25340371528,77375.73160936541,77375.73160936541,25759.88199980427,103135.61360916968,103135.61360916968,103135.61360916968,127938.26763269116,91561.53444174782,56496.17423627883,38961.51133940999,24802.65402352148,0.0,63764.16536293147,21082.25591999326,1535.6589723795123,0.0,0.8867813038689014,2.817547141686262,0.0014959135982669303,354422.06825890375,1555144.0762447815,4.3878308252203855,1555144.0762447815,4.3878308252203855,0.85,0.09566162437370293,4.027634451161993,1.267205887292512,1.0,0.0,4.027634451161695,1.2847459787049536,1.2850445771789643,3.1349656024780237,19323.328673244432,1970.4311536808627,4632.441516551485,4632.441516551485,5.5607570884091,5.029490503256358,-2.3539730951492026,7.3834635984055605,3.471503995553648,3.471503995553648,0.9918582844438995,0.0,0.0,0.0002324061989108565,7.834140811055585e-05,0.00015406479080030066,0.0006205166591383562,0.09566162437397242,0.07178680799004447,0.023874816383927952,0.09566162647185651,0.07178680798984224,0.023874816383860693,0.3777014854318482,0.3777014854318482,0.12561574842376033,0.0,4.806448288532749,4.697935992563771,5.133031608196802,4.806110024098075,4.698900573479932,5.128768591276867,24802.65402352148,21082.25591999326,0.85,1.067531473458086,0.6635446596546787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517472779695995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.8160157581,1535.6589723795123,0.3777014854318482,0.12561574842376033,6.112874298809886,3.471503995553648
1830.0,-30.04258450094438,5.029408424322942,35.00722792678054,24.11248212391513,4.999273688959609,-26.538404711167782,-40.05802745288236,1.4950938991795129,-0.2109611259585904,-5.016958901313501,40.01414072982885,42310.16265720753,25759.84947200997,25759.84947200997,68070.0121292175,77375.52624473309,77375.52624473309,25759.84947200997,103135.37571674306,103135.37571674306,103135.37571674306,127937.96660761537,91561.41012503776,56496.04653749807,38961.51509726632,24802.59089087231,0.0,63764.10598813863,21082.202257241464,1535.6564067319612,0.0,0.8867812265129382,2.8175452474622564,0.0014959135982669303,354421.61885731167,1555143.025652862,4.387833424684386,1555143.025652862,4.387833424684386,0.85,0.09566142208894098,4.027634451161993,1.2672056702477859,1.0,0.0,4.027634451161905,1.2847463726445205,1.2850449630543945,3.1349646412089216,19323.302437198232,1970.4284783486953,4632.441516551485,4632.441516551485,5.560750066670308,5.029408424322942,-2.3539938578836277,7.3834022822065695,3.4715284413928984,3.4715284413928984,0.9918652689693995,0.0,0.0,0.00023239985114371057,7.833942804409634e-05,0.00015406042309961423,0.0006204990676365992,0.09566142208926798,0.07178659403606251,0.023874828053205475,0.09566139399107221,0.07178659403581711,0.023874828053123864,0.3777005488384399,0.3777005488384399,0.12561587271558064,0.0,4.806370746326422,4.698162336520909,5.132037486324009,4.805997775354911,4.699006141431937,5.127999072395312,24802.59089087231,21082.202257241464,0.85,1.0675286836434255,0.663542003789374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517488559988827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.809338743611,1535.6564067319612,0.3777005488384399,0.12561587271558064,6.112874298809886,3.4715284413928984
1831.0,-30.04284582822997,5.029327204193908,35.0072163898867,24.112426314409845,4.9992565684574215,-26.538641654504,-40.058246115781344,1.4950523947279353,-0.2110944156749497,-5.016963147394591,40.01411981747174,42309.939315759,25759.746415484056,25759.746415484056,68069.68573124305,77375.36880881201,77375.36880881201,25759.746415484056,103135.11522429607,103135.11522429607,103135.11522429607,127937.65324024911,91561.35123605974,56495.921742992556,38961.588325630204,24802.538015953054,0.0,63764.12634158326,21082.157313560096,1535.653791313986,0.0,0.8867812806301187,2.8175465058350064,0.0014959135982669303,354421.56019186013,1555142.1237054046,4.387831606134668,1555142.1237054046,4.387831606134668,0.85,0.09566120112397054,4.027634451161993,1.267205442213453,1.0,0.0,4.027634451161987,1.284746579852712,1.285045162186617,3.1349641355914217,19323.29000915097,1970.4272110405664,4632.441516551485,4632.441516551485,5.560727819972634,5.029327204193908,-2.3539936655543046,7.3833208697482124,3.471552831753411,3.471552831753411,0.9918722376438317,0.0,0.0,0.00023239352794820854,7.833748860270165e-05,0.0001540560393455069,0.0006204814114775311,0.09566120112428371,0.07178636554662812,0.02387483557765559,0.0956612796296819,0.07178636554639312,0.02387483557757743,0.3776996119192417,0.3776996119192417,0.1256160005267154,0.0,4.806272180765404,4.698421533621911,5.130860044121619,4.805868731719613,4.699450287081447,5.126142245714107,24802.538015953054,21082.157313560096,0.85,1.0675232240554036,0.6635382893683108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517504281728209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.802672536198,1535.653791313986,0.3776996119192417,0.1256160005267154,6.112874298809886,3.471552831753411
1832.0,-30.04310596653796,5.029246032308144,35.007204947540124,24.112315533589594,4.999188316838155,-26.538882641132243,-40.0584691442549,1.4949649914288934,-0.21109931566661544,-5.0170050958003545,40.014099497566626,42309.73920896655,25759.740626291637,25759.740626291637,68069.47983525819,77375.19567018835,77375.19567018835,25759.740626291637,103134.93629647998,103134.93629647998,103134.93629647998,127937.4374394886,91561.25546346985,56495.79900223368,38961.618290262406,24802.501143008612,0.0,63764.119433271015,21082.12597155732,1535.6529412868892,0.0,0.8867811406897714,2.8175416698735667,0.0014959135982669303,354420.9806173323,1555141.2473107104,4.3878363086800265,1555141.2473107104,4.3878363086800265,0.8500000000000001,0.09566102234906301,4.027634451161993,1.2672052339604125,1.0,0.0,4.027634451162277,1.2847470017089655,1.2850455760539479,3.1349631062025827,19323.26979711276,1970.4251499862605,4632.441516551485,4632.441516551485,5.560726570266102,5.029246032308144,-2.354021044878038,7.383267077186183,3.4715773443883577,3.4715773443883577,0.9918792412538165,0.0,0.0,0.0002323872336791832,7.833551048635645e-05,0.00015405172319282674,0.0006204640275923,0.09566102234930575,0.07178617008612363,0.02387485226318212,0.0956610473921411,0.07178617008594147,0.023874852263121544,0.3776986768833982,0.3776986768833982,0.12561611936912048,0.0,4.806215029405337,4.698680077012682,5.129850779849505,4.805905780133742,4.699634844376362,5.125733850202607,24802.501143008612,21082.12597155732,0.85,1.0675201106869001,0.663535223022151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517519943035804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.796017796214,1535.6529412868892,0.3776986768833982,0.12561611936912048,6.112874298809886,3.4715773443883577
1833.0,-30.043365248364406,5.029165343671851,35.00719347053304,24.112227418832504,4.999142648691547,-26.539120598134325,-40.0586917187087,1.494897998457961,-0.211160516085954,-5.017026385630381,40.01407560330735,42309.54093431673,25759.68263635524,25759.68263635524,68069.22357067197,77375.02298339689,77375.02298339689,25759.68263635524,103134.70561975213,103134.70561975213,103134.70561975213,127937.14202290215,91561.16894074493,56495.68689165073,38961.64672121578,24802.436403150023,0.0,63764.0831243658,21082.070942677517,1535.6500308480825,0.0,0.8867811188494411,2.8175399883151715,0.0014959135982669303,354420.68646953267,1555140.2167550921,4.387837042601005,1555140.2167550921,4.387837042601005,0.85,0.09566080929025421,4.027634451161993,1.2672050542803484,1.0,0.0,4.0276344511607824,1.284747328045935,1.285045894406618,3.1349623098947506,19323.25153718449,1970.42328799177,4632.441516551485,4632.441516551485,5.560714052043004,5.029165343671851,-2.354033236958679,7.3831985806305305,3.471601736209809,3.471601736209809,0.9918862103456597,0.0,0.0,0.00023238096028975014,7.833353644290625e-05,0.0001540474238468439,0.000620446711398302,0.09566080929059342,0.07178594865628625,0.02387486063430718,0.09566080664290924,0.07178594865603169,0.02387486063422252,0.3776977434873782,0.3776977434873782,0.1256162404543748,0.0,4.806153492504222,4.698943559284089,5.12880904891955,4.805865869544448,4.6999571891713,5.124601613055802,24802.436403150023,21082.070942677517,0.85,1.0675166996114316,0.6635324913524746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517535533120194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.789378164502,1535.6500308480825,0.3776977434873782,0.1256162404543748,6.112874298809886,3.471601736209809
1834.0,-30.043623435026298,5.029084907878783,35.00718200830705,24.112120235245698,4.999084632315779,-26.539358804298846,-40.05891055623067,1.4948200015847877,-0.2112955784041901,-5.017058190425346,40.01405307982588,42309.331823238004,25759.65229516821,25759.65229516821,68068.98411840621,77374.82298736555,77374.82298736555,25759.65229516821,103134.47528253376,103134.47528253376,103134.47528253376,127936.85846238809,91561.04966727311,56495.55850313132,38961.656849046434,24802.383179854325,0.0,63764.04002890076,21082.025702876177,1535.6480135997053,0.0,0.8867810385217844,2.8175380505839587,0.0014959135982669303,354420.2470436267,1555139.245321378,4.387839741926345,1555139.245321378,4.387839741926345,0.85,0.09566061269403553,4.027634451161993,1.2672048289934175,1.0,0.0,4.027634451161235,1.2847477058026477,1.2850462642252205,3.1349613881160607,19323.226365473332,1970.4207211915725,4632.441516551485,4632.441516551485,5.56070750232469,5.029084907878783,-2.3540530794255536,7.383137987304337,3.4716261385250404,3.4716261385250404,0.9918931824357259,0.0,0.0,0.00023237471355313916,7.833159558765703e-05,0.00015404311796548214,0.0006204293688821868,0.09566061269433451,0.07178573978589056,0.023874872908443943,0.09566060652690699,0.07178573978566621,0.023874872908369323,0.3776968118752047,0.3776968118752047,0.12561636069142174,0.0,4.806087597422049,4.699179959269088,5.127831428621732,4.805762612021169,4.700065354080834,5.123860398621616,24802.383179854325,21082.025702876177,0.85,1.0675136658146858,0.6635296603549821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517551071907484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.782747019693,1535.6480135997053,0.3776968118752047,0.12561636069142174,6.112874298809886,3.4716261385250404
1835.0,-30.04388050240253,5.029004837567963,35.0071705318387,24.112033063452714,4.999032849343004,-26.53959537952017,-40.059132886212296,1.4947477264571511,-0.21121963897508067,-5.01708444675849,40.01402974053447,42309.14220242458,25759.608437298437,25759.608437298437,68068.75063972302,77374.67883637565,77374.67883637565,25759.608437298437,103134.28727367408,103134.28727367408,103134.28727367408,127936.6104665331,91560.98831088583,56495.451676920726,38961.70737107234,24802.32319285901,0.0,63764.03056393135,21081.974713930158,1535.6454895296333,0.0,0.8867809893911845,2.817533983760381,0.0014959135982669303,354419.884277486,1555138.2387024097,4.387841392907981,1555138.2387024097,4.387841392907981,0.85,0.09566040765787942,4.027634451161993,1.2672046465659514,1.0,0.0,4.027634451161719,1.2847480567378469,1.285046607251063,3.134960531786064,19323.213416699105,1970.4194007840706,4632.441516551485,4632.441516551485,5.560698034775101,5.029004837567963,-2.3540688069734443,7.383073644541407,3.471650482633585,3.471650482633585,0.99190013789531,0.0,0.0,0.00023236849405096103,7.832962380354655e-05,0.00015403887024741447,0.0006204122606265586,0.09566040765820145,0.07178552422129161,0.02387488343690984,0.09566030591839146,0.07178552422104996,0.023874883436829464,0.3776958802227712,0.3776958802227712,0.12561648344479381,0.0,4.806053217186729,4.699456256676228,5.126860076466528,4.805864807783394,4.700511745256165,5.122924689348167,24802.32319285901,21081.974713930158,0.85,1.0675101626688364,0.6635267850579868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517566545093015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.776129171956,1535.6454895296333,0.3776958802227712,0.12561648344479381,6.112874298809886,3.471650482633585
1836.0,-30.04413660655312,5.028925409888762,35.00715912705212,24.111952806729846,4.99900352976075,-26.539828841303077,-40.05934725338591,1.494695764507211,-0.21149892253163216,-5.017097126725171,40.01400887548049,42308.92345530423,25759.53132150406,25759.53132150406,68068.4547768083,77374.47182064978,77374.47182064978,25759.53132150406,103134.00314215384,103134.00314215384,103134.00314215384,127936.27601402951,91560.87279502893,56495.32442966924,38961.72040595521,24802.272871875663,0.0,63763.99327783087,21081.931941094314,1535.6432032883542,0.0,0.8867810004069885,2.8175361784932975,0.0014959135982669303,354419.709086997,1555137.3387972252,4.387841022733575,1555137.3387972252,4.387841022733575,0.85,0.09566019699460424,4.027634451161993,1.2672044053440916,1.0,0.0,4.0276344511638,1.2847483126026693,1.2850468552145702,3.134959907441115,19323.18903800249,1970.4169148488515,4632.441516551485,4632.441516551485,5.560681387874304,5.028925409888762,-2.3540744112866463,7.382999821175408,3.4716748029362856,3.4716748029362856,0.9919070865532245,0.0,0.0,0.00023236229800562133,7.832772268286487e-05,0.00015403457532275645,0.0006203949622400408,0.09566019699490724,0.07178530430639439,0.023874892688512846,0.09566023920435685,0.07178530430616702,0.023874892688437222,0.37769495111617324,0.37769495111617324,0.1256166079397465,0.0,4.80596724376187,4.699697921717586,5.125786049899602,4.8055982041935295,4.700640580615129,5.1214658380103515,24802.272871875663,21081.931941094314,0.85,1.0675061469287555,0.6635237424820126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517581951230798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.769525141017,1535.6432032883542,0.37769495111617324,0.1256166079397465,6.112874298809886,3.4716748029362856
1837.0,-30.044391750314052,5.02884603754463,35.0071477633391,24.111841956060402,4.998935254201148,-26.540065334468217,-40.05956577658651,1.494608838351893,-0.21148602332789324,-5.017137145912063,40.01398726225671,42308.72634858455,25759.524681295865,25759.524681295865,68068.25102988041,77374.29845550354,77374.29845550354,25759.524681295865,103133.8231367994,103133.8231367994,103133.8231367994,127936.05041756156,91560.7747705737,56495.20266364075,38961.746785481046,24802.22728076216,0.0,63763.9740662432,21081.893188647835,1535.6418090672332,0.0,0.8867808749698937,2.8175313336380468,0.0014959135982669303,354419.15616951365,1555136.4066240552,4.3878452379144415,1555136.4066240552,4.3878452379144415,0.85,0.09566001283455197,4.027634451161993,1.2672041893983264,1.0,0.0,4.027634451163247,1.2847487319768958,1.2850472667555202,3.134958884111531,19323.168350726133,1970.4148053337412,4632.441516551485,4632.441516551485,5.560679954459945,5.02884603754463,-2.3541000318625183,7.382946069407149,3.4716991836490063,3.4716991836490063,0.9919140524711446,0.0,0.0,0.00023235612534679276,7.832578474825983e-05,0.00015403034059853293,0.000620377906318867,0.09566001283481941,0.07178510506781803,0.023874907767001383,0.09565997433136121,0.07178510506761733,0.023874907766934635,0.37769402212941183,0.37769402212941183,0.1256167269514812,0.0,4.805919412506739,4.699942013544501,5.124857775729936,4.805651122584152,4.700842624802419,5.121068480500128,24802.22728076216,21081.893188647835,0.85,1.0675032732302032,0.6635208512040169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597299673186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.762931837788,1535.6418090672332,0.37769402212941183,0.1256167269514812,6.112874298809886,3.4716991836490063
1838.0,-30.04464577443269,5.028767175871222,35.00713636942188,24.11176365511494,4.99889347370044,-26.540298170000874,-40.05978377591816,1.4945458692652527,-0.21145641130544846,-5.0171555203302445,40.013963655067315,42308.53182041689,25759.463400809032,25759.463400809032,68067.99522122592,77374.14975577092,77374.14975577092,25759.463400809032,103133.61315657996,103133.61315657996,103133.61315657996,127935.7758464968,91560.71168672688,56495.093751359236,38961.79770596405,24802.162689916848,0.0,63763.960395880895,21081.83828642932,1535.6388414346716,0.0,0.8867808669299556,2.8175287973649974,0.0014959135982669303,354418.90230308677,1555135.3884521083,4.387845508088082,1555135.3884521083,4.387845508088082,0.85,0.0956597987855816,4.027634451161993,1.2672039915854114,1.0,0.0,4.027634451162628,1.2847490392272958,1.2850475661815801,3.134958134379605,19323.155037385397,1970.4134477508017,4632.441516551485,4632.441516551485,5.56066672590938,5.028767175871222,-2.354109728180251,7.382876904051473,3.471723448675008,3.471723448675008,0.9919209853357166,0.0,0.0,0.00023234997992539652,7.832385150366318e-05,0.00015402612842173335,0.0006203609412104746,0.09565979878592061,0.07178488288595725,0.023874915899963364,0.09565970249026035,0.07178488288570285,0.023874915899878755,0.3776930935468547,0.3776930935468547,0.12561684970293596,0.0,4.805882538162109,4.700220328697469,5.123870375755644,4.805699109024772,4.70129880867762,5.119885815528789,24802.162689916848,21081.83828642932,0.85,1.0674994902861,0.6635179427021598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517612590589792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.756349237558,1535.6388414346716,0.3776930935468547,0.12561684970293596,6.112874298809886,3.471723448675008
1839.0,-30.044898878620167,5.0286887469414925,35.00712504321073,24.111680080555402,4.998851620771126,-26.54053018482793,-40.059997863695,1.4944829269754571,-0.21152931836184052,-5.017177076814457,40.013942839316115,42308.325055109155,25759.411471567484,25759.411471567484,68067.73652667664,77373.98004249523,77373.98004249523,25759.411471567484,103133.3915140627,103133.3915140627,103133.3915140627,127935.50678535418,91560.62718823142,56494.97220083153,38961.83887488877,24802.115271291477,0.0,63763.954146180244,21081.797980597756,1535.6369243199101,0.0,0.8867808325838699,2.817527238747689,0.0014959135982669303,354418.60447247076,1555134.4906745832,4.387846662252115,1555134.4906745832,4.387846662252115,0.85,0.09565959808743467,4.027634451161993,1.267203793223016,1.0,0.0,4.027634451160313,1.2847493463062216,1.2850478654649073,3.1349573850664574,19323.137204654548,1970.4116293183247,4632.441516551485,4632.441516551485,5.5606555160017415,5.0286887469414925,-2.3541216265629004,7.382810373504393,3.4717477354661037,3.4717477354661037,0.9919279244188868,0.0,0.0,0.00023234385690816463,7.832195299014438e-05,0.00015402190391802025,0.0006203439264537808,0.09565959808772417,0.07178467101747843,0.023874927070245737,0.09565952644469619,0.07178467101726119,0.023874927070173486,0.37769216752660395,0.37769216752660395,0.12561697124035182,0.0,4.805843973538856,4.700501905364661,5.122866386585372,4.805647758452608,4.701587407432498,5.118809409915627,24802.115271291477,21081.797980597756,0.85,1.0674955378493292,0.6635147650679944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762781443614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.749780562704,1535.6369243199101,0.37769216752660395,0.12561697124035182,6.112874298809886,3.4717477354661037
1840.0,-30.045150919882698,5.02861087446653,35.007113807988446,24.111600208003097,4.998819550110468,-26.540760264591754,-40.060207865294046,1.4944288948161033,-0.2117398506668451,-5.017192289433577,40.01392283713177,42308.10598881026,25759.344696995548,25759.344696995548,68067.45068580582,77373.78565702739,77373.78565702739,25759.344696995548,103133.13035402293,103133.13035402293,103133.13035402293,127935.20056789473,91560.52154887593,56494.84188064501,38961.86629803435,24802.070213871797,0.0,63763.93651190615,21081.759681791027,1535.6349950073532,0.0,0.8867808275831909,2.817528232688626,0.0014959135982669303,354418.39429064654,1555133.6279863396,4.387846830294669,1555133.6279863396,4.387846830294669,0.85,0.09565939316353103,4.027634451161993,1.2672034976026043,1.0,0.0,4.027634451164256,1.284749611651496,1.2850481230381103,3.134956737589221,19323.11491031447,1970.4093559283212,4632.441516551485,4632.441516551485,5.560641101449133,5.02861087446653,-2.354128716582093,7.382739591048622,3.471772021365421,3.471772021365421,0.9919348632472632,0.0,0.0,0.0002323377597526066,7.832009075386198e-05,0.00015401766899874464,0.0006203268697470084,0.09565939316381697,0.07178445646938562,0.02387493669443135,0.095659439468304,0.07178445646917105,0.02387493669435998,0.37769124393960696,0.37769124393960696,0.12561709014185865,0.0,4.805771649829978,4.700758539959111,5.12180210080561,4.805452438766736,4.701756282454824,5.117516028114608,24802.070213871797,21081.759681791027,0.85,1.0674913502728318,0.6635115129836815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517642983180685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.743221849667,1535.6349950073532,0.37769124393960696,0.12561709014185865,6.112874298809886,3.471772021365421
