time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1841.0,-30.04540183805496,5.028533139201525,35.00710261353235,24.11149861235174,4.998758544191998,-26.540992227127226,-40.060421953070886,1.4943489332608533,-0.21170867106218338,-5.017226929518796,40.01390155408238,42307.90856262937,25759.328231800548,25759.328231800548,68067.23679442992,77373.62048323663,77373.62048323663,25759.328231800548,103132.94871503719,103132.94871503719,103132.94871503719,127934.9728535189,91560.43295335818,56494.72103273721,38961.902134023294,24802.024138481713,0.0,63763.92627250501,21081.720517709455,1535.6334498587291,0.0,0.8867807283309713,2.8175237756204154,0.0014959135982669303,354417.91569385194,1555132.710055166,4.38785016556132,1555132.710055166,4.38785016556132,0.85,0.09565920411772691,4.027634451161993,1.2672033041855322,1.0,0.0,4.027634451162159,1.28474999823475,1.2850485019125535,3.134955794275909,19323.09621293987,1970.4074493267192,4632.441516551485,4632.441516551485,5.560637547125795,5.028533139201525,-2.3541500101694344,7.38268314937096,3.47179634441371,3.47179634441371,0.9919418126896314,0.0,0.0,0.00023233168991226356,7.831819232461959e-05,0.00015401349758764398,0.0006203100688279494,0.09565920411800052,0.07178425478394894,0.02387494933405159,0.09565918118545014,0.0717842547837436,0.023874949333983302,0.37769032097377836,0.37769032097377836,0.12561720260731787,0.0,4.805734317868939,4.701022992024946,5.120854688685142,4.80551825845663,4.702015226478977,5.116999094072696,24802.024138481713,21081.720517709455,0.85,1.0674881672677126,0.6635085233274371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517658088253338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15424.736675993754,1535.6334498587291,0.37769032097377836,0.12561720260731787,6.112874298809886,3.47179634441371
1842.0,-30.025792893188807,4.995544942039471,35.007023671646365,24.101604299526684,4.985202472117213,-26.524697001771706,-40.04528783317653,1.4841065807002423,-0.38954028510732996,-5.032723752215731,40.0119059035728,42329.95783249319,25714.570399668326,25714.570399668326,68044.52823216152,77388.51225438365,77388.51225438365,25714.570399668326,103103.08265405198,103103.08265405198,103103.08265405198,127899.0239486802,91561.92233078879,56503.3679088988,38953.94935765554,24795.94129462823,0.0,63749.890652283764,21076.550100433993,1535.630733742922,0.0,0.8867090522593162,2.818055464170552,0.0014959135982669303,354203.85825777997,1555046.6401005602,4.390258897092079,1555046.6401005602,4.390258897092079,0.85,0.09566924709162883,4.027634451161993,1.2672186462255195,1.0,0.0,4.0276344511629105,1.2847969319500525,1.2850960565746326,3.134841274137297,19323.410534120543,1970.4395011671206,4632.441516551485,4632.441516551485,5.550975723663525,4.995544942039471,-2.3742590645034505,7.369804006542921,3.471820579066211,3.471820579066211,0.9919487368760603,0.0,0.0,0.00023280648110030183,7.845249939468548e-05,0.00015435398170561635,0.0006216814143915684,0.09566924708505344,0.071791731242936,0.023877515842117437,0.09566933027014503,0.07179173124787026,0.023877515843758558,0.3776893991502341,0.3776893991502341,0.12561731630475048,0.0,4.779091857617459,4.7152094105668425,4.971272098785448,4.643183467108429,4.74261497660666,4.34448681067073,24795.94129462823,21076.550100433993,0.85,1.0673669795498528,0.664000477481239,42257.704602238395,25750.0,0.0,3994.0132597781476,-3994.0132597781476,0.07083304409756529,0.3541652204878265,3161.4961647292184,832.5170950489294,3994.0132597781476,0.03670812336519083,0.5366139704361007,1.4517176227081512,1.4517673126047945,1.266211340150267,0.00023233168991226356,0.0035076326250960753,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46251.71786201654,21755.98674022185,,,,,,,,,,,,,,,,,,3.0,15424.730144235707,1535.630733742922,0.3776893991502341,0.12561731630475048,6.112874298809886,3.471820579066211
1843.0,-29.973606847379415,4.908984820177391,35.00670131866779,24.076011904422217,4.948192108915621,-26.481423230867765,-40.00601739445699,1.4560084924051937,-0.9376119582735214,-5.07572806934543,40.0046585661909,42392.85471966204,25564.7601689885,25564.7601689885,67957.61488865054,77434.91703205561,77434.91703205561,25564.7601689885,102999.67720104412,102999.67720104412,102999.67720104412,127769.2975813653,91572.28091147682,56530.21859908819,38935.62479154292,24769.62038032119,0.0,63705.24517186411,21054.177323273012,1535.0852025204013,0.0,0.8865161305654292,2.8202681935950724,0.0014959135982669303,353610.3715226395,1554734.1016206436,4.396743497443212,1554734.1016206436,4.396743497443212,0.85,0.09568992264459451,4.027634451161993,1.2672806501341984,1.0,0.0,4.02763445116081,1.284925775694787,1.2852265596087507,3.1345269332652035,19325.596629629355,1970.6624208704661,4632.441516551485,4632.441516551485,5.51863635572017,4.908984820177391,-2.438844301622593,7.347829121799984,3.4619166948209936,3.4619166948209936,0.9891190556631411,0.0,0.0,0.000234074419977292,7.880199689854903e-05,0.00015527242307874296,0.0006253805605073456,0.09568992259451185,0.07180851310618996,0.02388140948832189,0.0956896126863496,0.07180851314377339,0.02388140950082113,0.37768932301611824,0.37768932301611824,0.12560841315536844,0.0,4.667053823645915,4.769027697183617,4.3607045756550065,4.138116111071895,4.902860101142551,1.854374581545244,24769.62038032119,21054.177323273012,0.85,1.066750700123897,0.6654531287854639,42257.704602238395,25750.0,0.0,10572.45445446114,-10572.45445446114,0.1878027364893577,0.9390136824467887,8370.67602606523,2201.7784283959095,10572.45445446114,0.2034135026948351,0.7113740018536278,1.451492295274905,1.4516498030683664,1.2663676954981016,0.00023280648110030183,0.0034995273512131993,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52830.15905669954,15177.54554553886,,,,,,,,,,,,,,,,,,3.0,15425.121463369924,1535.0852025204013,0.37768932301611824,0.12560841315536844,6.112874298809886,3.4619166948209936
1844.0,-29.916871047430433,4.8159159110856296,35.00605176075998,24.047053302079462,4.903890514559478,-26.43478311675747,-39.96527387117965,1.4218025838883825,-1.6280430480339305,-5.128164400657095,39.99448466698297,42469.39723892625,25359.951137720414,25359.951137720414,67829.34837664667,77497.22860056907,77497.22860056907,25359.951137720414,102857.17973828949,102857.17973828949,102857.17973828949,127588.69204799981,91593.75838640213,56565.92702476701,38919.81262403903,24731.512309710317,0.0,63651.32493374935,21021.785463253767,1534.0852025204013,0.0,0.8862853391625076,2.823299746079283,0.0014959135982669303,352887.773313598,1554295.4364549525,4.4045035107343,1554295.4364549525,4.4045035107343,0.8499999999999999,0.09570471369836794,4.027634451161993,1.2673842540988702,1.0,0.0,4.0276344511626085,1.2850829884962711,1.2853855900414626,3.134143465609871,19330.12927873341,1971.1246224483805,4632.441516551485,4632.441516551485,5.474424457839469,4.8159159110856296,-2.528459345695346,7.3443752567809755,3.435796966295999,3.435796966295999,0.9816562760845712,0.0,0.0,0.0002354601181192778,7.916612547102771e-05,0.0001562939926482501,0.0006294950692997514,0.09570471362922343,0.07182606109949317,0.02387865252973026,0.0957051470518835,0.0718260611513859,0.023878652546982043,0.37769233722448736,0.37769233722448736,0.12556423038752543,0.0,4.453060482591013,4.863904096185195,3.2217450185293046,3.5001213526231822,5.1441000383709365,3.979039320256561e-13,24731.512309710317,21021.785463253767,0.85,1.0656392219210826,0.6672193749797034,42257.704602238395,25750.0,0.0,11558.317953290922,-11558.317953290922,0.2061904567849171,1.0309522839245857,9156.803783642652,2401.514169648269,11558.317953290922,0.4014349013191468,0.7810244575186255,1.451225684006697,1.4513371588708504,1.2667780843376508,0.000234074419977292,0.0034783385546951406,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53816.022555529315,14191.682046709078,,,,,,,,,,,,,,,,,,3.0,15426.166064057865,1534.0852025204013,0.37769233722448736,0.12556423038752543,6.112874298809886,3.435796966295999
1845.0,-29.8590148449486,4.722099711687596,35.00507619123833,24.01812229016798,4.859092133500972,-26.387184204017462,-39.92381418412549,1.3872614925694657,-2.291774287955718,-5.181269253264268,39.983692013794816,42547.88987814777,25146.620952409685,25146.620952409685,67694.51083055745,77561.66838860395,77561.66838860395,25146.620952409685,102708.28934101365,102708.28934101365,102708.28934101365,127401.15963565346,91616.7105628627,56602.93205240503,38904.19834495297,24692.87029463981,0.0,63597.068639592784,20988.93975044384,1533.0852025204013,0.0,0.8860529347609614,2.825940787373983,0.0014959135982669303,352157.14427161636,1553830.1949025467,4.412320522749606,1553830.1949025467,4.412320522749606,0.85,0.09570743126069904,4.027634451161993,1.267492903941311,1.0,0.0,4.027634451163335,1.2852417370408287,1.285546202187262,3.133756347218629,19334.97315178794,1971.6185600371118,4632.441516551485,4632.441516551485,5.42837310790909,4.722099711687596,-2.6208212420154586,7.342920953703055,3.4075694867536135,3.4075694867536135,0.9735912819296039,0.0,0.0,0.00023688095999076505,7.953825068795637e-05,0.0001573427093028087,0.000633718916627159,0.09570743125748998,0.07184345148657949,0.023863979770910496,0.09570712658127774,0.07184345148898838,0.023863979771710658,0.3777003504445202,0.3777003504445202,0.1254593610965025,0.0,4.159735489668549,4.990689693435172,1.6767141165674389,2.889494965308529,5.397257582532006,3.410605131648481e-13,24692.87029463981,20988.93975044384,0.85,1.064428161212666,0.6690228148606726,42257.704602238395,25750.0,0.0,11861.322975354311,-11861.322975354311,0.21257260231241082,1.0628630115620543,9402.965396036072,2458.357579318239,11861.322975354311,0.6112065127411852,0.8051992511833744,1.4509444479950608,1.45099740316156,1.2672195209393922,0.0002354601181192778,0.0034556839794809466,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54119.02757759271,13888.677024645689,,,,,,,,,,,,,,,,,,3.0,15427.30355102193,1533.0852025204013,0.3777003504445202,0.1254593610965025,6.112874298809886,3.4075694867536135
1846.0,-29.801284488977657,4.629652173814347,35.003784867227886,23.99100613491612,4.8162918159903585,-26.33949875351038,-39.88220550874246,1.3545060805233367,-2.8990035630030206,-5.232361390785296,39.97254689221216,42625.291233662996,24929.973959455056,24929.973959455056,67555.26519311804,77625.3675734105,77625.3675734105,24929.973959455056,102555.34153286557,102555.34153286557,102555.34153286557,127210.0600940118,91639.78184103068,56639.70550128407,38888.97371082956,24654.71856114624,0.0,63543.6922719758,20956.510776974304,1532.0852025204013,0.0,0.8858316899534159,2.828098636308935,0.0014959135982669303,351455.3278433054,1553349.8698788371,4.419764751927136,1553349.8698788371,4.419764751927136,0.85,0.09569371887713933,4.027634451161993,1.26760005150456,1.0,0.0,4.027634451161328,1.2853921540186364,1.2856984873746096,3.133389634105078,19339.842160304124,1972.1150607296197,4632.441516551485,4632.441516551485,5.381605762400127,4.629652173814347,-2.7116402716541828,7.34129244546853,3.378961459787016,3.378961459787016,0.9654175599391474,0.0,0.0,0.00023830658046004231,7.991333838730736e-05,0.00015839324207273496,0.0006379500786033885,0.0956937188735711,0.0718593592726588,0.02383435960091231,0.09569383130883793,0.07185935927533828,0.023834359601801056,0.37771436194951047,0.37771436194951047,0.12528054828564414,0.0,3.813198893890217,5.142654516084974,3.979039320256561e-13,2.3333578277822653,5.6537584396153875,3.979039320256561e-13,24654.71856114624,20956.510776974304,0.85,1.0631309383781502,0.6708028713726746,42257.704602238395,25750.0,0.0,11913.730585334799,-11913.730585334799,0.21451250517369505,1.0725625258684754,9450.658286258928,2463.072299075871,11913.730585334799,0.8248745936202875,0.8125473680821783,1.4506592217923313,1.4506510943910988,1.2676647009752215,0.00023688095999076505,0.0034329805396389516,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54171.435187573195,13836.269414665201,,,,,,,,,,,,,,,,,,3.0,15428.465374576735,1532.0852025204013,0.37771436194951047,0.12528054828564414,6.112874298809886,3.378961459787016
1847.0,-29.744100572497448,4.539292194837499,35.00219078303366,23.965755162667506,4.775716416020288,-26.2920826852044,-39.840723330248125,1.3236985287268204,-3.444409274964528,-5.280994290851558,39.96114942653895,42700.92163478253,24713.202945935045,24713.202945935045,67414.12458071757,77687.60976652378,77687.60976652378,24713.202945935045,102400.81271245882,102400.81271245882,102400.81271245882,127018.07466770487,91662.51738475476,56675.82925301191,38874.09792415872,24617.261955246056,0.0,63491.35987940477,20924.672661959146,1531.0852025204013,0.0,0.8856235931186013,2.8297429736279565,0.0014959135982669303,350788.31254612585,1552858.7855662943,4.42676888034035,1552858.7855662943,4.42676888034035,0.85,0.09566461666077943,4.027634451161993,1.2677040587877855,1.0,0.0,4.027634451162764,1.285533495577128,1.2858416880605457,3.1330451248598736,19344.640314754288,1972.6043363181402,4632.441516551485,4632.441516551485,5.334811644709596,4.539292194837499,-2.799745186241948,7.3390373810794465,3.3506099520480648,3.3506099520480648,0.95731712915659,0.0,0.0,0.00023972649526136225,8.028891293076835e-05,0.00015943758233059391,0.0006421562994046767,0.09566461665802439,0.07187376375428497,0.02379085290373942,0.09566449576943688,0.07187376375635485,0.023790852904424578,0.37773478414587236,0.37773478414587236,0.12503356185663012,0.0,3.4362665279131193,5.314505359990164,3.979039320256561e-13,1.8365850158870103,5.909805891804012,3.979039320256561e-13,24617.261955246056,20924.672661959146,0.85,1.0617842287322823,0.6725469688456585,42257.704602238395,25750.0,0.0,11879.994531286755,-11879.994531286755,0.2149003652852939,1.0745018264264699,9429.893380005691,2450.1011512810637,11879.994531286755,1.0396107106750871,0.814016535171568,1.4503737984550162,1.4503056961040646,1.268103582466131,0.00023830658046004231,0.0034107383130843215,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54137.69913352515,13870.005468713245,,,,,,,,,,,,,,,,,,3.0,15429.626605546522,1531.0852025204013,0.37773478414587236,0.12503356185663012,6.112874298809886,3.3506099520480648
1848.0,-29.6876022757739,4.451199152610637,35.000320722425805,23.940569848660402,4.735333304038807,-26.245264561168774,-39.799795125704236,1.2929955894354728,-4.007666963555266,-5.32936402828202,39.94992693392845,42775.95026590987,24503.157899968395,24503.157899968395,67279.10816587826,77749.33841186285,77749.33841186285,24503.157899968395,102252.49631183124,102252.49631183124,102252.49631183124,126832.46068382161,91685.09387139119,56711.70572544546,38859.320162161916,24579.964371990376,0.0,63439.28453415229,20892.96971619182,1530.0852025204013,0.0,0.8854158486030775,2.8316891861600677,0.0014959135982669303,350125.8926794587,1552375.3550058175,4.433763361874586,1552375.3550058175,4.433763361874586,0.85,0.0956457361751085,4.027634451161993,1.2678075720882043,1.0,0.0,4.027634451163893,1.285674398176555,1.28598443803056,3.1327017609390855,19349.404901479735,1973.090188951348,4632.441516551485,4632.441516551485,5.2894694541571265,4.451199152610637,-2.8865085362505267,7.337707688861164,3.322734112013073,3.322734112013073,0.9493526034323067,0.0,0.0,0.00024113703616717184,8.066107045887716e-05,0.00016047596570829467,0.0006463385280702182,0.09564573611312689,0.07188957709586288,0.023756159017264012,0.09564532527929456,0.07188957714244953,0.02375615903265897,0.37776164262383616,0.37776164262383616,0.12483263938008556,0.0,3.0315979257318872,5.500995348044626,3.979039320256561e-13,1.3216970647267772,6.155239460646328,3.979039320256561e-13,24579.964371990376,20892.96971619182,0.85,1.0605275368397136,0.6742817259056824,42257.704602238395,25750.0,0.0,11818.007167255166,-11818.007167255166,0.2147588353271567,1.0737941766357837,9386.476071473993,2431.531095781173,11818.007167255166,1.254436986355548,0.8134804368452906,1.4500894637850819,1.4499637218099475,1.268532742309685,0.00023972649526136225,0.003389122416013906,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54075.71176949356,13931.992832744834,,,,,,,,,,,,,,,,,,3.0,15430.778813857043,1530.0852025204013,0.37776164262383616,0.12483263938008556,6.112874298809886,3.322734112013073
1849.0,-29.631826391306937,4.36539136606214,34.99819952422476,23.915701161045604,4.695454029312811,-26.199046303674002,-39.75938750719649,1.2626739416803783,-4.582190581154293,-5.377169456000268,39.93887618142875,42850.077095928216,24299.32759216351,24299.32759216351,67149.40468809173,77810.30800961213,77810.30800961213,24299.32759216351,102109.63560177563,102109.63560177563,102109.63560177563,126652.55959257223,91707.4069429148,56747.17602923271,38844.701015202314,24542.923990796597,0.0,63387.62500599891,20861.485392177106,1529.0852025204013,0.0,0.8852100240281909,2.8338870585678264,0.0014959135982669303,349472.1662570679,1551899.4336417802,4.4406953785848,1551899.4336417802,4.4406953785848,0.85,0.09563493636502321,4.027634451161993,1.267909905104898,1.0,0.0,4.027634451163042,1.2858135674834261,1.2861254411321081,3.1323626947293883,19354.113896554896,1973.5703728138453,4632.441516551485,4632.441516551485,5.24546883222232,4.36539136606214,-2.971653469335351,7.337044835397491,3.295391531266032,3.295391531266032,0.9415404375045806,0.0,0.0,0.00024253703721247637,8.10300581215693e-05,0.00016150697909090707,0.000650491073089637,0.09563493635397627,0.07190649200795432,0.023728444346021945,0.09563476748258368,0.07190649201626034,0.023728444348762864,0.3777946528023892,0.3777946528023892,0.12466856806551657,0.0,2.6021714226852737,5.697026791559551,3.410605131648481e-13,0.794978874845981,6.390331285519153,3.410605131648481e-13,24542.923990796597,20861.485392177106,0.85,1.0593456480146843,0.6760006719272563,42257.704602238395,25750.0,0.0,11747.606793656034,-11747.606793656034,0.2144407605749048,1.0722038028745242,9336.124414033868,2411.4823796221667,11747.606793656034,1.4690224609907219,0.8122756082382758,1.4498066317516152,1.4496259987313223,1.2689513156839145,0.00024113703616717184,0.003368166315955917,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54005.31139589443,14002.393206343966,,,,,,,,,,,,,,,,,,3.0,15431.919193048989,1529.0852025204013,0.3777946528023892,0.12466856806551657,6.112874298809886,3.295391531266032
1850.0,-29.576776722371573,4.281833499077165,34.995849567507676,23.89119059024381,4.656115883507135,-26.15342763014774,-39.71950438627971,1.232766791283465,-5.161715137487249,-5.424322763296264,39.927975089768765,42923.299198974666,24101.42203353123,24101.42203353123,67024.7212325059,77870.53542845095,77870.53542845095,24101.42203353123,101971.95746198218,101971.95746198218,101971.95746198218,126478.11690251713,91729.49000611663,56782.25377664081,38830.26247719535,24506.159440534953,0.0,63336.4219177303,20830.23552445471,1528.0852025204013,0.0,0.8850066648120825,2.836264036430756,0.0014959135982669303,348828.296509205,1551430.0657574933,4.447546490015192,1551430.0657574933,4.447546490015192,0.85,0.09563054923978989,4.027634451161993,1.2680110083846379,1.0,0.0,4.027634451162446,1.2859508474402297,1.2862645408077653,3.132028303553955,19358.774350215514,1974.0456068296019,4632.441516551485,4632.441516551485,5.202747179304486,4.281833499077165,-3.0551232165940183,7.3369567156711835,3.26859151424492,3.26859151424492,0.9338832897842628,0.0,0.0,0.000243926148352697,8.139578581471979e-05,0.0001625303625379772,0.0006546128875178056,0.09563054923719988,0.07192428191181122,0.023706267325388657,0.09563041254999587,0.07192428191375919,0.02370626732603071,0.37783328751637024,0.37783328751637024,0.12453397768052805,0.0,2.151718642337414,5.898860301340278,3.979039320256561e-13,0.2626076258090393,6.616384356624621,3.979039320256561e-13,24506.159440534953,20830.23552445471,0.85,1.058233465091641,0.677703253504423,42257.704602238395,25750.0,0.0,11675.522004665852,-11675.522004665852,0.21406695672277976,1.070334783613899,9284.181232055873,2391.340772609979,11675.522004665852,1.6832585557547324,0.8108596845559841,1.4495254185286937,1.4492927410526795,1.26935920231201,0.00024253703721247637,0.003347864842239523,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53933.226606904245,14074.477995334148,,,,,,,,,,,,,,,,,,3.0,15433.04698319195,1528.0852025204013,0.37783328751637024,0.12453397768052805,6.112874298809886,3.26859151424492
1851.0,-29.52241499957247,4.200688477724174,34.993195666553056,23.875688469875627,4.627322086800904,-26.10737376814099,-39.67857352746648,1.2122808553690576,-5.460142201643578,-5.460142201643965,39.914428682668806,42989.24929577861,23883.39278828804,23883.39278828804,66872.64208406665,77924.54366590017,77924.54366590017,23883.39278828804,101807.93645418821,101807.93645418821,101807.93645418821,126258.17427591846,91749.9002980401,56814.60592791693,38816.9937445813,24450.23782173025,0.0,63267.231566311544,20782.70214847071,1527.0852025204013,0.0,0.8848712603188751,2.8379571285821013,0.0014959135982669303,348339.8114150335,1550846.9481460834,4.452109398136836,1550846.9481460834,4.452109398136836,0.85,0.09561019700950474,4.027634451161993,1.2680968602886424,1.0,0.0,4.027634451161252,1.2860440159055124,1.2863595054707107,3.131801401312153,19363.0817788924,1974.4848423154085,4632.441516551485,4632.441516551485,5.1556814485307285,4.200688477724174,-3.128790751095761,7.3294792288199355,3.2423272099812226,3.2423272099812226,0.9263792028517779,0.0,0.0,0.0002453050886602453,8.177270732124826e-05,0.00016353238133899703,0.000658648652961505,0.09561019700949827,0.07192692447869362,0.02368327253080466,0.0956102489381702,0.07192692447869849,0.023683272530806255,0.3778769045383428,0.3778769045383428,0.12442297203920391,0.0,1.671184477463271,6.110227482312496,3.979039320256561e-13,3.979039320256561e-13,6.88777270768918,3.979039320256561e-13,24450.23782173025,20782.70214847071,0.85,1.056987012526006,0.6794868090714667,42257.704602238395,25750.0,0.0,11604.0097740708,-11604.0097740708,0.21367868375362428,1.0683934187681217,9232.447647963541,2371.5621261072597,11604.0097740708,1.897112749034619,0.8093889536122134,1.449245839428276,1.448963965674013,1.269756557247956,0.000243926148352697,0.0033282004551947464,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53861.714376309195,14145.9902259292,,,,,,,,,,,,,,,,,,3.0,15434.162084013245,1527.0852025204013,0.3778769045383428,0.12442297203920391,6.112874298809886,3.2423272099812226
1852.0,-29.497437406612516,4.169529548390139,34.990343958284605,23.87601036988201,4.620073420313579,-26.08561524666199,-39.66011263020334,1.2082512603629505,-5.471374319024392,-5.471374319024761,39.90336401551877,43021.00888574408,23730.253863494057,23730.253863494057,66751.26274923814,77955.28396534186,77955.28396534186,23730.253863494057,101685.53782883592,101685.53782883592,101685.53782883592,126086.438434432,91767.6248546465,56833.34977504813,38815.86119955375,24400.90060559607,0.0,63216.76180514982,20740.76551475666,1526.0852025204013,0.0,0.8848537648963106,2.8388615598191773,0.0014959135982669303,348186.74486167746,1550370.782247356,4.452699033282455,1550370.782247356,4.452699033282455,0.85,0.09557616862930862,4.027634451161993,1.2681570987170567,1.0,0.0,4.0276344511623625,1.2860615899028138,1.2863779017396222,3.1317586053295914,19366.8224046364,1974.8662799871927,4632.441516551485,4632.441516551485,5.122623519089671,4.169529548390139,-3.17108312570107,7.34061267409121,3.216651517704866,3.216651517704866,0.9190432907728188,0.0,0.0,0.0002459410751631932,8.194323626026095e-05,0.0001639978389029323,0.0006605233458815647,0.09557616862848523,0.07191679276367298,0.023659375864812243,0.09557619972661986,0.07191679276429255,0.023659375865016076,0.377925220338434,0.377925220338434,0.12433083419281127,0.0,1.2060492299458474,6.312345523238889,3.979039320256561e-13,3.979039320256561e-13,7.100547920849181,3.979039320256561e-13,24400.90060559607,20740.76551475666,0.85,1.0559108192694615,0.6805316763668756,42257.704602238395,25750.0,0.0,5758.8176565901595,-5758.8176565901595,0.1064947481339439,0.5324737406697196,4584.313057686273,1174.5045989038867,5758.8176565901595,2.0037494288198516,0.8067783949541206,1.4491065620521668,1.4486394384293941,1.2701425926997687,0.0002453050886602453,0.003309202397510433,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,48016.522258828554,19991.18234340984,,,,,,,,,,,,,,,,,,3.0,15435.265237969243,1526.0852025204013,0.377925220338434,0.12433083419281127,6.112874298809886,3.216651517704866
1853.0,-29.501238989758463,4.1865621980598355,34.987563219934096,23.885717277321987,4.629413294428501,-26.088103209320657,-39.66312693720681,1.216277513932904,-5.4622921549929515,-5.462292154993305,39.899725998070885,43017.02398976473,23706.082039636876,23706.082039636876,66723.1060294016,77956.75576916953,77956.75576916953,23706.082039636876,101662.8378088064,101662.8378088064,101662.8378088064,126050.21281951174,91774.41221158773,56834.6804319489,38821.92419959869,24387.37501070533,0.0,63209.299210304016,20729.26875909953,1525.0852025204013,0.0,0.8849140470585093,2.8397356904543027,0.0014959135982669303,348310.5086708607,1550214.2449830691,4.450667454446396,1550214.2449830691,4.450667454446396,0.85,0.09554905470005359,4.027634451161993,1.2681701862392947,1.0,0.0,4.027634451162313,1.286024168001414,1.286340346018527,3.131849736091091,19368.254821969702,1975.0123459050444,4632.441516551485,4632.441516551485,5.117405574346964,4.1865621980598355,-3.1711208951536176,7.357683093213453,3.205919721485306,3.205919721485306,0.915977063281516,0.0,0.0,0.0002458441802918192,8.191536975051709e-05,0.00016392881054130208,0.0006602453248741555,0.09554905386264065,0.07190985191104675,0.0236392019515939,0.09554949055120243,0.07190985254128052,0.02363920215877307,0.3779768749579781,0.3779768749579781,0.12425379058236381,0.0,0.8301072049501386,6.473774101973277,3.410605131648481e-13,3.410605131648481e-13,7.138338054457108,3.410605131648481e-13,24387.37501070533,20729.26875909953,0.85,1.0555900296791265,0.6805489781913663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484903742639146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.781541914886,1525.0852025204013,0.3779768749579781,0.12425379058236381,6.112874298809886,3.205919721485306
1854.0,-29.50497510753677,4.203436627442559,34.98492863414967,23.897271730843954,4.643438068040627,-26.090063740069347,-39.664125291723735,1.2285267005729914,-5.4469088993621995,-5.44690889936261,39.89841819510716,43004.94876015636,23725.068474073123,23725.068474073123,66730.01723422948,77946.7412786177,77946.7412786177,23725.068474073123,101671.80975269082,101671.80975269082,101671.80975269082,126056.55611696006,91771.58352919339,56829.79101073136,38824.21390940226,24384.746364269235,0.0,63208.96027367149,20727.03440962885,1524.0852025204013,0.0,0.8849983105671505,2.840615451539975,0.0014959135982669303,348520.21705489274,1550157.9755228136,4.447827987202992,1550157.9755228136,4.447827987202992,0.85,0.09552544094757187,4.027634451161993,1.2681482954928653,1.0,0.0,4.027634451161288,1.2859669522736998,1.2862829938037545,3.131989079533335,19367.657851200795,1974.9514718278715,4632.441516551485,4632.441516551485,5.121504154840298,4.203436627442559,-3.151526797574796,7.354963425017355,3.2096737867163143,3.2096737867163143,0.9170496533475184,0.0,0.0,0.00024574898826590786,8.190614214553957e-05,0.0001638428461203683,0.0006598990916108284,0.09552544094617484,0.07190382770825425,0.023621613237920582,0.0955255161281193,0.07190382770930581,0.02362161323826606,0.3780288668844054,0.3780288668844054,0.12418882236067251,0.0,0.553033971291427,6.594685090169946,3.979039320256561e-13,3.979039320256561e-13,7.109084434163208,3.979039320256561e-13,24384.746364269235,20727.03440962885,0.85,1.0557050289280683,0.6803615907295546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485130599053309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.722135618977,1524.0852025204013,0.3780288668844054,0.12418882236067251,6.112874298809886,3.2096737867163143
1855.0,-29.508651017706914,4.220157973778069,34.98243195413726,23.9089427626692,4.65758300244019,-26.091958061922995,-39.66505288900805,1.2408900466562722,-5.431466733679031,-5.431466733679443,39.89716279775803,42992.841323212284,23743.43843973881,23743.43843973881,66736.27976295109,77936.71257906023,77936.71257906023,23743.43843973881,101680.15101879904,101680.15101879904,101680.15101879904,126061.69358258555,91768.76497106253,56824.89371521471,38826.523617608684,24381.54256378652,0.0,63208.0661813952,20724.31117921854,1523.0852025204013,0.0,0.885082632974912,2.8415536174491187,0.0014959135982669303,348730.82820217975,1550103.9623159328,4.444986898081883,1550103.9623159328,4.444986898081883,0.85,0.0955033781160419,4.027634451161993,1.2681262706732377,1.0,0.0,4.027634451162085,1.2859092034169166,1.2862251103551627,3.1321297339343763,19367.063017076624,1974.8908156278264,4632.441516551485,4632.441516551485,5.125469658905499,4.220157973778069,-3.1319455037213806,7.352103477499449,3.2134085099102023,3.2134085099102023,0.9181167171172007,0.0,0.0,0.0002456553633984451,8.189756939762878e-05,0.0001637577940008163,0.0006595565327639764,0.09550337811460485,0.07189748447058,0.023605893644024854,0.09550346589783809,0.07189748447166185,0.02360589364438005,0.3780787782082325,0.3780787782082325,0.12413351444998615,0.0,0.3551820050274159,6.685965374133275,3.979039320256561e-13,3.979039320256561e-13,7.081725587069741,3.979039320256561e-13,24381.54256378652,20724.31117921854,0.85,1.0558190401115988,0.6801796656748041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485353555470597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.663914093158,1523.0852025204013,0.3780787782082325,0.12413351444998615,6.112874298809886,3.2134085099102023
1856.0,-29.512266574905347,4.236729638380724,34.9800649219037,23.92060593646022,4.671704593878052,-26.093800395323004,-39.665934490598715,1.2532384142953807,-5.416045032684963,-5.416045032685359,39.895943009590106,42980.805096409065,23761.400247681482,23761.400247681482,66742.20534409054,77926.74672849018,77926.74672849018,23761.400247681482,101688.14697617166,101688.14697617166,101688.14697617166,126066.12339906338,91765.97543691372,56820.033804831124,38828.82403564733,24377.976422891716,0.0,63206.800458539044,20721.27995945796,1522.0852025204013,0.0,0.8851666661040986,2.8425208189917717,0.0014959135982669303,348941.2599490489,1550051.4825491274,4.44215591694562,1550051.4825491274,4.44215591694562,0.8500000000000001,0.0954822783215784,4.027634451161993,1.2681043552001943,1.0,0.0,4.027634451162324,1.2858515267098,1.2861673011026764,3.1322702252162724,19366.47430823146,1974.8307840324128,4632.441516551485,4632.441516551485,5.129347054416808,4.236729638380724,-3.1124355400038612,7.349165178384585,3.217125177100485,3.217125177100485,0.91917862202871,0.0,0.0,0.0002455633077646065,8.188942250540602e-05,0.0001636738852592005,0.000659218579025491,0.09548227832191582,0.07189059667406617,0.02359168164784965,0.09548231244706896,0.07189059667381213,0.023591681647766278,0.37812530806124806,0.37812530806124806,0.12408593478810372,0.0,0.21948136734789614,6.754286011727913,3.979039320256561e-13,3.979039320256561e-13,7.058034957129905,3.979039320256561e-13,24377.976422891716,20721.27995945796,0.85,1.0559339321070456,0.680002860208098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485572925323165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.606774189166,1522.0852025204013,0.37812530806124806,0.12408593478810372,6.112874298809886,3.217125177100485
1857.0,-29.515837163565408,4.253043521444116,34.97787190735515,23.927847935725026,4.680710069588283,-26.096113867277722,-39.667564526293404,1.2609867732468627,-5.406182823980544,-5.406182823980967,39.89627403742298,42972.07372034131,23792.334032392504,23792.334032392504,66764.40775273381,77919.5944465763,77919.5944465763,23792.334032392504,101711.92847896881,101711.92847896881,101711.92847896881,126096.40546612225,91763.91010527428,56816.38937882194,38830.578584947034,24384.47698715344,0.0,63215.05557210048,20726.805439080425,1521.709647540112,0.0,0.8852163122330643,2.8427967930758182,0.0014959135982669303,349075.88372545823,1550065.7244494674,4.44048356450933,1550065.7244494674,4.44048356450933,0.85,0.09547291845011366,4.027634451161993,1.2680896417656915,1.0,0.0,4.027634451161725,1.2858154067938778,1.2861310554562166,3.1323582140026742,19366.038436526913,1974.7863374880224,4632.441516551485,4632.441516551485,5.136024696131331,4.253043521444116,-3.0972370592306846,7.3502805806748,3.2208245592119162,3.2208245592119162,0.9202355883462617,0.0,0.0,0.00024547242826087544,8.187436129653914e-05,0.0001635980669643363,0.0006589132106490676,0.09547291683779181,0.07189146945356117,0.02358144738423064,0.09547337578437061,0.07189147066764505,0.023581447782468606,0.378167800705924,0.378167800705924,0.12404453772526444,0.0,0.13908390566621165,6.8014149861531905,3.979039320256561e-13,3.979039320256561e-13,7.009389101106024,3.979039320256561e-13,24384.47698715344,20726.805439080425,0.85,1.056147260308663,0.6797759383653336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485788699625004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.550720826033,1521.709647540112,0.378167800705924,0.12404453772526444,6.112874298809886,3.2208245592119162
1858.0,-29.5193842435627,4.268981241169112,34.97589489930409,23.92992357434707,4.683730714519365,-26.09900470485306,-39.67009848039595,1.26335117576183,-5.402543183433977,-5.4025431834343935,39.89817573591406,42967.20014881997,23837.473633000478,23837.473633000478,66804.67378182044,77915.75565759365,77915.75565759365,23837.473633000478,101753.22929059413,101753.22929059413,101753.22929059413,126155.09350881129,91762.7257178817,56814.170208914235,38831.728343297174,24401.864218217157,0.0,63233.592561514335,20741.584585484583,1521.9989132506519,0.0,0.8852281186365801,2.84228179812089,0.0014959135982669303,349125.5768265236,1550147.5436561916,4.440085878974263,1550147.5436561916,4.440085878974263,0.85,0.09547576964080923,4.027634451161993,1.268083328236826,1.0,0.0,4.027634451163012,1.2858045144504304,1.286120044388346,3.1323847489238723,19365.788481051582,1974.7608491229505,4632.441516551485,4632.441516551485,5.1457689315300295,4.268981241169112,-3.08691021043331,7.355891451602423,3.224473796666674,3.224473796666674,0.9212782276190498,0.0,0.0,0.00024538217778231837,8.185095314372242e-05,0.00016353122463859594,0.00065864399419512,0.09547576952587825,0.07190062103325044,0.02357514849262781,0.09547549889451609,0.07190062111980215,0.023575148521007068,0.3782058235034544,0.3782058235034544,0.1240080867416597,0.0,0.10786429370284623,6.82687000023941,3.979039320256561e-13,3.979039320256561e-13,6.935864811092586,3.979039320256561e-13,24401.864218217157,20741.584585484583,0.85,1.0564744319537456,0.6794995888778738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486001796242296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.495447814046,1521.9989132506519,0.3782058235034544,0.1240080867416597,6.112874298809886,3.224473796666674
1859.0,-29.522888568336512,4.284677832837033,34.974066829648606,23.93712628344076,4.692678171686899,-26.101264308089952,-39.67168213622642,1.271053911440125,-5.287708604413979,-5.39270906829777,39.898557656629166,42958.564477051834,23866.408999849453,23866.408999849453,66824.97347690129,77908.67948451627,77908.67948451627,23866.408999849453,101775.08848436573,101775.08848436573,101775.08848436573,126182.51204467141,91760.68635619005,56810.571348724574,38833.461119406085,24407.423560305688,0.0,63240.88467971177,20746.310026259835,1522.049456984455,0.0,0.8852774095881091,2.841755809952147,0.0014959135982669303,349259.87271823257,1550163.9759132531,4.4384256452039,1550163.9759132531,4.4384256452039,0.85,0.09546652713882464,4.027634451161993,1.268068725247868,1.0,0.0,4.027634451161125,1.2857686073457262,1.2860840138623333,3.1324722256801962,19365.358090096568,1974.716961459476,4632.441516551485,4632.441516551485,5.15201517700244,4.284677832837033,-3.072013710848724,7.356691543685757,3.2280367479861214,3.2280367479861214,0.9222962137103204,0.0,0.0,0.00024529304516621706,8.183632679463852e-05,0.00016345671837157856,0.0006583439101872533,0.0954665271384598,0.07189986906280631,0.023566658075653484,0.09546631581324168,0.0718998690630811,0.023566658075743548,0.37823898695565733,0.37823898695565733,0.12397559262144256,0.0,0.10520280434712959,6.837122131209924,3.979039320256561e-13,0.10500046388381179,6.8974486198434874,3.979039320256561e-13,24407.423560305688,20746.310026259835,0.85,1.0566736030866963,0.6792846857633116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486213495751934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.440526739316,1522.049456984455,0.37823898695565733,0.12397559262144256,6.112874298809886,3.2280367479861214
1860.0,-29.52635397523669,4.300112123765856,34.972390452033025,23.943203722033672,4.700328872556321,-26.10361858188747,-39.67343409368766,1.27759347920717,-5.1521029314131965,-5.384243305681176,39.899317597803645,42950.797338679746,23897.88508854132,23897.88508854132,66848.68242722107,77902.29749392465,77902.29749392465,23897.88508854132,101800.18258246596,101800.18258246596,101800.18258246596,126215.43000266278,91758.80038609775,56807.30023085308,38835.000172494074,24415.247420196818,0.0,63250.247592690896,20752.960307167294,1522.3390615315313,0.0,0.8853182502690848,2.840887667098377,0.0014959135982669303,349375.5146998919,1550196.6730092776,4.437050130261339,1550196.6730092776,4.437050130261339,0.85,0.0954597512969339,4.027634451161993,1.2680559108173477,1.0,0.0,4.0276344511607025,1.285738149759388,1.2860534355079025,3.1325464301698767,19364.96007121032,1974.676374828338,4632.441516551485,4632.441516551485,5.1588098852743975,4.300112123765856,-3.058265194415878,7.358377318181734,3.2315535218745595,3.2315535218745595,0.9233010062498741,0.0,0.0,0.0002452049317571447,8.182014885798022e-05,0.00016338478289916448,0.0006580541804002977,0.09545975129635773,0.07190029566583532,0.023559455630522398,0.0954597140578236,0.0719002956662693,0.023559455630664593,0.37826735759336544,0.37826735759336544,0.12394626399193552,0.0,0.12883058731182473,6.837824065588563,3.410605131648481e-13,0.23214037426799905,6.857254890371564,3.410605131648481e-13,24415.247420196818,20752.960307167294,0.85,1.056892027643952,0.6790613313526866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486422649301567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.38634395823,1522.3390615315313,0.37826735759336544,0.12394626399193552,6.112874298809886,3.2315535218745595
1861.0,-29.529780194965877,4.315295689436573,34.97085407852143,23.94947869414466,4.708188097276269,-26.105916731638665,-39.675120742153354,1.284324633948995,-5.018980469342921,-5.375551810881208,39.90004083728375,42942.92938097101,23927.972119514,23927.972119514,66870.90150048501,77895.87141642602,77895.87141642602,23927.972119514,101823.84353594002,101823.84353594002,101823.84353594002,126246.16999718602,91756.93892067015,56803.99688521477,38836.60226161708,24422.326461246004,0.0,63258.928722863086,20758.977492059104,1522.5784959824316,0.0,0.8853603744295957,2.840082740935474,0.0014959135982669303,349494.2714452112,1550227.7914687356,4.435631477043418,1550227.7914687356,4.435631477043418,0.85,0.09545224612033823,4.027634451161993,1.2680429243994884,1.0,0.0,4.02763445116236,1.285706793933434,1.2860219600170333,3.132622826733324,19364.56722383734,1974.6363155447928,4632.441516551485,4632.441516551485,5.165304739200816,4.315295689436573,-3.044456997519677,7.3597526869562495,3.235017329359483,3.235017329359483,0.9242906655312808,0.0,0.0,0.000245117843407765,8.180457679116945e-05,0.00016331326661659555,0.0006577661389568041,0.0954522461197114,0.07189960290741351,0.02355264321229788,0.09545221805845237,0.07189960290788566,0.02355264321245256,0.3782913214356384,0.3782913214356384,0.12391946775499654,0.0,0.17239236881766828,6.83150522250304,3.410605131648481e-13,0.35657134153831294,6.823293256833892,3.410605131648481e-13,24422.326461246004,20758.977492059104,0.85,1.0570982286697574,0.6788437655829372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486629485720235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.332824021049,1522.5784959824316,0.3782913214356384,0.12391946775499654,6.112874298809886,3.235017329359483
1862.0,-29.533167806531015,4.330231082713407,34.96945093971443,23.955602791998558,4.715867498392398,-26.108198111284917,-39.6768007549457,1.2908978031463334,-4.887085525977,-5.36706595174326,39.90084716077879,42935.201735995,23957.75280677984,23957.75280677984,66892.95454277484,77889.56244173882,77889.56244173882,23957.75280677984,101847.31524851866,101847.31524851866,101847.31524851866,126276.84789777458,91755.10617394143,56800.74546819773,38838.17856193744,24429.53264925592,0.0,63267.71121119337,20765.102751867533,1522.8280178817354,0.0,0.8854011222310006,2.839272373773218,0.0014959135982669303,349610.2490481371,1550262.4852987074,4.434259263049394,1550262.4852987074,4.434259263049394,0.85,0.09544488032604426,4.027634451161993,1.2680301555758344,1.0,0.0,4.02763445116104,1.285676177676052,1.285991225579206,3.1326974249785193,19364.1804373158,1974.5968742960952,4632.441516551485,4632.441516551485,5.171733463051821,4.330231082713407,-3.0309133569688194,7.361144439682226,3.2384312252097582,3.2384312252097582,0.9252660643456452,0.0,0.0,0.0002450317644216296,8.178906871201432e-05,0.0001632426957096153,0.0006574819051406006,0.09544488032533231,0.0718985391421586,0.02354634118317371,0.09544501337491283,0.07189853914269491,0.023546341183349355,0.3783113343823532,0.3783113343823532,0.12389469743211202,0.0,0.23186385386895836,6.820361631135938,3.410605131648481e-13,0.4799804257662572,6.792445123876348,3.410605131648481e-13,24429.53264925592,20765.102751867533,0.85,1.0573000549914011,0.6786273900864438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486833988744683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.279973619967,1522.8280178817354,0.3783113343823532,0.12389469743211202,6.112874298809886,3.2384312252097582
1863.0,-29.536515690594843,4.344924208766205,34.968173718796066,23.96174051044511,4.7235556968877255,-26.11044285615984,-39.678448567260034,1.2974828624023182,-4.757243794392366,-5.3586164456409175,39.901706991159024,42927.51297234639,23986.824873663893,23986.824873663893,66914.33784601028,77883.27338292944,77883.27338292944,23986.824873663893,101870.09825659334,101870.09825659334,101870.09825659334,126306.75916733072,91753.28084796714,56797.52043718008,38839.7337897634,24436.660910737377,0.0,63276.39470050078,20771.16177412677,1523.0720533704678,0.0,0.8854414742450015,2.8384879502190845,0.0014959135982669303,349725.75982635067,1550299.4820258738,4.4329004611946345,1550299.4820258738,4.4329004611946345,0.85,0.09543738691480808,4.027634451161993,1.2680174186220396,1.0,0.0,4.027634451162056,1.285645505044022,1.28596043609126,3.1327721641465094,19363.795216885053,1974.5575927442148,4632.441516551485,4632.441516551485,5.178009217808827,4.344924208766205,-3.0175041068029653,7.36242831556917,3.241795561663998,3.241795561663998,0.9262273033325709,0.0,0.0,0.0002449467222669061,8.177386051322352e-05,0.0001631728617536826,0.0006572006394938252,0.09543738574595657,0.07189698364568839,0.023540402100268185,0.09543828455157732,0.07189698452623292,0.023540402388575164,0.3783278896986638,0.3783278896986638,0.12387154784047108,0.0,0.30361605429635574,6.805921839020016,3.979039320256561e-13,0.6013726512485391,6.7647467855628065,3.979039320256561e-13,24436.660910737377,20771.16177412677,0.85,1.0574928954585447,0.6784127505293321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487036192747413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.22778246178,1523.0720533704678,0.3783278896986638,0.12387154784047108,6.112874298809886,3.241795561663998
1864.0,-29.539827612628482,4.359375093239388,34.96701502781384,23.967535967845492,4.730845502023144,-26.11269506015798,-39.68012351598588,1.3037129495526423,-4.6271742865749275,-5.350486497640054,39.90260382896734,42920.093403736675,24015.89386321803,24015.89386321803,66935.9872669547,77877.21147194387,77877.21147194387,24015.89386321803,101893.1053351619,101893.1053351619,101893.1053351619,126336.83447415441,91751.50690731412,56794.388839106694,38841.24229800825,24443.72913899251,0.0,63284.97143700076,20777.16976814363,1523.3181492429226,0.0,0.8854800339457611,2.837664467992253,0.0014959135982669303,349836.93029809766,1550338.0718173448,4.431602090997925,1550338.0718173448,4.431602090997925,0.85,0.09543004432702212,4.027634451161993,1.2680052421381705,1.0,0.0,4.02763445116181,1.2856164947256867,1.285931310538149,3.1328428560815667,19363.420840914903,1974.5194170195637,4632.441516551485,4632.441516551485,5.184284308266046,4.359375093239388,-3.0044428475646576,7.363817940804045,3.2451117064944475,3.2451117064944475,0.9271747732841279,0.0,0.0,0.0002448626203635436,8.175840454261397e-05,0.00016310421582092967,0.0006569241587701374,0.09543004432639707,0.07189521802946873,0.02353482629692833,0.09543016864291186,0.07189521802993963,0.023534826297082492,0.37834147151207803,0.37834147151207803,0.123849694833825,0.0,0.38541822828256045,6.789503304994753,3.410605131648481e-13,0.7233122110651493,6.739783007819483,3.410605131648481e-13,24443.72913899251,20777.16976814363,0.85,1.0576916722414653,0.6782035675952384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487236030729767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.176274257483,1523.3181492429226,0.37834147151207803,0.123849694833825,6.112874298809886,3.2451117064944475
