time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1865.0,-29.543100843840065,4.373592921842712,34.96596813139555,23.973541077598952,4.73836709953875,-26.11488926652493,-39.68173291124401,1.3101555221746801,-4.5004411590823565,-5.342223136777355,39.903541588614246,42912.56971205024,24043.86056760019,24043.86056760019,66956.43027965043,77871.06021557853,77871.06021557853,24043.86056760019,101914.92078317872,101914.92078317872,101914.92078317872,126365.55084089981,91749.72180731753,56791.231303591085,38842.76722636272,24450.630057721093,0.0,63293.39728408381,20783.03554906293,1523.549929337678,0.0,0.885519118545599,2.8369045209508545,0.0014959135982669303,349949.9535101489,1550378.4232000045,4.430286124198733,1550378.4232000045,4.430286124198733,0.85,0.09542241741286507,4.027634451161993,1.267992784320377,1.0,0.0,4.027634451164539,1.2855864883459285,1.2859011899814277,3.132915978561707,19363.04410985465,1974.4810011425566,4632.441516551485,4632.441516551485,5.190321449648669,4.373592921842712,-2.9913843264733977,7.36497724831611,3.2483792636584683,3.2483792636584683,0.9281083610452766,0.0,0.0,0.0002447795270986948,8.174355602553618e-05,0.00016303597107315864,0.0006566492938729039,0.09542241629926025,0.07189296999279825,0.023529446306462004,0.09542333976708671,0.0718929708318082,0.023529446581056865,0.3783525448529712,0.3783525448529712,0.1238288790951748,0.0,0.4744212535947554,6.771800342641654,3.979039320256561e-13,0.8417819776950068,6.717199587986727,3.979039320256561e-13,24450.630057721093,20783.03554906293,0.85,1.057873856559249,0.6779944125837171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487433727277907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.12537489639,1523.549929337678,0.3783525448529712,0.1238288790951748,6.112874298809886,3.2483792636584683
1866.0,-29.546339136488122,4.387576005289315,34.965026995267685,23.97915160926061,4.745422180283133,-26.117098667683234,-39.68338571777565,1.3161817114781602,-4.373255348896237,-5.334351701990016,39.90452745140405,42905.37827621593,24072.029986407575,24072.029986407575,66977.4082626235,77865.2002690114,77865.2002690114,24072.029986407575,101937.23025541898,101937.23025541898,101937.23025541898,126394.82420125577,91748.02508058996,56788.20308779426,38844.24665866188,24457.593945836794,0.0,63301.84060449868,20788.954853961273,1523.792652593755,0.0,0.8855559999963221,2.8360938049255067,0.0014959135982669303,350057.6427578867,1550420.8452955384,4.429044408460092,1550420.8452955384,4.429044408460092,0.85,0.0954151365705203,4.027634451161993,1.2679810281889519,1.0,0.0,4.0276344511615365,1.2855584317635667,1.2858730208773566,3.1329843526729206,19362.686029265184,1974.4444870842933,4632.441516551485,4632.441516551485,5.196402350768899,4.387576005289315,-2.9787249604356156,7.36630096572493,3.2516006004425364,3.2516006004425364,0.9290287429835818,0.0,0.0,0.0002446973463343447,8.172830958425828e-05,0.00016296903675008643,0.0006563797068873331,0.09541513656993862,0.07189076699201326,0.023524369577925367,0.0954152419644029,0.07189076699245152,0.023524369578068777,0.378361522548173,0.378361522548173,0.12380889317092131,0.0,0.5695530934069097,6.753601279823499,3.410605131648481e-13,0.9610963530938079,6.69624270290376,3.410605131648481e-13,24457.593945836794,20788.954853961273,0.85,1.0580641514215878,0.6777903749163144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487629119330214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.075140244031,1523.792652593755,0.378361522548173,0.12380889317092131,6.112874298809886,3.2516006004425364
1867.0,-29.54954139262038,4.401331804921736,34.96418494943444,23.984850535076134,4.752578709277688,-26.119265489899835,-39.68499032836405,1.3223028065572058,-4.2488621208407835,-5.326422581983136,39.90553064050057,42898.14343711139,24099.30404410942,24099.30404410942,66997.4474812208,77859.28778361168,77859.28778361168,24099.30404410942,101958.5918277211,101958.5918277211,101958.5918277211,126422.9019590669,91746.30232424263,56785.15797774244,38845.71594055576,24464.310131345803,0.0,63310.026071901564,20794.663611643933,1524.0182829747046,0.0,0.8855931038131278,2.8353299977595845,0.0014959135982669303,350166.1474982468,1550464.0138500205,4.42779527640599,1550464.0138500205,4.42779527640599,0.85,0.09540765121935949,4.027634451161993,1.267969130291604,1.0,0.0,4.02763445116114,1.2855299299672591,1.2858444076628854,3.1330538148299447,19362.32245533289,1974.407412860956,4632.441516551485,4632.441516551485,5.202289971282703,4.401331804921736,-2.9661231939366863,7.367454998858422,3.2547748188186665,3.2547748188186665,0.929935662519619,0.0,0.0,0.00024461610509134103,8.171351024501965e-05,0.00016290259484632138,0.0006561121031867281,0.09540765121880404,0.07188823318057602,0.02351941803822802,0.09540766684358011,0.07188823318099453,0.02351941803836495,0.37836878182808525,0.37836878182808525,0.12378957109818518,0.0,0.6688700748030101,6.7351646179848785,3.979039320256561e-13,1.0775604611423546,6.6769631463397445,3.979039320256561e-13,24464.310131345803,20794.663611643933,0.85,1.0582438775989669,0.6775884658204329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44878224307045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.025496419852,1524.0182829747046,0.37836878182808525,0.12378957109818518,6.112874298809886,3.2547748188186665
1868.0,-29.552708024534812,4.414862837678948,34.963437020292666,23.990420973300957,4.759580316064828,-26.121415738031722,-39.6865883731283,1.3282880295617447,-4.126069224479124,-5.318669930493633,39.90658725900846,42891.03615466595,24126.276069134605,24126.276069134605,67017.31222380055,77853.48223715666,77853.48223715666,24126.276069134605,101979.75830629126,101979.75830629126,101979.75830629126,126450.83828113839,91744.60940752851,56782.163325037815,38847.16231387854,24471.07997484713,0.0,63318.24228872567,20800.41797862006,1524.249561625437,0.0,0.8856290946856213,2.834568950793599,0.0014959135982669303,350272.2629098264,1550509.482525106,4.426583679919489,1550509.482525106,4.426583679919489,0.85,0.09540037353229883,4.027634451161993,1.267957450537943,1.0,0.0,4.027634451161366,1.2855020638725652,1.2858164315034095,3.1331217306869,19361.965178816256,1974.3709807953028,4632.441516551485,4632.441516551485,5.208112392338383,4.414862837678948,-2.953754063837761,7.368616901516709,3.2579037783832625,3.2579037783832625,0.9308296509666464,0.0,0.0,0.00024453579206856567,8.169877392451066e-05,0.000162837018144055,0.0006558479842014865,0.09540037353176745,0.07188571386203786,0.02351465966972958,0.09540040966957383,0.07188571386243828,0.023514659669860556,0.3783746398287167,0.3783746398287167,0.12377078010666295,0.0,0.7713435439935097,6.716768047314076,3.979039320256561e-13,1.1926007060145025,6.65837550461049,3.979039320256561e-13,24471.07997484713,20800.41797862006,0.85,1.0584202877617392,0.6773882944994992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488013595696658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.976466584121,1524.249561625437,0.3783746398287167,0.12377078010666295,6.112874298809886,3.2579037783832625
1869.0,-29.55583990907973,4.428172196382962,34.962777568978574,23.995873296540253,4.766427480298928,-26.12355015714319,-39.68818372869862,1.334137728362392,-4.004588461264689,-5.311062127649032,39.90766797411425,42884.06879992007,24152.87695551828,24152.87695551828,67036.94575543836,77847.82401850355,77847.82401850355,24152.87695551828,102000.70097402183,102000.70097402183,102000.70097402183,126478.43728710101,91742.98725227658,56779.23203369313,38848.616909537166,24477.73631307918,0.0,63326.353222616344,20806.075866117302,1524.476199300493,0.0,0.885664243004185,2.8338104098785593,0.0014959135982669303,350376.4202265475,1550555.9891736424,4.425400511173323,1550555.9891736424,4.425400511173323,0.85,0.09539320010360003,4.027634451161993,1.2679460718994964,1.0,0.0,4.027634451162212,1.285474831814988,1.2857890907041558,3.1331881040994745,19361.622835939597,1974.3360715371302,4632.441516551485,4632.441516551485,5.213854696108141,4.428172196382962,-2.941592556888761,7.369764753271723,3.2609878596065576,3.2609878596065576,0.931710817030445,0.0,0.0,0.0002444563842105494,8.168406485277007e-05,0.0001627723193577793,0.0006555874011409342,0.09539320010153758,0.07188315903610974,0.02351004106542784,0.09539284702230165,0.0718831590376639,0.023510041065936123,0.3783793669470132,0.3783793669470132,0.12375241398011183,0.0,0.8761054999824296,6.698618520034586,3.979039320256561e-13,1.3064736663843632,6.64092466357846,3.979039320256561e-13,24477.73631307918,20806.075866117302,0.85,1.0585947610117048,0.677191510604853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488202638758507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.928043678348,1524.476199300493,0.3783793669470132,0.12375241398011183,6.112874298809886,3.2609878596065576
1870.0,-29.558937114351362,4.441265526897427,34.9622018102376,24.001364700403087,4.773322900159707,-26.12564852472156,-39.68974321670828,1.3400343105299404,-3.886012043337132,-5.30346914954847,39.90878635488631,42877.103235530594,24178.8003382643,24178.8003382643,67055.9035737949,77842.12870251788,77842.12870251788,24178.8003382643,102020.92904078218,102020.92904078218,102020.92904078218,126505.25811963165,91741.33357712983,56776.308110142556,38850.02829665253,24484.329078849467,0.0,63334.35737550199,20811.679717022045,1524.698180865479,0.0,0.8856991677919168,2.833091383950217,0.0014959135982669303,350480.39882093936,1550604.1178070803,4.424224929620914,1550604.1178070803,4.424224929620914,0.85,0.09538606326469797,4.027634451161993,1.267934610839002,1.0,0.0,4.027634451163322,1.2854473794966357,1.2857615307549815,3.1332550172058866,19361.27384104153,1974.3004839615496,4632.441516551485,4632.441516551485,5.219450747920862,4.441265526897427,-2.9295384593732066,7.370803986270634,3.2640276208784,3.2640276208784,0.9325793202509713,0.0,0.0,0.00024437787899430323,8.16696888436184e-05,0.00016270819015068482,0.0006553291121371147,0.09538606326188633,0.07188054062869756,0.023505522633188766,0.09538629093816497,0.07188054063081634,0.023505522633881632,0.37838319208236026,0.37838319208236026,0.1237343877455376,0.0,0.9820811122503414,6.680666887340351,4.547473508864641e-13,1.417457106211316,6.623729866440328,4.547473508864641e-13,24484.329078849467,20811.679717022045,0.85,1.0587603056620327,0.6769959467863117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448838961208005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.880211323813,1524.698180865479,0.37838319208236026,0.1237343877455376,6.112874298809886,3.2640276208784
1871.0,-29.562000228274186,4.454143682948721,34.96170505937061,24.006619699671887,4.779947917412752,-26.127743257059986,-39.69130937531588,1.3456909461985314,-3.7685270927404986,-5.29611981431589,39.90993574806865,42870.31355877461,24204.621273844747,24204.621273844747,67074.93483261936,77836.57118760496,77836.57118760496,24204.621273844747,102041.19246144971,102041.19246144971,102041.19246144971,126532.1006334768,91739.6944272773,56773.43679844694,38851.39736536706,24490.90817202709,0.0,63342.30553739415,20817.271946223027,1524.9236249710566,0.0,0.8857327185161878,2.83236002327525,0.0014959135982669303,350581.0640265437,1550653.5822116127,4.423095658395878,1550653.5822116127,4.423095658395878,0.85,0.09537921074288325,4.027634451161993,1.2679235179303219,1.0,0.0,4.027634451162359,1.285421050156854,1.2857350952032214,3.1333191958156585,19360.927911590497,1974.2652089745732,4632.441516551485,4632.441516551485,5.225024684577847,4.454143682948721,-2.9177633963576923,7.371907079306413,3.2670243959109015,3.2670243959109015,0.933435541688829,0.0,0.0,0.0002443002607377075,8.165525369597532e-05,0.00016264500704173216,0.0006550746336707654,0.09537921074151434,0.07187806352449067,0.023501147217023684,0.09537938022712558,0.07187806352552228,0.023501147217360956,0.3783862955372678,0.3783862955372678,0.12371663342454489,0.0,1.088945155057388,6.662982611268944,3.979039320256561e-13,1.5275927215753882,6.606632740789053,3.979039320256561e-13,24490.90817202709,20817.271946223027,0.85,1.0589279039270467,0.6768038074248197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488574519573945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.832969314568,1524.9236249710566,0.3783862955372678,0.12371663342454489,6.112874298809886,3.2670243959109015
1872.0,-29.56502980471078,4.4668111351575375,34.961282314372816,24.01185088036584,4.78652040880636,-26.129813048389988,-39.6928602020256,1.3513036524852486,-3.6528714876111508,-5.28883491694349,39.91109753441324,42863.60597143405,24229.905734942015,24229.905734942015,67093.51170637607,77831.13007984734,77831.13007984734,24229.905734942015,102061.03581478936,102061.03581478936,102061.03581478936,126558.35640522605,91738.13690423142,56770.61279581663,38852.80456490532,24497.32059043669,0.0,63350.12515534201,20822.722501871187,1525.1397251983813,0.0,0.8857658841068698,2.8316474950769313,0.0014959135982669303,350680.8690126191,1550703.5811707596,4.421979406909016,1550703.5811707596,4.421979406909016,0.85,0.0953724017709594,4.027634451161993,1.2679125959100204,1.0,0.0,4.027634451162883,1.2853949258065291,1.2857088658162084,3.133382877355633,19360.599208823387,1974.231690620486,4632.441516551485,4632.441516551485,5.230482813084581,4.4668111351575375,-2.906130925676104,7.372942060833641,3.2699780821978712,3.2699780821978712,0.9342794520565346,0.0,0.0,0.00024422351464777455,8.164096218510726e-05,0.00016258255246266728,0.0006548230894564908,0.09537240176957326,0.0718755610505074,0.02349684071906586,0.09537246996077121,0.07187556105155203,0.023496840719407365,0.3783888258997038,0.3783888258997038,0.12369909663441739,0.0,1.1961071900391858,6.645611022573462,3.410605131648481e-13,1.635963429332321,6.590380390312873,3.410605131648481e-13,24497.32059043669,20822.722501871187,0.85,1.059090436551701,0.676614384996516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488757396190517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.786307028504,1525.1397251983813,0.3783888258997038,0.12369909663441739,6.112874298809886,3.2699780821978712
1873.0,-29.56802635509088,4.479270413150327,34.960929339127915,24.01694777598607,4.792941408879642,-26.131868257828106,-39.69440474230794,1.356783311616904,-3.538990467732674,-5.2817041648926155,39.912284006162224,42857.01594849559,24254.88664086524,24254.88664086524,67111.90258936083,77825.75870169992,77825.75870169992,24254.88664086524,102080.64534256516,102080.64534256516,102080.64534256516,126584.32653063787,91736.57446311176,56767.83170990742,38854.15861467148,24503.681188072715,0.0,63357.8398027442,20828.12900986181,1525.3551849449714,0.0,0.8857981596436356,2.8309423833068053,0.0014959135982669303,350778.58376746345,1550754.6437554169,4.420893165996234,1550754.6437554169,4.420893165996234,0.8500000000000001,0.0953657910158264,4.027634451161993,1.2679018458770592,1.0,0.0,4.027634451160686,1.285369423739882,1.285683259972332,3.1334450444941178,19360.26946813619,1974.1980664280045,4632.441516551485,4632.441516551485,5.2358754134733765,4.479270413150327,-2.8947073246557427,7.37397773780607,3.272889669752445,3.272889669752445,0.9351113342149844,0.0,0.0,0.0002441476270308699,8.16267309044646e-05,0.00016252089612640527,0.0006545747602724295,0.09536579101542801,0.07187316171802326,0.023492629297404758,0.09536566607829165,0.0718731617183235,0.023492629297502895,0.3783909049683459,0.3783909049683459,0.12368173386898204,0.0,1.3032193654477169,6.628503616602643,3.979039320256561e-13,1.7427136971599566,6.5740231024878995,3.979039320256561e-13,24503.681188072715,20828.12900986181,0.85,1.059251748454562,0.6764279855803943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488938274851444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.74021450628,1525.3551849449714,0.3783909049683459,0.12368173386898204,6.112874298809886,3.272889669752445
1874.0,-29.570988922871148,4.491527169919497,34.96064237350511,24.022106069047027,4.799435777828806,-26.133885550440407,-39.69590939870102,1.362332405353809,-3.4281752677282498,-5.274570451989252,39.91350052798597,42850.40786777864,24279.1891876992,24279.1891876992,67129.59705547785,77820.33890096561,77820.33890096561,24279.1891876992,102099.52808866481,102099.52808866481,102099.52808866481,126609.5096583631,91734.97954839829,56765.048515032155,38855.47892596237,24509.981569698288,0.0,63365.46049566066,20833.484334243545,1525.5660119276538,0.0,0.8858303323426389,2.8302806644472165,0.0014959135982669303,350876.360481044,1550807.000934803,4.41981043923472,1550807.000934803,4.41981043923472,0.85,0.09535923796694383,4.027634451161993,1.2678910073777665,1.0,0.0,4.027634451163058,1.2853435957570492,1.2856573292702744,3.1335080086424467,19359.932874157046,1974.1637433942321,4632.441516551485,4632.441516551485,5.241121577239746,4.491527169919497,-2.8833722027968265,7.374899372716323,3.275759570505533,3.275759570505533,0.9359313058587236,0.0,0.0,0.0002440726213771413,8.161286931617584e-05,0.00016245975206096548,0.0006543284943279802,0.09535923715893542,0.0718707684551292,0.023488468703806217,0.09536001611326982,0.07187076906411263,0.023488468902831197,0.378392627447979,0.378392627447979,0.12366451032330043,0.0,1.4096247519104281,6.611496834102013,3.979039320256561e-13,1.8463951842609845,6.557419625030718,3.979039320256561e-13,24509.981569698288,20833.484334243545,0.85,1.05940360143165,0.6762423492639666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489117185949627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.694682620177,1525.5660119276538,0.378392627447979,0.12366451032330043,6.112874298809886,3.275759570505533
1875.0,-29.573920751048853,4.503579330561022,34.9604171591827,24.02687509255486,4.805463665512115,-26.135921813341547,-39.69746183194218,1.367464727805058,-3.316921897466841,-5.267806687079939,39.91472511772196,42844.13191476087,24303.740723016897,24303.740723016897,67147.87263777776,77815.23181757347,77815.23181757347,24303.740723016897,102118.97254059036,102118.97254059036,102118.97254059036,126635.20284355749,91733.49612655194,56762.39622374039,38856.77766979061,24516.230302967135,0.0,63373.00797275774,20838.795757522064,1525.7812168584712,0.0,0.8858605694746859,2.829570754929954,0.0014959135982669303,350969.0863389693,1550859.7066937769,4.418792899600114,1550859.7066937769,4.418792899600114,0.85,0.09535307857530895,4.027634451161993,1.2678808299032975,1.0,0.0,4.0276344511636974,1.2853197185316754,1.2856333508327802,3.1335662194330025,19359.61980985474,1974.1318197197554,4632.441516551485,4632.441516551485,5.246421489873285,4.503579330561022,-2.872406356157289,7.375985686718311,3.278589142819483,3.278589142819483,0.9367397550912809,0.0,0.0,0.0002439984148796561,8.159856986624252e-05,0.00016239984501341357,0.0006540872106393927,0.09535307857378184,0.07186864338379231,0.02348443518998953,0.09535280061951809,0.07186864338494332,0.02348443519036562,0.37839405935595827,0.37839405935595827,0.12364739815342182,0.0,1.5157620444814484,6.594781684213729,3.979039320256561e-13,1.9508847896130987,6.541143301604279,3.979039320256561e-13,24516.230302967135,20838.795757522064,0.85,1.0595658117828766,0.676062779490889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448929407223296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.649731633808,1525.7812168584712,0.37839405935595827,0.12364739815342182,6.112874298809886,3.278589142819483
1876.0,-29.576820224709532,4.515436680314778,34.960249907806265,24.031932174135022,4.811826307211817,-26.137895480591503,-39.69893296072257,1.3729015630539136,-3.2100729753754536,-5.260832374492692,39.91596287336804,42837.65896603278,24327.118029549707,24327.118029549707,67164.77699558249,77809.9360351879,77809.9360351879,24327.118029549707,102137.0540647376,102137.0540647376,102137.0540647376,126659.33217682467,91731.94645372505,56759.66938440839,38858.08563257406,24522.27811208706,0.0,63380.363744661125,20843.936395274002,1525.9791020692508,0.0,0.8858918309142712,2.8289466678359623,0.0014959135982669303,351064.7187806558,1550912.980483019,4.417740939248369,1550912.980483019,4.417740939248369,0.8500000000000001,0.09534670910182413,4.027634451161993,1.2678702749358495,1.0,0.0,4.027634451162359,1.2852944147589132,1.2856079465823278,3.133627910393954,19359.292763813493,1974.0984703046906,4632.441516551485,4632.441516551485,5.251467923044493,4.515436680314778,-2.86137021188601,7.376806892200788,3.281377423229542,3.281377423229542,0.937536406637012,0.0,0.0,0.00024392504773679692,8.158502144828221e-05,0.0001623400262885147,0.0006538462826821655,0.09534670833259774,0.07186633528144996,0.023480373051147783,0.09534749833242387,0.07186633586124459,0.023480373240579545,0.3783952651611378,0.3783952651611378,0.1236303750841856,0.0,1.6205553369391623,6.578066808711185,3.979039320256561e-13,2.0507593991172257,6.524836134631187,3.979039320256561e-13,24522.27811208706,20843.936395274002,0.85,1.059709553990058,0.6758821886635391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489469127196626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.605297711887,1525.9791020692508,0.3783952651611378,0.1236303750841856,6.112874298809886,3.281377423229542
1877.0,-29.579692193365297,4.527097001469848,34.9601378484012,24.03663913663479,4.817774684886715,-26.139885817829082,-39.700444078166015,1.3779683093105408,-3.103321217376731,-5.2542245401257075,39.91723589016391,42831.47144813051,24350.761461391598,24350.761461391598,67182.2329095221,77804.89983463581,77804.89983463581,24350.761461391598,102155.6612960274,102155.6612960274,102155.6612960274,126684.11635714152,91730.47754368934,56757.049157022135,38859.36487407467,24528.455061114117,0.0,63387.81993518879,20849.186801947,1526.1917913610635,0.0,0.8859210768948347,2.8282819687262815,0.0014959135982669303,351155.3449075451,1550967.7733773636,4.416756845280867,1550967.7733773636,4.416756845280867,0.85,0.0953408345891017,4.027634451161993,1.2678602595580744,1.0,0.0,4.027634451161166,1.2852708431705224,1.2855842758626925,3.1336853804499083,19358.982762112617,1974.0668589286472,4632.441516551485,4632.441516551485,5.256571804390306,4.527097001469848,-2.8506972274112803,7.377794228881128,3.2841270226228603,3.2841270226228603,0.9383220064636744,0.0,0.0,0.00024385239660352524,8.157110691819879e-05,0.00016228128968532647,0.0006536097131156202,0.09534083390528819,0.07186438154592106,0.02347645235936712,0.09534152887059273,0.07186438206135416,0.023476452527747528,0.37839627895729044,0.37839627895729044,0.12361342329546329,0.0,1.7245365492824476,6.5614921901022285,3.979039320256561e-13,2.150903322749002,6.508102462704244,3.979039320256561e-13,24528.455061114117,20849.186801947,0.85,1.0598602851180705,0.6757050722350726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448964225428663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.56141423118,1526.1917913610635,0.37839627895729044,0.12361342329546329,6.112874298809886,3.2841270226228603
1878.0,-29.582530776293122,4.53856417135916,34.96007650192323,24.041276599187427,4.82362702172453,-26.14185569797691,-39.70194800114257,1.382951943408344,-2.997986074058133,-5.247686930037489,39.91848886652385,42825.39943911139,24373.939613282495,24373.939613282495,67199.33905239389,77799.97128411062,77799.97128411062,24373.939613282495,102173.91089739311,102173.91089739311,102173.91089739311,126708.26536623212,91729.06396504534,56754.49212004609,38860.6353833325,24534.35446883901,0.0,63394.98985217151,20854.20129851316,1526.38923195359,0.0,0.8859500288417491,2.8276294073951886,0.0014959135982669303,351245.02598327724,1551021.7051246357,4.415782688403052,1551021.7051246357,4.415782688403052,0.85,0.0953349474836805,4.027634451161993,1.2678504612250254,1.0,0.0,4.027634451161205,1.2852476597632123,1.2855609945328819,3.133741906135059,19358.684437658903,1974.0364383004292,4632.441516551485,4632.441516551485,5.261575246270376,4.53856417135916,-2.8401639556951332,7.378728127054293,3.286836947305164,3.286836947305164,0.9390962706586183,0.0,0.0,0.00024378060960377612,8.155726081363847e-05,0.00016222334879013764,0.0006533763483700265,0.09533494748325835,0.07186240315220561,0.023472544331052732,0.09533497775556837,0.07186240315252383,0.02347254433115667,0.37839713651188944,0.37839713651188944,0.1235965285311521,0.0,1.8274927257808145,6.545060991962714,3.410605131648481e-13,2.24970085597937,6.492103465198568,3.410605131648481e-13,24534.35446883901,20854.20129851316,0.85,1.0600102501647781,0.6755328700103019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489813742944557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.517985118287,1526.38923195359,0.37839713651188944,0.1235965285311521,6.112874298809886,3.286836947305164
1879.0,-29.585339016046888,4.549842468554864,34.96006303289069,24.045907984860264,4.829481341518235,-26.143798073782243,-39.70342119047416,1.3879403992535606,-2.895225027318702,-5.241194659888463,39.91976069051262,42819.331415713044,24396.604336515502,24396.604336515502,67215.93575222854,77795.01008439493,77795.01008439493,24396.604336515502,102191.61442091044,102191.61442091044,102191.61442091044,126731.8206225492,91727.60626410523,56751.92759542309,38861.86518742459,24540.20620163876,0.0,63402.07138906335,20859.175271392945,1526.5841314319302,0.0,0.8859786728856154,2.827007465971943,0.0014959135982669303,351334.10288940335,1551076.4495782454,4.414818933949346,1551076.4495782454,4.414818933949346,0.85,0.09532915830563883,4.027634451161993,1.267840673332103,1.0,0.0,4.027634451160428,1.28522445300036,1.2855376908560823,3.1337984908079437,19358.3768015479,1974.0050681474204,4632.441516551485,4632.441516551485,5.266467854876881,4.549842468554864,-2.8297498324818764,7.379592301036741,3.2895080385575564,3.2895080385575564,0.9398594395878732,0.0,0.0,0.00024370960913144165,8.154369976969355e-05,0.0001621659093617481,0.0006531450033493898,0.09532915830519868,0.07186048543167,0.023468672873528686,0.09532926103747168,0.07186048543200178,0.02346867287363705,0.37839786672434156,0.37839786672434156,0.12357967938636982,0.0,1.9291154348325108,6.528638583877807,3.979039320256561e-13,2.3459696325697337,6.475623548900899,3.979039320256561e-13,24540.20620163876,20859.175271392945,0.85,1.0601536240000997,0.6753617110228869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489983241902678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.47512910052,1526.5841314319302,0.37839786672434156,0.12357967938636982,6.112874298809886,3.2895080385575564
1880.0,-29.588116204243907,4.560935352457745,34.9600949980473,24.050518066529207,4.835300686838404,-26.145716003074856,-39.704875310976036,1.3929004856306908,-2.7945480339651,-5.234782243643436,39.92105711760088,42813.319355413296,24418.853931654514,24418.853931654514,67232.17328706781,77790.10440220342,77790.10440220342,24418.853931654514,102208.95833385794,102208.95833385794,102208.95833385794,126755.02242575593,91726.17736106168,56749.39231411506,38863.09449660736,24546.064091897995,0.0,63409.15858850535,20864.154478113294,1526.7804111884602,0.0,0.8860068114321904,2.8264053733400427,0.0014959135982669303,351422.10156908014,1551132.2545519301,4.413872228372123,1551132.2545519301,4.413872228372123,0.85,0.09532352548297379,4.027634451161993,1.2678308980772277,1.0,0.0,4.0276344511612585,1.285201378224813,1.2855145202351514,3.1338547556844136,19358.07524300237,1973.9743177336168,4632.441516551485,4632.441516551485,5.271270850243258,4.560935352457745,-2.819479137430281,7.380414489888026,3.2921412651638593,3.2921412651638593,0.9406117900468169,0.0,0.0,0.00024363941246713264,8.153031630279696e-05,0.00016210909616433568,0.0006529161805582109,0.09532352484307094,0.07185867448210645,0.023464850360964493,0.0953242396132144,0.07185867496449092,0.023464850518482884,0.37839848464220743,0.37839848464220743,0.12356286673721066,0.0,2.0292839201292736,6.512187992611757,3.979039320256561e-13,2.4402342096783514,6.458900368680986,3.979039320256561e-13,24546.064091897995,20864.154478113294,0.85,1.0602912068802548,0.6751914125410644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490150932712418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.432786338244,1526.7804111884602,0.37839848464220743,0.12356286673721066,6.112874298809886,3.2921412651638593
1881.0,-29.59086533081342,4.571842340558607,34.96016909104636,24.05483949640768,4.840781662226699,-26.147642497245567,-39.70635311035437,1.3975588286588527,-2.6940520325279067,-5.228638718375859,39.92234813525229,42807.52739344352,24441.16142789659,24441.16142789659,67248.68882134011,77785.40030712746,77785.40030712746,24441.16142789659,102226.56173502405,102226.56173502405,102226.56173502405,126778.38867078486,91724.80178544964,56746.92887176594,38864.30323742634,24551.826935760808,0.0,63416.13017318715,20869.052895396686,1526.9765851538978,0.0,0.8860335857010786,2.825775199032407,0.0014959135982669303,351506.42643929,1551187.8281832836,4.412971460853775,1551187.8281832836,4.412971460853775,0.85,0.09531815114134264,4.027634451161993,1.2678216321906075,1.0,0.0,4.027634451162471,1.2851797152639632,1.28549276271124,3.1339075798708484,19357.78493878425,1973.9447149418254,4632.441516551485,4632.441516551485,5.276086344656381,4.571842340558607,-2.809493706193025,7.381336046751633,3.294737355922153,3.294737355922153,0.9413535302634723,0.0,0.0,0.00024356994343743436,8.151671698011217e-05,0.0001620532264573222,0.000652691157801467,0.09531815114102676,0.07185705025568138,0.023461100885345372,0.09531811184249689,0.07185705025591951,0.02346110088542312,0.3783990000663526,0.3783990000663526,0.12354608328455001,0.0,2.128375464662213,6.495813506617708,3.979039320256561e-13,2.5345866858479553,6.442301976456122,3.979039320256561e-13,24551.826935760808,20869.052895396686,0.85,1.0604350760238188,0.6750258534624821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490316772952387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.390972034162,1526.9765851538978,0.3783990000663526,0.12354608328455001,6.112874298809886,3.294737355922153
1882.0,-29.59358572802292,4.582569860767855,34.96028235941198,24.059281800314807,4.846392822080223,-26.1495301216891,-39.70779465800149,1.4023372157464402,-2.596347314421166,-5.222425826718123,39.923637417968635,42801.70987140509,24462.69757489031,24462.69757489031,67264.4074462954,77780.65838960456,77780.65838960456,24462.69757489031,102243.35596449487,102243.35596449487,102243.35596449487,126800.77079903182,91723.42945772487,56744.48093952549,38865.49835355486,24557.41483453695,0.0,63422.913188091814,20873.802609356408,1527.160442316591,0.0,0.8860607155901918,2.8251918410134813,0.0014959135982669303,351591.7195712777,1551243.328633817,4.412058766700664,1551243.328633817,4.412058766700664,0.85,0.09531268250431431,4.027634451161993,1.2678122706944124,1.0,0.0,4.027634451161772,1.2851574895847533,1.2854704432910764,3.1339617780723206,19357.495320006725,1973.9151820455227,4632.441516551485,4632.441516551485,5.280735328764821,4.582569860767855,-2.799537682195968,7.382107542963823,3.2972958562533425,3.2972958562533425,0.9420845303580979,0.0,0.0,0.00024350121834581015,8.150345328125904e-05,0.00016199776506455111,0.0006524677795852328,0.09531268250339975,0.07185534686934301,0.023457335634056727,0.09531282704778962,0.0718553468700325,0.023457335634281807,0.37839942714551345,0.37839942714551345,0.12352932318908814,0.0,2.225911107765171,6.479412665575126,3.979039320256561e-13,2.6260785122969423,6.425927019028904,3.979039320256561e-13,24557.41483453695,20873.802609356408,0.85,1.0605695018582788,0.67486193427396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490480941051294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.349627325078,1527.160442316591,0.37839942714551345,0.12352932318908814,6.112874298809886,3.2972958562533425
1883.0,-29.596277344397244,4.593118519441355,34.96043274165712,24.063541972450935,4.85178979525615,-26.15141325273675,-39.70924277147276,1.4069257035957334,-2.4996445640136926,-5.216420460931081,39.92494501687066,42796.04482052827,24484.160959179957,24484.160959179957,67280.20577970822,77776.04641024176,77776.04641024176,24484.160959179957,102260.20736942173,102260.20736942173,102260.20736942173,126823.25187213015,91722.08876227617,56742.087172563006,38866.66843301462,24563.044502708413,0.0,63429.71293572304,20878.58782730215,1527.3507537823054,0.0,0.8860867101059955,2.8245985900611488,0.0014959135982669303,351674.17914246744,1551299.6190841002,4.4111843037974365,1551299.6190841002,4.4111843037974365,0.85,0.09530748965490674,4.027634451161993,1.26780318943318,1.0,0.0,4.027634451161938,1.2851361520139766,1.2854490131556562,3.134013812349892,19357.212376967775,1973.886329885106,4632.441516551485,4632.441516551485,5.285368605669227,4.593118519441355,-2.789817840616355,7.382936360057711,3.2998183954173963,3.2998183954173963,0.9428052558335418,0.0,0.0,0.00024343323792192726,8.149013117882618e-05,0.00016194310674310107,0.000652247635846718,0.09530748965458116,0.0718538447220004,0.02345364493258075,0.09530748383752098,0.07185384472224587,0.023453644932660868,0.37839977103349,0.37839977103349,0.12351258177938533,0.0,2.322144372151456,6.4630301213324515,3.979039320256561e-13,2.7167758969173974,6.4092094456723885,3.979039320256561e-13,24563.044502708413,20878.58782730215,0.85,1.0607048757715034,0.6747002759400149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490643397024827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.308766523287,1527.3507537823054,0.37839977103349,0.12351258177938533,6.112874298809886,3.2998183954173963
1884.0,-29.598943319430877,4.603493443355248,34.96061779812023,24.067859665397577,4.85725228596092,-26.153266760521703,-39.71065232818944,1.4115757270175688,-2.4054384898661283,-5.210400325700991,39.9262557902841,42790.33085408175,24505.009130332022,24505.009130332022,67295.33998441377,77771.40211367875,77771.40211367875,24505.009130332022,102276.41124401077,102276.41124401077,102276.41124401077,126844.97373907157,91720.73188634701,56739.6606266117,38867.85695526146,24568.562495060807,0.0,63436.41945032227,20883.278120801686,1527.5336971082882,0.0,0.8861127630516205,2.824041609715309,0.0014959135982669303,351756.8567480868,1551356.04774248,4.410307910084308,1551356.04774248,4.410307910084308,0.85,0.09530227949338577,4.027634451161993,1.267793971351348,1.0,0.0,4.027634451162906,1.2851145257593803,1.2854272951234995,3.1340665523814266,19356.926019167986,1973.8571295159904,4632.441516551485,4632.441516551485,5.289869077197594,4.603493443355248,-2.780165763250965,7.383659206606213,3.302304857218516,3.302304857218516,0.9435156734910046,0.0,0.0,0.00024336592233897947,8.147716571738047e-05,0.00016188875662159898,0.0006520287334249313,0.09530227893552601,0.07185232328767303,0.02344995564785298,0.09530290577638384,0.07185232370826625,0.023449955785119513,0.37840003854463083,0.37840003854463083,0.12349585531828974,0.0,2.4167529309135602,6.446562665857186,3.979039320256561e-13,2.804961835834888,6.392427420302226,3.979039320256561e-13,24568.562495060807,20883.278120801686,0.85,1.0608313105867122,0.674538872541369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449080413768905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.268391617654,1527.5336971082882,0.37840003854463083,0.12349585531828974,6.112874298809886,3.302304857218516
1885.0,-29.601579295882576,4.613693726806522,34.96083511283104,24.07189841559159,4.862381330826733,-26.155126597456984,-39.71209272332487,1.4159286324010565,-2.3112287234134783,-5.204654269221216,39.92756554883423,42784.87531521156,24525.965985847142,24525.965985847142,67310.84130105871,77766.97875433213,77766.97875433213,24525.965985847142,102292.94474017927,102292.94474017927,102292.94474017927,126866.99378825925,91719.44889890935,56737.34545978845,38869.003821245446,24574.049048079974,0.0,63443.05286932542,20887.941690867978,1527.7204750222481,0.0,0.8861374112157265,2.823453347129964,0.0014959135982669303,351835.78451967984,1551412.434260667,4.409478803807943,1551412.434260667,4.409478803807943,0.85,0.09529735051880081,4.027634451161993,1.2677852763747794,1.0,0.0,4.027634451162264,1.2850942892850072,1.2854069682077531,3.134115904758135,19356.655254942678,1973.8295192489463,4632.441516551485,4632.441516551485,5.294393010298581,4.613693726806522,-2.770797786394925,7.384491513201447,3.304756490131609,3.304756490131609,0.9442161400376026,0.0,0.0,0.00024329938107627892,8.146391856626322e-05,0.0001618354625100157,0.0006518140842250744,0.09529735051849961,0.07185100927684253,0.023446341241657086,0.09529735506369609,0.07185100927706962,0.023446341241731193,0.3784002288813256,0.3784002288813256,0.12347914081607994,0.0,2.5102227514015,6.43016347062553,3.410605131648481e-13,2.8934255458077587,6.375763844369203,3.410605131648481e-13,24574.049048079974,20887.941690867978,0.85,1.0609647275281635,0.6743823536256396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490963350428496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.228440673001,1527.7204750222481,0.3784002288813256,0.12347914081607994,6.112874298809886,3.304756490131609
1886.0,-29.604185968224748,4.623726170416061,34.96108234942057,24.076092789787822,4.86768661495424,-26.156942445870282,-39.713481010962255,1.4204430925633578,-2.219999450602529,-5.198806145353271,39.9288717766144,42779.33078189796,24546.10676685556,24546.10676685556,67325.43754875351,77762.47180204459,77762.47180204459,24546.10676685556,102308.57856890015,102308.57856890015,102308.57856890015,126887.95148773323,91718.14178530469,56735.00076501055,38870.15668921571,24579.372918833076,0.0,63449.52960804879,20892.466981008114,1527.895054890398,0.0,0.8861625894475553,2.8229179728481606,0.0014959135982669303,351916.1285607297,1551468.670318137,4.408631899490796,1551468.670318137,4.408631899490796,0.85,0.0952922870783214,4.027634451161993,1.2677763594081628,1.0,0.0,4.027634451162906,1.285073295764386,1.2853858850361524,3.1341671050492725,19356.379399083,1973.8013897796907,4632.441516551485,4632.441516551485,5.29874077830309,4.623726170416061,-2.761429918033204,7.385156088449265,3.3071727313783352,3.3071727313783352,0.9449064946795244,0.0,0.0,0.0002432335960333699,8.145115252617613e-05,0.00016178244350719377,0.0006516005430627426,0.09529228655396865,0.07184958840105554,0.023442698152913107,0.09529288062079966,0.07184958879641304,0.023442698281908352,0.37840035064128125,0.37840035064128125,0.12346243588097876,0.0,2.602028076952081,6.413695515055053,3.410605131648481e-13,2.9788066947507446,6.359215976247128,3.410605131648481e-13,24579.372918833076,20892.466981008114,0.85,1.0610864724237932,0.6742261297469296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491120774923358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.189001834104,1527.895054890398,0.37840035064128125,0.12346243588097876,6.112874298809886,3.3071727313783352
1887.0,-29.606767593669367,4.633589235572355,34.96135767124777,24.079984821751736,4.872640660398377,-26.158770857813344,-39.71490488676352,1.424643924542167,-2.128774279348306,-5.193255210456876,39.93018435306291,42774.04287184789,24566.432181244785,24566.432181244785,67340.47505309267,77758.16313934264,77758.16313934264,24566.432181244785,102324.59532058742,102324.59532058742,102324.59532058742,126909.32684181217,91716.88071656547,56732.76044907003,38871.2447416616,24584.73152122475,0.0,63455.97626288635,20897.021793041036,1528.0778632810432,0.0,0.8861862187933348,2.8223486631532992,0.0014959135982669303,351992.40301304817,1551525.181252059,4.407837123673788,1551525.181252059,4.407837123673788,0.85,0.09528755599824082,4.027634451161993,1.2677679622499274,1.0,0.0,4.027634451162049,1.2850537694242,1.2853662702376352,3.1342147285919983,19356.113260623486,1973.7742512094842,4632.441516551485,4632.441516551485,5.303128402910245,4.633589235572355,-2.7523610217780923,7.385950257350448,3.309555341411891,3.309555341411891,0.9455872404033974,0.0,0.0,0.00024316845925370469,8.143806115509392e-05,0.00016173039809861078,0.0006513909231821088,0.09528755599688216,0.0718484144601566,0.02343914153672555,0.09528760249170383,0.07184841446118105,0.023439141537059765,0.37840040243558826,0.37840040243558826,0.12344573859956448,0.0,2.6927066860544073,6.397285152555355,3.979039320256561e-13,3.0644809311085623,6.342454096451263,3.979039320256561e-13,24584.73152122475,20897.021793041036,0.85,1.0612156493206182,0.6740743014439327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491276452538686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.15006218832,1528.0778632810432,0.37840040243558826,0.12344573859956448,6.112874298809886,3.309555341411891
1888.0,-29.609321580120515,4.643289578225582,34.961658856594575,24.08403349053117,4.877764621336447,-26.16055741436974,-39.7162770043127,1.4290004555530034,-2.0402810219405296,-5.1876025846925335,39.93148839235209,42768.660100444074,24585.958881613453,24585.958881613453,67354.61898205752,77753.80066175865,77753.80066175865,24585.958881613453,102339.7595433721,102339.7595433721,102339.7595433721,126929.67253567826,91715.62340392394,56730.48284247714,38872.37840160755,24589.91299230615,0.0,63462.2913939137,20901.426043460226,1528.247723023342,0.0,0.8862103946733206,2.821828728580773,0.0014959135982669303,352070.0881164699,1551581.3261724643,4.4070239947767975,1551581.3261724643,4.4070239947767975,0.85,0.09528267401643485,4.027634451161993,1.2677593914559115,1.0,0.0,4.027634451162145,1.2850335135345423,1.2853459266313187,3.1342641329904337,19355.847914858306,1973.7471934716043,4632.441516551485,4632.441516551485,5.307343610009762,4.643289578225582,-2.7432904094602373,7.38657998768582,3.3119035763513995,3.3119035763513995,0.9462581646718284,0.0,0.0,0.0002431040356428454,8.142544749902522e-05,0.00016167858814382016,0.0006511822516232811,0.09528267352922885,0.07184712205338449,0.023435551475844363,0.09528323802384911,0.0718471224207586,0.023435551595676254,0.3784003907727189,0.3784003907727189,0.12342904744109973,0.0,2.781771330561014,6.380833199033191,3.979039320256561e-13,3.1473215627519835,6.326030169517935,3.979039320256561e-13,24589.91299230615,20901.426043460226,0.85,1.0613329191658705,0.6739224059052139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491430637427212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.111537426306,1528.247723023342,0.3784003907727189,0.12342904744109973,6.112874298809886,3.3119035763513995
1889.0,-29.611852808352978,4.652823577931405,34.96198381591697,24.087636067438893,4.882383406246102,-26.16237399943718,-39.71770618865264,1.4329045972977699,-1.950919734081367,-5.18234226623926,39.93278329424874,42763.61318434962,24605.920035301766,24605.920035301766,67369.53321965138,77749.67747150478,77749.67747150478,24605.920035301766,102355.59750680655,102355.59750680655,102355.59750680655,126950.68294054837,91714.39169356319,56728.32740627616,38873.404763652245,24595.085433741824,0.0,63468.49019739407,20905.82261868055,1528.4255180433838,0.0,0.886232592474713,2.821252018262277,0.0014959135982669303,352142.39375470707,1551637.0792053542,4.406277422780805,1551637.0792053542,4.406277422780805,0.8500000000000001,0.09527817650011325,4.027634451161993,1.2677514272881676,1.0,0.0,4.0276344511624504,1.2850153741945318,1.2853277008493547,3.134308376416569,19355.58797224948,1973.7206867023378,4632.441516551485,4632.441516551485,5.311652602064382,4.652823577931405,-2.7345884571723333,7.387412035103738,3.3142191617777437,3.3142191617777437,0.9469197605079268,0.0,0.0,0.00024304020161534226,8.141231115734299e-05,0.0001616278904579993,0.0006509780598772747,0.09527817608341153,0.07184611619254647,0.023432059890865064,0.0952772338922384,0.0718461165067675,0.02343205999334574,0.3784003148806781,0.3784003148806781,0.12341236118099459,0.0,2.86997816850851,6.364498084649426,3.410605131648481e-13,3.2314225321579215,6.309396050674934,3.410605131648481e-13,24595.085433741824,20905.82261868055,0.85,1.0614642480091243,0.6737770671927128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491583174683131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.073480311277,1528.4255180433838,0.3784003148806781,0.12341236118099459,6.112874298809886,3.3142191617777437
1890.0,-29.61435587795989,4.662201530246963,34.9623306652388,24.0916232689284,4.8874251667852455,-26.164122926450172,-39.71904959818346,1.437192215275543,-1.8655341318034857,-5.1767985907705905,39.934070864771975,42758.33241272464,24624.645722133006,24624.645722133006,67382.97813485764,77745.39911664772,77745.39911664772,24624.645722133006,102370.04483878073,102370.04483878073,102370.04483878073,126970.08745099709,91713.16474421634,56726.09804029337,38874.51855991441,24600.042612216363,0.0,63474.56117213077,20910.036220383907,1528.5841324189357,0.0,0.8862562617012677,2.8207624851880997,0.0014959135982669303,352218.606886803,1551692.5180814473,4.405481390652751,1551692.5180814473,4.405481390652751,0.85,0.09527333365549133,4.027634451161993,1.2677429790282626,1.0,0.0,4.027634451162218,1.284995439302545,1.285307680013493,3.134357000790654,19355.329034414513,1973.694282391491,4632.441516551485,4632.441516551485,5.315694895262112,4.662201530246963,-2.7257464938100635,7.387948024057026,3.316500734319376,3.316500734319376,0.9475716383769646,0.0,0.0,0.00024297709289287532,8.139996500069242e-05,0.0001615771278921829,0.0006507736068183631,0.09527333365429375,0.07184484697550061,0.023428486678793124,0.09527313200628852,0.07184484697640371,0.023428486679087618,0.3784001837255722,0.3784001837255722,0.12339567883957714,0.0,2.956399084116697,6.3481058713134075,3.979039320256561e-13,3.3112644589671163,6.293323042557688,3.979039320256561e-13,24600.042612216363,20910.036220383907,0.85,1.061574540895651,0.6736294292255489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491734355720975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15434.03579398635,1528.5841324189357,0.3784001837255722,0.12339567883957714,6.112874298809886,3.316500734319376
