time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1891.0,-29.616833477480732,4.67142123266461,34.96269889722242,24.09531626561659,4.892130843021981,-26.165882549515803,-39.72042073784394,1.441179915057249,-1.7803467839321456,-5.171568688191532,39.935387443438316,42753.277541429685,24643.635709882397,24643.635709882397,67396.91325131209,77741.2904899789,77741.2904899789,24643.635709882397,102384.9261998613,102384.9261998613,102384.9261998613,126990.12314321643,91711.96112613325,56723.94817758495,38875.56994283144,24605.19694335514,0.0,63480.76688618658,20914.417401851868,1528.7607862108982,0.0,0.8862782166451266,2.8202395811938277,0.0014959135982669303,352290.51821145386,1551749.2075081442,4.404743038178349,1551749.2075081442,4.404743038178349,0.85,0.09526892181746124,4.027634451161993,1.267735015409999,1.0,0.0,4.027634451161626,1.2849769071718775,1.2852890631265492,3.134402204959828,19355.075020455937,1973.6683801763027,4632.441516551485,4632.441516551485,5.319794242805204,4.67142123266461,-2.7172107109531134,7.388631943617723,3.3187511225644553,3.3187511225644553,0.9482146064469872,0.0,0.0,0.00024291464120189082,8.138736578425752e-05,0.0001615272754176333,0.0006505728192743916,0.09526892181671814,0.07184389920940067,0.02342502260731748,0.0952688389649916,0.07184389920996105,0.023425022607500196,0.3783999940059349,0.3783999940059349,0.12337899963310986,0.0,3.0416344245711002,6.331747052492233,3.979039320256561e-13,3.391221904259396,6.276484697906369,3.979039320256561e-13,24605.19694335514,20914.417401851868,0.85,1.0616902812807332,0.6734839485805393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44918838579036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.99858739828,1528.7607862108982,0.3783999940059349,0.12337899963310986,6.112874298809886,3.3187511225644553
1892.0,-29.61928363642837,4.680484603087981,34.96308571521639,24.09886261392387,4.896664120138581,-26.16763471464377,-39.7217980940826,1.445015198322645,-1.6957038409026381,-5.166454467914586,39.936665328511,42748.3675377792,24662.3955491955,24662.3955491955,67410.76308697471,77737.28617634211,77737.28617634211,24662.3955491955,102399.68172553761,102399.68172553761,102399.68172553761,127009.77757170201,91710.78094202899,56721.862303339396,38876.57626521066,24610.095846164404,0.0,63486.67211137506,20918.581469239743,1528.9250423365947,0.0,0.886299716800693,2.81971116246632,0.0014959135982669303,352360.8500445917,1551804.232357726,4.404020004382845,1551804.232357726,4.404020004382845,0.85,0.09526449358626694,4.027634451161993,1.2677272616932171,1.0,0.0,4.0276344511628634,1.284959087349068,1.2852711596302888,3.1344456728744534,19354.825952050953,1973.6429822672324,4632.441516551485,4632.441516551485,5.323843908461223,4.680484603087981,-2.708832820016627,7.389317423104608,3.320969402010857,3.320969402010857,0.9488484005745306,0.0,0.0,0.00024285289573474923,8.137471125951503e-05,0.0001614781844752342,0.0006503750989035449,0.09526449319334458,0.07184293576243386,0.023421557430910723,0.09526353384463422,0.07184293605875303,0.023421557527513914,0.37839974853246405,0.37839974853246405,0.1233623229346027,0.0,3.1257624056659097,6.31546671346706,3.410605131648481e-13,3.4707506270119666,6.26029032080271,3.410605131648481e-13,24610.095846164404,20918.581469239743,0.85,1.0618096813881752,0.6733439652150215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492031841716422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.961807625281,1528.9250423365947,0.37839974853246405,0.1233623229346027,6.112874298809886,3.320969402010857
1893.0,-29.62171164233397,4.68939864606215,34.963490219871034,24.10263178115713,4.901447712216584,-26.16934189274003,-39.72311195740474,1.4490779626225532,-1.614282281618614,-5.161204780374326,39.937954180722876,42743.29010442604,24680.314843099746,24680.314843099746,67423.60494752579,77733.17062839062,77733.17062839062,24680.314843099746,102413.48547149036,102413.48547149036,102413.48547149036,127028.43681987489,91709.58197756777,56719.701453602844,38877.64502662769,24614.95134838452,0.0,63492.5963750122,20922.70864612684,1529.0834098924006,0.0,0.886321865536953,2.819242279319129,0.0014959135982669303,352433.05631412927,1551859.7309384982,4.403275184139653,1551859.7309384982,4.403275184139653,0.85,0.09525994415257073,4.027634451161993,1.2677191661996767,1.0,0.0,4.027634451163421,1.2849402023815406,1.2852521914685986,3.134491740313731,19354.572920202016,1973.6171801993562,4632.441516551485,4632.441516551485,5.3277121265143235,4.68939864606215,-2.7004223670332554,7.389821013095405,3.323155887476348,3.323155887476348,0.9494731107075279,0.0,0.0,0.00024279172280008518,8.136264177392952e-05,0.00016142908102615566,0.0006501773281603654,0.09525994415230837,0.07184187878397158,0.0234180653683368,0.09525993904258213,0.07184187878416944,0.0234180653684013,0.37839945231115485,0.37839945231115485,0.12334564824246363,0.0,3.2082409779442287,6.299132725301604,3.410605131648481e-13,3.5469224987556913,6.244001768962107,3.410605131648481e-13,24614.95134838452,20922.70864612684,0.85,1.0619128653882022,0.6732011690302817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492178189372653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.92549499178,1529.0834098924006,0.37839945231115485,0.12334564824246363,6.112874298809886,3.323155887476348
1894.0,-29.624117462961607,4.6981628215754005,34.96391176669497,24.10621113320815,4.905999975733565,-26.171052250442262,-39.72444866141302,1.4529347631812386,-1.5332445274098632,-5.156178676189504,39.93925964410015,42738.40418973196,24698.298938410546,24698.298938410546,67436.70312814252,77729.22328404308,77729.22328404308,24698.298938410546,102427.52222245363,102427.52222245363,102427.52222245363,127047.43931398836,91708.44854513882,56717.62945069424,38878.68788271619,24619.917091534735,0.0,63498.60497425093,20926.929527804525,1529.2528530671245,0.0,0.8863428073207458,2.8187530123946973,0.0014959135982669303,352502.19821196527,1551915.9463331224,4.402570974606888,1551915.9463331224,4.402570974606888,0.85,0.09525568579166975,4.027634451161993,1.267711470727809,1.0,0.0,4.027634451162391,1.2849222805345886,1.2852341873998232,3.134535459597063,19354.333718363738,1973.5927884000896,4632.441516551485,4632.441516551485,5.33159433317501,4.6981628215754005,-2.6922470529585105,7.390409874533911,3.325312431445369,3.325312431445369,0.9500892661272483,0.0,0.0,0.00024273112281821235,8.135036416616207e-05,0.00016138075865205028,0.0006499827033016566,0.09525568541570767,0.07184103790167802,0.023414647514029652,0.09525621200187627,0.07184103818522526,0.02341464760644449,0.37839910138330113,0.37839910138330113,0.12332897515541905,0.0,3.2895007714014923,6.282851333891074,3.410605131648481e-13,3.6229341487796205,6.227493511592058,3.410605131648481e-13,24619.917091534735,20926.929527804525,0.85,1.0620186562443146,0.6730605216770139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44923232166103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.88954448559,1529.2528530671245,0.37839910138330113,0.12332897515541905,6.112874298809886,3.325312431445369
1895.0,-29.626499297663116,4.706779086088685,34.964348249186514,24.109664547164016,4.91041544261428,-26.172754689306604,-39.72578403828663,1.4566708342274608,-1.4530990192710078,-5.151255234960352,39.940537825325265,42733.61662373007,24716.04825840621,24716.04825840621,67449.66488213628,77725.31992698887,77725.31992698887,24716.04825840621,102441.36818539508,102441.36818539508,102441.36818539508,127066.07199443808,91707.29406998544,56715.59076660386,38879.67033709064,24624.703809042996,0.0,63504.37414613363,20930.998237686545,1529.414054713522,0.0,0.8863633199814395,2.8182642880725006,0.0014959135982669303,352569.9381430287,1551970.9884047038,4.401881217039861,1551970.9884047038,4.401881217039861,0.8499999999999999,0.09525143574108122,4.027634451161993,1.2677039291104304,1.0,0.0,4.027634451163564,1.2849049228170883,1.2852167483935673,3.1345778038826486,19354.090075626973,1973.5679437552044,4632.441516551485,4632.441516551485,5.3354258591494315,4.706779086088685,-2.684216101796484,7.390995187885169,3.327438622135303,3.327438622135303,0.9506967491815151,0.0,0.0,0.00024267114074151124,8.133810045819768e-05,0.00016133304028331357,0.0006497905111557794,0.09525143537994807,0.07184020094528809,0.02341123443465997,0.09525193995562596,0.07184020121766076,0.023411234523420456,0.3783986989917561,0.3783986989917561,0.12331230335245004,0.0,3.369582893176812,6.2666085152764595,3.979039320256561e-13,3.6981562156893233,6.2112027089305,3.979039320256561e-13,24624.703809042996,20930.998237686545,0.85,1.0621262832529283,0.6729239867066991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492466921428202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.85395749094,1529.414054713522,0.3783986989917561,0.12331230335245004,6.112874298809886,3.327438622135303
1896.0,-29.62885544176443,4.715249431686989,34.9647980689651,24.113040568213933,4.914719227679379,-26.174445162947478,-39.72712109154088,1.4603089488622918,-1.3735942122709162,-5.146430209106534,39.94179931165407,42728.94796081348,24733.558528203463,24733.558528203463,67462.50648901695,77721.55553250221,77721.55553250221,24733.558528203463,102455.11406070567,102455.11406070567,102455.11406070567,127084.4919173784,91706.22300861642,56713.61543692712,38880.67507965478,24629.377856672727,0.0,63510.052936327505,20934.971178171818,1529.570765709332,0.0,0.8863833869872704,2.8177732440903593,0.0014959135982669303,352636.33392333816,1552025.3129938715,4.401206465954458,1552025.3129938715,4.401206465954458,0.85,0.09524722594182616,4.027634451161993,1.2676966627826918,1.0,0.0,4.027634451161558,1.2848880225411352,1.2851997677905167,3.1346190333352957,19353.864036701467,1973.544894199494,4632.441516551485,4632.441516551485,5.339205781623293,4.715249431686989,-2.6763255109935784,7.391574942680568,3.329534799966103,3.329534799966103,0.9512956571331722,0.0,0.0,0.00024261181906908035,8.13258230670873e-05,0.00016128599600199306,0.0006496010339876027,0.0952472259407613,0.07183939209307445,0.023407833847686844,0.0952472581935013,0.07183939209387762,0.023407833847948544,0.37839824691508006,0.37839824691508006,0.1232956325767415,0.0,3.4486128602367216,6.250517239129977,3.410605131648481e-13,3.7728359968356244,6.195523579851908,3.410605131648481e-13,24629.377856672727,20934.971178171818,0.85,1.0622335106011012,0.6727903061843094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492609196191704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.81877082032,1529.570765709332,0.37839824691508006,0.1232956325767415,6.112874298809886,3.329534799966103
1897.0,-29.631187853699018,4.723578203311611,34.965260318722876,24.11647264324131,4.919098126593836,-26.176106779909677,-39.728419727738924,1.4640170527747245,-1.2963721220753541,-5.141586146648402,39.94306105455743,42724.22259366279,24750.54740504553,24750.54740504553,67474.76999870832,77717.71392394615,77717.71392394615,24750.54740504553,102468.26132899168,102468.26132899168,102468.26132899168,127102.26392734339,91705.09549445884,56711.604164055105,38881.657033781936,24634.002598351704,0.0,63515.65963213364,20938.90220859895,1529.723965829198,0.0,0.8864035468672644,2.8173153992692255,0.0014959135982669303,352703.001532406,1552079.6500697935,4.400528612817007,1552079.6500697935,4.400528612817007,0.85,0.0952429886215753,4.027634451161993,1.2676891689701009,1.0,0.0,4.027634451163282,1.2848707939842754,1.2851824596136117,3.134661064769509,19353.62608386698,1973.520629763169,4632.441516551485,4632.441516551485,5.342873151579583,4.723578203311611,-2.668485850130582,7.392064053442192,3.3316013193650726,3.3316013193650726,0.9518860912471636,0.0,0.0,0.00024255310806935843,8.131390007768458e-05,0.00016123920799167383,0.0006494125889853397,0.09524298827202446,0.07183855985233861,0.023404428419685853,0.09524348645495535,0.0718385601159931,0.02340442850558221,0.37839775345532983,0.37839775345532983,0.12327896262284134,0.0,3.526297603215653,6.234442782288909,3.979039320256561e-13,3.8452140245730675,6.179550465954094,3.979039320256561e-13,24634.002598351704,20938.90220859895,0.85,1.0623328229527147,0.6726565203149978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449274993899187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.784019423569,1529.723965829198,0.37839775345532983,0.12327896262284134,6.112874298809886,3.3316013193650726
1898.0,-29.63349963758946,4.731765614828192,34.965734061174956,24.119740852061682,4.923281061871477,-26.17776941772862,-39.729729609657056,1.4675508419785472,-1.2195676089510812,-5.136918767738578,39.94432034882475,42719.63364878885,24767.510618010383,24767.510618010383,67487.14426679924,77714.00248011343,77714.00248011343,24767.510618010383,102481.5130981238,102481.5130981238,102481.5130981238,127120.14395378742,91704.01051575667,56709.64168430219,38882.63203494943,24638.630855663618,0.0,63521.26289061304,20942.836227314074,1529.881143591686,0.0,0.8864228099548359,2.8168430529665276,0.0014959135982669303,352767.24684777413,1552133.883128598,4.399880932819066,1552133.883128598,4.399880932819066,0.85,0.09523892707781187,4.027634451161993,1.2676820152858275,1.0,0.0,4.027634451162039,1.2848543803602641,1.2851659672529891,3.1347011091114254,19353.397107799756,1973.4972807023557,4632.441516551485,4632.441516551485,5.346534981503229,4.731765614828192,-2.6608426849405253,7.3926082997687175,3.3336392478579784,3.3336392478579784,0.9524683565308509,0.0,0.0,0.00024249492922974838,8.130187547641891e-05,0.00016119305375332946,0.0006492266965849167,0.09523892675602465,0.07183785834212122,0.023401068413903423,0.09523937230796534,0.07183785858484236,0.023401068492969516,0.37839721718197405,0.37839721718197405,0.12326229332638788,0.0,3.6029307344406902,6.218462209224072,3.410605131648481e-13,3.9173511587874827,6.163599920793388,3.410605131648481e-13,24638.630855663618,20942.836227314074,0.85,1.062433918907054,0.6725249421182684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492889266732585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.749664923087,1529.881143591686,0.37839721718197405,0.12326229332638788,6.112874298809886,3.3336392478579784
1899.0,-29.635786666314903,4.739812010750524,34.96621729587173,24.122804786916845,4.927224443608134,-26.17943372807194,-39.73105838578192,1.4708715053335584,-1.1427340773598758,-5.1324216699610625,39.94554435403445,42715.2306316887,24784.43248932005,24784.43248932005,67499.66312100875,77710.4337893145,77710.4337893145,24784.43248932005,102494.86627863455,102494.86627863455,102494.86627863455,127137.94117182531,91702.961317425,56707.75815967136,38883.55906417071,24643.07489319076,0.0,63526.63395736147,20946.613659212144,1530.0314123498742,0.0,0.8864413285902335,2.816351041929694,0.0014959135982669303,352829.15697346994,1552186.5977932836,4.399258301405052,1552186.5977932836,4.399258301405052,0.85,0.09523492309494946,4.027634451161993,1.267675200630911,1.0,0.0,4.027634451160766,1.2848389629741466,1.285150472190449,3.134738723862188,19353.175682893216,1973.4747016456402,4632.441516551485,4632.441516551485,5.350187887049733,4.739812010750524,-2.6533912871474037,7.393203297897927,3.335648414004333,3.335648414004333,0.953042404001238,0.0,0.0,0.00024243738603329728,8.128967910749427e-05,0.00016114770692580302,0.0006490440561401203,0.09523492279646814,0.07183719830116302,0.023397724495305125,0.09523407963122842,0.0718371985263125,0.02339772456863697,0.37839664163704506,0.37839664163704506,0.12324562455589178,0.0,3.678759955460748,6.202664311380772,3.979039320256561e-13,3.9896875926011717,6.148199766509094,3.979039320256561e-13,24643.07489319076,20946.613659212144,0.85,1.0625411566165137,0.6723987715193409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493027364767304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.715645924025,1530.0314123498742,0.37839664163704506,0.12324562455589178,6.112874298809886,3.335648414004333
1900.0,-29.638052687619425,4.747726330931267,34.96670975382462,24.126224289089464,4.931575528347765,-26.181038354958382,-39.732310188095994,1.4745611956555353,-1.069904876194414,-5.127675328354633,39.94677950844904,42710.599238194714,24800.281578311216,24800.281578311216,67510.88081650593,77706.65431171407,77706.65431171407,24800.281578311216,102506.93589002528,102506.93589002528,102506.93589002528,127154.40483329732,91701.85791989099,56705.80284624543,38884.50563738395,24647.468943272033,0.0,63531.97458065598,20950.34860178123,1530.1729752734755,0.0,0.8864610762014753,2.8159418285098075,0.0014959135982669303,352894.5076096841,1552239.793996392,4.3985943689246465,1552239.793996392,4.3985943689246465,0.85,0.09523067847103102,4.027634451161993,1.267667911224999,1.0,0.0,4.027634451161472,1.2848218183611575,1.2851332501792276,3.1347805536953013,19352.942819679018,1973.4509562061478,4632.441516551485,4632.441516551485,5.353609212269823,4.747726330931267,-2.645815435826228,7.393541766757496,3.3376286861322835,3.3376286861322835,0.9536081960377952,0.0,0.0,0.00024238038380391746,8.127819080131361e-05,0.00016110219300260385,0.0006488607426950358,0.0952306781349986,0.07183635514733486,0.02339432298766374,0.09523117370790543,0.07183635540081751,0.023394323070213507,0.37839603510343883,0.37839603510343883,0.12322895620616156,0.0,3.7529397947197936,6.186816422665515,3.979039320256561e-13,4.057770452160241,6.132632356873614,3.979039320256561e-13,24647.468943272033,20950.34860178123,0.85,1.0626284050214525,0.6722693497267611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449316398648225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.682045793972,1530.1729752734755,0.37839603510343883,0.12322895620616156,6.112874298809886,3.3376286861322835
1901.0,-29.64029535552104,4.755504715502273,34.96721122852312,24.12928001666444,4.935499374766307,-26.18266468798107,-39.73360271248964,1.4778687071953123,-0.9961741472635595,-5.123291434735295,39.948027094147136,42706.238375875015,24816.593851479684,24816.593851479684,67522.8322273547,77703.13168566726,77703.13168566726,24816.593851479684,102519.72553714695,102519.72553714695,102519.72553714695,127171.74976320224,91700.82897211734,56703.93566219931,38885.43701102003,24652.024226055295,0.0,63537.46123707533,20954.220592147,1530.3318132249158,0.0,0.8864789253965664,2.8154788677023026,0.0014959135982669303,352954.8762718045,1552293.5269945764,4.397994280150367,1552293.5269945764,4.397994280150367,0.85,0.09522686478981135,4.027634451161993,1.2676611745962876,1.0,0.0,4.027634451162643,1.2848064609359262,1.285117816561249,3.1348180240532373,19352.725668490595,1973.4288129473975,4632.441516551485,4632.441516551485,5.357130524543315,4.755504715502273,-2.6385716451367247,7.394076360638998,3.339582526071392,3.339582526071392,0.9541664360203976,0.0,0.0,0.00024232398119037116,8.126633034670212e-05,0.00016105765084366904,0.0006486813431611808,0.09522686450977183,0.07183583526764649,0.023391029242125334,0.09522731816718172,0.0718358354788984,0.023391029310912963,0.3783953902141794,0.3783953902141794,0.12321228819304406,0.0,3.8262808242176334,6.17110450385735,3.979039320256561e-13,4.1271172874717195,6.116759326288957,3.979039320256561e-13,24652.024226055295,20954.220592147,0.85,1.0627247439964413,0.672142662680943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493299355685183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.648790278294,1530.3318132249158,0.3783953902141794,0.12321228819304406,6.112874298809886,3.339582526071392
1902.0,-29.642513501735753,4.763151664175875,34.96771977549058,24.132381250988715,4.9394650012226995,-26.184264769240567,-39.73487225649876,1.4812162686946768,-0.9238177466852449,-5.11886822374572,39.949236068602545,42701.888538378415,24832.366159167963,24832.366159167963,67534.25469754638,77699.6243104107,77699.6243104107,24832.366159167963,102531.99046957865,102531.99046957865,102531.99046957865,127188.30547298794,91699.82229485878,56702.0865226935,38886.37308018364,24656.315003409276,0.0,63542.68808359292,20957.867752897884,1530.4744336093834,0.0,0.8864971126406933,2.815039257381137,0.0014959135982669303,353015.79457044066,1552345.598363791,4.397382843033207,1552345.598363791,4.397382843033207,0.85,0.0952228694284838,4.027634451161993,1.2676543780742215,1.0,0.0,4.0276344511602975,1.2847909152192027,1.2851021954155637,3.1348559547331667,19352.513217316053,1973.407148956683,4632.441516551485,4632.441516551485,5.360535275068911,4.763151664175875,-2.63135943294094,7.3945110971168155,3.341508549301864,3.341508549301864,0.9547167283719612,0.0,0.0,0.00024226820718525332,8.125468232204429e-05,0.00016101352486320905,0.0006485036198420889,0.09522286913980685,0.07183517667816305,0.023387692461643794,0.09522327630470473,0.07183517689593802,0.02338769253254579,0.37839471232397925,0.37839471232397925,0.12319562044921673,0.0,3.8985181893585263,6.155507690861839,3.979039320256561e-13,4.195050477060477,6.101696471913328,3.979039320256561e-13,24656.315003409276,20957.867752897884,0.85,1.0628170877615752,0.6720189187181126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493433332159478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.615927075078,1530.4744336093834,0.37839471232397925,0.12319562044921673,6.112874298809886,3.341508549301864
1903.0,-29.64471490060747,4.770668619636966,34.96823487942684,24.13539196075874,4.943336326762379,-26.185859205922636,-39.73614078769458,1.4844806320473332,-0.8525973018656146,-5.1145485124746495,39.95044417653298,42697.60731024862,24847.965344669374,24847.965344669374,67545.572654918,77696.13237484416,77696.13237484416,24847.965344669374,102544.09771951353,102544.09771951353,102544.09771951353,127204.70974741955,91698.78612010453,56700.261055386676,38887.250071908726,24660.612027906005,0.0,63547.86209981473,20961.520223720105,1530.6196064456885,0.0,0.8865147720797014,2.814603116385695,0.0014959135982669303,353075.2953924209,1552397.6337299256,4.396789166470946,1552397.6337299256,4.396789166470946,0.85,0.09521897813894792,4.027634451161993,1.2676477518910545,1.0,0.0,4.02763445116043,1.2847757581994013,1.2850869636187594,3.13489293789811,19352.294540931245,1973.3848501711846,4632.441516551485,4632.441516551485,5.363902653900503,4.770668619636966,-2.624284214283007,7.394952833919973,3.343407886677571,3.343407886677571,0.9552593961935917,0.0,0.0,0.0002422128659744399,8.124304513139834e-05,0.00016096982084304155,0.000648327596024808,0.0952189778652452,0.07183459516053595,0.023384382704709262,0.09521945089017574,0.07183459536702108,0.023384382771926834,0.37839400454149996,0.37839400454149996,0.12317895292082152,0.0,3.9697197231456585,6.139994055832574,3.410605131648481e-13,4.261951210609027,6.086312596087282,3.410605131648481e-13,24660.612027906005,20961.520223720105,0.85,1.0629086553505773,0.6718968333377355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493565846036596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.583480367393,1530.6196064456885,0.37839400454149996,0.12317895292082152,6.112874298809886,3.343407886677571
1904.0,-29.64689264757399,4.778057643801669,34.96875561771879,24.138350353483133,4.947137402450426,-26.187439376501604,-39.73739940030498,1.4876841313476732,-0.7822449816321182,-5.110300323254003,39.95163852160447,42693.38772248957,24863.317100235745,24863.317100235745,67556.70482272531,77692.71291064263,77692.71291064263,24863.317100235745,102556.03001087837,102556.03001087837,102556.03001087837,127220.86229144504,91697.78443493432,56698.459246658385,38888.13909808437,24664.832280566665,0.0,63552.97137865104,20965.107438481664,1530.7618675398896,0.0,0.8865321138833233,2.8141706216433224,0.0014959135982669303,353133.81872763846,1552449.077601005,4.39620618380468,1552449.077601005,4.39620618380468,0.85,0.09521511201757675,4.027634451161993,1.2676412114268167,1.0,0.0,4.027634451163052,1.2847608850117622,1.2850720165031961,3.134929229360154,19352.08314329698,1973.3632936116799,4632.441516551485,4632.441516551485,5.367216620307098,4.778057643801669,-2.6173213458541174,7.395378989655787,3.345280754348627,3.345280754348627,0.9557945012424648,0.0,0.0,0.00024215813080999835,8.123150045405455e-05,0.0001609266303559438,0.0006481536405310107,0.09521511175306005,0.07183403120812842,0.023381080544931623,0.09521553058823672,0.07183403140769053,0.023381080609886227,0.37839326749345203,0.37839326749345203,0.12316228556477203,0.0,4.039921385195498,6.124594840714394,3.979039320256561e-13,4.328055341621905,6.071230101539697,3.979039320256561e-13,24664.832280566665,20965.107438481664,0.85,1.0629983674597978,0.6717764220357334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493697361697762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.551295226604,1530.7618675398896,0.37839326749345203,0.12316228556477203,6.112874298809886,3.345280754348627
1905.0,-29.649049592647835,4.785318494872534,34.96928073320483,24.141109536308818,4.950699920773629,-26.189024680870556,-39.73867746591566,1.4906750089664984,-0.7117096740812485,-5.106233175642657,39.95280751252653,42689.33916251536,24878.69787149624,24878.69787149624,67568.03703401159,77689.45308280669,77689.45308280669,24878.69787149624,102568.15095430292,102568.15095430292,102568.15095430292,127237.09957271228,91696.83740281586,56696.7234824037,38889.01546712462,24668.948618409355,0.0,63557.964085533975,20968.60632564795,1530.9021633235116,0.0,0.8865486215560393,2.8137151009206316,0.0014959135982669303,353189.8551550298,1552499.430643797,4.395651256637425,1552499.430643797,4.395651256637425,0.85,0.09521135168971787,4.027634451161993,1.267635048455559,1.0,0.0,4.027634451161353,1.2847470056947023,1.2850580641866443,3.1349630964768247,19351.883279751648,1973.3429132019241,4632.441516551485,4632.441516551485,5.370536850299324,4.785318494872534,-2.610552391041602,7.395870885914136,3.3471275576710404,3.3471275576710404,0.956322159334583,0.0,0.0,0.00024210392970890328,8.121977889508177e-05,0.00016088415081382153,0.0006479825484636894,0.09521135144845772,0.07183354578638686,0.02337780566207086,0.09521061637535723,0.07183354596840892,0.02337780572130895,0.3783925036320004,0.3783925036320004,0.12314561834659911,0.0,4.109436893776262,6.109419105505083,3.979039320256561e-13,4.394523501561423,6.056595401882873,3.979039320256561e-13,24668.948618409355,20968.60632564795,0.85,1.0630931623782192,0.6716599528749161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493827466589106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.519510532355,1530.9021633235116,0.3783925036320004,0.12314561834659911,6.112874298809886,3.3471275576710404
1906.0,-29.651184017844837,4.792456622631603,34.96980952402559,24.144010932091646,4.954424643936758,-26.190573490834133,-39.739908383320994,1.4938141168969006,-0.6434785678665094,-5.102070512283816,39.95396481170553,42685.192639076486,24893.42466891138,24893.42466891138,67578.61730798786,77686.11209768553,77686.11209768553,24893.42466891138,102579.53676659691,102579.53676659691,102579.53676659691,127252.48858036494,91695.86580164966,56694.946342922456,38889.91050969689,24672.951813768024,0.0,63562.86232346491,20972.00904170282,1531.0337084832781,0.0,0.8865656564843857,2.813301644404107,0.0014959135982669303,353247.21480759705,1552549.2812930658,4.395078619766873,1552549.2812930658,4.395078619766873,0.8499999999999999,0.09520744307601857,4.027634451161993,1.2676286041503775,1.0,0.0,4.027634451162519,1.2847324320946747,1.2850434181617638,3.1349986585106993,19351.678231105532,1973.3220040590347,4632.441516551485,4632.441516551485,5.37371590768462,4.792456622631603,-2.6037695079163274,7.39622613054793,3.3489480104837543,3.3489480104837543,0.956842288709644,0.0,0.0,0.00024205030550302772,8.120849122586158e-05,0.00016084181427716615,0.0006478120323701133,0.09520744282084481,0.07183294757216452,0.023374495248680294,0.09520663508342779,0.07183294776469014,0.02337449531132843,0.3783917216114635,0.3783917216114635,0.12312895123872744,0.0,4.177820239689879,6.0943461470608895,3.979039320256561e-13,4.458591944417321,6.042115998742133,3.979039320256561e-13,24672.951813768024,20972.00904170282,0.85,1.0631776927238925,0.6715429588720517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493956330910465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.48806997779,1531.0337084832781,0.3783917216114635,0.12312895123872744,6.112874298809886,3.3489480104837543
1907.0,-29.653301127849247,4.799472824488368,34.97034204610652,24.14681838070976,4.958043208775578,-26.192117331466875,-39.74114597132427,1.4968594123621775,-0.5761761450353333,-5.098031263591693,39.955131090885196,42681.148948163725,24908.05577718829,24908.05577718829,67589.20472535201,77682.8208487692,77682.8208487692,24908.05577718829,102590.87662595749,102590.87662595749,102590.87662595749,127267.91224036377,91694.89396745515,56693.22206672426,38890.74655636766,24677.03561440629,0.0,63567.78217077395,20975.480272245346,1531.1725695529003,0.0,0.8865820269589879,2.8128865078772183,0.0014959135982669303,353302.88084985514,1552599.519979684,4.394528332871137,1552599.519979684,4.394528332871137,0.85,0.09520369624174801,4.027634451161993,1.2676224137051033,1.0,0.0,4.027634451163266,1.28471829673458,1.2850292110572294,3.1350331519362595,19351.473133280655,1973.3010899013075,4632.441516551485,4632.441516551485,5.376874308762031,4.799472824488368,-2.597134758955629,7.396607583443997,3.3507435431825274,3.3507435431825274,0.9573552980521507,0.0,0.0,0.00024199712712393335,8.119714384836681e-05,0.00016079998327556654,0.0006476435523869441,0.0952036960040252,0.071832470546372,0.023371225457653196,0.0952029778313082,0.07183247072573705,0.023371225516010962,0.3783909211816254,0.3783909211816254,0.12311228421909677,0.0,4.245219128201597,6.079367000604009,3.979039320256561e-13,4.521855118556346,6.0272710886167715,3.979039320256561e-13,24677.03561440629,20975.480272245346,0.85,1.0632619609690734,0.6714273723362162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494083851957036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.457008673255,1531.1725695529003,0.3783909211816254,0.12311228421909677,6.112874298809886,3.3507435431825274
1908.0,-29.655397909350448,4.806370852503296,34.970877858041284,24.149698682036274,4.961730910358796,-26.193635950798907,-39.74235317492855,1.4999689518073935,-0.5104319670549557,-5.09397073126239,39.956291966920226,42677.06749461516,24922.236638208684,24922.236638208684,67599.30413282385,77679.54454830517,77679.54454830517,24922.236638208684,102601.78118651386,102601.78118651386,102601.78118651386,127282.85050460968,91693.95690238044,56691.47984869077,38891.6411707663,24681.069318095815,0.0,63572.71048886211,20978.908920381444,1531.30798841507,0.0,0.8865985232543127,2.8124948489151067,0.0014959135982669303,353358.8471469421,1552649.527140384,4.393973830503031,1552649.527140384,4.393973830503031,0.8500000000000001,0.09519990339556458,4.027634451161993,1.2676160891866313,1.0,0.0,4.027634451162122,1.2847038601037437,1.2850147032802202,3.1350683813129896,19351.275373200097,1973.280923985265,4632.441516551485,4632.441516551485,5.379935515464743,4.806370852503296,-2.5905390463280877,7.3969098988313835,3.352514191780371,3.352514191780371,0.9578611976515345,0.0,0.0,0.0002419444699721817,8.118607647598079e-05,0.00016075839349620092,0.000647476043958755,0.09519990339478854,0.07183195804776854,0.02336794534701999,0.09519991203416443,0.0718319580483541,0.023367945347210477,0.37839010166696785,0.37839010166696785,0.1230956172700589,0.0,4.311460361490674,6.064461449997566,3.979039320256561e-13,4.5835387642074465,6.012698829487817,0.24717686242291848,24681.069318095815,20978.908920381444,0.85,1.0633383980798994,0.6713111202343992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449421034062236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.426223102239,1531.30798841507,0.37839010166696785,0.1230956172700589,6.112874298809886,3.352514191780371
1909.0,-29.65747543323265,4.813148560688167,34.971416047531086,24.152275104448222,4.965077759977634,-26.195171340629404,-39.74359666518865,1.5027736673441736,-0.4441154104781049,-5.090170754566004,39.9574328596429,42673.2202618939,24936.675017815433,24936.675017815433,67609.89527970934,77676.41817530159,77676.41817530159,24936.675017815433,102613.09319311702,102613.09319311702,102613.09319311702,127298.1572054595,91693.02392307892,56689.826009548924,38892.44212614444,24685.06401234248,0.0,63577.50613848692,20982.304410491106,1531.4469922362564,0.0,0.8866137612319085,2.8120657167954297,0.0014959135982669303,353411.228509405,1552698.6746642313,4.393461637348375,1552698.6746642313,4.393461637348375,0.85,0.09519632341810595,4.027634451161993,1.2676102762343362,1.0,0.0,4.027634451161809,1.284690848594766,1.2850016216060456,3.1351001336761626,19351.07847538926,1973.2608459962637,4632.441516551485,4632.441516551485,5.383052312418392,4.813148560688167,-2.5841925553342926,7.39734111602246,3.354260884939021,3.354260884939021,0.9583602528397204,0.0,0.0,0.00024189230685338963,8.117467789364545e-05,0.00016071762895974418,0.000647311859307336,0.09519632320982026,0.07183160483656333,0.023364718373256932,0.09519566288855781,0.07183160499372816,0.02336471842437779,0.37838926136317214,0.37838926136317214,0.12307895037749526,0.0,4.377047911093996,6.049716667999633,3.979039320256561e-13,4.646055344087927,5.998091197360623,0.5401318810757516,24685.06401234248,20982.304410491106,0.85,1.0634247768768865,0.6711999707717613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494335616817406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.39577420857,1531.4469922362564,0.37838926136317214,0.12307895037749526,6.112874298809886,3.354260884939021
1910.0,-29.659532280742678,4.819813512584036,34.97195606434949,24.155132425390207,4.968739971121444,-26.19665657027183,-39.74477215725926,1.5058642606221933,-0.3807867669904681,-5.086162351234801,39.958562471639326,42669.18037564355,24950.205772495334,24950.205772495334,67619.38614813887,77673.152296732,77673.152296732,24950.205772495334,102623.35806922734,102623.35806922734,102623.35806922734,127312.27540031826,91692.0708120736,56688.0988908701,38893.30213467055,24688.91733109092,0.0,63582.219465761475,20985.579731427282,1531.5731057232272,0.0,0.8866301006422321,2.8117006499008927,0.0014959135982669303,353466.489565359,1552747.3373939171,4.392912435074841,1552747.3373939171,4.392912435074841,0.85,0.09519247304044468,4.027634451161993,1.2676039879815657,1.0,0.0,4.0276344511625215,1.2846764990914006,1.2849872022953288,3.1351351519316926,19350.877328943538,1973.2403347670752,4632.441516551485,4632.441516551485,5.385973181388147,4.819813512584036,-2.577743934918522,7.397557447502558,3.355982778328963,3.355982778328963,0.9588522223797037,0.0,0.0,0.0002418406730895104,8.116390398402847e-05,0.00016067676910548194,0.0006471472907506401,0.09519247280431184,0.07183104691781263,0.02336142588649921,0.09519289698484537,0.07183104709599542,0.023361425944449263,0.3783884042443277,0.3783884042443277,0.12306228353011103,0.0,4.441297136371475,6.03498446472679,3.410605131648481e-13,4.7053755842443366,5.983810041639572,0.8197341114769188,24688.91733109092,20985.579731427282,0.85,1.063495214799027,0.671086676969818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494459744465784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.365641216484,1531.5731057232272,0.3783884042443277,0.12306228353011103,6.112874298809886,3.355982778328963
1911.0,-29.661570937684974,4.8263620009111055,34.972497791892415,24.157653632015013,4.971999801303255,-26.198165658274135,-39.7460000362247,1.5085945218924468,-0.316263442606612,-5.082483009213537,39.95969233457226,42665.43719670146,24964.181400751568,24964.181400751568,67629.61859745302,77670.15475848874,77670.15475848874,24964.181400751568,102634.33615924031,102634.33615924031,102634.33615924031,127327.2120715475,91691.21582436716,56686.49826258011,38894.13062420783,24692.875912307198,0.0,63587.00653651502,20988.944525461116,1531.7126474958952,0.0,0.8866447595563317,2.8112819305492596,0.0014959135982669303,353517.220052124,1552796.012086802,4.392419729533547,1552796.012086802,4.392419729533547,0.85,0.09518897871699282,4.027634451161993,1.2675983453681696,1.0,0.0,4.027634451161646,1.2846638343303176,1.2849744687352862,3.135166059424066,19350.69689063433,1973.2219351801414,4632.441516551485,4632.441516551485,5.388990084722233,4.8263620009111055,-2.5715934458398175,7.397955446750923,3.357681953085364,3.357681953085364,0.9593377008815326,0.0,0.0,0.00024178950598876688,8.115265133668898e-05,0.0001606368546520779,0.0006469865299230106,0.09518897871666743,0.07183075680084267,0.023358221915824755,0.09518896633178525,0.07183075680108822,0.023358221915904597,0.3783875246066989,0.3783875246066989,0.12304561671887031,0.0,4.504982735689509,6.020479244113517,3.979039320256561e-13,4.766219566606935,5.969574749317701,1.1056871064115512,24692.875912307198,20988.944525461116,0.85,1.0635760712940074,0.6709772879810078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494582638741624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.33585319026,1531.7126474958952,0.3783875246066989,0.12304561671887031,6.112874298809886,3.357681953085364
1912.0,-29.663589812633194,4.832799619734937,34.973040058114954,24.160307028237753,4.975418471018919,-26.199641072244752,-39.74718499286098,1.5114697306044753,-0.25386792567081784,-5.078686074223459,39.960791489010255,42661.60168640305,24977.485741140274,24977.485741140274,67639.08742754333,77667.04943962295,77667.04943962295,24977.485741140274,102644.53518076323,102644.53518076323,102644.53518076323,127341.1488083637,91690.30930875431,56684.861555429015,38894.94194813922,24696.613627600465,0.0,63591.55557573968,20992.121583460394,1531.8368184367907,0.0,0.886660127262648,2.810905307526685,0.0014959135982669303,353569.57789274905,1552843.3649589738,4.391903212413851,1552843.3649589738,4.391903212413851,0.8499999999999999,0.09518524811313911,4.027634451161993,1.2675924741709608,1.0,0.0,4.027634451162817,1.2846504908250405,1.2849610569187428,3.135198624004983,19350.505577773078,1973.202426697504,4632.441516551485,4632.441516551485,5.391862077890665,4.832799619734937,-2.56540750190009,7.398207121635027,3.3593571029183362,3.3593571029183362,0.9598163151195246,0.0,0.0,0.00024173884521312138,8.114179340973737e-05,0.00016059705180338402,0.0006468262185983567,0.09518524790244276,0.07183028737392656,0.023354960528516194,0.09518557940890941,0.0718302875329259,0.023354960580213198,0.3783866309028552,0.3783866309028552,0.1230289499365444,0.0,4.567600203711038,6.006053586726523,0.20116098771791258,4.824818148552652,5.9556924751900056,1.381963815135066,24696.613627600465,20992.121583460394,0.85,1.0636488888368663,0.67086897466428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494704448112619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.306361020157,1531.8368184367907,0.3783866309028552,0.1230289499365444,6.112874298809886,3.3593571029183362
1913.0,-29.665591506398812,4.839118440411908,34.9735838248045,24.162458173837535,4.978255906962828,-26.201159138760875,-39.74844028763471,1.5138235392957244,-0.19970790123824145,-5.075421024366273,39.961919732561704,42658.132725314426,24991.74151876305,24991.74151876305,67649.87424407748,77664.26381028748,77664.26381028748,24991.74151876305,102656.00532905053,102656.00532905053,102656.00532905053,127356.3086320647,91689.48026604965,56683.349180958525,38895.701205656806,24700.303303014167,0.0,63596.00450867097,20995.25780756204,1531.9681026634214,0.0,0.8866726769912615,2.8105751446000666,0.0014959135982669303,353614.6061691945,1552891.9721596302,4.3914814180967845,1552891.9721596302,4.3914814180967845,0.85,0.09518451216801249,4.027634451161993,1.2675873793894428,1.0,0.0,4.027634451162151,1.2846395853423171,1.2849500842816648,3.135225239138767,19350.330614948743,1973.18458545464,4632.441516551485,4632.441516551485,5.394939456757046,4.839118440411908,-2.5596713753229454,7.398789815734853,3.361009721265044,3.361009721265044,0.9602884917900125,0.0,0.0,0.00024168862522853064,8.113029242926145e-05,0.0001605583327992692,0.0006466702726034692,0.09518451202167398,0.07183032902230088,0.023354182999373103,0.09518390312894184,0.0718303291327341,0.023354183035278385,0.3783857211027281,0.3783857211027281,0.12302448694393853,0.0,4.627983712834919,5.991751279154528,0.48514824452098537,4.875713123128037,5.940854585569696,1.630871465542839,24700.303303014167,20995.25780756204,0.85,1.0637440947230228,0.6707674963998441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494825077436886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.277197194104,1531.9681026634214,0.3783857211027281,0.12302448694393853,6.112874298809886,3.361009721265044
1914.0,-29.667576625204234,4.845319058533887,34.9741292257204,24.164570378512167,4.981038514454864,-26.202667765414272,-39.749693975876994,1.5161296546375354,-0.1588649950295462,-5.072285267624065,39.96305487366164,42654.729297536775,25005.925825362763,25005.925825362763,67660.65512289954,77661.54265914107,77661.54265914107,25005.925825362763,102667.46848450383,102667.46848450383,102667.46848450383,127371.06207575371,91688.6868268592,56681.87346514422,38896.45929079441,24703.593591249886,0.0,63600.0528820443,20998.054552562404,1532.076768080503,0.0,0.886684541508796,2.8104048706265212,0.0014959135982669303,353657.85560196225,1552940.8776822782,4.391082661062376,1552940.8776822782,4.391082661062376,0.85,0.09518677097433498,4.027634451161993,1.2675824269233273,1.0,0.0,4.027634451162094,1.2846289022327648,1.284939334619018,3.1352513120028003,19350.163165960992,1973.1675104098742,4632.441516551485,4632.441516551485,5.398001407253137,4.845319058533887,-2.5540869793366032,7.39940603787049,3.362637231535489,3.362637231535489,0.9607534947244254,0.0,0.0,0.00024163883058079608,8.111880767182155e-05,0.00016052002290897454,0.0006465159743694982,0.0951867708421953,0.07183049223092097,0.023356278611274327,0.09518616140235023,0.07183049233063711,0.02335627864369786,0.3783847962916916,0.3783847962916916,0.1230349458840917,0.0,4.683783479652618,5.9773343909807295,0.7519597801530722,4.9134202725945215,5.925728327361696,1.8282813589994475,24703.593591249886,20998.054552562404,0.85,1.0638458940967586,0.6706712866520139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449494468206236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.24831026858,1532.076768080503,0.3783847962916916,0.1230349458840917,6.112874298809886,3.362637231535489
1915.0,-29.669545397070852,4.851399648562021,34.97467726981359,24.166512430552416,4.983632452884848,-26.204180533706616,-39.75096324048934,1.5182675895206137,-0.127848082730452,-5.069395817968896,39.96422266878971,42651.46143922195,25020.329196623945,25020.329196623945,67671.7906358459,77658.89645138032,77658.89645138032,25020.329196623945,102679.22564800427,102679.22564800427,102679.22564800427,127386.01996871285,91687.88539667295,56680.450384514574,38897.15001350931,24706.794320708577,0.0,63603.944334217886,21000.77517260229,1532.18385871673,0.0,0.8866950314649961,2.810334879620193,0.0014959135982669303,353697.7115579049,1552991.1912600603,4.390730107977573,1552991.1912600603,4.390730107977573,0.85,0.09519150968500084,4.027634451161993,1.2675777151295913,1.0,0.0,4.027634451163907,1.284619005013511,1.284929371576378,3.1352754672344525,19349.994030537564,1973.1502633965283,4632.441516551485,4632.441516551485,5.401110646994149,4.851399648562021,-2.5487420752632746,7.400141723825295,3.364239615402972,3.364239615402972,0.9612113186865635,0.0,0.0,0.00024158945531346866,8.110718175375663e-05,0.00016048227355971203,0.0006463639337898996,0.09519150968458076,0.0718309376133315,0.023360572071249273,0.0951915702692523,0.07183093761364849,0.023360572071352354,0.3783838429858326,0.3783838429858326,0.12305648970153893,0.0,4.734079952369996,5.962656625597901,0.9981056724498103,4.94154773523843,5.909530496982086,1.9908062841759602,24706.794320708577,21000.77517260229,0.85,1.0639558811046814,0.6705788750317512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495063298164321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15433.21968867163,1532.18385871673,0.3783838429858326,0.12305648970153893,6.112874298809886,3.364239615402972
1916.0,-29.671498299862726,4.857358500084808,34.97522767158947,24.16824238551783,4.985970593190873,-26.20570462195333,-39.752260444778926,1.520176915254432,-0.10303465777894871,-5.066749959103817,39.96538744730531,42648.37853209095,25034.937817265676,25034.937817265676,67683.31634935662,77656.42720597201,77656.42720597201,25034.937817265676,102691.36502323768,102691.36502323768,102691.36502323768,127401.1671777494,91687.15086876144,56679.10219477085,38897.83185998954,24709.80215451172,0.0,63607.634014501265,21003.33183133496,1532.283979021237,0.0,0.8867042903362947,2.810317903630465,0.0014959135982669303,353734.21060805774,1553041.3760966042,4.390418934676903,1553041.3760966042,4.390418934676903,0.8499999999999999,0.09519797499300284,4.027634451161993,1.2675734105007725,1.0,0.0,4.0276344511628785,1.2846101762932727,1.2849204778149073,3.1352970149930495,19349.839014303507,1973.1344561398141,4632.441516551485,4632.441516551485,5.404264193690753,4.857358500084808,-2.543635779318873,7.400994279403681,3.3658161251590157,3.3658161251590157,0.9616617500454331,0.0,0.0,0.0002415404872123306,8.109530151177302e-05,0.00016044518570055758,0.0006462145574506493,0.09519797490989225,0.0718315671844094,0.023366407725482843,0.09519820954867339,0.07183156724712036,0.02336640774588248,0.3783828414463062,0.3783828414463062,0.12308582557948282,0.0,4.77880708467859,5.947767374698174,1.2229709746382582,4.963715301324896,5.893324184924381,2.1296273001759687,24709.80215451172,21003.33183133496,0.85,1.0640753645061878,0.6704915092796562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495180939321666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.19132838773,1532.283979021237,0.3783828414463062,0.12308582557948282,6.112874298809886,3.3658161251590157
