time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1917.0,-29.673437610490428,4.863196207419115,34.97577978054097,24.16986208353194,4.988173416137564,-26.20722999457597,-39.753561455849535,1.521965800195245,-0.08286811123508642,-5.064238495690142,39.96653798376872,42645.37054597028,25049.475119883067,25049.475119883067,67694.84566585335,77654.0595873857,77654.0595873857,25049.475119883067,102703.53470726876,102703.53470726876,102703.53470726876,127416.13871451133,91686.45775099541,56677.76870946711,38898.54337947589,24712.604007242575,0.0,63611.14738671846,21005.71340615619,1532.3743869875204,0.0,0.8867129153753064,2.8103462217657893,0.0014959135982669303,353768.8584365409,1553090.9485132915,4.390129067258997,1553090.9485132915,4.390129067258997,0.85,0.09520549651427589,4.027634451161993,1.2675692558800802,1.0,0.0,4.027634451159263,1.284601910257737,1.2849121473243552,3.135317189707359,19349.69273734906,1973.119540041611,4632.441516551485,4632.441516551485,5.407402345044731,4.863196207419115,-2.5386872035552974,7.4018834109744125,3.36736604478266,3.36736604478266,0.9621045842236171,0.0,0.0,0.00024149186897637839,8.108338802170955e-05,0.00016040848095466885,0.0006460667241515866,0.09520549644168161,0.07183225932934569,0.023373237112335927,0.09520571182687954,0.07183225938411779,0.023373237130158094,0.37838177870454753,0.37838177870454753,0.123120268180619,0.0,4.818153647369513,5.9327117437781,1.4270224270343306,4.981370384455033,5.877342719177932,2.2497537155665555,24712.604007242575,21005.71340615619,0.85,1.0641978402670274,0.6704071895875647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495297634043836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.163220388562,1532.3743869875204,0.37838177870454753,0.123120268180619,6.112874298809886,3.36736604478266
1918.0,-29.67536228682546,4.868913832054261,34.97633312927592,24.17138252584266,4.990271187460254,-26.208752699465858,-39.754869451839454,1.5236616000745566,-0.06602980753359589,-5.061838154472482,39.96767831863241,42642.4552466214,25063.88504378267,25063.88504378267,67706.34029040407,77651.71540347819,77651.71540347819,25063.88504378267,102715.60044726086,102715.60044726086,102715.60044726086,127430.88659212989,91685.73963261806,56676.47947565554,38899.17795218057,24715.28614486902,0.0,63614.4640970496,21007.993223138667,1532.4598717756407,0.0,0.8867210106363789,2.8104052396577437,0.0014959135982669303,353801.9757266071,1553140.0825603353,4.389857007922678,1553140.0825603353,4.389857007922678,0.85,0.09521365612940982,4.027634451161993,1.2675652963249013,1.0,0.0,4.027634451160556,1.284594078894177,1.284904252094303,3.1353363037677395,19349.541184215792,1973.1040859228985,4632.441516551485,4632.441516551485,5.410512999296516,4.868913832054261,-2.5338787510238046,7.402792583078066,3.3688893506619837,3.3688893506619837,0.9625398144748525,0.0,0.0,0.00024144362653329973,8.107141220097855e-05,0.0001603722143323212,0.000645920655453992,0.09521365606516251,0.07183300378778622,0.02338065227737629,0.09521389165870695,0.071833003836257,0.02338065229315282,0.37838064698111457,0.37838064698111457,0.12315768336362305,0.0,4.852556455097385,5.917484998090686,1.6119122899193599,4.9958083469388725,5.8612162158214005,2.3574430522397165,24715.28614486902,21007.993223138667,0.85,1.0643230474615324,0.670326408496761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495413518345988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.135319588993,1532.4598717756407,0.37838064698111457,0.12315768336362305,6.112874298809886,3.3688893506619837
1919.0,-29.677271012555842,4.874511747027455,34.9768869142889,24.17276707654821,4.992196051839767,-26.210278338347127,-39.75619288450105,1.525203377603891,-0.05032640573955405,-5.059581082843429,39.968797725481565,42639.67307087567,25078.25020321652,25078.25020321652,67717.9232740922,77649.521274335,77649.521274335,25078.25020321652,102727.77147755152,102727.77147755152,102727.77147755152,127445.62267670552,91685.09512802446,56675.24692445514,38899.83133729925,24717.851199153996,0.0,63617.68253645324,21010.173519280896,1532.5416206702062,0.0,0.8867284513522495,2.8104624533962013,0.0014959135982669303,353833.11855867424,1553188.3160166359,4.389606949014523,1553188.3160166359,4.389606949014523,0.85,0.09522214343456241,4.027634451161993,1.2675615774421023,1.0,0.0,4.0276344511626485,1.2845869671072363,1.2848970771402128,3.135353661754665,19349.405166682125,1973.0902159944656,4632.441516551485,4632.441516551485,5.413613990292847,4.874511747027455,-2.5292341730192818,7.403745920046736,3.3703861611059516,3.3703861611059516,0.9629674746017004,0.0,0.0,0.00024139579266367237,8.105929670849883e-05,0.00016033649595517354,0.0006457767948876525,0.09522214337997255,0.07183379820536843,0.02338834517460411,0.09522170830830909,0.07183379824655005,0.023388345188012357,0.3783794396542923,0.3783794396542923,0.12319645017665935,0.0,4.882826465763344,5.902244620181875,1.7803398608866132,5.009254677103854,5.845643960627513,2.4594889048627238,24717.851199153996,21010.173519280896,0.85,1.0644512747739514,0.670248763721359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495528529916786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.107647319397,1532.5416206702062,0.3783794396542923,0.12319645017665935,6.112874298809886,3.3703861611059516
1920.0,-29.67916660500657,4.879992752354191,34.97744035643475,24.174133187066786,4.9941034375350934,-26.211793901865722,-39.757503325212724,1.5267307343684027,-0.035979568402694895,-5.057349238061586,39.96989530697469,42636.894171192565,25092.27936079151,25092.27936079151,67729.17353198407,77647.32309148712,77647.32309148712,25092.27936079151,102739.60245227863,102739.60245227863,102739.60245227863,127459.89664808374,91684.4341987215,56674.00527832235,38900.47657822128,24720.294195805105,0.0,63620.77077402639,21012.25006643434,1532.6168810346846,0.0,0.8867358421358532,2.8105345201226473,0.0014959135982669303,353863.91542882606,1553235.6101523559,4.389358570992141,1553235.6101523559,4.389358570992141,0.85,0.09523060935310437,4.027634451161993,1.2675578684499489,1.0,0.0,4.027634451161796,1.284579922144332,1.284889969460881,3.1353708568313268,19349.265682845064,1973.0759926014557,4632.441516551485,4632.441516551485,5.416642448941457,4.879992752354191,-2.5246648822721283,7.40465763462632,3.371856388509622,3.371856388509622,0.9633875395741777,0.0,0.0,0.00024134829656245217,8.104730180123582e-05,0.00016030099476121637,0.0006456338090558132,0.09523060929896049,0.07183454351134953,0.02339606578761096,0.09522962002068662,0.0718345435521916,0.02339606580091277,0.3783781608665735,0.3783781608665735,0.12323542284125369,0.0,4.909484213832343,5.886995616442732,1.9343263014043828,5.021369669658895,5.830310744802944,2.5554484974823595,24720.294195805105,21012.25006643434,0.85,1.0645764379773117,0.6701725498207791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449564259005686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.080230437705,1532.6168810346846,0.3783781608665735,0.12323542284125369,6.112874298809886,3.371856388509622
1921.0,-29.68104730467478,4.885361747149386,34.97799365554179,24.175640986673557,4.996176510747808,-26.213279490605064,-39.75877524409441,1.5284086966520622,-0.023518570452949916,-5.055037014212635,39.970998024156096,42634.01986389416,25105.720624576752,25105.720624576752,67739.74048847091,77645.0279271561,77645.0279271561,25105.720624576752,102750.74855173286,102750.74855173286,102750.74855173286,127473.51156540554,91683.73735466419,56672.72929129674,38901.12007040828,24722.763013672677,0.0,63623.88308408095,21014.348561621773,1532.6918661152831,0.0,0.88674362316426,2.8106406782281743,0.0014959135982669303,353895.82365553844,1553283.1266778945,4.38909708126358,1553283.1266778945,4.38909708126358,0.8499999999999999,0.09523887825799486,4.027634451161993,1.2675539275771008,1.0,0.0,4.027634451162378,1.2845721721435488,1.2848821570645033,3.135389772955405,19349.118619486686,1973.0609963123684,4632.441516551485,4632.441516551485,5.419543999611275,4.885361747149386,-2.5200903385713684,7.405452085720755,3.373300678028233,3.373300678028233,0.9638001937223523,0.0,0.0,0.00024130118212357073,8.103566106649206e-05,0.00016026552105707865,0.0006454909339429178,0.09523887819811787,0.07183522268569856,0.023403655512419314,0.0952387120872021,0.07183522273086158,0.023403655527133273,0.37837681422658503,0.37837681422658503,0.12327379637689449,0.0,4.932821705055403,5.871665764925183,2.07522663709625,5.031518443759694,5.814811380989852,2.6439731381603337,24722.763013672677,21014.348561621773,0.85,1.0646904464939797,0.6700945902272574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449575586708263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.053013035189,1532.6918661152831,0.37837681422658503,0.12327379637689449,6.112874298809886,3.373300678028233
1922.0,-29.682914811848743,4.890618767652959,34.9785466533317,24.177006852719956,4.9980820667761785,-26.214769956962428,-39.76006661597637,1.5299372118631902,-0.010344932728855838,-5.052873468122878,39.97209584430424,42631.28370303259,25119.157539571697,25119.157539571697,67750.44124260428,77642.8364281176,77642.8364281176,25119.157539571697,102761.9939676893,102761.9939676893,102761.9939676893,127487.28773638504,91683.07103044186,56671.51830524882,38901.72525021449,24725.293768695752,0.0,63627.01901891024,21016.49970339139,1532.7739393795134,0.0,0.88675066419948,2.810720182191508,0.0014959135982669303,353925.68220377585,1553330.4332796345,4.388860462477799,1553330.4332796345,4.388860462477799,0.85,0.09524705803074249,4.027634451161993,1.2675502878194678,1.0,0.0,4.027634451161486,1.28456512043995,1.2848750435698468,3.135406984881055,19348.977997095095,1973.046656819107,4632.441516551485,4632.441516551485,5.422444611512566,4.890618767652959,-2.515679915052635,7.406298682705594,3.374720312712041,3.374720312712041,0.9642058036320117,0.0,0.0,0.00024125440656092343,8.102384387706736e-05,0.00016023056268385608,0.0006453501343945701,0.09524705798157213,0.07183599887506739,0.023411059106504734,0.09524726240089813,0.071835998912152,0.023411059118590483,0.37837539823401317,0.37837539823401317,0.12331099937664004,0.0,4.95376362376112,5.856370995571467,2.2063822516555547,5.042528535394013,5.799369369806357,2.735759127377378,24725.293768695752,21016.49970339139,0.85,1.0648061513375087,0.6700185606740805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449586825581215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.026030798337,1532.7739393795134,0.37837539823401317,0.12331099937664004,6.112874298809886,3.374720312712041
1923.0,-29.68476946053535,4.895766220845705,34.97909824642245,24.178334057237976,4.999931743964283,-26.216254436784542,-39.761353203188605,1.5314167201870168,0.0034357712199835078,-5.050743830348048,39.97316091825281,42628.583501192006,25132.305616870566,25132.305616870566,67760.88911806257,77640.71458415207,77640.71458415207,25132.305616870566,102773.02020102263,102773.02020102263,102773.02020102263,127500.7174534509,91682.44654960203,56670.31546653473,38902.36787007477,24727.697252428254,0.0,63630.06512250302,21018.542664564015,1532.8497354132653,0.0,0.8867576507217847,2.8107877913918755,0.0014959135982669303,353955.07472279837,1553376.3298426247,4.388625678157486,1553376.3298426247,4.388625678157486,0.85,0.09525487877835626,4.027634451161993,1.2675466771842916,1.0,0.0,4.027634451162796,1.2845582973154108,1.2848681591344036,3.1354236390666874,19348.846205414324,1973.0332178077454,4632.441516551485,4632.441516551485,5.4252828723415245,4.895766220845705,-2.511347697163284,7.4071139180089896,3.376115116809201,3.376115116809201,0.9646043190883431,0.0,0.0,0.00024120796133245492,8.101207205575797e-05,0.00016019588927669695,0.0006452104825853568,0.09525487872952047,0.07183670644736008,0.02341817228216039,0.09525501408448077,0.07183670648418974,0.023418172294166515,0.37837391866779146,0.37837391866779146,0.12334676870147782,0.0,4.972873670356535,5.841207833147621,2.3297558854158638,5.054179601568023,5.784666125008528,2.827854795812243,24727.697252428254,21018.542664564015,0.85,1.064919374003574,0.6699440495483044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495979857815764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.999250161129,1532.8497354132653,0.37837391866779146,0.12334676870147782,6.112874298809886,3.376115116809201
1924.0,-29.686611174277534,4.900806783347598,34.97964790173598,24.179641843680315,5.001769784413265,-26.217728436543904,-39.76263060523195,1.5328870466536428,0.017247365707817153,-5.048631803866525,39.97420765334682,42625.90116419736,25145.1324997729,25145.1324997729,67771.03366397026,77638.56129270802,77638.56129270802,25145.1324997729,102783.69379248092,102783.69379248092,102783.69379248092,127513.75117517283,91681.78069145721,56669.1205628413,38902.95569846212,24730.057382691914,0.0,63633.01308115404,21020.548775288127,1532.9237073327815,0.0,0.8867646135371124,2.8108529553657675,0.0014959135982669303,353984.22606882185,1553421.4371394853,4.388391693017044,1553421.4371394853,4.388391693017044,0.85,0.09526235530846133,4.027634451161993,1.2675431209476669,1.0,0.0,4.027634451163608,1.284551516517645,1.284861317463166,3.13544019011453,19348.705681384658,1973.018888344609,4632.441516551485,4632.441516551485,5.428051797293195,4.900806783347598,-2.5070803494100837,7.407887132757681,3.3774856298017677,3.3774856298017677,0.9649958942290765,0.0,0.0,0.0002411618481796673,8.100038583967121e-05,0.0001601614623399961,0.0006450718234690524,0.09526235525972886,0.07183737110915868,0.023424984150570174,0.09526256732855787,0.0718373711459079,0.023424984162553442,0.3783723860302908,0.3783723860302908,0.12338100641663059,0.0,4.9905211535561875,5.8261548535271,2.4468918311505945,5.065879169574316,5.770018811937348,2.9199423711002055,24730.057382691914,21020.548775288127,0.85,1.0650294616339921,0.6698708594834986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449609069301944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.972664872046,1532.9237073327815,0.3783723860302908,0.12338100641663059,6.112874298809886,3.3774856298017677
1925.0,-29.688438878185355,4.90574140796328,34.980194950800154,24.180854146275692,5.003479085354669,-26.219202700330786,-39.76391541128976,1.5342429074738566,0.03224071045411847,-5.046617325693469,39.97523103914076,42623.31059920772,25157.84504611829,25157.84504611829,67781.15564532601,77636.54260460469,77636.54260460469,25157.84504611829,102794.38765072299,102794.38765072299,102794.38765072299,127526.76068598361,91681.19166027501,56667.959654771854,38903.59111722573,24732.37303526063,0.0,63635.96415248636,21022.517079971534,1532.997622236166,0.0,0.8867711637817912,2.8108912823934666,0.0014959135982669303,354012.03275531455,1553465.539194421,4.388171574575101,1553465.539194421,4.388171574575101,0.85,0.09526956138030535,4.027634451161993,1.2675397531827914,1.0,0.0,4.027634451161068,1.2845452703435751,1.2848550110060937,3.1354554363698903,19348.581371070268,1973.0062122203065,4632.441516551485,4632.441516551485,5.430796040539433,4.90574140796328,-2.502936533855518,7.408677941818798,3.378832476524581,3.378832476524581,0.9653807075784517,0.0,0.0,0.00024111609383634602,8.09886334604489e-05,0.0001601274603758971,0.0006449348759870402,0.09526956133683515,0.07183804738061769,0.02343151395621745,0.09526916344382684,0.07183804741339639,0.023431513966908964,0.3783708075114154,0.3783708075114154,0.12341372267338432,0.0,5.007283870024423,5.811354557261495,2.55968171379061,5.078858036147608,5.756040178274645,3.0151272498704316,24732.37303526063,21022.517079971534,0.85,1.0651391323765729,0.6697990855779681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496200756820392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.946276891393,1532.997622236166,0.3783708075114154,0.12341372267338432,6.112874298809886,3.378832476524581
1926.0,-29.690253499737363,4.91057540363064,34.98073921708374,24.1822108271532,5.005370417394994,-26.220646983113642,-39.76516169551758,1.5357639007462465,0.045954383367245555,-5.044488151202301,39.97624406987615,42620.61684190779,25169.920519917203,25169.920519917203,67790.53736182499,77634.3716769231,77634.3716769231,25169.920519917203,102804.2921968403,102804.2921968403,102804.2921968403,127538.93862977302,91680.51880945945,56666.76397434277,38904.17203901853,24734.646432932732,0.0,63638.818471951265,21024.44946799282,1533.0667674039007,0.0,0.886778335098137,2.810959752210531,0.0014959135982669303,354041.42450654897,1553509.195937741,4.387930587792008,1553509.195937741,4.387930587792008,0.85,0.09527633405609962,4.027634451161993,1.2675361002376309,1.0,0.0,4.027634451159049,1.2845382513141963,1.284847931938834,3.1354725692608736,19348.439371293432,1972.9917322728386,4632.441516551485,4632.441516551485,5.433402759643337,4.91057540363064,-2.4987568185008953,7.409332222131535,3.3801557662558914,3.3801557662558914,0.9657587903588262,0.0,0.0,0.0002410706749050656,8.097723495424671e-05,0.0001600934399508189,0.0006447978541509519,0.09527633400414047,0.07183859607669689,0.02343773792744358,0.09527655175463631,0.07183859611587431,0.023437737940225304,0.3783691975815773,0.3783691975815773,0.12344503619288824,0.0,5.0229780613684625,5.796644226630804,2.667880429231957,5.090442534569547,5.741909376816238,3.105129252501456,24734.646432932732,21024.44946799282,0.85,1.0652387801904837,0.6697267150032457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449630998494652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.920108183964,1533.0667674039007,0.3783691975815773,0.12344503619288824,6.112874298809886,3.3801557662558914
1927.0,-29.692055950658364,4.9153082629075815,34.981280657134576,24.183413141313963,5.007073484932628,-26.222099139233567,-39.766424114909,1.5371166734829018,0.06084855451166504,-5.042518669838072,39.97725026929477,42618.04296095685,25182.05688676679,25182.05688676679,67800.09984772364,77632.3379413559,77632.3379413559,25182.05688676679,102814.39482812269,102814.39482812269,102814.39482812269,127551.38172666254,91679.90201383962,56665.60703333965,38904.77220055552,24736.98689853985,0.0,63641.75909909537,21026.43886375887,1533.1436141116017,0.0,0.8867847176520438,2.810994162257369,0.0014959135982669303,354068.6135118558,1553552.5592021244,4.387716109013725,1553552.5592021244,4.387716109013725,0.85,0.09528300123209907,4.027634451161993,1.2675327357696373,1.0,0.0,4.027634451162058,1.2845320183745035,1.2848416395527176,3.1354877835265778,19348.309201516804,1972.978458649672,4632.441516551485,4632.441516551485,5.436022623662392,4.9153082629075815,-2.494744145005027,7.410052407912609,3.3814569239621504,3.3814569239621504,0.9661305497034716,0.0,0.0,0.00024102556840006973,8.096569038788218e-05,0.00016005987801218755,0.0006446626789306726,0.09528300119058386,0.07183925350673495,0.023443747683848912,0.09528317976749556,0.0718392535380356,0.023443747694063478,0.37836755811402006,0.37836755811402006,0.12347502418503735,0.0,5.038188851635709,5.782145966120368,2.7734738478660574,5.103367224349711,5.727950920542867,3.1999865635118,24736.98689853985,21026.43886375887,0.85,1.0653398147300328,0.6696553263808612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449641843279139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.894140636266,1533.1436141116017,0.37836755811402006,0.12347502418503735,6.112874298809886,3.3814569239621504
1928.0,-29.693844510562453,4.919943239822414,34.98181850476094,24.18464262681084,5.008802469956588,-26.223536198486833,-39.7676766506396,1.538494157857441,0.07562746867705528,-5.040527620862773,39.97822849580482,42615.48824053046,25193.802770220012,25193.802770220012,67809.29101075047,77630.30942704601,77630.30942704601,25193.802770220012,102824.11219726602,102824.11219726602,102824.11219726602,127563.31921815735,91679.29533016146,56664.47414355054,38905.35687401213,24739.207020891332,0.0,63644.56389490346,21028.32596775763,1533.2133086986478,0.0,0.8867913109313491,2.811032609551129,0.0014959135982669303,354096.1019271285,1553594.7178204332,4.387494551239529,1553594.7178204332,4.387494551239529,0.85,0.09528932752210827,4.027634451161993,1.267529376796447,1.0,0.0,4.027634451162199,1.284525669203636,1.2848352313644056,3.135503281658042,19348.181165784496,1972.9654026384644,4632.441516551485,4632.441516551485,5.438558194464799,4.919943239822414,-2.490763128739511,7.410706368561925,3.382735628850079,3.382735628850079,0.9664958939571654,0.0,0.0,0.0002409808172043731,8.095423770921174e-05,0.00016002657949516135,0.0006445285646763252,0.09528932747757876,0.07183981694226588,0.023449510535312877,0.09528952297733886,0.07183981697583726,0.023449510546271007,0.3783658980749877,0.3783658980749877,0.12350386583310659,0.0,5.052915422163949,5.76785137796719,2.876488000781592,5.116155089539802,5.7145113691609595,3.2927027809028004,24739.207020891332,21028.32596775763,0.85,1.0654372794937246,0.6695856744481995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496526154810467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.86835641949,1533.2133086986478,0.3783658980749877,0.12350386583310659,6.112874298809886,3.382735628850079
1929.0,-29.695621693980513,4.924480807718451,34.98235239031536,24.185756651591532,5.010396244587345,-26.224976539337774,-39.76893707932902,1.5397510899194886,0.09100729198200952,-5.038645208514792,39.97918876917573,42613.01581040597,25205.49185247557,25205.49185247557,67818.50766288154,77628.36088652263,77628.36088652263,25205.49185247557,102833.85273899819,102833.85273899819,102833.85273899819,127575.25813872536,91678.70928675098,56663.36421053262,38905.938973575954,24741.405399727166,0.0,63647.344373303116,21030.19458976809,1533.284424204041,0.0,0.8867974157956893,2.8110505428433616,0.0014959135982669303,354122.09204570664,1553636.1035534805,4.387289407950725,1553636.1035534805,4.387289407950725,0.8499999999999999,0.09529551847586637,4.027634451161993,1.267526210690849,1.0,0.0,4.027634451163245,1.2845198832264961,1.2848293868814853,3.1355174051843075,19348.0574860154,1972.952790811888,4632.441516551485,4632.441516551485,5.4410815036558144,4.924480807718451,-2.4869097192273886,7.41139052694584,3.383992693990899,3.383992693990899,0.9668550554259712,0.0,0.0,0.00024093635823891862,8.09427143722671e-05,0.00015999364386665152,0.0006443959120042684,0.09529551843730999,0.0718404212020306,0.023455097235279384,0.0952952067872783,0.07184042123109717,0.023455097244769203,0.3783642242693913,0.3783642242693913,0.12353170432607077,0.0,5.067445114355394,5.753812660563881,2.9779243055824622,5.129652500496775,5.701286036152908,3.387616592271229,24741.405399727166,21030.19458976809,0.85,1.0655355432445666,0.669517577363055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449663304815322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.84279040439,1533.284424204041,0.3783642242693913,0.12353170432607077,6.112874298809886,3.383992693990899
1930.0,-29.697385565073198,4.928925625804743,34.98288220844785,24.187009152397536,5.01214336025266,-26.226389561333384,-39.77016314221544,1.5411473564884672,0.10520154331550202,-5.036668270403241,39.980138049549794,42610.45847930007,25216.621829644915,25216.621829644915,67827.08030894498,77626.35210233895,77626.35210233895,25216.621829644915,102842.97393198387,102842.97393198387,102842.97393198387,127586.52372780029,91678.11971147821,56662.22608834072,38906.54847015277,24743.549795816416,0.0,63650.09826596918,21032.017326443955,1533.350485465846,0.0,0.8868040412833148,2.81109503090785,0.0014959135982669303,354149.38887571386,1553677.0163307968,4.3870667721977865,1553677.0163307968,4.3870667721977865,0.8500000000000001,0.09530140971007622,4.027634451161993,1.2675228187488394,1.0,0.0,4.027634451163179,1.2845134450416305,1.2848228904716332,3.1355331208942383,19347.933060875053,1972.9401029785965,4632.441516551485,4632.441516551485,5.443484119453462,4.928925625804743,-2.48303163839491,7.4119572641996525,3.385228099039241,3.385228099039241,0.967208028296926,0.0,0.0,0.00024089223977311538,8.093150667592528e-05,0.0001599607330971901,0.0006442633594553713,0.09530140966487664,0.07184091791438464,0.023460491750492,0.09530153279904027,0.0718409179484574,0.023460491761618824,0.37836254544364367,0.37836254544364367,0.12355871324826723,0.0,5.081483069956221,5.739948380640726,3.0768456273638094,5.141869813718756,5.688300207676662,3.476633509438841,24743.549795816416,21032.017326443955,0.85,1.0656241255987038,0.6694484319764507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496739263068854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.817392679563,1533.350485465846,0.37836254544364367,0.12355871324826723,6.112874298809886,3.385228099039241
1931.0,-29.699137251714227,4.933277311022941,34.98340805116204,24.18810847392308,5.013727476929423,-26.2278079176351,-39.77140121916307,1.5423981428270557,0.11968073048052474,-5.03483441558296,39.98108187545343,42608.003843419196,25227.79777381623,25227.79777381623,67835.80161723543,77624.38327198295,77624.38327198295,25227.79777381623,102852.18104579918,102852.18104579918,102852.18104579918,127597.92987271199,91677.4991760566,56661.11974739871,38907.08825406432,24745.748826912804,0.0,63652.83708097713,21033.886502875885,1533.4230686169594,0.0,0.8868099578102435,2.811119128796532,0.0014959135982669303,354174.7115408954,1553717.6948346337,4.386867961506707,1553717.6948346337,4.386867961506707,0.8500000000000001,0.09530729660518301,4.027634451161993,1.2675196169270206,1.0,0.0,4.027634451163217,1.2845076865674179,1.2848170743376677,3.1355471775533053,19347.802101843205,1972.9267488737953,4632.441516551485,4632.441516551485,5.44589665809672,4.933277311022941,-2.4793044734380234,7.412581784460965,3.3864430871748032,3.3864430871748032,0.9675551677642295,0.0,0.0,0.00024084843343369323,8.092019061228106e-05,0.00015992824282141217,0.0006441325005013204,0.09530729656871836,0.07184151829261447,0.023465778276103903,0.09530749688794929,0.07184151832010116,0.023465778285081857,0.3783608638251706,0.3783608638251706,0.12358497356241617,0.0,5.095303106157587,5.726248359612157,3.1743864274267253,5.154515146063488,5.674981146021139,3.5683790758005216,24745.748826912804,21033.886502875885,0.85,1.0657152882429555,0.6693810644954385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496844683829364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.79220240554,1533.4230686169594,0.3783608638251706,0.12358497356241617,6.112874298809886,3.3864430871748032
1932.0,-29.700877450589704,4.937537415880456,34.98392911068629,24.18915684046226,5.015233907842129,-26.22922370142717,-39.7726463508792,1.5435801586548747,0.13450408136799297,-5.0330507104045905,39.98199421894274,42605.62841619366,25238.78741709799,25238.78741709799,67844.41583329164,77622.52261915522,77622.52261915522,25238.78741709799,102861.31003625321,102861.31003625321,102861.31003625321,127609.12750155463,91676.9507336453,56660.056530583744,38907.66022562394,24747.81746530141,0.0,63655.477690925356,21035.644845506198,1533.4894838344585,0.0,0.8868157327581964,2.811132891585272,0.0014959135982669303,354199.3430811934,1553757.0172246313,4.386673909975215,1553757.0172246313,4.386673909975215,0.85,0.09531301340614934,4.027634451161993,1.2675165815977385,1.0,0.0,4.027634451160593,1.2845022491171603,1.284811579683844,3.135560450696128,19347.686357463903,1972.9149462317819,4632.441516551485,4632.441516551485,5.448268980174074,4.937537415880456,-2.4756589898465298,7.4131964057269855,3.3876373882586344,3.3876373882586344,0.9678963966453241,0.0,0.0,0.00024080492164795094,8.090881154300648e-05,0.00015989611010494445,0.0006440030816654656,0.09531301337103548,0.07184207854907056,0.02347093482196492,0.09531271212848193,0.07184207857553768,0.023470934830611658,0.37835918069470353,0.37835918069470353,0.12361061718602406,0.0,5.108991594756276,5.712802026982672,3.270626155540242,5.167554791772602,5.662452126472203,3.659313786734117,24747.81746530141,21035.644845506198,0.85,1.065806404952381,0.6693159797348824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496949377812376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.767197430996,1533.4894838344585,0.37835918069470353,0.12361061718602406,6.112874298809886,3.3876373882586344
1933.0,-29.702604877771456,4.941709926837857,34.984445520155596,24.190310853906,5.016868583088649,-26.230615163022534,-39.77385753588749,1.544878868316747,0.14786228650427802,-5.03119732308113,39.98290087476469,42603.16758287466,25249.298685111866,25249.298685111866,67852.46626798653,77620.57045727779,77620.57045727779,25249.298685111866,102869.86914238965,102869.86914238965,102869.86914238965,127619.73217361612,91676.35755078988,56658.95467629366,38908.22541610691,24749.863031226465,0.0,63658.08844733337,21037.383576542496,1533.5531263838207,0.0,0.8868218826324402,2.8111739683664583,0.0014959135982669303,354224.93830026826,1553796.0952188938,4.386467261945789,1553796.0952188938,4.386467261945789,0.85,0.09531853897048619,4.027634451161993,1.2675133693357932,1.0,0.0,4.027634451162884,1.2844962653692698,1.284805539020742,3.1355750575141768,19347.561170972123,1972.9021807622505,4632.441516551485,4632.441516551485,5.450538035914186,4.941709926837857,-2.4720047788039996,7.413714705641857,3.3888113154090234,3.3888113154090234,0.9682318044025781,0.0,0.0,0.00024076173636661944,8.08977441267892e-05,0.00015986399223983023,0.0006438737226454337,0.09531853893088413,0.07184256740428199,0.02347597152660213,0.0953187215704489,0.0718425674341304,0.023475971536355795,0.3783575026117234,0.3783575026117234,0.12363575355270087,0.0,5.1222217668945405,5.699488236076718,3.364616952849417,5.1790596095854085,5.649801481195652,3.7444223394260234,24749.863031226465,21037.383576542496,0.85,1.0658891575753695,0.6692498725927309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497053386627907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.742364205133,1533.5531263838207,0.3783575026117234,0.12363575355270087,6.112874298809886,3.3888113154090234
1934.0,-29.70432061878089,4.945794237373988,34.98495733172212,24.191313294600718,5.018330381121613,-26.232013394930227,-39.77508471636099,1.5460231572476744,0.16158279185896163,-5.029490946511186,39.983799749923605,42600.82386449327,25259.882735664152,25259.882735664152,67860.70660015743,77618.7046249382,77618.7046249382,25259.882735664152,102878.58736060235,102878.58736060235,102878.58736060235,127630.53160790725,91675.77598696854,56657.89522642936,38908.756400599086,24751.944247304895,0.0,63660.700647903985,21039.15261020916,1533.622261967701,0.0,0.8868273121444714,2.8111931850984324,0.0014959135982669303,354248.5045889399,1553834.8385901735,4.3862848211404595,1553834.8385901735,4.3862848211404595,0.85,0.09532410907124224,4.027634451161993,1.267510403241031,1.0,0.0,4.027634451162006,1.284491003138152,1.284800220432979,3.135587903163231,19347.43843658445,1972.8896653377503,4632.441516551485,4632.441516551485,5.45282280313995,4.945794237373988,-2.4685020360965946,7.414296273470583,3.3899659185743065,3.3899659185743065,0.9685616910212305,0.0,0.0,0.00024071885029927615,8.088653197651741e-05,0.00015983231832275872,0.0006437461516858333,0.09532410903990399,0.0718431583157206,0.023480950724183377,0.09532425395149134,0.07184315833933938,0.023480950731902855,0.37835582764337566,0.37835582764337566,0.1236604118385161,0.0,5.135269378682949,5.686349005483294,3.4573424475210572,5.191073738370164,5.637077137431277,3.83180630695324,24751.944247304895,21039.15261020916,0.85,1.0659748621914,0.6691855953661404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449715663350797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.717728832238,1533.622261967701,0.37835582764337566,0.1236604118385161,6.112874298809886,3.3899659185743065
1935.0,-29.706025238116723,4.949792671106765,34.98546396094588,24.192317097354703,5.019782315995981,-26.233402601204194,-39.776306693069614,1.5471596790601094,0.17498811259429203,-5.027790891995291,39.98467240383365,42598.50678452661,25270.187952066935,25270.187952066935,67868.69473659355,77616.88431213965,77616.88431213965,25270.187952066935,102887.07226420658,102887.07226420658,102887.07226420658,127640.97786620827,91675.23146442058,56656.853936712854,38909.30836411969,24753.90560200169,0.0,63663.21396612139,21040.819761701438,1533.6848073070469,0.0,0.8868328041428579,2.8112158032189627,0.0014959135982669303,354271.9847890668,1553872.4524700951,4.3861002822316575,1553872.4524700951,4.3861002822316575,0.85,0.09532952187152888,4.027634451161993,1.2675074745109307,1.0,0.0,4.027634451162016,1.2844857766816875,1.2847949379949803,3.135600661586846,19347.323519460915,1972.8779470523489,4632.441516551485,4632.441516551485,5.455047378747859,4.949792671106765,-2.465045930513487,7.414838601620252,3.3911008687974356,3.3911008687974356,0.968885962513553,0.0,0.0,0.00024067624919449783,8.08753687979089e-05,0.00015980088039658892,0.0006436195312113188,0.09532952183925279,0.07184368752867647,0.023485834310576326,0.09532949888091521,0.07184368755300088,0.023485834318527993,0.37835415688086554,0.37835415688086554,0.12368467355848027,0.0,5.148055184437226,5.673408267921445,3.5484117156304933,5.2027790045895586,5.624917317347922,3.9162284509823735,24753.90560200169,21040.819761701438,0.85,1.0660582541860064,0.6691227811275058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497259183303528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.693269991423,1533.6848073070469,0.37835415688086554,0.12368467355848027,6.112874298809886,3.3911008687974356
1936.0,-29.707718244868257,4.953707278378697,34.98596549865178,24.193330259900563,5.0212401274796195,-26.234780766894463,-39.77751937983555,1.5483026494818972,0.18774967368659645,-5.026107217498129,39.98553733921341,42596.20153420367,25280.247127368304,25280.247127368304,67876.44866157198,77615.07822713323,77615.07822713323,25280.247127368304,102895.32535450153,102895.32535450153,102895.32535450153,127651.18258775744,91674.69886154366,56655.82216851721,38909.862992251605,24755.857233255905,0.0,63665.72022550751,21042.47864826752,1533.7472807722427,0.0,0.8868382404439861,2.811244949994076,0.0014959135982669303,354295.23996130435,1553909.7343383362,4.3859176163587525,1553909.7343383362,4.3859176163587525,0.85,0.09533485994814865,4.027634451161993,1.2675045303953816,1.0,0.0,4.02763445116474,1.284480519501655,1.2847896252080935,3.135613495115216,19347.211117888513,1972.8664852817747,4632.441516551485,4632.441516551485,5.457218841736746,4.953707278378697,-2.4616428686292986,7.415350147007995,3.3922167200357802,3.3922167200357802,0.9692047771530801,0.0,0.0,0.00024063394518093978,8.086429189412796e-05,0.00015976965328681183,0.0006434937598281703,0.0953348599164132,0.07184421158915646,0.023490648327256735,0.09533495487533021,0.07184421161307229,0.023490648335076362,0.378352492765449,0.378352492765449,0.12370857936501525,0.0,5.160509662350705,5.660650541473331,3.6375914507650577,5.213856891184719,5.612859302472202,3.9978074189623953,24755.857233255905,21042.47864826752,0.85,1.0661380790345234,0.6690602318378801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497361069727097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.668976763436,1533.7472807722427,0.378352492765449,0.12370857936501525,6.112874298809886,3.3922167200357802
1937.0,-29.70939942670157,4.957539028527161,34.98646188504625,24.194275389332347,5.022628501452882,-26.236155232702984,-39.77873140303416,1.5493843074312772,0.200137573616189,-5.024489433194486,39.986390349899075,42593.94486501532,25290.189982184354,25290.189982184354,67884.13484719968,77613.27772741714,77613.27772741714,25290.189982184354,102903.4677096015,102903.4677096015,102903.4677096015,127661.25838882758,91674.13895873417,56654.80609623938,38910.36984721643,24757.790679226095,0.0,63668.16052644253,21044.12207734218,1533.8103132599172,0.0,0.8868433843494706,2.8112713204136472,0.0014959135982669303,354317.58617656975,1553946.5028709183,4.385744776711502,1553946.5028709183,4.385744776711502,0.85,0.09534016673688467,4.027634451161993,1.2675017198035494,1.0,0.0,4.027634451162888,1.2844755484342598,1.2847845989913862,3.1356256302983487,19347.09295488394,1972.854436008621,4632.441516551485,4632.441516551485,5.459365194751788,4.957539028527161,-2.458328919285911,7.415867947813071,3.393313947681324,3.393313947681324,0.9695182707660926,0.0,0.0,0.00024059194342104199,8.085322245280549e-05,0.00015973872096823648,0.0006433691757562219,0.09534016670817887,0.07184476081551526,0.02349540589266361,0.09534032016809402,0.07184476083714696,0.023495405899737705,0.3783508364432232,0.3783508364432232,0.12373214652198516,0.0,5.1726562090311745,5.648036604006393,3.725094462600339,5.224627006810692,5.600693210455347,4.078470407451789,24757.790679226095,21044.12207734218,0.85,1.06621793822685,0.6689991435723244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497462263409284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.644859353577,1533.8103132599172,0.3783508364432232,0.12373214652198516,6.112874298809886,3.393313947681324
1938.0,-29.711069765296312,4.961288715898637,34.98695271917777,24.19514605952429,5.023921353366892,-26.237529490481602,-39.779943286534376,1.5503810785296237,0.21263882405446566,-5.022944787820285,39.987221377924605,42591.7346811422,25300.037515422897,25300.037515422897,67891.7721965651,77611.56266800326,77611.56266800326,25300.037515422897,102911.60018342616,102911.60018342616,102911.60018342616,127671.25013860308,91673.6214483596,56653.79346140707,38910.919985502806,24759.649955176927,0.0,63670.569940679736,21045.702461900386,1533.870876774726,0.0,0.8868482354306099,2.8112876964025797,0.0014959135982669303,354338.92316681927,1553982.3244859835,4.385581777462207,1553982.3244859835,4.385581777462207,0.85,0.09534542033156505,4.027634451161993,1.2674989778967576,1.0,0.0,4.027634451162694,1.2844709737550917,1.2847799696152549,3.1356367979164133,19346.983738463303,1972.8432990331362,4632.441516551485,4632.441516551485,5.461490970803865,4.961288715898637,-2.4551091125209994,7.416397828419637,3.3943927044400755,3.3943927044400755,0.9698264869828787,0.0,0.0,0.00024055021925141064,8.084215568787674e-05,0.00015970806356353388,0.0006432456989368584,0.09534542030566577,0.07184531499113288,0.02350010531453289,0.09534516167462924,0.07184531501064861,0.023500105320916443,0.37834918657359723,0.37834918657359723,0.12375540049124627,0.0,5.184596261458239,5.635626448039261,3.8111476490884115,5.235583611874745,5.5889569615716255,4.158579313089547,24759.649955176927,21045.702461900386,0.85,1.0662975415457747,0.6689391145834543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497562751630617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.620922402688,1533.870876774726,0.37834918657359723,0.12375540049124627,6.112874298809886,3.3943927044400755
1939.0,-29.712728805492677,4.964959862085286,34.98743809495301,24.196109908539825,5.02532181415086,-26.238882815969646,-39.781136869546,1.5514758246044196,0.22382704396426334,-5.021340462184423,39.98804403735924,42589.497584298464,25309.462457601923,25309.462457601923,67898.96004190038,77609.78913297021,77609.78913297021,25309.462457601923,102919.25159057214,102919.25159057214,102919.25159057214,127680.72082784472,91673.08447093317,56652.792922166715,38911.43505418495,24761.46923727258,0.0,63672.904291457526,21047.248851681692,1533.9279067075902,0.0,0.8868534202410986,2.81132821623579,0.0014959135982669303,354361.08561912563,1554017.7859861094,4.385407566045214,1554017.7859861094,4.385407566045214,0.85,0.09535052832840635,4.027634451161993,1.2674961376329885,1.0,0.0,4.027634451160903,1.2844659403953251,1.2847748818195914,3.135649085348571,19346.870413677258,1972.8317431209698,4632.441516551485,4632.441516551485,5.463525522593748,4.964959862085286,-2.4518837969889558,7.416843659074242,3.3954530918446824,3.3954530918446824,0.9701294548127664,0.0,0.0,0.00024050878390818558,8.08312574093899e-05,0.00015967752649879567,0.0006431227068028815,0.09535052829902121,0.07184579988758281,0.0235047284114384,0.09535063838038219,0.0718457999097242,0.023504728418682144,0.37834754581950375,0.37834754581950375,0.1237783742896105,0.0,5.196045785814306,5.623337366772773,3.894856162225892,5.245167506148675,5.57726597574873,4.233005794466237,24761.46923727258,21047.248851681692,0.85,1.0663713364023484,0.6688794559982455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497662593041576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.597146638616,1533.9279067075902,0.37834754581950375,0.1237783742896105,6.112874298809886,3.3954530918446824
1940.0,-29.71437741910803,4.968552229023815,34.98791817657096,24.1969630465843,5.026590230481223,-26.24023996183419,-39.78233841536564,1.5524527731846458,0.23519085756237246,-5.019853290744347,39.98886056365468,42587.3390109547,25318.915967376466,25318.915967376466,67906.25497833117,77608.1020742249,77608.1020742249,25318.915967376466,102927.01804160136,102927.01804160136,102927.01804160136,127690.33891040036,91672.57630008114,56651.81323671879,38911.9589592915,24763.320868799,0.0,63675.2798280905,21048.82273847915,1533.9895522087602,0.0,0.8868580309272475,2.811352797395868,0.0014959135982669303,354381.6306531763,1554052.9837163372,4.385252646566342,1554052.9837163372,4.385252646566342,0.85,0.09535568652896209,4.027634451161993,1.2674934924347325,1.0,0.0,4.02763445116248,1.2844614573252477,1.2847703447892374,3.135660029495246,19346.763168288067,1972.8208071347574,4632.441516551485,4632.441516551485,5.465566241238714,4.968552229023815,-2.448783445218373,7.417335674242188,3.3964960354708196,3.3964960354708196,0.9704274387059485,0.0,0.0,0.00024046761548716973,8.082028779646701e-05,0.0001596473276907027,0.0006430010770430223,0.09535568650528559,0.07184636705345658,0.023509319451829012,0.09535579981988666,0.07184636707129573,0.02350931945766636,0.3783459114295975,0.3783459114295975,0.12380103907653162,0.0,5.207228769986557,5.6112194689112584,3.976970368320565,5.255044148306695,5.565607263045763,4.308514361351058,24763.320868799,21048.82273847915,0.85,1.0664461178916431,0.6688206023739718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497761760409784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.573541541173,1533.9895522087602,0.3783459114295975,0.12380103907653162,6.112874298809886,3.3964960354708196
1941.0,-29.71601428259246,4.972067759878568,34.98839257577042,24.197802354488545,5.0278450784251,-26.24158788718261,-39.78353098556397,1.5534186829927485,0.24605359057636633,-5.01837837054035,39.9896551913278,42585.19395698128,25328.136297429686,25328.136297429686,67913.33025441098,77606.4140009863,77606.4140009863,25328.136297429686,102934.550298416,102934.550298416,102934.550298416,127699.62856796756,91672.05688163333,56650.83683753704,38912.46671566254,24765.07826955156,0.0,63677.544985214096,21050.316529118823,1534.0461978020817,0.0,0.8868626583499929,2.811382515147484,0.0014959135982669303,354402.0073616287,1554087.2380483595,4.385097165836825,1554087.2380483595,4.385097165836825,0.85,0.09536072989283755,4.027634451161993,1.267490843939595,1.0,0.0,4.027634451160126,1.2844570252831073,1.2847658591846116,3.1356708491467526,19346.65354918385,1972.8096290969752,4632.441516551485,4632.441516551485,5.467556623636479,4.972067759878568,-2.445729864306596,7.417797624185164,3.397521332600751,3.397521332600751,0.9707203807430718,0.0,0.0,0.00024042674690754443,8.080940148802671e-05,0.00015961734541951772,0.0006428803194146735,0.09536072986880505,0.07184688917728277,0.023513840691522275,0.09536082659698585,0.07184688919538931,0.023513840697448236,0.37834428432344674,0.37834428432344674,0.12382341573867973,0.0,5.2180605960991215,5.599243026133649,4.0572388066339045,5.264431961116713,5.554172439396382,4.381366004555957,24765.07826955156,21050.316529118823,0.85,1.0665192929498213,0.6687631246912793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497860305821821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.550090021561,1534.0461978020817,0.37834428432344674,0.12382341573867973,6.112874298809886,3.397521332600751
1942.0,-29.717641120208647,4.975508588203685,34.98886147030846,24.198663525190227,5.029126727156634,-26.242924107381448,-39.78471419597042,1.5544097143065105,0.2561004886991327,-5.016903867613255,39.990443632758335,42583.053509618956,25337.100600985774,25337.100600985774,67920.15411060472,77604.70597488008,77604.70597488008,25337.100600985774,102941.80657586586,102941.80657586586,102941.80657586586,127708.6355403761,91671.52431511768,56649.87184976391,38912.947183726414,24766.82896451023,0.0,63679.77614823665,21051.804619833696,1534.1025795150422,0.0,0.886867305835419,2.8114228645221324,0.0014959135982669303,354422.37922428345,1554121.226271547,4.384941012113902,1554121.226271547,4.384941012113902,0.85,0.09536569914096395,4.027634451161993,1.2674881943454968,1.0,0.0,4.0276344511631885,1.2844524752800917,1.2847612559208028,3.135681956846021,19346.541155285202,1972.798168108906,4632.441516551485,4632.441516551485,5.469491737878948,4.975508588203685,-2.4427132730830143,7.4182218612867,3.398529438123641,3.398529438123641,0.9710084108924688,0.0,0.0,0.00024038613498992883,8.079860195953287e-05,0.00015958753303039596,0.0006427602460091753,0.09536569911668542,0.0718473968495483,0.023518302267137123,0.09536619988431778,0.07184739686783945,0.0235183022731245,0.3783426635473103,0.3783426635473103,0.12384550466723479,0.0,5.228443794300745,5.587368299268235,4.135388180298037,5.273004356312413,5.5427031240725455,4.451025956208014,24766.82896451023,21051.804619833696,0.85,1.0665890839895091,0.6687060804122836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497958150137125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.526818942453,1534.1025795150422,0.3783426635473103,0.12384550466723479,6.112874298809886,3.398529438123641
