time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1943.0,-29.719258029859535,4.97887342611452,34.98932448538445,24.199338757339888,5.0301872856397924,-26.244273501715703,-39.78592185359446,1.5552027574744027,0.26703044159165756,-5.0155921859158585,39.99121014673388,42581.05788706755,25346.219450699715,25346.219450699715,67927.27733776727,77603.14025019987,77603.14025019987,25346.219450699715,102949.35970089959,102949.35970089959,102949.35970089959,127717.8964224006,91671.04053142453,56648.95816820488,38913.42484802183,24768.536721501023,0.0,63681.96156952286,21053.25621327587,1534.1603180703385,0.0,0.8868712041635433,2.811432699800439,0.0014959135982669303,354440.5023068117,1554154.2697820766,4.384810030645893,1554154.2697820766,4.384810030645893,0.85,0.09537071478988404,4.027634451161993,1.2674858623510228,1.0,0.0,4.027634451162443,1.2844488505248695,1.2847575784539442,3.1356908058395354,19346.439056610616,1972.7877569415261,4632.441516551485,4632.441516551485,5.4714602138286965,4.97887342611452,-2.4398540471518313,7.418727473266351,3.399520867601516,3.399520867601516,0.971291676457576,0.0,0.0,0.00024034577717312695,8.078758066952849e-05,0.00015955819650359846,0.0006426420892031682,0.09537071477217965,0.07184798322957811,0.02352273154260154,0.09537054199837773,0.0718479832429158,0.023522731546968247,0.37834104602165536,0.37834104602165536,0.12386728836461888,0.0,5.238739083902601,5.575706941525709,4.212534610320972,5.282622627507521,5.531582302402342,4.523850103344728,24768.536721501023,21053.25621327587,0.85,1.066664337335302,0.6686517945993383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498055396399228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.503694152789,1534.1603180703385,0.37834104602165536,0.12386728836461888,6.112874298809886,3.399520867601516
1944.0,-29.720864668868625,4.982166925505475,34.989781476308046,24.200174782332056,5.031426508582999,-26.245595782253226,-39.78709144340826,1.5561576219457003,0.2764498753428484,-5.014158403372188,39.99196068713356,42578.94872283677,25354.780073085483,25354.780073085483,67933.72879592226,77601.50214377292,77601.50214377292,25354.780073085483,102956.2822168584,102956.2822168584,102956.2822168584,127726.42249560801,91670.55255938726,56647.9991383624,38913.948245583175,24770.14027874962,0.0,63684.088524332794,21054.619236937175,1534.2094486953627,0.0,0.8868757813039256,2.811476525947786,0.0014959135982669303,354460.3132492559,1554186.6252051564,4.384656242495208,1554186.6252051564,4.384656242495208,0.85,0.09537549508028292,4.027634451161993,1.2674832578143107,1.0,0.0,4.027634451162906,1.2844444686197671,1.284753143992772,3.135701503304375,19346.336074019542,1972.7772556397488,4632.441516551485,4632.441516551485,5.473308185865727,4.982166925505475,-2.4369400242894885,7.419106949794964,3.40049510801829,3.40049510801829,0.9715700308623686,0.0,0.0,0.00024030568189244812,8.077690811759084e-05,0.00015952877377485727,0.000642523585207243,0.09537549505640504,0.07184842876142919,0.023527066294975845,0.09537557515284445,0.07184842877941687,0.023527066300866057,0.37833943612429455,0.37833943612429455,0.12388881913140107,0.0,5.248528676016747,5.564176122674212,4.287243342870852,5.290608278715013,5.520807110765929,4.589023633239265,24770.14027874962,21054.619236937175,0.85,1.0667300163990843,0.6685963434424904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498152050437545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.480714025443,1534.2094486953627,0.37833943612429455,0.12388881913140107,6.112874298809886,3.40049510801829
1945.0,-29.72246101944688,4.985389136463196,34.99023303260075,24.200929363165073,5.032581423437746,-26.246917234288283,-39.7882646304555,1.5570376382572209,0.28556549327771563,-5.012818243439288,39.9927163529344,42576.898968522735,25363.334685073605,25363.334685073605,67940.23365359634,77599.8756146523,77599.8756146523,25363.334685073605,102963.2102997259,102963.2102997259,102963.2102997259,127735.044913068,91670.03787437816,56647.06122815977,38914.418495798214,24771.834613342093,0.0,63686.25310914031,21056.05942134078,1534.2660012816646,0.0,0.8868798634382395,2.8115134242560256,0.0014959135982669303,354478.83136969764,1554219.2020960478,4.384519087051213,1554219.2020960478,4.384519087051213,0.85,0.09538034026869767,4.027634451161993,1.2674807818559932,1.0,0.0,4.0276344511607745,1.2844404361679553,1.2847490594068545,3.1357113477197736,19346.227453869666,1972.7661794669605,4632.441516551485,4632.441516551485,5.4751548604449,4.985389136463196,-2.4341300234750283,7.419519159938224,3.401453436044753,3.401453436044753,0.9718438388699294,0.0,0.0,0.00024026584947269315,8.076620405013835e-05,0.0001594996454225548,0.000642406266852004,0.09538034024930392,0.07184896615979611,0.023531374089507805,0.09538078158850638,0.07184896617440528,0.023531374094292384,0.37833783247468994,0.37833783247468994,0.12391005109767507,0.0,5.257953934398472,5.552748131352303,4.360168137455503,5.298383736717028,5.509610372687064,4.654626995329352,24771.834613342093,21056.05942134078,0.85,1.0667958992212323,0.6685414338249405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498248091744903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.4578857563,1534.2660012816646,0.37833783247468994,0.12391005109767507,6.112874298809886,3.401453436044753
1946.0,-29.724047155572883,4.988539203451009,34.99067841969795,24.201521614473336,5.033531780225346,-26.248249948009615,-39.789461985323555,1.5577345726397678,0.2957362854309622,-5.011615535050776,39.99343975105829,42574.99410360752,25371.99196146239,25371.99196146239,67946.98606506991,77598.42026657767,77598.42026657767,25371.99196146239,102970.41222804006,102970.41222804006,102970.41222804006,127743.82990401414,91669.60743446914,56646.18127140868,38914.91795895607,24773.417675974077,0.0,63688.33563493015,21057.405024577965,1534.3194381921742,0.0,0.8868833630189272,2.811520514196018,0.0014959135982669303,354495.4508525918,1554250.3884049735,4.384401505482987,1554250.3884049735,4.384401505482987,0.85,0.09538517012046435,4.027634451161993,1.267478611408733,1.0,0.0,4.027634451161968,1.2844372592298718,1.2847458308756372,3.135719103614994,19346.136612973576,1972.756916273506,4632.441516551485,4632.441516551485,5.477023697074105,4.988539203451009,-2.4314568864714614,7.419996089922471,3.402395747892841,3.402395747892841,0.972113070826526,0.0,0.0,0.00024022627794989738,8.0755280829404e-05,0.00015947099712049337,0.000642290881963654,0.0953851701055779,0.07184953465089478,0.023535635454683117,0.09538472051986575,0.07184953466210807,0.023535635458356286,0.37833623237428116,0.37833623237428116,0.12393098560379431,0.0,5.267342821053546,5.541569892100995,4.432186548425591,5.307351820481756,5.499167036740403,4.72275698498305,24773.417675974077,21057.405024577965,0.85,1.0668670391160935,0.6684896642244341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449834351923465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.435210044086,1534.3194381921742,0.37833623237428116,0.12393098560379431,6.112874298809886,3.402395747892841
1947.0,-29.725623790923763,4.991622445564742,34.99111773814134,24.20230720834809,5.034720895197341,-26.249550231727234,-39.79061673218382,1.5586473359791584,0.3037158889796956,-5.0102535063707725,39.99415374007263,42572.95347002042,25380.010946352002,25380.010946352002,67952.96441637242,77596.78099984526,77596.78099984526,25380.010946352002,102976.79194619726,102976.79194619726,102976.79194619726,127751.71449152968,91669.08590723856,56645.25837732614,38915.36392212491,24774.922545332414,0.0,63690.28646745732,21058.68416353255,1534.364903970395,0.0,0.886887706930252,2.811574828330757,0.0014959135982669303,354514.27262234245,1554281.1695429345,4.384255556330398,1554281.1695429345,4.384255556330398,0.85,0.09538974832915266,4.027634451161993,1.267476099734195,1.0,0.0,4.027634451161343,1.2844330726714708,1.2847415927939503,3.1357293243664177,19346.026548827645,1972.7456928540987,4632.441516551485,4632.441516551485,5.478754746427013,4.991622445564742,-2.4286994366004837,7.420321882165226,3.4033216666616033,3.4033216666616033,0.9723776190461724,0.0,0.0,0.00024018694940617955,8.074474760634529e-05,0.00015944220179983426,0.0006421749049381352,0.09538974830718097,0.07184994895267874,0.023539799354502226,0.0953898569604502,0.0718499489692284,0.023539799359924257,0.37833464264619376,0.37833464264619376,0.12395167577104686,0.0,5.276119140766582,5.530439989672061,4.501583794642329,5.313969395350455,5.488535273509399,4.781955936979273,24774.922545332414,21058.68416353255,0.85,1.066928226976858,0.6684371484460688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498438337306065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.412685749714,1534.364903970395,0.37833464264619376,0.12395167577104686,6.112874298809886,3.4033216666616033
1948.0,-29.727190853186524,4.99463677378562,34.99155140319986,24.202913080249004,5.035682688159488,-26.250864632822005,-39.79179606596006,1.5593564677739813,0.3127397262701379,-5.009082307477206,39.99486768923979,42571.05670410057,25388.28061349474,25388.28061349474,67959.33731759532,77595.33458419722,77595.33458419722,25388.28061349474,102983.61519769195,102983.61519769195,102983.61519769195,127760.13640839598,91668.66133040548,56644.383450223686,38915.864311313104,24776.521210704028,0.0,63692.38552201713,21060.043029098422,1534.4201843237631,0.0,0.8868910801650162,2.8115932587628136,0.0014959135982669303,354530.4579570418,1554311.9494237127,4.384142221179901,1554311.9494237127,4.384142221179901,0.85,0.09539447863149325,4.027634451161993,1.2674739556619898,1.0,0.0,4.027634451162065,1.2844298377338317,1.2847383068761795,3.135737221947523,19345.936945286783,1972.7365558357628,4632.441516551485,4632.441516551485,5.480539910279204,4.99463677378562,-2.426116493922172,7.420753267707792,3.4042326767049977,3.4042326767049977,0.9726379076299994,0.0,0.0,0.0002401478655368982,8.073399142039432e-05,0.00015941387411650386,0.000642060811384832,0.095394478617481,0.07185052177711668,0.02354395684036432,0.09539428183023942,0.07185052178767064,0.02354395684382261,0.3783330566962379,0.3783330566962379,0.12397205946215167,0.0,5.284785994944059,5.519524952486449,4.569884742027398,5.321822033747367,5.478113473547012,4.845506526262795,24776.521210704028,21060.043029098422,0.85,1.0669931226567608,0.6683853392394079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449853258860023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.39029891633,1534.4201843237631,0.3783330566962379,0.12397205946215167,6.112874298809886,3.4042326767049977
1949.0,-29.728747640498288,4.997586270571366,34.99197914913336,24.20363238723951,5.0367901545639135,-26.252155215657933,-39.792945434432454,1.5601977297016225,0.32024798430052215,-5.007807178073227,39.99556259062765,42569.079795142796,25396.06038571043,25396.06038571043,67965.14018085322,77593.75764580136,77593.75764580136,25396.06038571043,102989.8180315118,102989.8180315118,102989.8180315118,127767.82182906505,91668.1610653266,56643.4832145792,38916.30872305266,24778.003797553258,0.0,63694.31252060592,21061.303227920267,1534.4665855285066,0.0,0.8868950508407722,2.811643621369848,0.0014959135982669303,354548.08021449676,1554341.9085562534,4.384008813743676,1554341.9085562534,4.384008813743676,0.8499999999999999,0.09539898075183605,4.027634451161993,1.2674715659720825,1.0,0.0,4.027634451160909,1.2844259844882877,1.2847344028389116,3.135746629080066,19345.831368347717,1972.7257899841147,4632.441516551485,4632.441516551485,5.482219321058142,4.997586270571366,-2.423489106330302,7.421075376901668,3.405128036460904,3.405128036460904,0.9728937247031154,0.0,0.0,0.00024010904373501386,8.072350980934882e-05,0.00015938553392566503,0.0006419466674558571,0.09539898073294652,0.07185096103157945,0.023548019701367065,0.09539930248185448,0.07185096104580634,0.023548019706029714,0.3783314793840104,0.3783314793840104,0.12399217772837332,0.0,5.292928744167625,5.5086666138516875,4.6358952451805635,5.328055162373744,5.467680539860453,4.902540131736885,24778.003797553258,21061.303227920267,0.85,1.067051946888753,0.6683340805565828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449862626877309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.368051309304,1534.4665855285066,0.3783314793840104,0.12399217772837332,6.112874298809886,3.405128036460904
1950.0,-29.73029523800761,5.000468547654018,34.99240094015646,24.20413593007254,5.037632657277286,-26.253464025215298,-39.79412756217641,1.5608014444637768,0.32907937218573124,-5.006734706051962,39.9962446116373,42567.27898355768,25404.126750081752,25404.126750081752,67971.40573363943,77592.37984379746,77592.37984379746,25404.126750081752,102996.50659387921,102996.50659387921,102996.50659387921,127776.01656998822,91667.7489513893,56642.64809106368,38916.77873369512,24779.509976109006,0.0,63696.288709804125,21062.583479692654,1534.5190597745866,0.0,0.8868980372444831,2.8116530763872447,0.0014959135982669303,354562.9022840354,1554371.312804221,4.383908476581218,1554371.312804221,4.383908476581218,0.85,0.09540360398382758,4.027634451161993,1.267469551577233,1.0,0.0,4.02763445116119,1.2844232414433945,1.2847316095708574,3.1357533258553185,19345.74439500121,1972.7169211709615,4632.441516551485,4632.441516551485,5.4839605981670925,5.000468547654018,-2.4210441610302382,7.421512708684256,3.4060088626142466,3.4060088626142466,0.9731453893183561,0.0,0.0,0.00024007045683079004,8.071273076395583e-05,0.0001593577260668342,0.000641834667565617,0.09540360397230895,0.07185153532541468,0.023552068646894266,0.09540320692408626,0.07185153533408976,0.02355206864973781,0.3783299051449862,0.3783299051449862,0.1240119902350366,0.0,5.301074311711659,5.4980437015058214,4.701200062001362,5.335814078237718,5.4576106165167175,4.964636318790895,24779.509976109006,21062.583479692654,0.85,1.067117207461057,0.6682850735227487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498719335844845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.345957308384,1534.5190597745866,0.3783299051449862,0.1240119902350366,6.112874298809886,3.4060088626142466
1951.0,-29.731832714834656,5.003288797845884,34.992816612186466,24.204824433568888,5.038700318173108,-26.25474120624241,-39.79526715176178,1.561608809559599,0.3359669407294632,-5.005502607476526,39.9969099432805,42565.345548755475,25411.569976975927,25411.569976975927,67976.9155257314,77590.83930095437,77590.83930095437,25411.569976975927,103002.40927793029,103002.40927793029,103002.40927793029,127783.30458664082,91667.26117411407,56641.767421829114,38917.21528031662,24780.895308710526,0.0,63698.11058902714,21063.761012403946,1534.56112269585,0.0,0.8869018958096413,2.811706549582153,0.0014959135982669303,354579.9310681195,1554399.9979218761,4.383778837227128,1554399.9979218761,4.383778837227128,0.85,0.09540795023086679,4.027634451161993,1.2674672580463815,1.0,0.0,4.027634451163792,1.284419545706102,1.2847278637133248,3.1357623485461867,19345.641453513104,1972.7064240605207,4632.441516551485,4632.441516551485,5.485567359281632,5.003288797845884,-2.4185124872479298,7.421801285093814,3.4068743266517987,3.4068743266517987,0.9733926647576567,0.0,0.0,0.00024003212792657197,8.070234085565483e-05,0.00015932978707091714,0.0006417221395031306,0.0954079502127319,0.07185193620068554,0.02355601401204636,0.09540805158619835,0.07185193621434291,0.023556014016523876,0.37832834040816044,0.37832834040816044,0.12403155932941781,0.0,5.308663017157414,5.487475449553983,4.7640876465753195,5.341469548205964,5.4475662340180975,5.018145511817181,24780.895308710526,21063.761012403946,0.85,1.0671731845283545,0.6682356062863807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498811854665952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.323995516932,1534.56112269585,0.37832834040816044,0.12403155932941781,6.112874298809886,3.4068743266517987
1952.0,-29.73336174310547,5.006045078476152,34.99322658362914,24.205335869360738,5.039557068723097,-26.256031875357557,-39.79643132826311,1.5622272009542104,0.34366403459762296,-5.004447854197928,39.99757522572737,42563.55076692059,25419.246324367763,25419.246324367763,67982.79709128835,77589.43598455704,77589.43598455704,25419.246324367763,103008.6823089248,103008.6823089248,103008.6823089248,127791.05217567182,91666.82182194659,56640.936604225346,38917.650241912495,24782.36986674702,0.0,63700.02010865952,21065.014386734965,1534.6124292023878,0.0,0.8869048524678336,2.811728780540828,0.0014959135982669303,354594.5092799884,1554428.6813185192,4.383679500494295,1554428.6813185192,4.383679500494295,0.85,0.09541243542960662,4.027634451161993,1.2674652299145244,1.0,0.0,4.027634451159612,1.2844167330899396,1.28472500146688,3.135769215239555,19345.548731756233,1972.696969072643,4632.441516551485,4632.441516551485,5.487224443858827,5.006045078476152,-2.4161429966249615,7.422188075101113,3.407725883039102,3.407725883039102,0.9736359665826005,0.0,0.0,0.00023999401523375164,8.06917280593027e-05,0.00015930228717444893,0.0006416113799727119,0.09541243541813511,0.07185248444899946,0.023559950969135657,0.09541231390842107,0.07185248445763828,0.02355995097196834,0.37832677950721577,0.37832677950721577,0.12405083058509493,0.0,5.3161322046686905,5.477073224356275,4.825985903011144,5.348111888795529,5.437488075696365,5.075746427341073,24782.36986674702,21065.014386734965,0.85,1.0672335263838735,0.6681873992239825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498903769565301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.302184889895,1534.6124292023878,0.37832677950721577,0.12405083058509493,6.112874298809886,3.407725883039102
1953.0,-29.734881960939116,5.008740760929566,34.993630536863336,24.205941252317302,5.040517075184493,-26.257304286953786,-39.79757007965816,1.5629394011788547,0.3504410910410911,-5.0033169927913335,39.99821985471954,42561.6886198228,25426.51810559037,25426.51810559037,67988.20672541317,77587.99478194052,77587.99478194052,25426.51810559037,103014.51288753089,103014.51288753089,103014.51288753089,127798.24108743007,91666.38283420856,56640.07667200869,38918.11795799986,24783.72819989918,0.0,63701.84615789904,21066.168969914303,1534.6554896841037,0.0,0.8869082708384423,2.8117719109918404,0.0014959135982669303,354610.1399384705,1554456.4746310082,4.383564651875795,1554456.4746310082,4.383564651875795,0.8500000000000001,0.09541671870725141,4.027634451161993,1.267463082545437,1.0,0.0,4.0276344511607505,1.284413481420697,1.284721700351394,3.1357771538702663,19345.456086909275,1972.6875219273938,4632.441516551485,4632.441516551485,5.488794195186853,5.008740760929566,-2.413747597244089,7.422488358173656,3.408562842358976,3.408562842358976,0.9738750978168503,0.0,0.0,0.00023995612767747576,8.06813482900025e-05,0.00015927477938747325,0.0006415005886622134,0.0954167186923714,0.07185291751937478,0.023563801172996616,0.09541682250864517,0.07185291753058007,0.023563801176671346,0.3783252247017644,0.3783252247017644,0.12406984547562479,0.0,5.323209653628737,5.46678576372517,4.8859506408390985,5.3537580838324175,5.4278049089652995,5.128112791734566,24783.72819989918,21066.168969914303,0.85,1.0672878546861804,0.6681390130252158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498995180487397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.280492266376,1534.6554896841037,0.3783252247017644,0.12406984547562479,6.112874298809886,3.408562842358976
1954.0,-29.73639313798273,5.011375630763567,34.99402874798676,24.20645736800509,5.041375441589493,-26.258578725600902,-39.798720356170065,1.5635610291873918,0.35731812730375623,-5.002278284172919,39.99886049053036,42559.91363300704,25433.81561992001,25433.81561992001,67993.72925292705,77586.60396872624,77586.60396872624,25433.81561992001,103020.41958864624,103020.41958864624,103020.41958864624,127805.54347464294,91665.94943545896,56639.259099657706,38918.54481755694,24785.123885996698,0.0,63703.66870355364,21067.355303097193,1534.7028937370449,0.0,0.8869112349005338,2.811803001578113,0.0014959135982669303,354624.4973463086,1554484.0961487566,4.383465067363141,1554484.0961487566,4.383465067363141,0.85,0.09542103717908569,4.027634451161993,1.2674610901298005,1.0,0.0,4.027634451162488,1.2844106527580146,1.2847188226406383,3.1357840598047475,19345.36462157357,1972.6781950588195,4632.441516551485,4632.441516551485,5.490369501492084,5.011375630763567,-2.4114501712882457,7.422825802051813,3.4093861150298825,3.4093861150298825,0.9741103185799664,0.0,0.0,0.0002399184709009128,8.06708647218514e-05,0.00015924760617906138,0.0006413911449118651,0.09542103716736175,0.07185341747567775,0.023567619691684007,0.09542114382615978,0.07185341748450608,0.023567619694579614,0.37832367480027457,0.37832367480027457,0.12408857923941224,0.0,5.330076323243361,5.456638171251996,4.944636489224536,5.359596411476673,5.418039961744171,5.181502929821306,24785.123885996698,21067.355303097193,0.85,1.067344010740375,0.6680920345586452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499086065779088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.258925177672,1534.7028937370449,0.37832367480027457,0.12408857923941224,6.112874298809886,3.4093861150298825
1955.0,-29.73789521559768,5.013950783782313,34.99442089680002,24.20693803522738,5.042191340251966,-26.259849219988183,-39.79986619725821,1.5641453446220164,0.3641046857332526,-5.001268973321236,39.999480314785245,42558.15966689882,25440.98163775049,25440.98163775049,67999.14130464931,77585.24144010028,77585.24144010028,25440.98163775049,103026.22307785077,103026.22307785077,103026.22307785077,127812.66104257047,91665.52345738269,56638.44168409853,38918.97974809351,24786.43796471971,0.0,63705.417712813214,21068.472270011753,1534.7464229358204,0.0,0.8869141246857234,2.8118318532759723,0.0014959135982669303,354638.4488445303,1554510.8207129387,4.3833679787901945,1554510.8207129387,4.3833679787901945,0.85,0.09542526786941094,4.027634451161993,1.2674591191438962,1.0,0.0,4.027634451161814,1.2844079980813925,1.284716119256075,3.1357905409950297,19345.27472231156,1972.6690278853187,4632.441516551485,4632.441516551485,5.491916421794235,5.013950783782313,-2.4092040844016136,7.423154868183927,3.410195535364689,3.410195535364689,0.9743415815327683,0.0,0.0,0.00023988104626652268,8.066042282994858e-05,0.0001592206234365741,0.0006412824682886365,0.09542526785802946,0.07185388907363412,0.023571378784395337,0.0954251403377881,0.07185388908220415,0.023571378787206783,0.37832213044898183,0.37832213044898183,0.12410705049233815,0.0,5.336738087397919,5.44663744881035,5.002045812698611,5.365373659054512,5.408570025461017,5.233745204352999,24786.43796471971,21068.472270011753,0.85,1.0673996615357328,0.6680461598847504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499176411649755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.237488532199,1534.7464229358204,0.37832213044898183,0.12410705049233815,6.112874298809886,3.410195535364689
1956.0,-29.73938888874656,5.016467928000082,34.994807063924746,24.207442171778553,5.043024234174642,-26.26111044924093,-39.801006799656875,1.5647457946483982,0.3704991297645961,-5.000258082780986,40.00009036331653,42556.42050619224,25447.942693867783,25447.942693867783,68004.36320006002,77583.90506890346,77583.90506890346,25447.942693867783,103031.84776277124,103031.84776277124,103031.84776277124,127819.57171962736,91665.12712647187,56637.64256367714,38919.42729199414,24787.723956856127,0.0,63707.15124885027,21069.565363327707,1534.7884347357085,0.0,0.8869170577937949,2.811866018206835,0.0014959135982669303,354652.42261020874,1554537.1241225936,4.383269435131291,1554537.1241225936,4.383269435131291,0.85,0.09542941744853169,4.027634451161993,1.2674571992596615,1.0,0.0,4.027634451161737,1.2844052675368849,1.284713340261445,3.1357972074389124,19345.191079846412,1972.6604987275382,4632.441516551485,4632.441516551485,5.493419097239227,5.016467928000082,-2.406985709060729,7.423453637060811,3.4109913325766166,3.4109913325766166,0.9745689521647476,0.0,0.0,0.0002398438363644125,8.065002991838706e-05,0.00015919380644602543,0.0006411744592536262,0.09542941743680639,0.07185433536202897,0.023575082074777414,0.09542922756327872,0.0718543353708576,0.023575082077674083,0.37832059268290036,0.37832059268290036,0.12412527341796245,0.0,5.343145275205359,5.436796763409291,5.057937617729067,5.370757212545584,5.399372070217169,5.283563813352373,24787.723956856127,21069.565363327707,0.85,1.0674525836891395,0.6680006823717496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499266214574373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.21618380605,1534.7884347357085,0.37832059268290036,0.12412527341796245,6.112874298809886,3.4109913325766166
1957.0,-29.7408738057233,5.018928888466714,34.99518761047224,24.207971174642466,5.043897898216264,-26.26235971961765,-39.80213046362621,1.565383812089862,0.3760089846097685,-4.999237629484656,40.00069896810086,42554.64895142219,25454.68474400404,25454.68474400404,68009.33369542623,77582.50458714948,77582.50458714948,25454.68474400404,103037.18933115352,103037.18933115352,103037.18933115352,127826.21627129143,91664.67965629972,56636.82402048855,38919.839595345744,24789.02694013791,0.0,63708.866535483656,21070.67289911722,1534.8313114335433,0.0,0.8869200446665867,2.8119128641722644,0.0014959135982669303,354666.52900224,1554563.3656175209,4.383169085593929,1554563.3656175209,4.383169085593929,0.85,0.09543350524975203,4.027634451161993,1.267455170578324,1.0,0.0,4.0276344511627045,1.2844023609006945,1.2847103854200577,3.135804303830142,19345.096644849655,1972.6508690378116,4632.441516551485,4632.441516551485,5.494874496106581,5.018928888466714,-2.4047882444858293,7.423717132952543,3.411773922388614,3.411773922388614,0.9747925492538897,0.0,0.0,0.00023980684986384313,8.063979255643905e-05,0.0001591670573074041,0.0006410667235013759,0.09543350523766364,0.07185477157281912,0.023578733664844524,0.09543380482326108,0.07185477158192087,0.02357873366783115,0.3783190632267534,0.3783190632267534,0.1241432438918422,0.0,5.3491668596873865,5.42702176279829,5.1120690313526325,5.375246614094408,5.389877740592908,5.330664789967386,24789.02694013791,21070.67289911722,0.85,1.0675018626731865,0.6679548901991642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449935551608332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.194997380113,1534.8313114335433,0.3783190632267534,0.1241432438918422,6.112874298809886,3.411773922388614
1958.0,-29.742350296824597,5.02133282954245,34.9955624262266,24.208377173077338,5.044618183129069,-26.263616744451735,-39.803270262759156,1.5658846307361884,0.38222218918031103,-4.998333406209464,40.001293121325766,42552.98108206751,25461.52707091176,25461.52707091176,68014.50815297928,77581.22693101426,77581.22693101426,25461.52707091176,103042.75400192602,103042.75400192602,103042.75400192602,127833.06758738181,91664.28951388528,56636.04366485773,38920.273165586164,24790.3135854558,0.0,63710.58675104196,21071.766547637428,1534.8760130837009,0.0,0.8869224927150724,2.8119369767570976,0.0014959135982669303,354679.029038759,1554588.9843208098,4.383086839202229,1554588.9843208098,4.383086839202229,0.85,0.09543762054758625,4.027634451161993,1.2674533754261215,1.0,0.0,4.027634451161018,1.2844000952896655,1.2847080720340198,3.135809835216228,19345.014308417118,1972.642473058294,4632.441516551485,4632.441516551485,5.496351541609102,5.02133282954245,-2.4027046622746338,7.424037491817083,3.4125437586760485,3.4125437586760485,0.9750125024788711,0.0,0.0,0.00023977007844585096,8.062940941918734e-05,0.0001591406690266636,0.0006409604411527586,0.095437620538744,0.071855267450837,0.023582353087906995,0.0954376661200955,0.07185526745749436,0.02358235309009189,0.37831753784297434,0.37831753784297434,0.12416094286845099,0.0,5.35509184786531,5.417416640623458,5.165291302168214,5.380555595389751,5.380729404102908,5.380026002235695,24790.3135854558,21071.766547637428,0.85,1.0675542577995003,0.6679106762640445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499444295131263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.173936580388,1534.8760130837009,0.37831753784297434,0.12416094286845099,6.112874298809886,3.4125437586760485
1959.0,-29.743818483563114,5.023681664699511,34.99593116995374,24.208796338085108,5.045354036759571,-26.264864736518735,-39.80440112119538,1.5664002896952116,0.3880109214189815,-4.99741420158993,40.001865872986926,42551.31203617213,25468.139781152604,25468.139781152604,68019.45181732473,77579.93954942656,77579.93954942656,25468.139781152604,103048.07933057917,103048.07933057917,103048.07933057917,127839.57884898635,91663.89260024604,56635.26508691047,38920.697237039516,24791.49951840717,0.0,63712.19675544668,21072.774590646095,1534.9147396320195,0.0,0.8869250943190954,2.8119683859417774,0.0014959135982669303,354691.73653264326,1554613.680533357,4.382999434186935,1554613.680533357,4.382999434186935,0.85,0.09544160250433034,4.027634451161993,1.2674515687348324,1.0,0.0,4.027634451162251,1.2843977598655436,1.2847056890905828,3.1358155370682237,19344.930542971808,1972.633931360027,4632.441516551485,4632.441516551485,5.497779020017025,5.023681664699511,-2.4006375975154413,7.4243192622149525,3.413300495714673,3.413300495714673,0.9752287130613351,0.0,0.0,0.00023973351899524967,8.06191089496817e-05,0.00015911441004556797,0.0006408546795758454,0.09544160249445063,0.07185569699562407,0.02358590549882656,0.0954414201309183,0.07185569700306228,0.023585905501268063,0.37831601950638105,0.37831601950638105,0.1241784055801884,0.0,5.360801460322023,5.407954974556958,5.2172045434669485,5.385425123008929,5.371869831908043,5.426726874795406,24791.49951840717,21072.774590646095,0.85,1.0676048744388935,0.6678676015441968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449953257144774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.1529950818,1534.9147396320195,0.37831601950638105,0.1241784055801884,6.112874298809886,3.413300495714673
1960.0,-29.745277864158638,5.0259770902641625,34.99629419215275,24.209241207595937,5.0461254539859715,-26.266101245236847,-39.80551884798331,1.5669488350440435,0.39305595625751266,-4.996487841278953,40.00243669108931,42549.62678816724,25474.54893224184,25474.54893224184,68024.17572040908,77578.61247932176,77578.61247932176,25474.54893224184,103053.1614115636,103053.1614115636,103053.1614115636,127845.86148879174,91663.46684202965,56634.48115079379,38921.09521248429,24792.700077228124,0.0,63713.79528971241,21073.795065643906,1534.954252452075,0.0,0.8869277392348309,2.812010352598681,0.0014959135982669303,354704.5433114614,1554638.293668694,4.38291057440329,1554638.293668694,4.38291057440329,0.85,0.09544552727793756,4.027634451161993,1.2674497235799214,1.0,0.0,4.027634451161782,1.2843952702319315,1.284703152189058,3.135821615439846,19344.84069010946,1972.6247689179752,4632.441516551485,4632.441516551485,5.4991625563372,5.0259770902641625,-2.3985919286174324,7.424569018881595,3.4140446157029576,3.4140446157029576,0.9754413187722736,0.0,0.0,0.00023969718391648567,8.06089292856692e-05,0.00015908825463081648,0.0006407493351263079,0.09544552726779032,0.071856117121781,0.023589410146009317,0.09544558611107921,0.07185611712942039,0.02358941014851718,0.37831450910712544,0.37831450910712544,0.12419563534708523,0.0,5.366191535071096,5.398577618779711,5.267567407459808,5.389543797536476,5.3628430662852224,5.47089616211872,24792.700077228124,21073.795065643906,0.85,1.0676522315316013,0.6678243949319017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499620352280342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.13217073091,1534.954252452075,0.37831450910712544,0.12419563534708523,6.112874298809886,3.4140446157029576
1961.0,-29.746729479112464,5.028219197873979,34.99665158019969,24.209624959062808,5.046817457078591,-26.267338705828177,-39.80664045140145,1.5674266837747048,0.39831278998315156,-4.995629348404165,40.00299861166118,42547.991185269304,25480.947086822038,25480.947086822038,68028.93827209134,77577.35936336787,77577.35936336787,25480.947086822038,103058.3064501899,103058.3064501899,103058.3064501899,127852.20597879536,91663.07975163824,56633.71157346054,38921.520197975224,24793.89952860545,0.0,63715.41972658067,21074.81459931463,1534.9953592420168,0.0,0.8869300711919841,2.8120416458858184,0.0014959135982669303,354716.41215811844,1554662.523438613,4.382832229216409,1554662.523438613,4.382832229216409,0.85,0.09544945051295753,4.027634451161993,1.2674479416152464,1.0,0.0,4.027634451160926,1.2843931107282969,1.2847009457516247,3.135826887827341,19344.758997781944,1972.6164386188907,4632.441516551485,4632.441516551485,5.500543718853195,5.028219197873979,-2.396622785127667,7.424841983001647,3.414776538522793,3.414776538522793,0.9756504395779408,0.0,0.0,0.00023966104721648705,8.059871550978836e-05,0.0001590623317066987,0.0006406449270640563,0.09544945050455436,0.07185657143100617,0.0235928790735482,0.0954494553372947,0.07185657143733228,0.023592879075625246,0.37831300386478683,0.37831300386478683,0.12421261931071391,0.0,5.371410509107193,5.389339868189552,5.316811740549269,5.393942138387331,5.354033627493436,5.515533022348166,24793.89952860545,21074.81459931463,0.85,1.0676997587714416,0.6677816981800281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499707607610641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.111473856861,1534.9953592420168,0.37831300386478683,0.12421261931071391,6.112874298809886,3.414776538522793
1962.0,-29.748172989364775,5.0304095429615545,34.99700324514157,24.210017651226394,5.047518617824321,-26.268567954837795,-39.807756955828495,1.5679135832773012,0.4031874710709644,-4.994768158061312,40.00354667297056,42546.36973607886,25487.158589490762,25487.158589490762,68033.52832556961,77576.1053203089,77576.1053203089,25487.158589490762,103063.26390979966,103063.26390979966,103063.26390979966,127858.30904002089,91662.69217210513,56632.95658779384,38921.92842701255,24795.045130221228,0.0,63716.97355723378,21075.788360688042,1535.0334432450722,0.0,0.8869324669535071,2.812078250508034,0.0014959135982669303,354728.3186109763,1554686.155878116,4.382751740728967,1554686.155878116,4.382751740728967,0.85,0.09545328064595285,4.027634451161993,1.2674462360283365,1.0,0.0,4.027634451160946,1.2843909084902632,1.2846986968352518,3.135832264568327,19344.677202224986,1972.6080977933327,4632.441516551485,4632.441516551485,5.501884589028572,5.0304095429615545,-2.394677559948092,7.425087102909647,3.4154962028021947,3.4154962028021947,0.9758560579434842,0.0,0.0,0.00023962511725291504,8.05885493556109e-05,0.00015903656789730415,0.0006405411598577456,0.09545328063711939,0.07185698891734113,0.02359629171977825,0.09545332382812492,0.07185698892399095,0.023596291721961895,0.3783115049657927,0.3783115049657927,0.12422937234942924,0.0,5.376388603405758,5.380223546950219,5.364710567434258,5.397955629132298,5.345407845660191,5.558050350276346,24795.045130221228,21075.788360688042,0.85,1.0677457595260467,0.6677399656758897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449979439963242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.09088390848,1535.0334432450722,0.3783115049657927,0.12422937234942924,6.112874298809886,3.4154962028021947
1963.0,-29.749608014855724,5.032549122036389,34.99734936494721,24.210391204711073,5.048206545284944,-26.26979088974004,-39.80886867558581,1.568389420149443,0.407629767258868,-4.993929075154557,40.004088472617354,42544.76522354961,25493.250511019836,25493.250511019836,68038.01573456945,77574.8276199681,77574.8276199681,25493.250511019836,103068.07813098794,103068.07813098794,103068.07813098794,127864.2673089859,91662.27215328405,56632.20975678538,38922.29155166519,24796.189177997963,0.0,63718.480729663155,21076.760801298267,1535.0720493677516,0.0,0.8869347729078676,2.81211793308762,0.0014959135982669303,354739.9197174429,1554709.5185811846,4.382674269700293,1554709.5185811846,4.382674269700293,0.85,0.09545707050193065,4.027634451161993,1.2674444859335203,1.0,0.0,4.027634451163309,1.2843887575349517,1.2846964994916308,3.135837516120885,19344.588560616063,1972.5990588647564,4632.441516551485,4632.441516551485,5.50319964535628,5.032549122036389,-2.3927739855256225,7.425323107562011,3.41620398890007,3.41620398890007,0.9760582825428772,0.0,0.0,0.0002395894033995551,8.057842794526595e-05,0.00015901097545428913,0.000640438082852569,0.09545707049355612,0.07185740972392386,0.023599660769632255,0.09545731968335885,0.07185740973022797,0.023599660771702682,0.37831001234968764,0.37831001234968764,0.1242458918503929,0.0,5.381101360724074,5.371184004470081,5.411300808231033,5.401558842413408,5.336632872241466,5.599359619708935,24796.189177997963,21076.760801298267,0.85,1.0677909290278385,0.667698989937523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499880708057082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.070407937123,1535.0720493677516,0.37831001234968764,0.1242458918503929,6.112874298809886,3.41620398890007
1964.0,-29.751035668494072,5.034638131326546,34.99768985131198,24.210713698435598,5.0488179298795375,-26.271014843677378,-39.80998427197335,1.5687971050437273,0.4124523625962411,-4.993149340488545,40.004616609909945,42543.20870405201,25499.318885181077,25499.318885181077,68042.5275892331,77573.65301276676,77573.65301276676,25499.318885181077,103072.97189794783,103072.97189794783,103072.97189794783,127870.27286372481,91661.92126332565,56631.47695453333,38922.715898658134,24797.30096577697,0.0,63720.01686443511,21077.70582091042,1535.1102790317952,0.0,0.8869368264933745,2.81214573199868,0.0014959135982669303,354750.70054583094,1554732.2924113013,4.382605277506541,1554732.2924113013,4.382605277506541,0.8499999999999999,0.0954608350055606,4.027634451161993,1.2674428924405952,1.0,0.0,4.027634451163017,1.2843869248277324,1.2846946207143994,3.13584199068532,19344.514508100063,1972.5915076096387,4632.441516551485,4632.441516551485,5.504509618539873,5.034638131326546,-2.39093937364832,7.425577504974866,3.4169001111592476,3.4169001111592476,0.9762571746169278,0.0,0.0,0.00023955387787724024,8.056827242226303e-05,0.00015898560545497722,0.0006403359017693143,0.09546083499842153,0.07185784506712634,0.0236029899312952,0.09546086165110021,0.07185784507250025,0.02360298993306036,0.3783085233402578,0.3783085233402578,0.12426217706615046,0.0,5.385703943299518,5.362315692200639,5.456922441243023,5.4056017030848125,5.3283357218226115,5.640990318686136,24797.30096577697,21077.70582091042,0.85,1.0678359946764322,0.6676584658563895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499966510143723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.050053826808,1535.1102790317952,0.3783085233402578,0.12426217706615046,6.112874298809886,3.4169001111592476
1965.0,-29.752455139767328,5.036678182952666,34.998024656626875,24.21104886978867,5.04944804833403,-26.272229558442397,-39.811090857814975,1.5692224669898756,0.4167724481091568,-4.99236056205642,40.00513209374636,42541.6503547479,25505.193804865587,25505.193804865587,68046.84415961348,77572.45383945268,77572.45383945268,25505.193804865587,103077.64764431826,103077.64764431826,103077.64764431826,127876.01083245657,91661.55009088584,56630.74660610305,38923.11498309198,24798.3631881383,0.0,63721.47817123028,21078.608709917557,1535.1455828444412,0.0,0.8869389717953108,2.8121811542271153,0.0014959135982669303,354761.6066774497,1554754.520854346,4.382533204242513,1554754.520854346,4.382533204242513,0.8500000000000001,0.09546450672407962,4.027634451161993,1.2674412830127406,1.0,0.0,4.0276344511632285,1.2843850090508198,1.2846926591154126,3.1358466680785044,19344.43617512877,1972.583519869555,4632.441516551485,4632.441516551485,5.505777830920647,5.036678182952666,-2.389122690569794,7.42580087352246,3.417584544165172,3.417584544165172,0.9764527269043349,0.0,0.0,0.0002395185607747493,8.055820009318522e-05,0.00015896036068156408,0.0006402342250502038,0.09546450671641746,0.07185824161878533,0.023606265097632133,0.0954644903936908,0.07185824162455282,0.0236062650995268,0.3783070415777725,0.3783070415777725,0.12427824715169805,0.0,5.390089885190548,5.353571387723434,5.50128850267032,5.40913301016559,5.32010442658833,5.6803474150326565,24798.3631881383,21078.608709917557,0.85,1.0678792475083554,0.6676186989955155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500051872418607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.02979956509,1535.1455828444412,0.3783070415777725,0.12427824715169805,6.112874298809886,3.417584544165172
1966.0,-29.753866930076914,5.038670025675679,34.99835396289373,24.211351107247197,5.050052804803148,-26.273439895508613,-39.812192938383646,1.5696257702153087,0.4206925703031743,-4.991602115421444,40.00564151747864,42540.10666547493,25510.97887323835,25510.97887323835,68051.08553871328,77571.22408932129,77571.22408932129,25510.97887323835,103082.20296255963,103082.20296255963,103082.20296255963,127881.6300538174,91661.13497392762,56630.01755000213,38923.46380436166,24799.427091257767,0.0,63722.89089561942,21079.5130275691,1535.181776037806,0.0,0.8869409847637872,2.812218271907233,0.0014959135982669303,354772.0936712778,1554776.4882125028,4.382465577050478,1554776.4882125028,4.382465577050478,0.85,0.09546815109268389,4.027634451161993,1.267439624681138,1.0,0.0,4.027634451160755,1.2843831960055712,1.2846908005244062,3.1358510946639035,19344.348568018748,1972.5745864305088,4632.441516551485,4632.441516551485,5.507026647198649,5.038670025675679,-2.387352493021291,7.4260225186969695,3.418257689957929,3.418257689957929,0.9766450542736941,0.0,0.0,0.00023948343953596242,8.054816992880424e-05,0.00015893526960715818,0.00064013316737451,0.09546815108564806,0.07185864903688739,0.023609502048760663,0.09546821782840269,0.07185864904218321,0.023609502050500684,0.3783055672237742,0.3783055672237742,0.12429409937615687,0.0,5.394243588727818,5.344895958204745,5.5445037411433304,5.412294685724646,5.311646295863511,5.718897751123848,24799.427091257767,21079.5130275691,0.85,1.0679221325690262,0.6675796729805822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500136746403929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.009661634967,1535.181776037806,0.3783055672237742,0.12429409937615687,6.112874298809886,3.418257689957929
1967.0,-29.75527138863851,5.040614058371148,34.99867768848677,24.211620550509565,5.050598353035709,-26.274649554258232,-39.81329865111036,1.5699765186358152,0.42495893188464606,-4.990889884385088,40.00613756559535,42538.60976409851,25516.716076543773,25516.716076543773,68055.32584064228,77570.10127747398,77570.10127747398,25516.716076543773,103086.81735401775,103086.81735401775,103086.81735401775,127887.27251078257,91660.79986475277,56629.308351297914,38923.87945939429,24800.455156764816,0.0,63724.3346161591,21080.386883250092,1535.2170891420826,0.0,0.8869428111196513,2.8122454809517845,0.0014959135982669303,354781.9418664265,1554797.8790131,4.382404219430292,1554797.8790131,4.382404219430292,0.85,0.09547176052762625,4.027634451161993,1.2674381410842765,1.0,0.0,4.0276344511602415,1.2843816282856633,1.2846891875579338,3.1358549222927645,19344.27784591075,1972.5673747824947,4632.441516551485,4632.441516551485,5.508265130897779,5.040614058371148,-2.385640291410803,7.426254349781951,3.4189196928176258,3.4189196928176258,0.9768341979478931,0.0,0.0,0.00023944850539714513,8.053810786790926e-05,0.00015891039752923588,0.0006400329917365981,0.09547176052140427,0.0718590609889037,0.023612699532500576,0.09547153413694864,0.07185906099358677,0.023612699534039477,0.37830409714544316,0.37830409714544316,0.1243097370725264,0.0,5.398296006658484,5.336392032214064,5.586785344082045,5.415848816269715,5.303739791243515,5.757353559196474,24800.455156764816,21080.386883250092,0.85,1.0679644793558178,0.6675410582209774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500221162063949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.98963026444,1535.2170891420826,0.37830409714544316,0.1243097370725264,6.112874298809886,3.4189196928176258
1968.0,-29.756668328129052,5.04251289975885,34.9989960861135,24.211973428633087,5.051246852617912,-26.27584214851859,-39.8143828502856,1.5704206729887291,0.4281553710493995,-4.9901164699523,40.006629813987445,42537.05636036657,25522.139033475563,25522.139033475563,68059.19539384214,77568.8995131835,77568.8995131835,25522.139033475563,103091.03854665905,103091.03854665905,103091.03854665905,127892.50490116811,91660.42445100815,56628.5812981155,38924.270169880714,24801.46635450906,0.0,63725.73652438977,21081.2464013327,1535.2501551498374,0.0,0.8869449622394894,2.8122938033600327,0.0014959135982669303,354792.6363025365,1554819.1061802094,4.382331951372277,1554819.1061802094,4.382331951372277,0.85,0.09547525331108944,4.027634451161993,1.2674364981381223,1.0,0.0,4.02763445116348,1.2843796234802254,1.2846871376475995,3.1358598170909113,19344.19861784604,1972.5592957682838,4632.441516551485,4632.441516551485,5.509435778581602,5.04251289975885,-2.3839058650493903,7.42641876480824,3.419570592723552,3.419570592723552,0.9770201693495862,0.0,0.0,0.0002394137629426795,8.052824271007065e-05,0.00015888552023260883,0.0006399327950796512,0.09547525330330801,0.07185941399022144,0.02361583931308657,0.09547546250095544,0.0718594139960781,0.02361583931501133,0.3783026351085737,0.3783026351085737,0.12432517531602774,0.0,5.402000081640438,5.327960385500489,5.62743579595201,5.418271841001683,5.2957138716733425,5.791591738513318,24801.46635450906,21081.2464013327,0.85,1.068001707093551,0.6675019965298691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500305140264504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.969698713587,1535.2501551498374,0.3783026351085737,0.12432517531602774,6.112874298809886,3.419570592723552
