time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1969.0,-29.758057806314913,5.044365428322001,34.99930930025475,24.212196526955836,5.0517512675283625,-26.277042436381574,-39.815483254473634,1.570735897576169,0.4317936000184659,-4.989458336535759,40.00711561536932,42535.602454608204,25527.69657242191,25527.69657242191,68063.29902703012,77567.75574521784,77567.75574521784,25527.69657242191,103095.45231763975,103095.45231763975,103095.45231763975,127897.95687526386,91660.04568641869,56627.89239573288,38924.61476742867,24802.504557624106,0.0,63727.11932505277,21082.12887398049,1535.2874833225962,0.0,0.8869465505640868,2.8123229219896535,0.0014959135982669303,354801.7368824609,1554840.055548433,4.382278590883906,1554840.055548433,4.382278590883906,0.8500000000000001,0.09547880807245937,4.027634451161993,1.2674350480595606,1.0,0.0,4.027634451162849,1.2843782210626615,1.2846856905137511,3.1358632411484146,19344.11868261236,1972.5511446429066,4632.441516551485,4632.441516551485,5.510635478335281,5.044365428322001,-2.3822794086266668,7.426644836948668,3.4202110999727937,3.4202110999727937,0.9772031714207982,0.0,0.0,0.0002393792106606277,8.051823124462393e-05,0.0001588609794160038,0.0006398339536412331,0.09547880806722338,0.07185984677191729,0.023618961295306096,0.09547894346092901,0.07185984677585802,0.023618961296601355,0.37830117822053233,0.37830117822053233,0.12434038322847164,0.0,5.405604291569432,5.319631983351883,5.667366254703438,5.421251936554199,5.287578050338709,5.8284191979751085,24802.504557624106,21082.12887398049,0.85,1.068042926589225,0.6674646979984605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500388669790107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.949870979506,1535.2874833225962,0.37830117822053233,0.12434038322847164,6.112874298809886,3.4202110999727937
1970.0,-29.75943980040765,5.046173374422083,34.99961702811193,24.212447634805017,5.05227713872167,-26.27823384110807,-39.816574717964954,1.5710711794034284,0.4352182776424911,-4.98877986660606,40.00758222952003,42534.14393470242,25533.046467990098,25533.046467990098,68067.19040269252,77566.63856018973,77566.63856018973,25533.046467990098,103099.68502817984,103099.68502817984,103099.68502817984,127903.13495753493,91659.69917342524,56627.20454786245,38924.994028403096,24803.449929355087,0.0,63728.44395775818,21082.932439951823,1535.3191602006873,0.0,0.8869483116621869,2.8123572018393896,0.0014959135982669303,354811.11886470404,1554860.1777004139,4.382219426142929,1554860.1777004139,4.382219426142929,0.85,0.09548223743416756,4.027634451161993,1.2674335908377543,1.0,0.0,4.02763445116281,1.2843767244830644,1.2846841494403258,3.1358668951144644,19344.045553819764,1972.543687581362,4632.441516551485,4632.441516551485,5.511790354343768,5.046173374422083,-2.380660513670636,7.42683388809272,3.4208408009222757,3.4208408009222757,0.9773830859777931,0.0,0.0,0.00023934484904298935,8.050830225815242e-05,0.00015883654678483693,0.0006397355479342129,0.09548223742810964,0.07186021406735878,0.02362202336075087,0.09548226685262833,0.07186021407191799,0.023622023362249566,0.37829972609395923,0.37829972609395923,0.12435539029678833,0.0,5.409029946687383,5.311430896140109,5.706184878850479,5.423998144248571,5.279924797721378,5.86282644567774,24803.449929355087,21082.932439951823,0.85,1.0680817885308833,0.6674279378748961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500471754080135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.930146155577,1535.3191602006873,0.37829972609395923,0.12435539029678833,6.112874298809886,3.4208408009222757
1971.0,-29.760814343539195,5.047937750871072,34.99991953568743,24.212703492399328,5.052805593926398,-26.279418280552857,-39.817657485231734,1.5714095309212823,0.4383237023514539,-4.988113211450283,40.00804561998379,42532.68182253372,25538.274826121276,25538.274826121276,68070.956648655,77565.53003969433,77565.53003969433,25538.274826121276,103103.80486581562,103103.80486581562,103103.80486581562,127908.21068220914,91659.35936362739,56626.51114639095,38925.386908040484,24804.405816393522,0.0,63729.79272443401,21083.744943934493,1535.3518121903578,0.0,0.886950024326702,2.8123942787505536,0.0014959135982669303,354820.3376601409,1554880.1610297048,4.382161888699352,1554880.1610297048,4.382161888699352,0.85,0.0954856316379844,4.027634451161993,1.2674321259232237,1.0,0.0,4.02763445116283,1.2843752131640012,1.2846825938677537,3.1358705850762214,19343.973839682923,1972.5363747745585,4632.441516551485,4632.441516551485,5.5129189942008505,5.047937750871072,-2.379072265286509,7.427010016157581,3.4214601403763374,3.4214601403763374,0.977560040107525,0.0,0.0,0.00023931067719176966,8.04984534991505e-05,0.00015881222369261915,0.0006396375834100378,0.09548563163212313,0.07186058395288117,0.02362504767924196,0.09548574069932289,0.07186058395729227,0.023625047680692138,0.3782982799480655,0.3782982799480655,0.12437019585880973,0.0,5.412263519844828,5.303350280054474,5.743857734216078,5.426436913801751,5.272303262329217,5.8958904244863675,24804.405816393522,21083.744943934493,0.85,1.0681182809269767,0.6673908701765898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500554391757312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.910524947043,1535.3518121903578,0.3782982799480655,0.12437019585880973,6.112874298809886,3.4214601403763374
1972.0,-29.762182247530426,5.049659116063452,35.00021690702899,24.212922539468877,5.0533001797833315,-26.28060013103082,-39.818739833403356,1.5717180632649759,0.4412038970301637,-4.987478886574435,40.00850101837526,42531.246671249755,25543.436176914274,25543.436176914274,68074.68284816403,77564.40963222978,77564.40963222978,25543.436176914274,103107.84580914406,103107.84580914406,103107.84580914406,127913.1967776762,91658.99127475852,56625.8283137028,38925.73662339524,24805.35096853214,0.0,63731.08759192738,21084.54832325232,1535.3846849749748,0.0,0.8869516015175841,2.812430533632961,0.0014959135982669303,354829.10955301666,1554899.7998966207,4.382108902664019,1554899.7998966207,4.382108902664019,0.85,0.09548899638626175,4.027634451161993,1.2674306956259533,1.0,0.0,4.02763445116377,1.2843738409087706,1.2846811776101252,3.1358739355141356,19343.896157474584,1972.5284533938282,4632.441516551485,4632.441516551485,5.514033169258337,5.049659116063452,-2.377529467399746,7.427188583463199,3.4220693495624857,3.4220693495624857,0.9777340998749959,0.0,0.0,0.00023927667485501835,8.048860966533416e-05,0.0001587880651896842,0.0006395402817913285,0.09548899638093092,0.07186096122627471,0.023628035154656217,0.0954891858489632,0.07186096123028644,0.023628035155975304,0.37829684042790535,0.37829684042790535,0.12438479658490494,0.0,5.415312645709378,5.295352345908611,5.7805308615756985,5.428682783604586,5.264574127457593,5.928499922638082,24805.35096853214,21084.54832325232,0.85,1.0681550467810756,0.6673547914885585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500636584788247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.891006939628,1535.3846849749748,0.37829684042790535,0.12438479658490494,6.112874298809886,3.4220693495624857
1973.0,-29.763543108090662,5.051338092661886,35.00050908590969,24.21312070162969,5.053759672934783,-26.281779150599327,-39.81982172755522,1.5719957154249,0.44418141991417315,-4.986873089108778,40.00894450664036,42529.84006860049,25548.522808187936,25548.522808187936,68078.36287678842,77563.34692305706,77563.34692305706,25548.522808187936,103111.869731245,103111.869731245,103111.869731245,127918.13083146585,91658.66383510588,56625.1569805742,38926.118727257424,24806.26110022085,0.0,63732.379827478275,21085.321935187723,1535.4163128936484,0.0,0.8869530767473218,2.812462193545431,0.0014959135982669303,354837.48710756504,1554918.9253244502,4.382059342149196,1554918.9253244502,4.382059342149196,0.85,0.09549231476047959,4.027634451161993,1.2674293131334706,1.0,0.0,4.027634451161633,1.2843726126562534,1.2846799056203095,3.1358769343674413,19343.827053957844,1972.5214067961888,4632.441516551485,4632.441516551485,5.515131214696251,5.051338092661886,-2.3760290476129935,7.427367140274879,3.422668524313639,3.422668524313639,0.9779052926610398,0.0,0.0,0.00023924285201498474,8.047877107287764e-05,0.00015876408094210712,0.0006394436820095018,0.09549231475550607,0.07186133229933851,0.023630982456167564,0.09549238664876658,0.07186133230308127,0.023630982457398326,0.37829540583729243,0.37829540583729243,0.12439919790733038,0.0,5.4182378892579095,5.287487324190749,5.816296300755084,5.4310545090229425,5.257186070164721,5.96057750035186,24806.26110022085,21085.321935187723,0.85,1.068191130804696,0.6673191897702164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500718381703435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.87157611822,1535.4163128936484,0.37829540583729243,0.12439919790733038,6.112874298809886,3.422668524313639
1974.0,-29.764896680632692,5.052975471611457,35.00079605401014,24.213295918330573,5.054197560052177,-26.282953770579002,-39.820902853365965,1.5722546499799015,0.4469400761378779,-4.986286914093476,40.00937707658081,42528.462111146546,25553.514526051327,25553.514526051327,68081.97663719788,77562.27862550871,77562.27862550871,25553.514526051327,103115.79315156004,103115.79315156004,103115.79315156004,127922.93202863373,91658.3191185209,56624.50260408357,38926.46279381925,24807.138877073692,0.0,63733.60167089294,21086.06804551264,1535.4466392136922,0.0,0.8869544917007441,2.8124944285854245,0.0014959135982669303,354845.59345160867,1554937.5800708972,4.382011806729533,1554937.5800708972,4.382011806729533,0.85,0.09549558245478483,4.027634451161993,1.2674279625108467,1.0,0.0,4.027634451161423,1.2843714715311467,1.2846787210171007,3.135879720499009,19343.754304282866,1972.5139883938823,4632.441516551485,4632.441516551485,5.516208771281814,5.052975471611457,-2.3745640948613733,7.427539566472831,3.4232577807809386,3.4232577807809386,0.9780736516516967,0.0,0.0,0.0002392092146805428,8.046894057817716e-05,0.00015874027410236566,0.0006393477967615858,0.09549558245000077,0.0718616926911813,0.02363388975881947,0.09549551958954494,0.07186169269478136,0.02363388976000347,0.37829397792171515,0.37829397792171515,0.12441340908915534,0.0,5.421020739519065,5.279729414730014,5.851157730510067,5.433226990231333,5.249818951763984,5.9917829418157,24807.138877073692,21086.06804551264,0.85,1.0682273534258906,0.6672847759452648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500799758314213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.852240803411,1535.4466392136922,0.37829397792171515,0.12441340908915534,6.112874298809886,3.4232577807809386
1975.0,-29.76624368000756,5.054572492004149,35.001077950465756,24.213489435520046,5.054651754785178,-26.28412084267975,-39.82197528295217,1.5725289174391819,0.4493720327717483,-4.985697738509766,40.0098032781534,42527.07643762537,25558.357552877183,25558.357552877183,68085.43399050256,77561.2185439909,77561.2185439909,25558.357552877183,103119.57609686808,103119.57609686808,103119.57609686808,127927.57871648757,91657.98656819972,56623.84446176044,38926.82456271031,24808.00261961949,0.0,63734.8271823298,21086.802226676566,1535.4761986006215,0.0,0.8869559449228901,2.8125312837037604,0.0014959135982669303,354853.74143762205,1554955.9603444429,4.381962985777848,1554955.9603444429,4.381962985777848,0.85,0.09549879150514894,4.027634451161993,1.2674266344169154,1.0,0.0,4.027634451160922,1.2843702583783714,1.2846774645844379,3.135882682496269,19343.684122200448,1972.506831813152,4632.441516551485,4632.441516551485,5.517254230098412,5.054572492004149,-2.3731173816696907,7.42768987367384,3.423837286918496,3.423837286918496,0.978239224833856,0.0,0.0,0.00023917574501963236,8.04591902534825e-05,0.00015871655476614986,0.0006392522639458844,0.09549879150020296,0.0718620354021004,0.02363675609810257,0.09549876587778233,0.07186203540582219,0.02363675609932675,0.37829255660096217,0.37829255660096217,0.12442743715888761,0.0,5.423615052066964,5.272075566579474,5.8849376261947555,5.435069771281519,5.242586870772584,6.021239828398336,24808.00261961949,21086.802226676566,0.85,1.0682610591494464,0.6672502039735007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500880699981038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.833006129882,1535.4761986006215,0.37829255660096217,0.12442743715888761,6.112874298809886,3.423837286918496
1976.0,-29.767583933580447,5.056129416020013,35.00135486776747,24.213637865055375,5.055057927011561,-26.28528664529697,-39.823047433141596,1.5727606387096718,0.4517475671508464,-4.9851508851235975,40.010222030860376,42525.7189815685,25563.169118096175,25563.169118096175,68088.88809966468,77560.17038256794,77560.17038256794,25563.169118096175,103123.33950066412,103123.33950066412,103123.33950066412,127932.2005243465,91657.64377244924,56623.19237137534,38927.16822341544,24808.861023682373,0.0,63736.02924709782,21087.531870130017,1535.5065112243385,0.0,0.8869572099299456,2.8125639460642655,0.0014959135982669303,354861.3042614583,1554974.0195398023,4.381920487994693,1554974.0195398023,4.381920487994693,0.85,0.09550198695240662,4.027634451161993,1.2674253189610316,1.0,0.0,4.0276344511612985,1.2843692437828258,1.2846764069773648,3.1358851597064765,19343.611777902213,1972.4994547477695,4632.441516551485,4632.441516551485,5.518292897332915,5.056129416020013,-2.3717220611443226,7.427851477164336,3.4244073471896437,3.4244073471896437,0.978402099197041,0.0,0.0,0.00023914244725731316,8.044944356074516e-05,0.00015869300369656802,0.0006391574088466748,0.09550198694811506,0.07186239514069215,0.023639591807422904,0.09550189643964986,0.07186239514392141,0.023639591808485214,0.3782911416971818,0.3782911416971818,0.12444127636683198,0.0,5.426073004085083,5.264516468571173,5.9178756048314085,5.43689845227442,5.235325834500372,6.050726712860467,24808.861023682373,21087.531870130017,0.85,1.068295105672355,0.6672163215047615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500961249437734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.813858019717,1535.5065112243385,0.3782911416971818,0.12444127636683198,6.112874298809886,3.4244073471896437
1977.0,-29.768917339365203,5.057647626168268,35.00162686203923,24.2138086114079,5.055488573786281,-26.286443836129845,-39.8241107124835,1.57301507053272,0.45372776324069264,-4.984592144535639,40.01063246032415,42524.35434111316,25567.81478220949,25567.81478220949,68092.16912332264,77559.11339614909,77559.11339614909,25567.81478220949,103126.92817835858,103126.92817835858,103126.92817835858,127936.6185415124,91657.29929739394,56622.540242284274,38927.51006123296,24809.69036315383,0.0,63737.20042438679,21088.236808680755,1535.5349932082852,0.0,0.8869585654539066,2.812603160857213,0.0014959135982669303,354869.031612491,1554991.719939479,4.38187494939681,1554991.719939479,4.38187494939681,0.85,0.09550510776718894,4.027634451161993,1.2674240408698099,1.0,0.0,4.027634451162902,1.28436812265407,1.2846752430356376,3.135887897029963,19343.53907920015,1972.492041543254,4632.441516551485,4632.441516551485,5.519295751680178,5.057647626168268,-2.3703376633349307,7.427985289503198,3.424967973421103,3.424967973421103,0.9785622781203152,0.0,0.0,0.00023910932386189682,8.043977858899722e-05,0.0001586695452728996,0.000639062926891338,0.09550510776255725,0.07186272463613734,0.023642383126419905,0.09550514543633512,0.07186272463962247,0.023642383127566474,0.3782897325725894,0.3782897325725894,0.12445493592897557,0.0,5.428319663964373,5.257034095404322,5.949723235138265,5.438319907776304,5.228172864738326,6.078233310779183,24809.69036315383,21088.236808680755,0.85,1.0683269530186263,0.6671826509161001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501041396348244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.794800150476,1535.5349932082852,0.3782897325725894,0.12445493592897557,6.112874298809886,3.424967973421103
1978.0,-29.770243787755604,5.059127218403369,35.00189402691061,24.213930288702272,5.055862943581801,-26.287600392323128,-39.825173817202426,1.5732195481310483,0.4557699618744664,-4.984081522078147,40.01103577130872,42523.01921065705,25572.448931787803,25572.448931787803,68095.46814244485,77558.08574863628,77558.08574863628,25572.448931787803,103130.53468042408,103130.53468042408,103130.53468042408,127941.05237671283,91656.9585692099,56621.89203115644,38927.85170894829,24810.51769628875,0.0,63738.36940523704,21088.940041845435,1535.5645498734489,0.0,0.886959702113162,2.812635959698039,0.0014959135982669303,354876.09360795363,1555009.113492172,4.381836763594606,1555009.113492172,4.381836763594606,0.85,0.09550822225911837,4.027634451161993,1.2674227605806663,1.0,0.0,4.027634451162291,1.284367234704508,1.284674312556304,3.1358900650316133,19343.46717124526,1972.4847089725095,4632.441516551485,4632.441516551485,5.520296120397572,5.059127218403369,-2.369008192887933,7.4281354112913025,3.4255195158425265,3.4255195158425265,0.9787198616692933,0.0,0.0,0.00023907637749000124,8.043011627765375e-05,0.00015864626121234749,0.0006389691472068953,0.09550822225520642,0.0718630763995633,0.023645145855643118,0.09550821990157565,0.07186307640250676,0.023645145856611604,0.3782883276865891,0.3782883276865891,0.12446840758533227,0.0,5.430442219509985,5.2496436707399425,5.980787121599747,5.439851483952623,5.221058272274206,6.1060677943395945,24810.51769628875,21088.940041845435,0.85,1.0683591183437116,0.6671494675413387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501121134600972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.775834790134,1535.5645498734489,0.3782883276865891,0.12446840758533227,6.112874298809886,3.4255195158425265
1979.0,-29.77156388886756,5.060569347173824,35.00215633686636,24.214071628544502,5.056245393094407,-26.28875042682554,-39.82623590910805,1.5734319310341502,0.45773467189002304,-4.983568030805623,40.0114286804352,42521.707395987425,25576.94454754539,25576.94454754539,68098.65194353281,77557.10493186112,77557.10493186112,25576.94454754539,103134.0494794065,103134.0494794065,103134.0494794065,127945.3558875314,91656.66538197883,56621.267846031165,38928.219484386296,24811.3064081249,0.0,63739.5258925112,21089.610446906165,1535.591938652732,0.0,0.8869608909678122,2.812670105942995,0.0014959135982669303,354883.1953908327,1555026.058586365,4.38179682437151,1555026.058586365,4.38179682437151,0.85,0.09551126513505415,4.027634451161993,1.2674215759010985,1.0,0.0,4.027634451164859,1.2843663094639741,1.2846733449849714,3.135892324085418,19343.40529642781,1972.4783994970567,4632.441516551485,4632.441516551485,5.521266583973102,5.060569347173824,-2.3676956758312246,7.428265023005048,3.4260619388770626,3.4260619388770626,0.9788748396791608,0.0,0.0,0.00023904359292412653,8.042046424292635e-05,0.00015862312868120018,0.0006388759778275039,0.09551126513094652,0.07186339967894038,0.02364786545200613,0.0955112109535583,0.07186339968203097,0.023647865453023185,0.3782869267814228,0.3782869267814228,0.12448170260168638,0.0,5.432429895513849,5.242387460141117,6.010894754777837,5.441302702695623,5.214344194593707,6.1323538662063015,24811.3064081249,21089.610446906165,0.85,1.0683896842655016,0.6671167819430444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501200457628445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.756964362734,1535.591938652732,0.3782869267814228,0.12448170260168638,6.112874298809886,3.4260619388770626
1980.0,-29.772877624836337,5.061974529750111,35.002413910721074,24.214185343030863,5.056602330633323,-26.289897283123327,-39.827297477144725,1.573621988902529,0.4594964606992562,-4.983080745580653,40.01181534093083,42520.42100351321,25581.378090845585,25581.378090845585,68101.7990943588,77556.11562196202,77556.11562196202,25581.378090845585,103137.4937128076,103137.4937128076,103137.4937128076,127949.58394227162,91656.35080400867,56620.65618548775,38928.549576134355,24812.09022946403,0.0,63740.63980559839,21090.276695044424,1535.6197356094794,0.0,0.8869619692018376,2.8127038515662584,0.0014959135982669303,354889.9348370747,1555042.734330474,4.3817606014788035,1555042.734330474,4.3817606014788035,0.85,0.09551428273173415,4.027634451161993,1.2674203934194521,1.0,0.0,4.027634451161931,1.284365488262247,1.2846724816856954,3.1358943291223143,19343.338907266163,1972.471629686607,4632.441516551485,4632.441516551485,5.522223648036264,5.061974529750111,-2.3664211932994337,7.428395723049544,3.4265955264201553,3.4265955264201553,0.9790272932629015,0.0,0.0,0.00023901097054763643,8.041081803897281e-05,0.00015860015250866364,0.0006387834382034399,0.0955142827279605,0.07186372973770574,0.02365055299025476,0.09551420192610077,0.07186372974054499,0.02365055299118917,0.3782855322762939,0.3782855322762939,0.12449481900259687,0.0,5.434285409910046,5.23523266527809,6.040157156463579,5.442577206279907,5.207544916764107,6.1581830332710865,24812.09022946403,21090.276695044424,0.85,1.0684203877159288,0.6670849419333662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501279401903808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.73817687753,1535.6197356094794,0.3782855322762939,0.12449481900259687,6.112874298809886,3.4265955264201553
1981.0,-29.774184896705048,5.0633435941362075,35.002666789434,24.214289662800752,5.056951563274606,-26.291039091280165,-39.82835066327823,1.5738057578317006,0.46101651048337544,-4.982604051982848,40.01219372251918,42519.12794177324,25585.712273668327,25585.712273668327,68104.84021544157,77555.11943844435,77555.11943844435,25585.712273668327,103140.83171211267,103140.83171211267,103140.83171211267,127953.68344515748,91656.02362437401,56620.03212762983,38928.879440826866,24812.85173304481,0.0,63741.731173871674,21090.923973088087,1535.6465914067326,0.0,0.8869630235320981,2.8127395230847676,0.0014959135982669303,354896.52789196087,1555059.053155919,4.38172518168258,1555059.053155919,4.38172518168258,0.85,0.09551725175879991,4.027634451161993,1.267419177419506,1.0,0.0,4.0276344511635385,1.2843646961234085,1.2846716476677067,3.1358962632020186,19343.269858624124,1972.46458868463,4632.441516551485,4632.441516551485,5.523159263263625,5.0633435941362075,-2.365172888750857,7.428516482887065,3.427120372075958,3.427120372075958,0.9791772491645594,0.0,0.0,0.00023897851275725448,8.040124905625528e-05,0.0001585772637009992,0.0006386912504531446,0.09551725175508008,0.07186404840850685,0.023653203346573233,0.09551719723390047,0.07186404841130552,0.023653203347494395,0.3782841442062759,0.3782841442062759,0.12450776130553072,0.0,5.435982966698191,5.228156804477749,6.06853842592443,5.443620562466208,5.200764445824973,6.18301753594568,24812.85173304481,21090.923973088087,0.85,1.0684498045663118,0.6670532343370401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450135796634689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.719472903997,1535.6465914067326,0.3782841442062759,0.12450776130553072,6.112874298809886,3.427120372075958
1982.0,-29.775485298156838,5.064677756284482,35.002915173143364,24.21442122375595,5.057327254946496,-26.29217206895696,-39.82939494363961,1.5740140257289763,0.4621897670347721,-4.982118168740658,40.012568543897416,42517.827657454225,25589.900542207044,25589.900542207044,68107.72819966127,77554.1264095496,77554.1264095496,25589.900542207044,103144.02695175665,103144.02695175665,103144.02695175665,127957.63815290526,91655.70753880659,56619.40878663976,38929.22083574092,24813.611201148608,0.0,63742.83203688952,21091.569520976314,1535.6732166153338,0.0,0.8869641374387226,2.812780798305232,0.0014959135982669303,354903.24814591644,1555075.2185643786,4.381687760504852,1555075.2185643786,4.381687760504852,0.8499999999999999,0.09552016656083216,4.027634451161993,1.2674179707607256,1.0,0.0,4.027634451161312,1.284363789089914,1.2846706989519352,3.1358984778105046,19343.203151296148,1972.4577864302437,4632.441516551485,4632.441516551485,5.524063380136717,5.064677756284482,-2.363935629508291,7.428613385792772,3.427636664048681,3.427636664048681,0.979324761156766,0.0,0.0,0.00023894622957868934,8.03917620284934e-05,0.00015855446755019592,0.0006385994358908154,0.09552016655692594,0.07186435125378147,0.02365581530314447,0.09552037496250125,0.07186435125672032,0.023655815304111847,0.37828276130314975,0.37828276130314975,0.12452053038299607,0.0,5.437475365994203,5.221156348424017,6.095858219160334,5.444307935775441,5.194082984059037,6.206107013736698,24813.611201148608,21091.569520976314,0.85,1.0684766588382153,0.6670213151629053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501436145027973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.70085463673,1535.6732166153338,0.37828276130314975,0.12452053038299607,6.112874298809886,3.427636664048681
1983.0,-29.77677993534217,5.065976265708132,35.003158987303074,24.214454960916214,5.057589479415632,-26.293311205458046,-39.83045141268519,1.5741207495139495,0.4638393244845247,-4.981716017773663,40.01293220394488,42516.60295467736,25594.17886916195,25594.17886916195,68110.78182383931,77553.19689424819,77553.19689424819,25594.17886916195,103147.37576341015,103147.37576341015,103147.37576341015,127961.73153125854,91655.40670205782,56618.81276241588,38929.54882182438,24814.355767848392,0.0,63743.90458967277,21092.202402671133,1535.7009836721973,0.0,0.886964866097577,2.8128060928778518,0.0014959135982669303,354908.81037381664,1555090.9027250141,4.381663281582318,1555090.9027250141,4.381663281582318,0.85,0.09552310105265843,4.027634451161993,1.2674169196048752,1.0,0.0,4.027634451161488,1.2843633564830954,1.2846702249651807,3.1358995340622706,19343.139662109246,1972.4513123349204,4632.441516551485,4632.441516551485,5.524986937819983,5.065976265708132,-2.36277800461713,7.428754270325262,3.4281447089536377,3.4281447089536377,0.9794699168438965,0.0,0.0,0.00023891409349212424,8.038216532259538e-05,0.00015853192816952887,0.0006385086555047329,0.09552310104979742,0.07186469537732058,0.02365840567247684,0.09552303957888887,0.07186469537947299,0.023658405673185445,0.37828138239085124,0.37828138239085124,0.12453311540470861,0.0,5.438951143321276,5.214275995286641,6.122743736889447,5.44555534225816,5.187523250895424,6.231093001521231,24814.355767848392,21092.202402671133,0.85,1.0685065852535494,0.6669908790238357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501513913635822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.68233043109,1535.7009836721973,0.37828138239085124,0.12453311540470861,6.112874298809886,3.4281447089536377
1984.0,-29.778068269706953,5.067241036489239,35.00339813325764,24.21453179502862,5.0579110557022835,-26.29443873243487,-39.83149097822604,1.5742815184124856,0.4647963509438,-4.9812705926637015,40.01328385131711,42515.33552468738,25598.227506267107,25598.227506267107,68113.5630309545,77552.20142712494,77552.20142712494,25598.227506267107,103150.42893339205,103150.42893339205,103150.42893339205,127965.46645052385,91655.06140085371,56618.19549834447,38929.85100278805,24815.037517131797,0.0,63744.88851991984,21092.781889562026,1535.7242703130553,0.0,0.886965858161278,2.8128454811951014,0.0014959135982669303,354914.9712146145,1555106.0689090851,4.381629953752285,1555106.0689090851,4.381629953752285,0.8499999999999999,0.0955259182960589,4.027634451161993,1.2674157167924571,1.0,0.0,4.027634451162057,1.284362670879301,1.2846694981270663,3.135901208032301,19343.066789055083,1972.4438813514384,4632.441516551485,4632.441516551485,5.5258609126107485,5.067241036489239,-2.3616059040794886,7.428846940568728,3.4286442222235793,3.4286442222235793,0.9796126349210227,0.0,0.0,0.00023888211780968342,8.037272319774982e-05,0.0001585093946119336,0.000638417898571855,0.09552591829248046,0.07186497374150355,0.02366094455097691,0.09552593253942346,0.07186497374419562,0.023660944551863284,0.3782800092904877,0.3782800092904877,0.12454554504896699,0.0,5.440217888933887,5.207440033192597,6.148646622199294,5.446066943607491,5.1809472311906575,6.2531470756174485,24815.037517131797,21092.781889562026,0.85,1.0685337226634175,0.6669607008788105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501591338310573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.663878356205,1535.7242703130553,0.3782800092904877,0.12454554504896699,6.112874298809886,3.4286442222235793
1985.0,-29.779350482615293,5.068472242844647,35.0036328863527,24.21459301784637,5.0581975160098915,-26.295564261309202,-39.83253400130195,1.5744112946862752,0.4659429325823794,-4.9808628861957,40.0136341830736,42514.10887494612,25602.255237350968,25602.255237350968,68116.36411229709,77551.28512045593,77551.28512045593,25602.255237350968,103153.5403578069,103153.5403578069,103153.5403578069,127969.28577939363,91654.7785714222,56617.6023258414,38930.19582842311,24815.74542158673,0.0,63745.94125000984,21093.38360834872,1535.7500024880108,0.0,0.8869666632536465,2.8128779976467495,0.0014959135982669303,354920.6104283751,1555121.1784631822,4.38160290715778,1555121.1784631822,4.38160290715778,0.85,0.09552874156928608,4.027634451161993,1.2674146518995988,1.0,0.0,4.027634451160488,1.2843621298479895,1.284668916096184,3.13590252901546,19343.007100168295,1972.4377947788794,4632.441516551485,4632.441516551485,5.5267303744419385,5.068472242844647,-2.360478635607658,7.428950878452305,3.4291357218520604,3.4291357218520604,0.979753063386303,0.0,0.0,0.00023885029797254126,8.036325069937881e-05,0.00015848704727316245,0.0006383278916603285,0.09552874156620318,0.07186528046826604,0.023663461097937145,0.09552872415325955,0.07186528047058525,0.02366346109870082,0.3782786389458267,0.3782786389458267,0.12455780870190708,0.0,5.441393805244445,5.200726380667561,6.17380798752373,5.4468058187781025,5.174650768407389,6.275268133796544,24815.74542158673,21093.38360834872,0.85,1.0685600177295456,0.666930443590235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501668386833446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.645509393253,1535.7500024880108,0.3782786389458267,0.12455780870190708,6.112874298809886,3.4291357218520604
1986.0,-29.780626616266876,5.0696706264871185,35.00386323356184,24.2146452999674,5.05847361919465,-26.29668535358813,-39.83357629096133,1.5745323564985654,0.46694459278666045,-4.9804654297096445,40.0139753497984,42512.905653043155,25606.193962903424,25606.193962903424,68119.09961594659,77550.37440862684,77550.37440862684,25606.193962903424,103156.56837153027,103156.56837153027,103156.56837153027,127972.99259192211,91654.49469077059,56617.025935116704,38930.52083961543,24816.424220391844,0.0,63746.945060007274,21093.960587333066,1535.7743936816505,0.0,0.8869674493908534,2.812911214323036,0.0014959135982669303,354926.1079366488,1555135.8928427591,4.381576497382765,1555135.8928427591,4.381576497382765,0.85,0.0955315151694062,4.027634451161993,1.267413639207371,1.0,0.0,4.027634451160096,1.2843616292386464,1.2846683746957133,3.1359037513052495,19342.947189429924,1972.4316855837544,4632.441516551485,4632.441516551485,5.527580622748017,5.0696706264871185,-2.3593757038336696,7.429046330320788,3.4296192041634237,3.4296192041634237,0.9798912011895496,0.0,0.0,0.00023881863287728442,8.035378589268851e-05,0.0001584648469845959,0.0006382384770132722,0.095531515166358,0.07186557297653043,0.023665942189827562,0.09553145413379603,0.07186557297882348,0.023665942190582705,0.37827727366853353,0.37827727366853353,0.12456991184483696,0.0,5.442459595752609,5.194120346993714,6.198194496688586,5.447410022496285,5.168455535343185,6.2965340373788194,24816.424220391844,21093.960587333066,0.85,1.0685861032528483,0.6669010666005131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501745070039596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.627220118999,1535.7743936816505,0.37827727366853353,0.12456991184483696,6.112874298809886,3.4296192041634237
1987.0,-29.78189671840036,5.07083681251945,35.00408924659313,24.21467323964464,5.058736625459762,-26.297802326303547,-39.8346065665595,1.5746422333455747,0.4675902181530205,-4.980082832985661,40.01430979371076,42511.678776569825,25610.057676120254,25610.057676120254,68121.73645269008,77549.41827476727,77549.41827476727,25610.057676120254,103159.47595088753,103159.47595088753,103159.47595088753,127976.56545778821,91654.15765181262,56616.41815354489,38930.821664741925,24817.08950690068,0.0,63747.911171642605,21094.526080865577,1535.7984319466395,0.0,0.8869681843089926,2.812947353521822,0.0014959135982669303,354931.39997192175,1555150.3173723533,4.381551808308252,1555150.3173723533,4.381551808308252,0.85,0.09553425310564326,4.027634451161993,1.2674125369498506,1.0,0.0,4.0276344511621405,1.2843611806035473,1.2846678854790918,3.1359048466953245,19342.876060056653,1972.4244324062402,4632.441516551485,4632.441516551485,5.5284146782246,5.07083681251945,-2.358300183699507,7.429136996218957,3.4300948369669766,3.4300948369669766,0.980027096276279,0.0,0.0,0.00023878712128387112,8.034443119583047e-05,0.00015844269008804065,0.0006381492371333754,0.09553425310271055,0.07186586158877041,0.02366839151394013,0.09553425593991542,0.07186586159097655,0.023668391514666712,0.3782759144982432,0.3782759144982432,0.12458185634606188,0.0,5.443370791371137,5.187556232381439,6.221826452523146,5.447673051138679,5.162030680308419,6.317117752633521,24817.08950690068,21094.526080865577,0.85,1.068611272128915,0.6668717138371205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501821390441767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.60900989209,1535.7984319466395,0.3782759144982432,0.12458185634606188,6.112874298809886,3.4300948369669766
1988.0,-29.78316054883442,5.071971546388033,35.004311010787085,24.214712145645194,5.058996124762449,-26.298914004295447,-39.83563977582378,1.574749580206221,0.468275727035234,-4.9797084776997025,40.01463805531097,42510.49132166715,25613.83193577005,25613.83193577005,68124.3232574372,77548.52075080443,77548.52075080443,25613.83193577005,103162.35268657448,103162.35268657448,103162.35268657448,127980.09443393331,91653.87527172558,56615.845842518356,38931.143810230256,24817.741747358832,0.0,63748.88555758909,21095.080485255006,1535.8220047806797,0.0,0.8869688996935322,2.8129820115009214,0.0014959135982669303,354936.57807247585,1555164.4753578259,4.381527775478443,1555164.4753578259,4.381527775478443,0.85,0.09553694978006386,4.027634451161993,1.2674115226091818,1.0,0.0,4.027634451161442,1.2843607434676514,1.2846674079691913,3.1359059140096144,19342.81646600042,1972.4183555037062,4632.441516551485,4632.441516551485,5.5292294234591175,5.071971546388033,-2.3572468538293734,7.429218400217406,3.430562754130875,3.430562754130875,0.9801607868945358,0.0,0.0,0.0002387557690951908,8.033505087294862e-05,0.0001584207182222422,0.0006380607424897292,0.09553694977717064,0.07186614163391454,0.023670808143256106,0.09553697642597707,0.07186614163609091,0.02367080814397294,0.37827455835262247,0.37827455835262247,0.12459364441536024,0.0,5.4441653839518835,5.1810953272978395,6.244670807093769,5.447984204734951,5.155966779967571,6.336794443110421,24817.741747358832,21095.080485255006,0.85,1.0686355167086874,0.6668428937987358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501897350884112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.590877958808,1535.8220047806797,0.37827455835262247,0.12459364441536024,6.112874298809886,3.430562754130875
1989.0,-29.784418647458878,5.073075821912634,35.00452870449514,24.21476379912349,5.059274074431124,-26.300018677703783,-39.83666439363731,1.5748741046589332,0.46857606583637335,-4.979329412614943,40.01496301459126,42509.29286299965,25617.48693704791,25617.48693704791,68126.77980004756,77547.60015623599,77547.60015623599,25617.48693704791,103165.0870932839,103165.0870932839,103165.0870932839,127983.48005644564,91653.57497737059,56615.26768406511,38931.452548117195,24818.392963161743,0.0,63749.84551127894,21095.63401868748,1535.8454950027344,0.0,0.8869696509550598,2.813022253123552,0.0014959135982669303,354941.82137960196,1555178.4910095604,4.381502537415374,1555178.4910095604,4.381502537415374,0.85,0.0955396009214113,4.027634451161993,1.267410453869961,1.0,0.0,4.027634451162552,1.2843602257242195,1.2846668500200096,3.1359071781368097,19342.753091281375,1972.4118930808559,4632.441516551485,4632.441516551485,5.530018424521475,5.073075821912634,-2.356205710370227,7.429281532282861,3.431023126868764,3.431023126868764,0.980292321962504,0.0,0.0,0.0002387245628635878,8.032574955014114e-05,0.00015839881331344667,0.0006379725175244148,0.09553960091843208,0.07186641006623468,0.023673190852197414,0.09553988531759548,0.07186641006847569,0.02367319085293561,0.37827320651203905,0.37827320651203905,0.12460527531261123,0.0,5.444783738680485,5.174698919966488,6.266604158326572,5.447905478451332,5.149837230157402,6.355091401175798,24818.392963161743,21095.63401868748,0.85,1.0686579591474341,0.6668140529921551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501972936991208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.572829331832,1535.8454950027344,0.37827320651203905,0.12460527531261123,6.112874298809886,3.431023126868764
1990.0,-29.785671117779792,5.074148858622826,35.00474222066732,24.21472758231687,5.059442189951501,-26.301129268889003,-39.83770109536124,1.5749003410434137,0.4694828356508083,-4.979029584392413,40.015276714760724,42508.16925176395,25621.2355947769,25621.2355947769,68129.40484654086,77546.76862290052,77546.76862290052,25621.2355947769,103168.00421767741,103168.00421767741,103168.00421767741,127987.02937174533,91653.31700566536,56614.71763445883,38931.777079118365,24819.02515406792,0.0,63750.80223318629,21096.17138095773,1535.8697850060216,0.0,0.8869700401996057,2.8130453359237713,0.0014959135982669303,354945.9687090154,1555192.02114093,4.381489461050552,1555192.02114093,4.381489461050552,0.85,0.09554226976844997,4.027634451161993,1.2674095768993725,1.0,0.0,4.027634451162121,1.2843601671895328,1.2846667515733288,3.135907321055711,19342.69864841867,1972.406341453878,4632.441516551485,4632.441516551485,5.530827643097812,5.074148858622826,-2.3552387448619387,7.429387603484765,3.4314762025626653,3.4314762025626653,0.9804217721607615,0.0,0.0,0.0002386934999703628,8.031633954468671e-05,0.00015837716042567607,0.0006378853076076628,0.09554226976621336,0.07186671562633129,0.023675554139882062,0.09554222223056491,0.07186671562801367,0.023675554140436306,0.37827185772107913,0.37827185772107913,0.1246167404342582,0.0,5.445430312752649,5.168442595951717,6.288224084402771,5.448512420043244,5.143990150021693,6.375303833038288,24819.02515406792,21096.17138095773,0.85,1.0686830982508833,0.6667864209187282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502048181041634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.554853404428,1535.8697850060216,0.37827185772107913,0.1246167404342582,6.112874298809886,3.4314762025626653
1991.0,-29.7869173850846,5.075192539719465,35.00495147844822,24.21473879311236,5.059675587459226,-26.302227747419426,-39.838720893580444,1.5749859497771843,0.4696759156395274,-4.978682126710325,40.01557970477971,42507.00217683641,25624.75826840335,25624.75826840335,68131.76044523976,77545.86461534537,77545.86461534537,25624.75826840335,103170.62288374873,103170.62288374873,103170.62288374873,127990.2214671979,91653.01048790543,56614.14804932787,38932.06937619728,24819.59858344918,0.0,63751.66795964646,21096.658795931802,1535.8897190023813,0.0,0.8869707102655018,2.813083297377284,0.0014959135982669303,354950.77491343283,1555205.0894196727,4.381466950731306,1555205.0894196727,4.381466950731306,0.85,0.09554482466976408,4.027634451161993,1.267408596626483,1.0,0.0,4.027634451161415,1.2843598307594324,1.284666375367258,3.1359081424872053,19342.63396029985,1972.399745101523,4632.441516551485,4632.441516551485,5.531588078737174,5.075192539719465,-2.3542520032478333,7.429444542967298,3.4319216950067606,3.4319216950067606,0.9805490557162173,0.0,0.0,0.00023866259461597132,8.030708396440895e-05,0.00015835551065156237,0.0006377981102315826,0.09554482466696505,0.07186695534518849,0.02367786932177657,0.09554482378811209,0.07186695534729384,0.02367786932247024,0.37827051560393427,0.37827051560393427,0.12462806854319662,0.0,5.445898686413841,5.1622398138785,6.308958426566733,5.4483580423498665,5.138092176388341,6.392586685253264,24819.59858344918,21096.658795931802,0.85,1.0687055354907078,0.6667590596020562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502123089215775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.536948294084,1535.8897190023813,0.37827051560393427,0.12462806854319662,6.112874298809886,3.4319216950067606
1992.0,-29.788158296532686,5.076206857436678,35.00515674807298,24.21472471849995,5.059868773296588,-26.303325426567167,-39.83974048225207,1.575035903314269,0.47003144243365114,-4.978375290156713,40.015882049845096,42505.85763095665,25628.281873934382,25628.281873934382,68134.13950489103,77545.02114326447,77545.02114326447,25628.281873934382,103173.30301719885,103173.30301719885,103173.30301719885,127993.50403263059,91652.74606304218,56613.58255066613,38932.403902640064,24820.201015431743,0.0,63752.60491807181,21097.170863116982,1535.912316144348,0.0,0.8869711761969348,2.813114402649809,0.0014959135982669303,354955.0192690185,1555218.1299636154,4.381451298157089,1555218.1299636154,4.381451298157089,0.85,0.095547394659957,4.027634451161993,1.2674076531687755,1.0,0.0,4.027634451160292,1.2843596607384509,1.284666165785337,3.135908557612498,19342.578155549818,1972.394054600686,4632.441516551485,4632.441516551485,5.5323487155457425,5.076206857436678,-2.353310177700723,7.429517035137401,3.432360120235285,3.432360120235285,0.9806743200672242,0.0,0.0,0.00023863182574056745,8.029783127167252e-05,0.00015833399446889493,0.0006377114509130136,0.09554739465756598,0.07186722788033505,0.023680166777230928,0.09554733619459234,0.07186722788213347,0.02368016677782353,0.3782691779031699,0.3782691779031699,0.12463924772982825,0.0,5.446298835567575,5.156144455264894,6.329088347759239,5.4484067325903425,5.1323490254337685,6.410219368866592,24820.201015431743,21097.170863116982,0.85,1.0687271460115224,0.6667313074592126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502197627130586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.519125701818,1535.912316144348,0.3782691779031699,0.12463924772982825,6.112874298809886,3.432360120235285
1993.0,-29.789393574446166,5.077192637063084,35.00535802007565,24.214704951178305,5.060064066513168,-26.3044178238263,-39.840755495801545,1.5750883158763713,0.4700724322913743,-4.978069106676314,40.01617614297351,42504.71839372536,25631.706444831194,25631.706444831194,68136.42483855656,77544.1461126762,77544.1461126762,25631.706444831194,103175.8525575074,103175.8525575074,103175.8525575074,127996.62698015,91652.44865977165,56613.02094075226,38932.69746557709,24820.7744226426,0.0,63753.47188821969,21097.65825924621,1535.9333477496862,0.0,0.8869716686536661,2.813149543590836,0.0014959135982669303,354959.2546305858,1555230.8146698514,4.381434754499966,1555230.8146698514,4.381434754499966,0.85,0.09554991121511913,4.027634451161993,1.267406669599004,1.0,0.0,4.027634451162471,1.284359478925577,1.2846659445927984,3.13590900152914,19342.515390971002,1972.3876543948243,4632.441516551485,4632.441516551485,5.533087973857926,5.077192637063084,-2.3523835721987556,7.42957620926184,3.43279142697951,3.43279142697951,0.9807975505655743,0.0,0.0,0.0002386012001803432,8.028862107672506e-05,0.00015831257910361817,0.0006376251976500407,0.09554991121267581,0.07186748076792332,0.023682430444752482,0.09554989117414592,0.07186748076976107,0.023682430445358053,0.37826784611734504,0.37826784611734504,0.1246502849333036,0.0,5.446566328294637,5.150105467245169,6.348508612606281,5.448141538967661,5.12653419234249,6.426798724101843,24820.7744226426,21097.65825924621,0.85,1.0687484590332836,0.6667043713046684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502271845443608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.501368862973,1535.9333477496862,0.37826784611734504,0.1246502849333036,6.112874298809886,3.43279142697951
1994.0,-29.790623233720485,5.078150312711813,35.00555538512559,24.21467739567163,5.060241551606531,-26.305506944390693,-39.841773722413905,1.5751252622599188,0.4701551652653393,-4.977781250748188,40.01646488209149,42503.616997662415,25635.0789221526,25635.0789221526,68138.69591981501,77543.31166275057,77543.31166275057,25635.0789221526,103178.39058490316,103178.39058490316,103178.39058490316,127999.73191955479,91652.18235988448,56612.48769472833,38932.994072395726,24821.341334651628,0.0,63754.33540704736,21098.140134453883,1535.9545070486856,0.0,0.8869720873216914,2.81318200367433,0.0014959135982669303,354963.2365077509,1555243.2685251392,4.381420689720298,1555243.2685251392,4.381420689720298,0.85,0.09555240316407426,4.027634451161993,1.2674058008706197,1.0,0.0,4.027634451161665,1.284359369123275,1.2846657956115626,3.1359092696239084,19342.459190512192,1972.3819235429216,4632.441516551485,4632.441516551485,5.533815986787902,5.078150312711813,-2.3514849297559506,7.429635242467763,3.433215815262537,3.433215815262537,0.9809188043607249,0.0,0.0,0.00023857071751614162,8.027938270780025e-05,0.0001582913348083414,0.0006375396333944933,0.09555240316176362,0.07186773578387128,0.023684667377892345,0.0955523551260478,0.07186773578560916,0.023684667378465092,0.3782665184197155,0.3782665184197155,0.12466117891771644,0.0,5.446746450887133,5.14415962850228,6.367290498588488,5.447936416013533,5.120925949164359,6.442990697825792,24821.341334651628,21098.140134453883,0.85,1.0687696057809273,0.6666780655196681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502345727537445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.483683518889,1535.9545070486856,0.3782665184197155,0.12466117891771644,6.112874298809886,3.433215815262537
