time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1995.0,-29.791847025231434,5.079080507299692,35.00574888859318,24.214635032136016,5.060412337474609,-26.3065914530072,-39.842779900040455,1.5751567652337009,0.46995042249847074,-4.9775020834526025,40.01674712901161,42502.49094224347,25638.37664945455,25638.37664945455,68140.86759169801,77542.4443705447,77542.4443705447,25638.37664945455,103180.82101999925,103180.82101999925,103180.82101999925,128002.71272755979,91651.87813759931,56611.92470923078,38933.28158707615,24821.891707560535,0.0,63755.17329463668,21098.607951426453,1535.9749934638883,0.0,0.8869724853092293,2.8132172095232626,0.0014959135982669303,354967.09822956746,1555255.4424327028,4.381407319691568,1555255.4424327028,4.381407319691568,0.85,0.09555485668097399,4.027634451161993,1.2674048848869282,1.0,0.0,4.027634451161984,1.2843592844617082,1.2846656719684724,3.135909476334753,19342.394986834934,1972.3753765898584,4632.441516551485,4632.441516551485,5.534527863514283,5.079080507299692,-2.350606881856867,7.429687389156559,3.433633368478342,3.433633368478342,0.9810381052795263,0.0,0.0,0.00023854038387297285,8.027025462462819e-05,0.00015827012924834468,0.0006374542251504945,0.09555485667869885,0.07186798215873108,0.02368687451996777,0.0955548682855693,0.07186798216044224,0.023686874520531746,0.3782651956177063,0.3782651956177063,0.1246719325454047,0.0,5.446797217829783,5.13825743965856,6.3854149663268345,5.447452505951048,5.115181744129018,6.458467768580704,24821.891707560535,21098.607951426453,0.85,1.0687896224012032,0.6666516416765655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502419274293201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.466069558945,1535.9749934638883,0.3782651956177063,0.1246719325454047,6.112874298809886,3.433633368478342
1996.0,-29.79306527090495,5.0799840827112375,35.0059386738701,24.214611283410363,5.060597709386451,-26.307669510879503,-39.8437850997783,1.575201949344318,0.4695709541364863,-4.977219279433613,40.017025829719394,42501.384797673665,25641.570950614645,25641.570950614645,68142.95574828831,77541.59344000297,77541.59344000297,25641.570950614645,103183.1643906176,103183.1643906176,103183.1643906176,128005.60249390423,91651.59394395015,56611.385301553324,38933.5651582187,24822.43810328662,0.0,63756.00326150532,21099.072387793625,1535.9952498624948,0.0,0.8869729146048121,2.813255123610589,0.0014959135982669303,354971.01029180235,1555267.4634552852,4.381392897906746,1555267.4634552852,4.381392897906746,0.85,0.09555726800552107,4.027634451161993,1.2674039298901336,1.0,0.0,4.0276344511610676,1.2843591355488666,1.2846654842398804,3.135909839922458,19342.335010040937,1972.3692606589343,4632.441516551485,4632.441516551485,5.535217413754405,5.0799840827112375,-2.3497399552264038,7.429724037937641,3.4340442277002055,3.4340442277002055,0.9811554936286301,0.0,0.0,0.00023851019122129622,8.026113637098061e-05,0.0001582490548503156,0.000637369345178955,0.09555726800319408,0.07186821685602962,0.023689051147164457,0.0955574625327318,0.07186821685777973,0.02368905114774134,0.3782638754163947,0.3782638754163947,0.12468254652559717,0.0,5.446704097124382,5.132415269864794,6.402773265386259,5.446790233570084,5.109586496538498,6.472767438393191,24822.43810328662,21099.072387793625,0.85,1.0688084613583635,0.6666256136437462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450249247080063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.448532161217,1535.9952498624948,0.3782638754163947,0.12468254652559717,6.112874298809886,3.4340442277002055
1997.0,-29.79427856231258,5.08086055101137,35.00612468686954,24.214526800811313,5.060701197147484,-26.308751298079333,-39.84479829724876,1.5751739328975085,0.469698696764965,-4.976996527897937,40.01729551866618,42500.33358554776,25644.823803984065,25644.823803984065,68145.15738953183,77540.82824126884,77540.82824126884,25644.823803984065,103185.65204525291,103185.65204525291,103185.65204525291,128008.62218747807,91651.36033137189,56610.865675583045,38933.8829508765,24822.970142225167,0.0,63756.853093101665,21099.524620891392,1536.0161308966099,0.0,0.8869730712766069,2.813279409999031,0.0014959135982669303,354974.0916645843,1555279.095846093,4.381387634666249,1555279.095846093,4.381387634666249,0.85,0.09555968712496613,4.027634451161993,1.2674031661124903,1.0,0.0,4.0276344511608215,1.2843593285930088,1.284665638712038,3.1359093685831594,19342.285707976927,1972.364233247534,4632.441516551485,4632.441516551485,5.53591960359486,5.08086055101137,-2.34893110839608,7.42979165940745,3.4344486071281874,3.4344486071281874,0.9812710306080535,0.0,0.0,0.00023848012485386925,8.02519465381906e-05,0.00015822817831567863,0.0006372852621288303,0.09555968712305152,0.07186847835773043,0.02369120876532109,0.09555960340839087,0.07186847835917036,0.023691208765795762,0.37826255700200445,0.37826255700200445,0.12469301438987163,0.0,5.446633655030723,5.126709371803486,6.41980751144996,5.4466952246629035,5.104311246333168,6.4883886392601084,24822.970142225167,21099.524620891392,0.85,1.0688287467705173,0.6666002401888652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502565336304674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.43106507205,1536.0161308966099,0.37826255700200445,0.12469301438987163,6.112874298809886,3.4344486071281874
1998.0,-29.795486426830358,5.081711508330552,35.00630690964466,24.21447542672979,5.060860707151843,-26.30982259742961,-39.845794800762064,1.5751968777347667,0.4690815436799767,-4.976734440827017,40.01755714041353,42499.23656338651,25647.885121698157,25647.885121698157,68147.12168508467,77539.97018769085,77539.97018769085,25647.885121698157,103187.85530938901,103187.85530938901,103187.85530938901,128011.31495153999,91651.0543558777,56610.3207315072,38934.14847152278,24823.45964215098,0.0,63757.60811367376,21099.940695828333,1536.0337595619728,0.0,0.8869734570491057,2.81331801795577,0.0014959135982669303,354977.71720167174,1555290.3803402889,4.381374675010064,1555290.3803402889,4.381374675010064,0.85,0.09556201260563423,4.027634451161993,1.2674022534256806,1.0,0.0,4.02763445116204,1.284359283104858,1.2846655547721981,3.135909479647657,19342.221134298947,1972.357648564897,4632.441516551485,4632.441516551485,5.536580446846338,5.081711508330552,-2.3481067022324322,7.429818210562985,3.4348463152032465,3.4348463152032465,0.9813846614866418,0.0,0.0,0.00023845019643752903,8.024290907058034e-05,0.0001582072873669487,0.0006372011210240082,0.09556201260339364,0.07186868754608831,0.023693325057305335,0.09556205312139514,0.07186868754777337,0.02369332505786086,0.3782612443895231,0.3782612443895231,0.12470335727439598,0.0,5.446386504997179,5.121028256432851,6.43605012730842,5.445815984507021,5.098804091022714,6.501540053590077,24823.45964215098,21099.940695828333,0.85,1.0688468984530415,0.6665751401403642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502637906179296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.413656625153,1536.0337595619728,0.3782612443895231,0.12470335727439598,6.112874298809886,3.4348463152032465
1999.0,-29.79668833371264,5.082536848375722,35.006485553814066,24.214404459949606,5.060977277401207,-26.310892828488058,-39.84679867336524,1.5751817721602606,0.4688182993766077,-4.976512575689821,40.01781734601687,42498.19586537479,25650.95919457961,25650.95919457961,68149.1550599544,77539.20671802996,77539.20671802996,25650.95919457961,103190.16591260958,103190.16591260958,103190.16591260958,128014.13750863388,91650.82317455669,56609.812321835234,38934.45650302384,24823.971596024305,0.0,63758.42809904814,21100.37585662066,1536.0536645637364,0.0,0.8869736435151742,2.8133473128389785,0.0014959135982669303,354980.78635816637,1555301.6038135188,4.381368410864525,1555301.6038135188,4.381368410864525,0.85,0.09556435202684574,4.027634451161993,1.2674015044840057,1.0,0.0,4.0276344511615765,1.2843594151932143,1.284665648645224,3.1359091571389235,19342.172345332314,1972.352673474868,4632.441516551485,4632.441516551485,5.537244043541619,5.082536848375722,-2.3473250870913787,7.4298619354671,3.4352377882462184,3.4352377882462184,0.981496510927491,0.0,0.0,0.00023842041907378946,8.023380572269093e-05,0.00015818661335109853,0.0006371178536455261,0.09556435202489293,0.07186892683560665,0.023695425189286277,0.09556430666551773,0.07186892683707526,0.02369542518977048,0.37825993411812003,0.37825993411812003,0.12471356350571852,0.0,5.446107215739062,5.115468055383303,6.45179353549679,5.445330875066418,5.09365088740924,6.515208014863731,24823.971596024305,21100.37585662066,0.85,1.068865044070492,0.6665502449237649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502710152146847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.396316453904,1536.0536645637364,0.37825993411812003,0.12471356350571852,6.112874298809886,3.4352377882462184
2000.0,-29.797885265313887,5.083337369301862,35.00666059628912,24.21432196805256,5.061099720905772,-26.311957993523915,-39.84779039220882,1.5751724490994388,0.4680983261286542,-4.976287685019702,40.01806972195479,42497.12640050549,25653.93748886319,25653.93748886319,68151.06388936868,77538.37277660964,77538.37277660964,25653.93748886319,103192.31026547283,103192.31026547283,103192.31026547283,128016.76423942827,91650.5218920759,56609.27551590561,38934.718195744776,24824.453973955442,0.0,63759.17216970022,21100.785877862127,1536.0718778798002,0.0,0.8869738736772917,2.813382931455186,0.0014959135982669303,354983.89738941874,1555312.4896275203,4.381360678795343,1555312.4896275203,4.381360678795343,0.8500000000000001,0.09556663781585742,4.027634451161993,1.267400619820692,1.0,0.0,4.027634451161936,1.2843595199864548,1.2846657153793142,3.135908901274364,19342.108762077234,1972.3461897872603,4632.441516551485,4632.441516551485,5.537886964617457,5.083337369301862,-2.346554186938973,7.429891556240835,3.4356229516737287,3.4356229516737287,0.9816065576210653,0.0,0.0,0.00023839076837760194,8.022481352534425e-05,0.0001581659548522577,0.0006370346487638855,0.09556663781385255,0.07186914442728815,0.0236974933865644,0.09556667450477624,0.07186914442879588,0.02369749338706153,0.3782586292676382,0.3782586292676382,0.12472364095762485,0.0,5.445693715543541,5.10993370933204,6.4669142774371835,5.444386011148367,5.088225671641908,6.527843252541061,24824.453973955442,21100.785877862127,0.85,1.0688825085115454,0.6665256927645787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450278204245215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.379055371803,1536.0718778798002,0.3782586292676382,0.12472364095762485,6.112874298809886,3.4356229516737287
2001.0,-29.799076995935565,5.084113478062835,35.00683214164608,24.214241397008323,5.061209321476267,-26.313019761352585,-39.84878158718345,1.575152086877062,0.46750708583067535,-4.976077466993251,40.018317940782865,42496.077218688515,25656.86694868323,25656.86694868323,68152.94416737175,77537.5987330354,77537.5987330354,25656.86694868323,103194.46568171863,103194.46568171863,103194.46568171863,128019.3994296334,91650.27320858797,56608.75169417527,38935.023904903,24824.93374791477,0.0,63759.95765281777,21101.193685727554,1536.0903533357396,0.0,0.8869740443018174,2.8134151577845836,0.0014959135982669303,354986.8054656001,1555323.196187707,4.381354946834566,1555323.196187707,4.381354946834566,0.85,0.09556890117336403,4.027634451161993,1.2673998670326547,1.0,0.0,4.027634451161844,1.2843596761156455,1.2846658336314056,3.1359085200673484,19342.056279418415,1972.3408380454505,4632.441516551485,4632.441516551485,5.538519343851943,5.084113478062835,-2.345806765859563,7.429920243922398,3.4360020035670744,3.4360020035670744,0.9817148581620213,0.0,0.0,0.00023836124989635218,8.021582700898483e-05,0.00015814542288736735,0.000636951953514743,0.09556890117143935,0.07186936385256786,0.0236995373188715,0.09556893703552928,0.07186936385401524,0.023699537319348794,0.3782573266156292,0.3782573266156292,0.12473358810651797,0.0,5.445208282815713,5.104489536675885,6.481468452356808,5.44358455282395,5.083114191115612,6.540102058869877,24824.93374791477,21101.193685727554,0.85,1.0688988304928688,0.6665010263978817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502853635844037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.361853897599,1536.0903533357396,0.3782573266156292,0.12473358810651797,6.112874298809886,3.4360020035670744
2002.0,-29.800263972927468,5.084865465534586,35.00700018923486,24.214133095834427,5.061294401884719,-26.314079702285962,-39.84977243291212,1.5751101312270848,0.46681120031098544,-4.9758869665704974,40.01855914653237,42495.047353304355,25659.7615033899,25659.7615033899,68154.80885669426,77536.8116525739,77536.8116525739,25659.7615033899,103196.5731559638,103196.5731559638,103196.5731559638,128021.96907032553,91649.99964296118,56608.235343626286,38935.29366592766,24825.395914361743,0.0,63760.6895802894,21101.58652720748,1536.1083394299988,0.0,0.8869741400785093,2.813446454874411,0.0014959135982669303,354989.44079210283,1555333.6003022545,4.381351729312774,1555333.6003022545,4.381351729312774,0.85,0.09557113843865905,4.027634451161993,1.267399058197625,1.0,0.0,4.027634451162267,1.2843599329457394,1.2846660527639262,3.1359078929879303,19341.998545583436,1972.3349508326937,4632.441516551485,4632.441516551485,5.539144188158412,5.084865465534586,-2.345086390776463,7.429951856311049,3.4363750253254706,3.4363750253254706,0.9818214358072773,0.0,0.0,0.00023833185250689886,8.02068445891012e-05,0.00015812500791779766,0.0006368697294799847,0.09557113843682821,0.07186958216916942,0.023701556267658797,0.09557112951659166,0.07186958217054622,0.023701556268112836,0.3782560275033538,0.3782560275033538,0.12474340672176254,0.0,5.4446502359274405,5.099105758036046,6.495544168980075,5.442698166881485,5.077934406260908,6.552225161286401,24825.395914361743,21101.58652720748,0.85,1.068915805417563,0.666477223396295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450292491881397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.344716718633,1536.1083394299988,0.3782560275033538,0.12474340672176254,6.112874298809886,3.4363750253254706
2003.0,-29.80144578841901,5.08559408354749,35.007164788635436,24.214044387359195,5.061387980107749,-26.315134147199462,-39.85076244045047,1.5750763388720617,0.4661187397840081,-4.975693671566615,40.01879480104468,42494.03632620248,25662.565838451454,25662.565838451454,68156.60216465393,77536.06952143887,77536.06952143887,25662.565838451454,103198.63535989032,103198.63535989032,103198.63535989032,128024.47637698246,91649.77238427238,56607.73918897076,38935.59243922402,24825.841017092134,0.0,63761.433456316154,21101.964864528312,1536.1253636245333,0.0,0.8869742701366878,2.813478033263248,0.0014959135982669303,354992.11479370616,1555343.7650217847,4.381347360139618,1555343.7650217847,4.381347360139618,0.85,0.09557333092030955,4.027634451161993,1.267398341125809,1.0,0.0,4.027634451163518,1.2843601513411724,1.2846662336210655,3.1359073597512355,19341.950584456918,1972.3300601588635,4632.441516551485,4632.441516551485,5.539749556850394,5.08559408354749,-2.3443761923576125,7.429970275905102,3.436742064009554,3.436742064009554,0.9819263040027296,0.0,0.0,0.00023830258626861357,8.019787069641382e-05,0.00015810471557219975,0.0006367879993297598,0.0955733309184476,0.07186978437801854,0.023703546540429055,0.09557327542598174,0.0718697843794187,0.02370354654089085,0.37825473125732045,0.37825473125732045,0.12475310318640158,0.0,5.444025610470362,5.093827059044884,6.509029562502178,5.441812411350611,5.073081266125428,6.563354081382727,24825.841017092134,21101.964864528312,0.85,1.068931460133326,0.6664535915008205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502995918111663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.327635046366,1536.1253636245333,0.37825473125732045,0.12475310318640158,6.112874298809886,3.436742064009554
2004.0,-29.8026228163051,5.086300141854853,35.007326142735714,24.21396287335085,5.06150213214362,-26.316182225099308,-39.85174392638726,1.5750615409217639,0.46495541104673066,-4.975493762786203,40.019029469113235,42493.01062500846,25665.273003116472,25665.273003116472,68158.28362812493,77535.27313083789,77535.27313083789,25665.273003116472,103200.54613395435,103200.54613395435,103200.54613395435,128026.8400960547,91649.49726319277,56607.2347572982,38935.84722877174,24826.293962100342,0.0,63762.14119087208,21102.34986778529,1536.1427485268116,0.0,0.8869744373762645,2.8135165390298336,0.0014959135982669303,354994.8803055016,1555353.8872419482,4.381341741896225,1555353.8872419482,4.381341741896225,0.85,0.09557549012766353,4.027634451161993,1.2673975449288268,1.0,0.0,4.027634451161728,1.2843602806848593,1.2846663255617334,3.1359070439443504,19341.89252235607,1972.324139472304,4632.441516551485,4632.441516551485,5.5403339494769055,5.086300141854853,-2.343672949590588,7.429973091445441,3.437103306219337,3.437103306219337,0.9820295160626678,0.0,0.0,0.00023827344188028722,8.018897496374916e-05,0.00015808446691653805,0.000636706445146627,0.09557549012576057,0.07186997952510685,0.02370551060065372,0.09557568313300037,0.07186997952653783,0.023705510601125707,0.37825344008992695,0.37825344008992695,0.12476267550143247,0.0,5.443250745306784,5.088579318738709,6.521811950582503,5.440449173832917,5.067969900770208,6.573336593383715,24826.293962100342,21102.34986778529,0.85,1.0689459662920195,0.6664301077626229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503066609331945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.310617210254,1536.1427485268116,0.37825344008992695,0.12476267550143247,6.112874298809886,3.437103306219337
2005.0,-29.803794644633513,5.0869828947188775,35.00748417127568,24.213801382016413,5.061523193319585,-26.31723493237396,-39.85272977789862,1.5749634810441444,0.4642409831936334,-4.975360846875649,40.01925530879342,42492.02576255764,25668.069656317028,25668.069656317028,68160.09541887467,77534.52986486988,77534.52986486988,25668.069656317028,103202.5995211869,103202.5995211869,103202.5995211869,128029.33345259588,91649.2354794838,56606.731377107266,38936.11566930726,24826.73393140898,0.0,63762.84960071625,21102.723841697632,1536.1609817487229,0.0,0.8869742960630155,2.813541369207499,0.0014959135982669303,354996.71905609657,1555363.6287036277,4.38134648917093,1555363.6287036277,4.38134648917093,0.85,0.09557766802221199,4.027634451161993,1.267396832802333,1.0,0.0,4.027634451160349,1.2843607990120007,1.2846668067480813,3.135905778392073,19341.837275000504,1972.3185058098845,4632.441516551485,4632.441516551485,5.540937659894093,5.0869828947188775,-2.3430310006123474,7.430013895331225,3.437458957281304,3.437458957281304,0.9821311306518011,0.0,0.0,0.00023824442950013834,8.018004058182186e-05,0.00015806438891831647,0.0006366255783092794,0.09557766802060903,0.07187020782048273,0.023707460200126308,0.09557764583535752,0.07187020782168807,0.023707460200523913,0.37825215134447293,0.37825215134447293,0.12477211483804239,0.0,5.442486996827768,5.083406214149193,6.534411732799583,5.439601830069307,5.062967822852727,6.58507566590805,24826.73393140898,21102.723841697632,0.85,1.0689625047452245,0.6664072579667194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503137014831347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.293655891988,1536.1609817487229,0.37825215134447293,0.12477211483804239,6.112874298809886,3.437458957281304
2006.0,-29.804961420689406,5.087644019115664,35.00763882828056,24.21370813334363,5.061610538688566,-26.31827646264729,-39.85370640931649,1.5749255806304845,0.4631910071618677,-4.975179677733214,40.019473158276504,42491.02444029468,25670.66507238572,25670.66507238572,68161.6895126804,77533.79466517195,77533.79466517195,25670.66507238572,103204.45973755767,103204.45973755767,103204.45973755767,128031.58640234444,91649.00656020023,56606.23633525816,38936.41136104674,24827.126664786778,0.0,63763.53802583352,21103.05766506876,1536.1754960164992,0.0,0.8869744288917092,2.813576210196799,0.0014959135982669303,354999.22535099444,1555373.0255565536,4.381342026926191,1555373.0255565536,4.381342026926191,0.85,0.0955797452094984,4.027634451161993,1.2673960937513042,1.0,0.0,4.027634451162551,1.284361035824257,1.2846670065172652,3.135905200189448,19341.788963418756,1972.3135793995664,4632.441516551485,4632.441516551485,5.541497929475352,5.087644019115664,-2.342365077919813,7.430009097035477,3.43780875463171,3.43780875463171,0.9822310727519171,0.0,0.0,0.00023821554543860634,8.017119066531234e-05,0.000158044354773294,0.0006365448880965873,0.09557974520766857,0.07187037607540474,0.023709369132263826,0.09557974678495142,0.07187037607678066,0.02370936913271773,0.37825086556597715,0.37825086556597715,0.12478144523541855,0.0,5.441611328973977,5.078320442621134,6.54629171568547,5.438370684895062,5.058323119617171,6.594169527751546,24827.126664786778,21103.05766506876,0.85,1.0689759637406724,0.6663843593979936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503207109960101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.276759503933,1536.1754960164992,0.37825086556597715,0.12478144523541855,6.112874298809886,3.43780875463171
2007.0,-29.80612298488263,5.088283202485296,35.007790329937855,24.21356487264859,5.061648054688847,-26.319318285005618,-39.85468304073436,1.574843354796041,0.4621542375548984,-4.975043441728038,40.01969056200603,42490.045685749225,25673.297995644138,25673.297995644138,68163.34368139337,77533.0586745955,77533.0586745955,25673.297995644138,103206.35667023963,103206.35667023963,103206.35667023963,128033.90389676014,91648.75457170367,56605.74158279331,38936.68109878929,24827.5472265205,0.0,63764.228325309785,21103.415142542424,1536.192681062078,0.0,0.8869743349651906,2.813605642608873,0.0014959135982669303,355001.1100497744,1555382.4032248443,4.381345182291867,1555382.4032248443,4.381345182291867,0.85,0.09558184792338845,4.027634451161993,1.2673953953618189,1.0,0.0,4.02763445116043,1.284361479588625,1.284667413457678,3.13590411669153,19341.735783264332,1972.3081565329987,4632.441516551485,4632.441516551485,5.542066295691961,5.088283202485296,-2.3417435928951575,7.430026795380453,3.438153165315938,3.438153165315938,0.9823294758045538,0.0,0.0,0.00023818679360352124,8.016234165181568e-05,0.00015802445195170554,0.0006364647268066823,0.09558184792175997,0.0718705811981926,0.023711266723567374,0.09558180576162315,0.0718705811994171,0.02371126672397135,0.3782495840105172,0.3782495840105172,0.12479065321343642,0.0,5.440693360814748,5.073300057253903,6.557800966705543,5.437197679282917,5.053478752707292,6.604108218708859,24827.5472265205,21103.415142542424,0.85,1.0689903331636095,0.6663617956603382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503276903519882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.259925268792,1536.192681062078,0.3782495840105172,0.12479065321343642,6.112874298809886,3.438153165315938
2008.0,-29.807279260764204,5.088901324523702,35.00793864426157,24.213434603903465,5.06170250369763,-26.32035365348583,-39.855654852557905,1.5747768964034177,0.460871233228886,-4.974895376524681,40.019900723402344,42489.07004094595,25675.825355391204,25675.825355391204,68164.89539633716,77532.30676187314,77532.30676187314,25675.825355391204,103208.13211726435,103208.13211726435,103208.13211726435,128036.06871612003,91648.4913830966,56605.25466210534,38936.929689990284,24827.936598855686,0.0,63764.866288845966,21103.746109027332,1536.207881269798,0.0,0.8869743273542569,2.813639673651303,0.0014959135982669303,355003.15840344445,1555391.468537097,4.381345437973449,1555391.468537097,4.381345437973449,0.85,0.09558389212689228,4.027634451161993,1.2673947123577824,1.0,0.0,4.02763445116207,1.2843618493623503,1.2846677465620107,3.1359032138502094,19341.68023941627,1972.3024926367589,4632.441516551485,4632.441516551485,5.542611874030735,5.088901324523702,-2.341124539251333,7.430025863775035,3.438492058997637,3.438492058997637,0.9824263025707535,0.0,0.0,0.00023815817584352212,8.015353720371594e-05,0.0001580046386398062,0.0006363849260290848,0.09558389212521011,0.07187075856920014,0.02371313355600997,0.09558390678710518,0.07187075857046499,0.023713133556427294,0.3782483064097321,0.3782483064097321,0.12479974868488973,0.0,5.439668234406952,5.068321715538332,6.568747965827754,5.435766609753557,5.048691047805619,6.61282871964579,24827.936598855686,21103.746109027332,0.85,1.0690039729333027,0.6663398280877181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503346385955969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.243156552098,1536.207881269798,0.3782483064097321,0.12479974868488973,6.112874298809886,3.438492058997637
2009.0,-29.808430758801354,5.089498726666353,35.008083912472294,24.21330566229301,5.0617477633577455,-26.321385640265838,-39.856622368656076,1.5747026448063546,0.45965236937428244,-4.97476010817508,40.02010862375572,42488.09718060941,25678.311742881953,25678.311742881953,68166.40892349137,77531.59763558934,77531.59763558934,25678.311742881953,103209.90937847129,103209.90937847129,103209.90937847129,128038.2411517258,91648.2653320119,56604.76487696766,38937.222727826935,24828.331773254515,0.0,63765.55450108145,21104.082007266337,1536.2237708976377,0.0,0.8869742628830923,2.813671375270204,0.0014959135982669303,355005.0297318487,1555400.4363585506,4.38134760381681,1555400.4363585506,4.38134760381681,0.85,0.09558592100544831,4.027634451161993,1.2673940205620604,1.0,0.0,4.0276344511643964,1.284362255319576,1.2846681160143678,3.1359022226636784,19341.632533144926,1972.297627950924,4632.441516551485,4632.441516551485,5.543148607734088,5.089498726666353,-2.340525776183768,7.43002450285012,3.438825664483365,3.438825664483365,0.9825216184238185,0.0,0.0,0.00023812967948288853,8.014477256218642e-05,0.00015798490692070212,0.0006363054538774406,0.09558592100381508,0.07187094114915785,0.023714979854657228,0.09558596546940505,0.07187094115038588,0.02371497985506243,0.37824703117641145,0.37824703117641145,0.12480872771397693,0.0,5.4385821715753195,5.063427119053017,6.579192792887568,5.434412477549358,5.044107037377103,6.621239576148184,24828.331773254515,21104.082007266337,0.85,1.0690161711419803,0.6663173795483707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503415552686734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.226455059106,1536.2237708976377,0.37824703117641145,0.12480872771397693,6.112874298809886,3.438825664483365
2010.0,-29.809578192202785,5.090075545753698,35.00822611847416,24.213149793818616,5.061763868434333,-26.322416883923133,-39.85759351691229,1.5746025601390725,0.4584640549082337,-4.974647017130115,40.02030996310213,42487.157024362656,25680.7817095186,25680.7817095186,68167.93873388125,77530.8972603693,77530.8972603693,25680.7817095186,103211.6789698879,103211.6789698879,103211.6789698879,128040.3897467696,91648.03458810775,56604.294352037825,38937.489151188805,24828.710776881697,0.0,63766.199928070506,21104.40416034944,1536.2393030092328,0.0,0.8869741094294272,2.813700093357601,0.0014959135982669303,355006.5942610901,1555409.1212069602,4.381352758937859,1555409.1212069602,4.381352758937859,0.85,0.09558793039081902,4.027634451161993,1.2673934293212374,1.0,0.0,4.027634451161363,1.2843627818349008,1.2846686061867199,3.135900937123019,19341.583836491613,1972.2926622742336,4632.441516551485,4632.441516551485,5.543681796685925,5.090075545753698,-2.3399541235581753,7.430029669311873,3.439154049670604,3.439154049670604,0.9826154427630297,0.0,0.0,0.00023810128683518706,8.013597590824672e-05,0.00015796531092694035,0.0006362265283778609,0.0955879303892576,0.07187112584739126,0.023716804541866334,0.0955878909813005,0.07187112584856527,0.023716804542253746,0.3782457595987118,0.3782457595987118,0.12481759042206553,0.0,5.437461481590617,5.0586097101427185,6.589262049563956,5.4331110720383435,5.039556151657791,6.629763147969186,24828.710776881697,21104.40416034944,0.85,1.069029341732391,0.6662958914329061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503484434239378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.209810739738,1536.2393030092328,0.3782457595987118,0.12481759042206553,6.112874298809886,3.439154049670604
2011.0,-29.810720823936258,5.090632501536768,35.00836528741608,24.21299727810549,5.061791195650213,-26.323442682918092,-39.85855624834073,1.5745130546165138,0.456984154457416,-4.974527958435943,40.020505910658365,42486.20281236988,25683.165306031577,25683.165306031577,68169.36811840146,77530.16520514034,77530.16520514034,25683.165306031577,103213.33051117191,103213.33051117191,103213.33051117191,128042.40125740894,91647.7747703762,56603.81237754293,38937.73599203697,24829.07074623703,0.0,63766.806738274,21104.710134301477,1536.253672516393,0.0,0.8869740058074191,2.8137333202620343,0.0014959135982669303,355008.2413541001,1555417.5735136638,4.381356240015355,1555417.5735136638,4.381356240015355,0.8500000000000001,0.09558989483839092,4.027634451161993,1.2673927138978618,1.0,0.0,4.0276344511632995,1.2843632586404388,1.2846690467940096,3.1358997729547644,19341.52900403984,1972.2870709202266,4632.441516551485,4632.441516551485,5.544196341015185,5.090632501536768,-2.339388609201674,7.430021110738442,3.439477221306397,3.439477221306397,0.9827077775161134,0.0,0.0,0.00023807301610144434,8.012725637487225e-05,0.0001579457597265721,0.0006361477832896962,0.09558989483681166,0.07187129250210574,0.02371860233470592,0.09558990271867884,0.07187129250329315,0.02371860233509778,0.3782444923651576,0.3782444923651576,0.12482634425197003,0.0,5.436242816814968,5.053827452204018,6.598827375275619,5.431512112893358,5.034925815936276,6.637323973335299,24829.07074623703,21104.710134301477,0.85,1.0690415845691856,0.6662745868199307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45035530732702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.193209465304,1536.253672516393,0.3782444923651576,0.12482634425197003,6.112874298809886,3.439477221306397
2012.0,-29.811858417861426,5.091169581923014,35.00850146262847,24.212818673718743,5.061783617738664,-26.324467437947202,-39.8595187702216,1.5743926378088995,0.45565903597110946,-4.9744370808520655,40.02069704631461,42485.269608066315,25685.550353650495,25685.550353650495,68170.81996171681,77529.4688123684,77529.4688123684,25685.550353650495,103215.0191660189,103215.0191660189,103215.0191660189,128044.44553731829,91647.53445004743,56603.33524568242,38937.99911596112,24829.42637129939,0.0,63767.42548726051,21105.01241560448,1536.2684969818395,0.0,0.8869737763629959,2.8137612394151774,0.0014959135982669303,355009.49858537345,1555425.818289833,4.381363947972735,1555425.818289833,4.381363947972735,0.85,0.09559185319252356,4.027634451161993,1.2673921391414482,1.0,0.0,4.027634451162902,1.2843638796959678,1.284669631849646,3.1358982565870717,19341.478286358797,1972.2818991560623,4632.441516551485,4632.441516551485,5.544711198593072,5.091169581923014,-2.338854258069747,7.43002383999276,3.439795362210546,3.439795362210546,0.9827986749172989,0.0,0.0,0.0002380448730839441,8.011853961618509e-05,0.000157926333467759,0.0006360695414204435,0.0955918531910224,0.07187147052595755,0.023720382665064856,0.09559174890557695,0.0718714705270862,0.023720382665437356,0.37824322752780604,0.37824322752780604,0.1248349871203532,0.0,5.434995414633818,5.0491125634721925,6.608070962985948,5.430096116823165,5.030426774069042,6.645225580154261,24829.42637129939,21105.01241560448,0.85,1.0690539792191551,0.6662534873162481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503621425683049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.176666136502,1536.2684969818395,0.37824322752780604,0.1248349871203532,6.112874298809886,3.439795362210546
2013.0,-29.812991297739366,5.091688301769794,35.00863481386884,24.212702304963045,5.061847362311366,-26.32548081684047,-39.86046826522795,1.5743368813968301,0.45377962412464967,-4.974301121184112,40.02088713933833,42484.30268064719,25687.75361838642,25687.75361838642,68172.0562990336,77528.7355814624,77528.7355814624,25687.75361838642,103216.48919984882,103216.48919984882,103216.48919984882,128046.26358649047,91647.28426491162,56602.851364033115,38938.258778753894,24829.77438664165,0.0,63768.03316539554,21105.3082286454,1536.2819235582083,0.0,0.8869737798137683,2.8138016617152837,0.0014959135982669303,355011.37950398953,1555434.018124049,4.381363832047444,1555434.018124049,4.381363832047444,0.85,0.0955937394883783,4.027634451161993,1.2673914182232697,1.0,0.0,4.027634451159679,1.284364198211027,1.2846699144464682,3.135897478902035,19341.425486789216,1972.2765150983482,4632.441516551485,4632.441516551485,5.545186814902107,5.091688301769794,-2.3382966325459806,7.429984934315774,3.4401084356296248,3.4401084356296248,0.982888124465607,0.0,0.0,0.00023801684973341568,8.01099416899521e-05,0.00015790690804346358,0.0006359913029123228,0.09559373948674371,0.07187160904994594,0.02372213043679777,0.09559395800032164,0.07187160905117489,0.023722130437203403,0.37824196550630984,0.37824196550630984,0.124843528077631,0.0,5.433577132351957,5.044425308504003,6.616538314338641,5.428080745308762,5.025935748394147,6.650675124652935,24829.77438664165,21105.3082286454,0.85,1.069063179700326,0.6662319750470489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503689477344033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.160185644068,1536.2819235582083,0.37824196550630984,0.124843528077631,6.112874298809886,3.4401084356296248
2014.0,-29.814120034479927,5.092187436815065,35.00876537914795,24.21248797271403,5.0617988915116685,-26.326501688772947,-39.86143015846608,1.5741805457892952,0.45244534718290197,-4.9742494564297255,40.021072691660365,42483.40517213967,25690.103794567392,25690.103794567392,68173.50896670706,77528.06010087489,77528.06010087489,25690.103794567392,103218.16389544228,103218.16389544228,103218.16389544228,128048.30197402835,91647.04472586804,56602.38979707056,38938.50547644164,24830.13807858606,0.0,63768.6435550277,21105.61736679815,1536.2982171994076,0.0,0.886973371270023,2.8138251316167993,0.0014959135982669303,355012.09425622865,1555442.0221225042,4.38137755667521,1555442.0221225042,4.38137755667521,0.85,0.09559567995061967,4.027634451161993,1.267390837422572,1.0,0.0,4.027634451162861,1.2843649867267664,1.284670667291332,3.1358955536669617,19341.374933992156,1972.271360147671,4632.441516551485,4632.441516551485,5.545694144821455,5.092187436815065,-2.3378111165092905,7.4299985533243555,3.4404168654199414,3.4404168654199414,0.9829762472628404,0.0,0.0,0.00023798893189166685,8.010123236423575e-05,0.0001578876995274311,0.0006359139380313946,0.0955956799491843,0.07187180581610221,0.023723874133082096,0.09559572518482266,0.07187180581718136,0.02372387413343831,0.3782407042706871,0.3782407042706871,0.12485194657674396,0.0,5.432197468387869,5.039810132584307,6.624942528211648,5.426694803612634,5.021448577474814,6.6586627982129585,24830.13807858606,21105.61736679815,0.85,1.0690757269735285,0.6662115234657544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503757247612945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.14376166992,1536.2982171994076,0.3782407042706871,0.12485194657674396,6.112874298809886,3.4404168654199414
2015.0,-29.81524415912159,5.092668300426637,35.00889295293861,24.212319566309475,5.0617919027288165,-26.327514260224103,-39.862386987637706,1.5740620038159063,0.4509647047379417,-4.974162060320688,40.021246685465066,42482.506748028674,25692.296366611357,25692.296366611357,68174.80311464003,77527.40261512792,77527.40261512792,25692.296366611357,103219.69898173929,103219.69898173929,103219.69898173929,128050.13501034082,91646.83811642037,56601.94224925876,38938.773185735125,24830.436028601525,0.0,63769.209214336646,21105.870624311297,1536.3100114544225,0.0,0.8869731861324197,2.8138546805285016,0.0014959135982669303,355013.30333383294,1555449.5275601961,4.381383776194848,1555449.5275601961,4.381383776194848,0.8500000000000001,0.09559752344654561,4.027634451161993,1.2673902747547254,1.0,0.0,4.027634451161207,1.284365598312262,1.2846712433141754,3.135894060425288,19341.331330722634,1972.266913851584,4632.441516551485,4632.441516551485,5.546167452910966,5.092668300426637,-2.3373091830037445,7.429977483430381,3.4407202516615483,3.4407202516615483,0.9830629290461567,0.0,0.0,0.00023796113112245677,8.009256975880759e-05,0.00015786856136364917,0.0006358368565036145,0.09559752344507355,0.07187194349034187,0.023725579954731672,0.09559744301515655,0.0718719434914486,0.023725579955097012,0.3782394449117222,0.3782394449117222,0.12486026892388552,0.0,5.430766417094446,5.035287913821378,6.632855226897959,5.4251267650586215,5.017366073244773,6.664678630146284,24830.436028601525,21105.870624311297,0.85,1.069086538073502,0.6661915252114765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503824770635247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.127382933959,1536.3100114544225,0.3782394449117222,0.12486026892388552,6.112874298809886,3.4407202516615483
2016.0,-29.81636308262986,5.09313102482621,35.009017744834416,24.212127201631688,5.061769580409386,-26.32852368353867,-39.86333574922753,1.573930181302911,0.4492534299788531,-4.974093782123084,40.02142080148523,42481.597375460384,25694.4730720512,25694.4730720512,68176.07044751159,77526.7102558649,77526.7102558649,25694.4730720512,103221.18332791611,103221.18332791611,103221.18332791611,128051.93782120965,91646.58832566703,56601.47544520072,38939.01431162924,24830.754493293545,0.0,63769.76880492279,21106.141319299513,1536.323463437048,0.0,0.886972903388431,2.8138850179632735,0.0014959135982669303,355014.2479277855,1555457.038297202,4.38139327471049,1555457.038297202,4.38139327471049,0.85,0.09559936999541974,4.027634451161993,1.2673897027457137,1.0,0.0,4.0276344511629905,1.2843662717146906,1.2846718813376587,3.1358924162535877,19341.27861438432,1972.261538281097,4632.441516551485,4632.441516551485,5.5466373358942835,5.09313102482621,-2.3368309095301676,7.429961934356378,3.4410189579123975,3.4410189579123975,0.9831482736892564,0.0,0.0,0.00023793346195375705,8.00839810479545e-05,0.00015784948090580254,0.0006357600073942475,0.09559936999398147,0.07187209808655687,0.02372727190742461,0.09559928028315744,0.07187209808763816,0.023727271907781577,0.37823818961670036,0.37823818961670036,0.12486849013367121,0.0,5.429272909568056,5.030805101165583,6.640394999908722,5.42334721210193,5.013004515863088,6.670689282443391,24830.754493293545,21106.141319299513,0.85,1.0690970302255298,0.666171419021688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450389201834986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.111058969154,1536.323463437048,0.37823818961670036,0.12486849013367121,6.112874298809886,3.4410189579123975
2017.0,-29.81747778080137,5.0935764246643505,35.00913986020067,24.211967561300867,5.0617725143150025,-26.329526777588196,-39.864279761072225,1.5738215110865212,0.4474537617934402,-4.974011707095321,40.021592422869084,42480.686624206486,25696.552019423165,25696.552019423165,68177.23864362965,77526.04816397515,77526.04816397515,25696.552019423165,103222.60018339832,103222.60018339832,103222.60018339832,128053.66673191864,91646.37732241681,56601.01578258612,38939.29059981188,24831.066548520314,0.0,63770.357148332194,21106.406566242265,1536.336297117695,0.0,0.8869726997882098,2.81391812017317,0.0014959135982669303,355015.38339643925,1555464.44145142,4.381400114469015,1555464.44145142,4.381400114469015,0.85,0.09560117461841917,4.027634451161993,1.2673890735907483,1.0,0.0,4.027634451163944,1.284366836656223,1.2846724110123944,3.1358910369001065,19341.234083837946,1972.2569974290861,4632.441516551485,4632.441516551485,5.5470861159521725,5.0935764246643505,-2.3363517813830676,7.429928206047418,3.4413129936069797,3.4413129936069797,0.9832322838877084,0.0,0.0,0.00023790590021794075,8.007543617944581e-05,0.00015783046403849494,0.0006356834144043262,0.09560117461696246,0.0718722353103532,0.023728939306609267,0.09560118155512459,0.07187223531144833,0.023728939306970842,0.3782369369486576,0.3782369369486576,0.12487661308454702,0.0,5.427696409965506,5.026392266866765,6.647385459505074,5.421465468888755,5.0088977853834535,6.6755090180687375,24831.066548520314,21106.406566242265,0.85,1.069105485563565,0.6661509912104593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503958955511607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.094801729569,1536.336297117695,0.3782369369486576,0.12487661308454702,6.112874298809886,3.4413129936069797
2018.0,-29.81858841755919,5.094004479909,35.009259398282694,24.211770307179563,5.0617470059442855,-26.33052906030004,-39.865223633218534,1.5736876486699984,0.44549601991269583,-4.973954767790888,40.021761582085205,42479.7928302077,25698.63337064213,25698.63337064213,68178.42620084982,77525.34889951814,77525.34889951814,25698.63337064213,103223.98227016027,103223.98227016027,103223.98227016027,128055.36772651327,91646.11599191773,56600.55992254585,38939.50674374653,24831.385456353,0.0,63770.89220009954,21106.67763790005,1536.350141699323,0.0,0.8869723773439582,2.8139503608455483,0.0014959135982669303,355016.17112608795,1555471.7384222783,4.38141094668568,1555471.7384222783,4.38141094668568,0.8500000000000001,0.09560297881616647,4.027634451161993,1.2673884878447286,1.0,0.0,4.027634451160943,1.2843675191615382,1.2846730584115909,3.1358893705061277,19341.1789321287,1972.251373519877,4632.441516551485,4632.441516551485,5.54753541492584,5.094004479909,-2.33590031632618,7.42990479623518,3.441602574266196,3.441602574266196,0.9833150212189131,0.0,0.0,0.0002378784418287972,8.00668934180979e-05,0.00015781154841069928,0.0006356072291701511,0.09560297881475263,0.07187238763198685,0.023730591182765784,0.09560310367059727,0.07187238763304975,0.02373059118311673,0.3782356876390101,0.3782356876390101,0.12488462912979645,0.0,5.42604179145286,5.021993619051386,6.654016618153548,5.419450787703568,5.004508091711102,6.680653870242793,24831.385456353,21106.67763790005,0.85,1.0691151377797943,0.6661313863528068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504025640487956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.078591840112,1536.350141699323,0.3782356876390101,0.12488462912979645,6.112874298809886,3.441602574266196
2019.0,-29.81969472474267,5.094415190661967,35.00937623174424,24.21155786085876,5.061684025527806,-26.331531193025757,-39.866171207372076,1.573520493795934,0.44398000823724715,-4.9739220688011105,40.02192187770467,42478.93323419499,25700.714709644,25700.714709644,68179.647943839,77524.73996985305,77524.73996985305,25700.714709644,103225.45467949705,103225.45467949705,103225.45467949705,128057.12826201592,91645.92807874514,56600.12134302633,38939.78526190979,24831.673582518866,0.0,63771.45884442866,21106.922545141035,1536.3628429213709,0.0,0.8869719637593325,2.8139739996149404,0.0014959135982669303,355016.6235025132,1555478.6530706745,4.381424840686828,1555478.6530706745,4.381424840686828,0.85,0.0956047598943762,4.027634451161993,1.267387993861922,1.0,0.0,4.027634451161704,1.2843683570871391,1.2846738614092192,3.1358873246429058,19341.13927455832,1972.2473295731288,4632.441516551485,4632.441516551485,5.5479847112622185,5.094415190661967,-2.3354758884704814,7.429891079132448,3.4418876649727723,3.4418876649727723,0.9833964757065063,0.0,0.0,0.00023785109338272521,8.005831799825026e-05,0.00015779277538447497,0.0006355316182829775,0.09560475989300123,0.07187253725401621,0.02373222263898501,0.09560465258213881,0.07187253725504987,0.023732222639326322,0.3782344389348359,0.3782344389348359,0.12489254251326033,0.0,5.424417535450516,5.017706147190097,6.660431977191763,5.417902077038377,5.000619203757651,6.686158747659931,24831.673582518866,21106.922545141035,0.85,1.0691247962535118,0.6661119880889494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504092083078826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.062426157703,1536.3628429213709,0.3782344389348359,0.12489254251326033,6.112874298809886,3.4418876649727723
2020.0,-29.82079658416888,5.094809723681414,35.009490448898376,24.211379675567173,5.0616699003913475,-26.332524436170544,-39.867106068972475,1.573397752378106,0.441930598422573,-4.973857642841506,40.022079336554214,42478.04028072405,25702.656037666322,25702.656037666322,68180.69631839037,77524.07187377612,77524.07187377612,25702.656037666322,103226.72791144245,103226.72791144245,103226.72791144245,128058.6748458286,91645.69898397141,56599.66739085903,38940.0351034582,24831.946934386156,0.0,63771.982037844355,21107.15489422823,1536.3740312659402,0.0,0.8869717216842186,2.8140083133003753,0.0014959135982669303,355017.51480921207,1555485.4453723629,4.381432972985255,1555485.4453723629,4.381432972985255,0.85,0.09560647984795664,4.027634451161993,1.2673874103138223,1.0,0.0,4.027634451162312,1.2843689871419106,1.2846744566314556,3.1358857863149088,19341.090925940778,1972.2423993862103,4632.441516551485,4632.441516551485,5.548403783584099,5.094809723681414,-2.3350369215938103,7.429846645275225,3.4421682368497657,3.4421682368497657,0.9834766390999331,0.0,0.0,0.00023782385776650826,8.004985845737164e-05,0.00015777399930913663,0.0006354559951150872,0.09560647984656476,0.0718726540859925,0.023733825760572258,0.09560648853080377,0.07187265408703886,0.023733825760917784,0.37823319452728293,0.37823319452728293,0.1249003650962252,0.0,5.422683153427897,5.013456403678106,6.6662865596968,5.415788241264067,4.99658065260985,6.68983169724072,24831.946934386156,21107.15489422823,0.85,1.069132464440728,0.6660925209367997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450415826723523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.046310189877,1536.3740312659402,0.37823319452728293,0.1249003650962252,6.112874298809886,3.4421682368497657
