time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2021.0,-29.82189409406862,5.095187947589223,35.00960222908491,24.21117463326084,5.061625529055263,-26.333516789139612,-39.86804079087449,1.5732482241112495,0.43993008654581445,-4.9738221512625485,40.022236786677446,42477.165472027256,25704.613131062943,25704.613131062943,68181.7786030902,77523.417630298,77523.417630298,25704.613131062943,103228.03076136095,103228.03076136095,103228.03076136095,128060.27280851059,91645.46974009406,56599.21758176244,38940.28017592403,24832.242047149644,0.0,63772.522223073676,21107.405740077196,1536.387170682791,0.0,0.8869713325840765,2.8140386157516377,0.0014959135982669303,355018.00582138443,1555492.2373200408,4.3814460444652354,1555492.2373200408,4.3814460444652354,0.85,0.09560821275551369,4.027634451161993,1.26738685478922,1.0,0.0,4.027634451163009,1.2843697422016864,1.2846751770301492,3.1358839427794054,19341.042545856115,1972.2374659905386,4632.441516551485,4632.441516551485,5.548826259159804,5.095187947589223,-2.334627883678304,7.429815831267527,3.4424446129617357,3.4424446129617357,0.983555603703353,0.0,0.0,0.0002377967325174056,8.00414010067978e-05,0.0001577553315106078,0.0006353808080466051,0.0956082127541462,0.07187279540517182,0.02373541734897439,0.095608293777778,0.07187279540619981,0.023735417349313878,0.3782319529875656,0.3782319529875656,0.12490808529525385,0.0,5.420899405167177,5.009249025388726,6.671812415132365,5.413752237808353,4.992487726106162,6.693986178684099,24832.242047149644,21107.405740077196,0.85,1.0691403793720613,0.6660731611562087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504224185880101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.030246448547,1536.387170682791,0.3782319529875656,0.12490808529525385,6.112874298809886,3.4424446129617357
2022.0,-29.822987410422503,5.09554967904819,35.0097113991687,24.210924887470924,5.06153130049035,-26.334510353156418,-39.868979424331314,1.5730542432094894,0.438145390762088,-4.973818319018893,40.022384319796295,42476.3251031354,25706.592224924,25706.592224924,68182.9173280594,77522.78408693784,77522.78408693784,25706.592224924,103229.37631186184,103229.37631186184,103229.37631186184,128061.87859227703,91645.23931957377,56598.78033571147,38940.50998206922,24832.502280415203,0.0,63773.01226248442,21107.62693835292,1536.39909039136,0.0,0.8869708184460369,2.8140624058798056,0.0014959135982669303,355018.05883901456,1555498.6014968713,4.381463316496311,1555498.6014968713,4.381463316496311,0.85,0.09560992826396315,4.027634451161993,1.2673863421240825,1.0,0.0,4.027634451162669,1.2843707048650617,1.2846761052185303,3.135881592367169,19340.993917450378,1972.2325072731646,4632.441516551485,4632.441516551485,5.549253483951307,5.09554967904819,-2.334250900474509,7.429800579522699,3.442716726713394,3.442716726713394,0.983633350489541,0.0,0.0,0.00023776971374675927,8.003290899534743e-05,0.00015773680475141184,0.0006353061890329991,0.09560992826262388,0.07187293771995747,0.023736990542666415,0.0956097883992026,0.07187293772096424,0.023736990542998913,0.37823071347911136,0.37823071347911136,0.124915707547413,0.0,5.419126705511644,5.005097086663682,6.677214298516617,5.411963709780991,4.988497360775284,6.698830493544108,24832.502280415203,21107.62693835292,0.85,1.0691500198771255,0.6660548654704653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504289844883256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.014233114081,1536.39909039136,0.37823071347911136,0.124915707547413,6.112874298809886,3.442716726713394
2023.0,-29.824076516336397,5.095896273041669,35.00981803615066,24.210733535606437,5.061499190298805,-26.33549391473052,-39.86990897739304,1.5729165886780698,0.4359670151492878,-4.973772609588029,40.02252887567325,42475.465370766586,25708.40872078258,25708.40872078258,68183.87409154917,77522.13562762078,77522.13562762078,25708.40872078258,103230.54434840336,103230.54434840336,103230.54434840336,128063.28726104173,91645.01743370263,56598.34717678816,38940.74472990497,24832.74291263837,0.0,63773.48764254333,21107.831475742612,1536.4089948710946,0.0,0.886970527914076,2.8140962273065884,0.0014959135982669303,355018.6912120482,1555504.8372626859,4.381473076676976,1555504.8372626859,4.381473076676976,0.85,0.0956115722116797,4.027634451161993,1.2673858179198585,1.0,0.0,4.027634451162103,1.2843714039748042,1.2846767699278248,3.135879885442392,19340.947090214006,1972.2277322239509,4632.441516551485,4632.441516551485,5.549645608892785,5.095896273041669,-2.3338514421758134,7.4297477152174825,3.442984495616164,3.442984495616164,0.9837098558903327,0.0,0.0,0.00023774280183918927,8.002449995696192e-05,0.00015771830188222736,0.0006352316662396263,0.09561157221035227,0.07187303807323636,0.02373853413711591,0.09561152254943912,0.0718730380742342,0.023738534137445488,0.3782294761540822,0.3782294761540822,0.12492324760500906,0.0,5.417247638821721,5.000989389911581,6.6820507961496105,5.409739624737313,4.984646188157967,6.701486735391086,24832.74291263837,21107.831475742612,0.85,1.069157052750925,0.6660364195360577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450435525356968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.998267206656,1536.4089948710946,0.3782294761540822,0.12492324760500906,6.112874298809886,3.442984495616164
2024.0,-29.825161287315083,5.096227402391205,35.00992233669728,24.210506525728874,5.0614264142534715,-26.336477641366287,-39.87083853045476,1.5727427682899862,0.4339034266609474,-4.973763833931757,40.022674093913636,42474.62436042241,25710.264478055764,25710.264478055764,68184.88883847817,77521.50732125035,77521.50732125035,25710.264478055764,103231.77179930611,103231.77179930611,103231.77179930611,128064.78318686623,91644.79748620225,56597.91452531494,38940.98106765257,24833.01138756012,0.0,63773.99245521269,21108.0596794261,1536.4213769501657,0.0,0.8869700472720042,2.8141242430419675,0.0014959135982669303,355018.8126201012,1555511.1016201654,4.381489223458949,1555511.1016201654,4.381489223458949,0.8499999999999999,0.09561324113072563,4.027634451161993,1.2673852964630354,1.0,0.0,4.02763445116251,1.2843722719394512,1.2846776036732952,3.1358777662492754,19340.90067205526,1972.2229988890458,4632.441516551485,4632.441516551485,5.550046209152185,5.096227402391205,-2.3334873549004933,7.429714757291698,3.443248300935944,3.443248300935944,0.9837852288388411,0.0,0.0,0.00023771599983769004,8.001609173536234e-05,0.0001576999081023277,0.0006351575828180154,0.0956132411293984,0.07187317104341466,0.023740070085983733,0.0956131931487548,0.07187317104441235,0.023740070086313275,0.37822824049184706,0.37822824049184706,0.1249306912081413,0.0,5.415343923699538,4.996934500414284,6.68662685991103,5.407667260592689,4.980732328831039,6.704949062159244,24833.01138756012,21108.0596794261,0.85,1.0691645012873103,0.666017960068151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504420410922192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.982349204502,1536.4213769501657,0.37822824049184706,0.1249306912081413,6.112874298809886,3.443248300935944
2025.0,-29.826241562687727,5.096543603813656,35.01002423656613,24.21027881735938,5.0613575602508005,-26.337456928878492,-39.87176357824353,1.5725729264267483,0.43168211503007115,-4.973751039600959,40.022812768055324,42473.784276691236,25712.05582930592,25712.05582930592,68185.84010599715,77520.86031131716,77520.86031131716,25712.05582930592,103232.91614062307,103232.91614062307,103232.91614062307,128066.16797410214,91644.55860941648,56597.48257473051,38941.195594095516,24833.25183347906,0.0,63774.447427574574,21108.2640584572,1536.4321162226308,0.0,0.8869696107234382,2.8141547911562466,0.0014959135982669303,355018.9896251307,1555517.08369913,4.381503888965549,1555517.08369913,4.381503888965549,0.85,0.09561486643975793,4.027634451161993,1.2673847986338664,1.0,0.0,4.027634451161553,1.2843731210699403,1.2846784187263067,3.135875693043773,19340.85025902241,1972.2178581903515,4632.441516551485,4632.441516551485,5.550432906154997,5.096543603813656,-2.333128409223801,7.4296720130374565,3.4435080187447897,3.4435080187447897,0.9838594339270827,0.0,0.0,0.00023768931167778782,8.000772507674984e-05,0.000157681586601038,0.0006350837905082239,0.09561486643846001,0.07187328412391165,0.023741582314548364,0.09561485232129437,0.07187328412488729,0.023741582314870644,0.3782270066250227,0.3782270066250227,0.1249380450723794,0.0,5.413372489971039,4.992906388270626,6.6908474371389275,5.405433154631055,4.976818950939389,6.707755389770114,24833.25183347906,21108.2640584572,0.85,1.0691717898995892,0.666000035906647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504485309486121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.966481742018,1536.4321162226308,0.3782270066250227,0.1249380450723794,6.112874298809886,3.4435080187447897
2026.0,-29.827317590443336,5.0968454817480096,35.01012387894894,24.21007960746067,5.061307305084532,-26.33843053292629,-39.87268024412913,1.5724202475528994,0.4294556448166418,-4.973730231821202,40.022950811791276,42472.92761106769,25713.774647877555,25713.774647877555,68186.70225894524,77520.2535077558,77520.2535077558,25713.774647877555,103234.02815563335,103234.02815563335,103234.02815563335,128067.52514667137,91644.36575453679,56597.03985778953,38941.473218608066,24833.49699103802,0.0,63774.97020964608,21108.472442382317,1536.4429970759131,0.0,0.8869692171825462,2.814186341738055,0.0014959135982669303,355019.277493534,1555523.03860113,4.38151710967149,1555523.03860113,4.38151710967149,0.85,0.09561646367275742,4.027634451161993,1.2673842942109337,1.0,0.0,4.0276344511624815,1.2843738897393076,1.284679153437338,3.135873816291525,19340.809558544315,1972.2137078966127,4632.441516551485,4632.441516551485,5.550803945609136,5.0968454817480096,-2.3327713609914213,7.429616842739431,3.4437637851778815,3.4437637851778815,0.9839325100508233,0.0,0.0,0.0002376627311991467,7.999943502662425e-05,0.00015766329617252243,0.0006350101233482081,0.09561646367146444,0.0718733890057014,0.02374307466576304,0.09561655901432925,0.07187338900667331,0.02374307466608411,0.3782257731157601,0.3782257731157601,0.12494530863002831,0.0,5.411342714458954,4.988950450000459,6.694612117207328,5.403185876637849,4.973166905809478,6.709711935496102,24833.49699103802,21108.472442382317,0.85,1.0691765442586105,0.6659811438789756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504549939642255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.950668182473,1536.4429970759131,0.3782257731157601,0.12494530863002831,6.112874298809886,3.4437637851778815
2027.0,-29.82838992073599,5.097132218841975,35.01022116600462,24.209793854411714,5.061172304290957,-26.33940928388402,-39.87360888915134,1.5721916674244443,0.42745813187480053,-4.973768805360238,40.02308149066793,42472.13702227919,25715.59154872415,25715.59154872415,68187.72857100333,77519.63948961292,77519.63948961292,25715.59154872415,103235.23103833708,103235.23103833708,103235.23103833708,128068.96164956664,91644.1298826923,56596.62741529966,38941.66940821404,24833.730611229566,0.0,63775.40001944361,21108.67101954513,1536.454610714837,0.0,0.8869685484738574,2.8142079760652114,0.0014959135982669303,355018.7438421694,1555528.6758152372,4.3815395744478725,1555528.6758152372,4.3815395744478725,0.85,0.09561808297211127,4.027634451161993,1.2673838886944577,1.0,0.0,4.027634451161999,1.2843750130671046,1.2846802430118573,3.1358710736235427,19340.75977968026,1972.2086318651384,4632.441516551485,4632.441516551485,5.551196157974927,5.097132218841975,-2.3324659835315282,7.429598202373503,3.444015757694434,3.444015757694434,0.9840045021984097,0.0,0.0,0.00023763624478104247,7.999103745051461e-05,0.00015764520733052784,0.0006349372681050091,0.09561808297078553,0.07187352442537331,0.02374455854541221,0.09561794473728918,0.07187352442636984,0.02374455854574143,0.37822454158568714,0.37822454158568714,0.12495247509836302,0.0,5.409349681410674,4.985037075222351,6.698396272676803,5.401226937235037,4.96931096213109,6.713458373405103,24833.730611229566,21108.67101954513,0.85,1.0691854312197886,0.665964259092541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504614316220492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.93490370768,1536.454610714837,0.37822454158568714,0.12495247509836302,6.112874298809886,3.444015757694434
2028.0,-29.82945738546221,5.097405831397586,35.010316163808874,24.209611932188295,5.061144774922992,-26.340372906976416,-39.87452021157367,1.5720602964226158,0.4249146281747471,-4.973731989350059,40.02320938359911,42471.29539036776,25717.16649332672,25717.16649332672,68188.46188369449,77519.01065771238,77519.01065771238,25717.16649332672,103236.1771510391,103236.1771510391,103236.1771510391,128070.11052564836,91643.9207452751,56596.20547787136,38941.905852670825,24833.933374609256,0.0,63775.839227280085,21108.843368417867,1536.4628045284917,0.0,0.8869682730084605,2.8142455418673453,0.0014959135982669303,355019.25317872566,1555534.1928644162,4.381548828511903,1555534.1928644162,4.381548828511903,0.85,0.09561959587118263,4.027634451161993,1.267383356248029,1.0,0.0,4.027634451164221,1.2843756816725769,1.2846808779137726,3.135869441187963,19340.71564290301,1972.2041311664036,4632.441516551485,4632.441516551485,5.551536139515319,5.097405831397586,-2.332112600962285,7.42951843235987,3.444263665854027,3.444263665854027,0.9840753331011506,0.0,0.0,0.0002376098812426618,7.99827973119184e-05,0.0001576270839307434,0.0006348642736756651,0.09561959586993671,0.07187359049629052,0.02374600537364618,0.09561970133979772,0.07187359049722704,0.02374600537395559,0.3782233115838589,0.3782233115838589,0.12495956758654073,0.0,5.4072102804054225,4.981163452029989,6.701466902831214,5.398646617524832,4.965739544813459,6.713821502292319,24833.933374609256,21108.843368417867,0.85,1.0691895662978106,0.6659464760473224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450467847212942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.919177437803,1536.4628045284917,0.3782233115838589,0.12495956758654073,6.112874298809886,3.444263665854027
2029.0,-29.830521038085458,5.097664932697764,35.01040903659347,24.20933141782882,5.061008979733428,-26.34134392633315,-39.875440125446744,1.5718318679668035,0.42283421489725015,-4.97378019927006,40.02333748180854,42470.506003867195,25718.9078439785,25718.9078439785,68189.41384784569,77518.42106984237,77518.42106984237,25718.9078439785,103237.32891382088,103237.32891382088,103237.32891382088,128071.50566392661,91643.70547938721,56595.79041335428,38942.12785114769,24834.176750105733,0.0,63776.304601253425,21109.050237589872,1536.475291081534,0.0,0.8869675646536546,2.8142671388493925,0.0014959135982669303,355018.5862115495,1555539.7187837185,4.381572625205597,1555539.7187837185,4.381572625205597,0.85,0.09562118438007375,4.027634451161993,1.267382948533632,1.0,0.0,4.02763445116293,1.284376803840701,1.28468196661044,3.13586670135903,19340.67021276109,1972.1994985811764,4632.441516551485,4632.441516551485,5.55191204294455,5.097664932697764,-2.3318293202033047,7.429494252901069,3.44450809267304,3.44450809267304,0.9841451693351543,0.0,0.0,0.0002375836145331427,7.997448028563773e-05,0.00015760913424750495,0.0006347919789130665,0.09562118437873862,0.07187372771499627,0.023747456663742356,0.09562113586544954,0.07187372771599981,0.02374745666407393,0.37822208260730616,0.37822208260730616,0.12496656012616071,0.0,5.405124681972097,4.977350037272288,6.704572366352977,5.3966144141672885,4.962005435114804,6.716900735137813,24834.176750105733,21109.050237589872,0.85,1.0691966910623656,0.6659292392277069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450474233747668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.903512897097,1536.475291081534,0.37822208260730616,0.12496656012616071,6.112874298809886,3.44450809267304
2030.0,-29.83158107628391,5.097911053589377,35.010499642175915,24.20911380266773,5.060940482407882,-26.342304961466894,-39.87634718706829,1.5716643675762905,0.42038791220068106,-4.97377547400723,40.02345718851449,42469.67901763219,25720.465493006395,25720.465493006395,68190.14451063858,77517.81359920448,77517.81359920448,25720.465493006395,103238.27909221088,103238.27909221088,103238.27909221088,128072.64301542581,91643.49812004174,56595.36353841052,38942.37175736802,24834.36392321493,0.0,63776.73568058295,21109.209334732688,1536.4834168250034,0.0,0.8869671556940268,2.814299694156756,0.0014959135982669303,355018.6515838439,1555544.882722527,4.381586363935467,1555544.882722527,4.381586363935467,0.85,0.09562267169190808,4.027634451161993,1.2673824600456287,1.0,0.0,4.027634451159371,1.2843776409702332,1.2846827703188048,3.135864657469024,19340.62645123164,1972.1950361470679,4632.441516551485,4632.441516551485,5.552248290908467,5.097911053589377,-2.3315144183708365,7.429425471960213,3.4447485979509227,3.4447485979509227,0.984213885128835,0.0,0.0,0.00023755743974259035,7.996628024058447e-05,0.0001575911595020059,0.0006347195832088436,0.09562267169070261,0.07187379977515604,0.023748871915546574,0.09562270362086353,0.07187379977606212,0.023748871915845966,0.3782208555212033,0.3782208555212033,0.12497347686724558,0.0,5.402945660667683,4.973581010767589,6.707164626829126,5.394163386207936,4.958514495751103,6.717543147272863,24834.36392321493,21109.209334732688,0.85,1.0692009207269495,0.6659117711877849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504805975283408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.887889143361,1536.4834168250034,0.3782208555212033,0.12497347686724558,6.112874298809886,3.4447485979509227
2031.0,-29.832637116783783,5.098143850933658,35.01058819647133,24.208859935775422,5.060834845778838,-26.34326611260903,-39.877258020546265,1.5714638415896922,0.41798804563239855,-4.973805547548179,40.023578650038104,42468.884963170494,25722.06431868632,25722.06431868632,68190.94928185681,77517.20976026318,77517.20976026318,25722.06431868632,103239.2740789495,103239.2740789495,103239.2740789495,128073.8574703848,91643.27774142592,56594.952944275,38942.583107945466,24834.583391435302,0.0,63777.166499380764,21109.395882720008,1536.4942192614053,0.0,0.8869665635193303,2.8143275863062795,0.0014959135982669303,355018.23552748916,1555550.1223743532,4.381606257670408,1555550.1223743532,4.381606257670408,0.85,0.0956241866598885,4.027634451161993,1.2673820067243655,1.0,0.0,4.027634451162161,1.2843786322929145,1.2846837283870862,3.1358622371128435,19340.579942089433,1972.1902935344317,4632.441516551485,4632.441516551485,5.552593427630476,5.098143850933658,-2.331232256181214,7.429376107114872,3.4449856193077224,3.4449856193077224,0.9842816055164921,0.0,0.0,0.00023753136630605724,7.995804687919806e-05,0.0001575733194268592,0.0006346477299075715,0.09562418665862851,0.07187390550452497,0.02375028115410354,0.09562425977601796,0.07187390550547201,0.02375028115441649,0.3782196300980713,0.3782196300980713,0.12498030390549326,0.0,5.400741655108845,4.969849334988226,6.709542391750915,5.39179359318058,4.9548661180349995,6.718995116172152,24834.583391435302,21109.395882720008,0.85,1.0692063166920234,0.6658948224609953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450486939737101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.872302343518,1536.4942192614053,0.3782196300980713,0.12498030390549326,6.112874298809886,3.4449856193077224
2032.0,-29.833689148818035,5.098363952605713,35.010674668972676,24.20862461384388,5.0607443894510675,-26.34422213723164,-39.87816050704566,1.5712773778503217,0.41553161516867476,-4.9738243559213275,40.02369512039806,42468.07363760542,25723.587799353412,25723.587799353412,68191.66143695884,77516.61959924934,77516.61959924934,25723.587799353412,103240.20739860275,103240.20739860275,103240.20739860275,128074.98747449636,91643.07556958935,56594.52960788722,38942.828846335695,24834.780075893614,0.0,63777.60892222931,21109.56306450957,1536.5035126508612,0.0,0.8869660466520399,2.814357532664454,0.0014959135982669303,355017.97532077285,1555555.1467280597,4.381623621515372,1555555.1467280597,4.381623621515372,0.85,0.09562565649927117,4.027634451161993,1.2673815545020628,1.0,0.0,4.027634451160625,1.284379557663378,1.28468462061792,3.135859977785159,19340.537275342198,1972.1859427370405,4632.441516551485,4632.441516551485,5.552922299708331,5.098363952605713,-2.33094881847346,7.429312771079173,3.445219031595896,3.445219031595896,0.9843482947416845,0.0,0.0,0.00023750539445915723,7.994988974217412e-05,0.0001575555047169831,0.0006345759787683371,0.09562565649805949,0.07187398921768151,0.023751667280377968,0.09562579994203269,0.07187398921859224,0.02375166728067893,0.37821840575857557,0.37821840575857557,0.12498704789691455,0.0,5.398486496932435,4.966167689453357,6.711561030903397,5.389355971090026,4.951405974952877,6.719599125096806,24834.780075893614,21109.56306450957,0.85,1.0692100658729937,0.6658774820076929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504932580802536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.856760296292,1536.5035126508612,0.37821840575857557,0.12498704789691455,6.112874298809886,3.445219031595896
2033.0,-29.834737266051004,5.098571124984975,35.01075907270371,24.20835852334278,5.060615341626301,-26.345178497374906,-39.87906676540149,1.571056572935971,0.41328392282053983,-4.973872355471662,40.02380780656432,42467.295020839265,25725.139314488595,25725.139314488595,68192.43433532785,77516.06117944536,77516.06117944536,25725.139314488595,103241.20049393395,103241.20049393395,103241.20049393395,128076.17513192998,91642.88793488505,56594.12177622121,38943.07350962648,24834.97463799603,0.0,63778.04814762251,21109.728442296626,1536.5133931509615,0.0,0.886965395103598,2.814381345792648,0.0014959135982669303,355017.3112658599,1555560.0078490914,4.3816455099120155,1555560.0078490914,4.3816455099120155,0.85,0.09562712931815212,4.027634451161993,1.2673811588762334,1.0,0.0,4.02763445116154,1.2843806433826601,1.2846856733630838,3.1358573269637993,19340.497676540323,1972.181904783012,4632.441516551485,4632.441516551485,5.5532572235556446,5.098571124984975,-2.3306938363476943,7.429264961332669,3.4454490020185222,3.4454490020185222,0.9844140005767207,0.0,0.0,0.00023747952185977254,7.994169928730784e-05,0.0001575378225724647,0.0006345047615539043,0.09562712931690588,0.07187408760272292,0.023753041714182962,0.09562715374262835,0.0718740876036596,0.023753041714492516,0.3782171828333732,0.3782171828333732,0.124993705249088,0.0,5.39625345745668,4.962560040511448,6.7134441780643215,5.387156278292196,4.948038854914387,6.7208834291684525,24834.97463799603,21109.728442296626,0.85,1.0692148210225512,0.665860688030829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504995524927813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.841263350649,1536.5133931509615,0.3782171828333732,0.124993705249088,6.112874298809886,3.4454490020185222
2034.0,-29.835781567462153,5.098765842977889,35.01084134327436,24.208091769274347,5.06049024988477,-26.346131026929637,-39.879972430039174,1.5708397093381985,0.4108911106745836,-4.9739159201438135,40.023914479676435,42466.53046962665,25726.63384085032,25726.63384085032,68193.16431047698,77515.48394240424,77515.48394240424,25726.63384085032,103242.11778325457,103242.11778325457,103242.11778325457,128077.26046190238,91642.68154521789,56593.728072383434,38943.28163648272,24835.142678647808,0.0,63778.42431513053,21109.871276850638,1536.521701313888,0.0,0.8869647878429422,2.8144075754832545,0.0014959135982669303,355016.7085665865,1555564.6095860938,4.381665910505545,1555564.6095860938,4.381665910505545,0.8500000000000001,0.09562856272200757,4.027634451161993,1.2673807462165136,1.0,0.0,4.027634451163187,1.2843817104773756,1.284686707603505,3.135854721619333,19340.454119653714,1972.1774632166657,4632.441516551485,4632.441516551485,5.55357984529979,5.098765842977889,-2.3304424766346075,7.429208319612496,3.4456754389406092,3.4456754389406092,0.9844786968401741,0.0,0.0,0.00023745374603564327,7.993351497318292e-05,0.00015752023106246037,0.0006344339093821629,0.09562856272081127,0.07187416738532035,0.02375439533549093,0.09562849657942081,0.07187416738621948,0.023754395335788093,0.3782159630743018,0.3782159630743018,0.12500028641577512,0.0,5.393995364236389,4.9589974391241185,6.715089041043655,5.384807030818422,4.944664856196312,6.7215837562752085,24835.142678647808,21109.871276850638,0.85,1.0692199602413055,0.6658447731445768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505058235345007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.825809763788,1536.521701313888,0.3782159630743018,0.12500028641577512,6.112874298809886,3.4456754389406092
2035.0,-29.836821953337473,5.098948511414614,35.01092158660914,24.207828926760726,5.060373139372696,-26.34707923382858,-39.88086988739667,1.570630419849478,0.40831743643542495,-4.973957751813854,40.02401997186921,42465.74873610044,25728.079787592997,25728.079787592997,68193.82852369343,77514.89028915144,77514.89028915144,25728.079787592997,103242.97007674444,103242.97007674444,103242.97007674444,128078.28304710805,91642.46039004817,56593.31883693904,38943.4906145657,24835.312970363604,0.0,63778.80358492931,21110.01602480906,1536.5301399219788,0.0,0.8869641936598867,2.814436374621014,0.0014959135982669303,355016.1298434394,1555569.160389917,4.381685871782548,1555569.160389917,4.381685871782548,0.8499999999999999,0.09562997662055113,4.027634451161993,1.267380345645361,1.0,0.0,4.027634451161436,1.2843827419582643,1.2846877063490154,3.1358522032312313,19340.407446626028,1972.1727038923618,4632.441516551485,4632.441516551485,5.553891980215582,5.098948511414614,-2.3301965018580093,7.429145013272623,3.4458984640767794,3.4458984640767794,0.9845424183076512,0.0,0.0,0.00023742806941909054,7.992540559074547e-05,0.00015750266382834506,0.0006343631549848284,0.09562997661936672,0.0718742432248997,0.023755733394467016,0.09562993625810035,0.07187424322578989,0.023755733394761242,0.3782147461759208,0.3782147461759208,0.1250067934335976,0.0,5.391681741728007,4.955458087387228,6.716438704045402,5.3822751882492526,4.9412217909596166,6.721755956821312,24835.312970363604,21110.01602480906,0.85,1.0692240162969657,0.665828556654439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505120717970479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.810397683315,1536.5301399219788,0.3782147461759208,0.1250067934335976,6.112874298809886,3.4458984640767794
2036.0,-29.837858068557935,5.099119788755802,35.01099997581936,24.20759304603564,5.06028444262189,-26.348020755021622,-39.881758753303416,1.5704471290716373,0.405524543399963,-4.973985121699921,40.02412645197975,42464.94990883525,25729.446719057418,25729.446719057418,68194.39662789267,77514.29079608453,77514.29079608453,25729.446719057418,103243.73751514195,103243.73751514195,103243.73751514195,128079.23092880199,91642.24317472959,56592.902287423836,38943.71209700639,24835.49341366003,0.0,63779.20551066642,21110.169401611027,1536.5388717546898,0.0,0.886963669405998,2.8144697292977874,0.0014959135982669303,355015.7511932479,1555573.753821502,4.381703483839924,1555573.753821502,4.381703483839924,0.85,0.09563136377014181,4.027634451161993,1.2673798423213887,1.0,0.0,4.0276344511634425,1.2843836516677136,1.2846885834327686,3.1358499821547037,19340.361605072376,1972.168029354813,4632.441516551485,4632.441516551485,5.554187058191101,5.099119788755802,-2.329946248211456,7.429066036967258,3.4461181787934883,3.4461181787934883,0.9846051939409967,0.0,0.0,0.00023740250074399648,7.991737458992361e-05,0.00015748512615407288,0.0006342925196437365,0.09563136376897967,0.07187430988826664,0.023757053880713027,0.09563155652550374,0.07187430988914008,0.023757053881001734,0.3782135306015034,0.3782135306015034,0.12501322432010506,0.0,5.389272086355277,4.951935924472764,6.7173477352044415,5.379509665099874,4.937795841866091,6.720930585857275,24835.49341366003,21110.169401611027,0.85,1.06922618558627,0.6658118358299936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505182966832444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.79502923403,1536.5388717546898,0.3782135306015034,0.12501322432010506,6.112874298809886,3.4461181787934883
2037.0,-29.838890753566936,5.099279119362332,35.01107650863676,24.207308480422967,5.060137790313294,-26.348964984474314,-39.88265554709358,1.5702120212066812,0.403049409311393,-4.974055350396125,40.024229157787644,42464.19883922394,25730.88032721643,25730.88032721643,68195.07916644037,77513.72875511037,77513.72875511037,25730.88032721643,103244.60908232679,103244.60908232679,103244.60908232679,128080.28472690682,91642.03856329991,56592.50864735663,38943.92212882586,24835.675644580024,0.0,63779.59777340588,21110.32429789302,1536.5487204274625,0.0,0.8869629409644656,2.814493930433571,0.0014959135982669303,355014.77961194527,1555578.1844436538,4.38172795550654,1555578.1844436538,4.38172795550654,0.8500000000000001,0.09563276865787085,4.027634451161993,1.2673794543882835,1.0,0.0,4.027634451160996,1.2843848034560557,1.2846897027648043,3.13584717004151,19340.318423468547,1972.1636260566604,4632.441516551485,4632.441516551485,5.554496529590555,5.099279119362332,-2.329733953360377,7.429013072722709,3.446334761643771,3.446334761643771,0.9846670747553631,0.0,0.0,0.00023737701924184723,7.990927271581966e-05,0.00015746774652602757,0.0006342225208550729,0.09563276865662823,0.07187440225095727,0.02375836640567096,0.09563291327344788,0.07187440225189119,0.023758366405979663,0.37821231476947764,0.37821231476947764,0.12501956846967072,0.0,5.3868796149377545,4.948462475282042,6.718178470457701,5.377104759707493,4.934435860362441,6.721364654724198,24835.675644580024,21110.32429789302,0.85,1.0692303110584307,0.6657959648803272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505244960677253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.779711660669,1536.5487204274625,0.37821231476947764,0.12501956846967072,6.112874298809886,3.446334761643771
2038.0,-29.839919223456036,5.099426603471136,35.011150955964574,24.207012249995046,5.059964656638299,-26.349908067739054,-39.88355209641156,1.5699535009074606,0.4009035765815838,-4.974137808456868,40.02432147774459,42463.46517742298,25732.30190694339,25732.30190694339,68195.76708436637,77513.22678728159,77513.22678728159,25732.30190694339,103245.52869422498,103245.52869422498,103245.52869422498,128081.33969127,91641.88160377066,56592.11999385601,38944.17956657183,24835.81099704501,0.0,63779.99056361684,21110.439347488256,1536.5562182885214,0.0,0.8869621879275873,2.814512397367262,0.0014959135982669303,355013.6388457427,1555582.1670390926,4.38175325347151,1555582.1670390926,4.38175325347151,0.85,0.09563413744451432,4.027634451161993,1.2673791747028011,1.0,0.0,4.027634451163171,1.2843860644856078,1.2846909315007313,3.135844091219603,19340.285298416737,1972.1602482414216,4632.441516551485,4632.441516551485,5.554803404425753,5.099426603471136,-2.329537191922103,7.428963795393239,3.446548026024667,3.446548026024667,0.9847280074356191,0.0,0.0,0.00023735164425205458,7.990117380933642e-05,0.00015745047044271815,0.0006341529391067547,0.09563413744330661,0.07187447799436103,0.023759659448945574,0.09563392622321287,0.07187447799526869,0.023759659449245622,0.37821109933855573,0.37821109933855573,0.12502583908575207,0.0,5.384557517491089,4.9450982038613915,6.718961802566071,5.3750413850384575,4.931485055530459,6.7219345499510155,24835.81099704501,21110.439347488256,0.85,1.06923451197982,0.6657803615550576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505306749785492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.764428268705,1536.5562182885214,0.37821109933855573,0.12502583908575207,6.112874298809886,3.446548026024667
2039.0,-29.840944127731476,5.0995635546192695,35.01122349007504,24.206767707970016,5.059863160918308,-26.350840777167896,-39.88443579347802,1.5697598103406813,0.39806767766611983,-4.974174170250579,40.02441464469242,42462.69346845049,25733.565862223993,25733.565862223993,68196.25933067448,77512.64399701168,77512.64399701168,25733.565862223993,103246.20985923568,103246.20985923568,103246.20985923568,128082.15469203454,91641.67138594274,56591.720857324464,38944.389476242526,24835.94483279886,0.0,63780.334309041384,21110.55310787903,1536.5626184207747,0.0,0.8869616661190142,2.814545269592617,0.0014959135982669303,355013.13579935045,1555586.1861807273,4.381770783433567,1555586.1861807273,4.381770783433567,0.8499999999999999,0.0956354476098765,4.027634451161993,1.267378746108152,1.0,0.0,4.027634451162365,1.2843870222347056,1.2846918570003503,3.135841752865355,19340.240933627458,1972.1557242919303,4632.441516551485,4632.441516551485,5.555076253046958,5.0995635546192695,-2.329312595993114,7.428876150612384,3.446757982263094,3.446757982263094,0.9847879949323125,0.0,0.0,0.00023732635972104678,7.989319174522438e-05,0.0001574331679758224,0.0006340832510949953,0.09563544760879328,0.07187451862505978,0.023760928983733505,0.09563538526405917,0.07187451862587386,0.02376092898400263,0.3782098885363356,0.3782098885363356,0.1250320485530787,0.0,5.382122209995487,4.941748453838443,6.719243055720483,5.372241847916712,4.928280908053068,6.72029724841002,24835.94483279886,21110.55310787903,0.85,1.0692364671567283,0.6657646738366352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505368287187805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.749194896807,1536.5626184207747,0.3782098885363356,0.1250320485530787,6.112874298809886,3.446757982263094
2040.0,-29.841964961595135,5.099689382618072,35.011294292750065,24.206478497386,5.059711072007243,-26.35177488256362,-39.885319595318265,1.5695209929620355,0.39543135194691104,-4.974253879849779,40.024509280131106,42461.94008974451,25734.900640143675,25734.900640143675,68196.84072988818,77512.0853673552,77512.0853673552,25734.900640143675,103246.98600749888,103246.98600749888,103246.98600749888,128083.09657880322,91641.46320177523,56591.31792410907,38944.605864073514,24836.110571304333,0.0,63780.71643537785,21110.693985608683,1536.5718615166236,0.0,0.8869609186707312,2.8145704774166473,0.0014959135982669303,355012.03306070593,1555590.2686798247,4.381795893700943,1555590.2686798247,4.381795893700943,0.85,0.09563679605959599,4.027634451161993,1.2673783296020704,1.0,0.0,4.027634451161441,1.2843881907528079,1.2846929934510936,3.1358388999211435,19340.19699802592,1972.151244107409,4632.441516551485,4632.441516551485,5.555364390072523,5.099689382618072,-2.3291258962142134,7.428815278832285,3.4469650068652324,3.4469650068652324,0.9848471448186379,0.0,0.0,0.0002373011780743114,7.988520947202874e-05,0.0001574159686022827,0.0006340139783055883,0.09563679605838024,0.07187459939348886,0.02376219666489138,0.09563673650032024,0.07187459939440254,0.023762196665193448,0.378208680075194,0.378208680075194,0.1250381791641664,0.0,5.379679064953109,4.938428212389056,6.7194032648448,5.369685231796666,4.9249964040579925,6.719888848775952,24836.110571304333,21110.693985608683,0.85,1.0692391766872784,0.6657488730589383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505429611741072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.733998673708,1536.5718615166236,0.378208680075194,0.1250381791641664,6.112874298809886,3.4469650068652324
2041.0,-29.84298245333829,5.099804617516671,35.011363256016075,24.20619836719709,5.059567883161906,-26.352705089192863,-39.88620661022139,1.569290519002732,0.3927339286172469,-4.9743240823842605,40.02459730767803,42461.214389280685,25736.171812168068,25736.171812168068,68197.38620144875,77511.5273411136,77511.5273411136,25736.171812168068,103247.69915328166,103247.69915328166,103247.69915328166,128083.94250563515,91641.25787668787,56590.94492479939,38944.79216876498,24836.24335235349,0.0,63781.035521118465,21110.806849500466,1536.5790470872937,0.0,0.8869602434428148,2.814597594199546,0.0014959135982669303,355011.06184931955,1555594.0661268895,4.381818577774751,1555594.0661268895,4.381818577774751,0.85,0.09563809825573608,4.027634451161993,1.26737800156232,1.0,0.0,4.027634451160823,1.2843893200898875,1.2846940908204982,3.1358361426425754,19340.153665810358,1972.1468254511335,4632.441516551485,4632.441516551485,5.555638796564186,5.099804617516671,-2.328938176292677,7.428742793809349,3.4471689042359035,3.4471689042359035,0.9849054012102582,0.0,0.0,0.0002372760813195238,7.987719892056805e-05,0.00015739888239895577,0.0006339451613244293,0.0956380982546043,0.07187465549254184,0.023763442762062464,0.09563803233474362,0.07187465549339239,0.023763442762343677,0.3782074730439353,0.3782074730439353,0.12504423953442725,0.0,5.377195345547818,4.93513760361418,6.719309482013159,5.367058011001518,4.921842372074423,6.718797614965467,24836.24335235349,21110.806849500466,0.85,1.069242379717526,0.6657341644323319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505490693235463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.718849831048,1536.5790470872937,0.3782074730439353,0.12504423953442725,6.112874298809886,3.4471689042359035
2042.0,-29.843995781921354,5.099909936770099,35.01143056085593,24.205944535229378,5.059457244980591,-26.353628293284597,-39.88707745503632,1.5690897563299901,0.3897327478196644,-4.974376961281518,40.02468692807216,42460.439564042514,25737.361689588623,25737.361689588623,68197.80125363113,77510.94407488446,77510.94407488446,25737.361689588623,103248.30576447309,103248.30576447309,103248.30576447309,128084.69382132277,91641.03880901294,56590.53429811507,38945.00501210875,24836.388056849686,0.0,63781.39306895844,21110.929848322234,1536.5865568408497,0.0,0.8869596505033622,2.814630707290814,0.0014959135982669303,355010.3303017936,1555597.9322954672,4.381838497412333,1555597.9322954672,4.381838497412333,0.85,0.09563937339334877,4.027634451161993,1.267377552087419,1.0,0.0,4.027634451162033,1.284390310303095,1.2846950491679818,3.135833725039188,19340.107433331723,1972.1421110503306,4632.441516551485,4632.441516551485,5.5558956540801,5.099909936770099,-2.3287433504783617,7.42865328724846,3.4473698157346773,3.4473698157346773,0.9849628044956221,0.0,0.0,0.00023725108968061917,7.986933512211394e-05,0.00015738175455850523,0.0006338761766441567,0.09563937339225434,0.071874701494466,0.023764671897788348,0.09563956097750374,0.07187470149528848,0.02376467189806029,0.37820626674080426,0.37820626674080426,0.1250502284099874,0.0,5.374611956193064,4.931851134038823,6.71880026311527,5.364109709101172,4.918605348649862,6.716660404910726,24836.388056849686,21110.929848322234,0.85,1.0692428931412303,0.6657182842986139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505551575242874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.703733914406,1536.5865568408497,0.37820626674080426,0.1250502284099874,6.112874298809886,3.4473698157346773
2043.0,-29.845006141268264,5.100004418127707,35.01149614504067,24.20563007416206,5.059264297906449,-26.354557056069222,-39.887964190542675,1.5688152126936403,0.3873663487057115,-4.974488292560354,40.02477141903269,42459.74362406442,25738.662237087046,25738.662237087046,68198.40586115146,77510.44866708707,77510.44866708707,25738.662237087046,103249.11090417411,103249.11090417411,103249.11090417411,128085.64204599024,91640.87307800198,56590.16803492377,38945.227825642454,24836.53114181613,0.0,63781.75896745858,21111.05147054371,1536.5953440347039,0.0,0.886958779011739,2.814648698426697,0.0014959135982669303,355008.79010482715,1555601.5771900935,4.381867774966233,1555601.5771900935,4.381867774966233,0.85,0.09564067939958457,4.027634451161993,1.2673772614123302,1.0,0.0,4.027634451161544,1.2843916453093143,1.284696352487388,3.1358304656303146,19340.072457128936,1972.1385444702255,4632.441516551485,4632.441516551485,5.556176401822683,5.100004418127707,-2.328597345624577,7.428601763752284,3.4475679280719893,3.4475679280719893,0.9850194080205684,0.0,0.0,0.00023722617368612288,7.98613285648477e-05,0.00015736484512127516,0.0006338080716122191,0.09564067939832116,0.07187478240002101,0.02376589699830015,0.09564062526557497,0.07187478240097046,0.023765896998614096,0.37820505907754765,0.37820505907754765,0.1250561348241437,0.0,5.372116415751293,4.928654835977795,6.718372495887934,5.3618546412660635,4.915658765182798,6.716444593289566,24836.53114181613,21111.05147054371,0.85,1.0692462385044328,0.6657035539851974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505612208630707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.688667483348,1536.5953440347039,0.37820505907754765,0.1250561348241437,6.112874298809886,3.4475679280719893
2044.0,-29.84601265963117,5.100088950035134,35.01155984479034,24.20533181810754,5.0591015773656425,-26.35547933819608,-39.88883859766645,1.5685682559167289,0.384635646020115,-4.974572588467576,40.02484769817171,42459.01318172066,25739.856171108764,25739.856171108764,68198.86935282942,77509.89636263694,77509.89636263694,25739.856171108764,103249.7525337457,103249.7525337457,103249.7525337457,128086.37848535151,91640.66113906866,56589.777958096325,38945.42575663592,24836.625951605813,0.0,63782.051708241735,21111.13205886494,1536.6007959957171,0.0,0.8869580746357634,2.8146746105682956,0.0014959135982669303,355007.6239284065,1555604.8678366973,4.381891438338271,1555604.8678366973,4.381891438338271,0.85,0.09564191615194778,4.027634451161993,1.2673769295262174,1.0,0.0,4.027634451165356,1.284392851140753,1.2846975267260488,3.1358275216066396,19340.02772911414,1972.1339834820392,4632.441516551485,4632.441516551485,5.556434135032582,5.100088950035134,-2.328437193594386,7.42852614362952,3.4477629465094846,3.4477629465094846,0.9850751275741384,0.0,0.0,0.00023720135480921552,7.985343405022741e-05,0.0001573479207589881,0.0006337399064676078,0.0956419161508671,0.07187482012159434,0.02376709602927277,0.0956417691395324,0.07187482012240647,0.023767096029541315,0.378203853605616,0.378203853605616,0.12506197987109904,0.0,5.369580256624033,4.92548128585787,6.7177115216458105,5.35920823448771,4.912627524675258,6.71490346004947,24836.625951605813,21111.13205886494,0.85,1.0692485977840842,0.6656890464411671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450567266483332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.673626758367,1536.6007959957171,0.378203853605616,0.12506197987109904,6.112874298809886,3.4477629465094846
2045.0,-29.847015726534472,5.100164032540116,35.011621900506945,24.20506115248429,5.0589634181646765,-26.35639605741952,-39.88970835981888,1.5683437490362349,0.3817717500566573,-4.974647210872029,40.02492721084817,42458.27849915286,25740.990099402123,25740.990099402123,68199.26859855498,77509.35634653497,77509.35634653497,25740.990099402123,103250.34644593709,103250.34644593709,103250.34644593709,128087.09092057557,91640.47003851921,56589.39219108232,38945.642052707655,24836.74447463849,0.0,63782.38652734614,21111.232803442716,1536.607420857944,0.0,0.8869574077297457,2.8147033949563243,0.0014959135982669303,355006.5915808121,1555608.2979822024,4.381913842938014,1555608.2979822024,4.381913842938014,0.85,0.09564314148035102,4.027634451161993,1.2673765520332383,1.0,0.0,4.027634451162434,1.2843939518334846,1.2846985959133779,3.135824834282742,19339.9873988734,1972.1298709420037,4632.441516551485,4632.441516551485,5.556678914872608,5.100164032540116,-2.3282753099722884,7.428439342512404,3.447955120998438,3.447955120998438,0.9851300345709822,0.0,0.0,0.00023717662341873674,7.984558218806176e-05,0.000157331041230675,0.0006336719218978545,0.09564314147927576,0.07187485837137804,0.023768283107897723,0.09564308766151239,0.0718748583721861,0.02376828310816493,0.37820264913592067,0.37820264913592067,0.12506776139122322,0.0,5.366989656891803,4.922345582666026,6.71671544121142,5.356418960928693,4.909661566029456,6.7125858208664795,24836.74447463849,21111.232803442716,0.85,1.0692492443711734,0.6656740333939879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505732891683665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.658629302454,1536.607420857944,0.37820264913592067,0.12506776139122322,6.112874298809886,3.447955120998438
2046.0,-29.848014971398218,5.100229769440422,35.01168243623049,24.20478605143728,5.058819589103611,-26.357309903360505,-39.89057770287616,1.5681145210525393,0.37888610681272894,-4.974730461640049,40.025007048464964,42457.55848733532,25742.11157196326,25742.11157196326,68199.67005929859,77508.82137947454,77508.82137947454,25742.11157196326,103250.9329514378,103250.9329514378,103250.9329514378,128087.80857782031,91640.28014864239,56589.01725644908,38945.84765799256,24836.8756263825,0.0,63782.72328437507,21111.344282425125,1536.6149974717198,0.0,0.8869566957883009,2.8147314591002144,0.0014959135982669303,355005.4398687593,1555611.742151257,4.381937760520925,1555611.742151257,4.381937760520925,0.85,0.09564436402244267,4.027634451161993,1.2673762042121965,1.0,0.0,4.027634451162376,1.284395074401277,1.2846996871049767,3.1358220935559733,19339.94732413542,1972.1257844559989,4632.441516551485,4632.441516551485,5.55692100590757,5.100229769440422,-2.328125024784062,7.428354794224484,3.448144585804166,3.448144585804166,0.9851841673726189,0.0,0.0,0.00023715198862557578,7.983773482254022e-05,0.00015731425380303556,0.0006336043082759476,0.09564436402133444,0.07187490479144988,0.023769459229884563,0.09564443610005849,0.07187490479228269,0.02376945923015998,0.3782014456483614,0.3782014456483614,0.12507347131945729,0.0,5.364359854056772,4.919243972885852,6.71545747461812,5.353616568452765,4.906679951368574,6.710263531700946,24836.8756263825,21111.344282425125,0.85,1.069249893191775,0.6656592302909118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450579291248446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.64366744017,1536.6149974717198,0.3782014456483614,0.12507347131945729,6.112874298809886,3.448144585804166
