time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2047.0,-29.849010939234773,5.10028656851922,35.01174150706363,24.2045248503797,5.058687266642494,-26.358219648766386,-39.89143880372865,1.567895976160464,0.37595307280759016,-4.9748076321190196,40.025085451120084,42456.81868661083,25743.184110544295,25743.184110544295,68200.00279715512,77508.29608304301,77508.29608304301,25743.184110544295,103251.48019358731,103251.48019358731,103251.48019358731,128088.48422264573,91640.10326535474,56588.62586886735,38946.08599609711,24837.004029058415,0.0,63783.09002515552,21111.45342469965,1536.622315329078,0.0,0.886956019939888,2.814760853666367,0.0014959135982669303,355004.3722755722,1555615.1244221386,4.381960465587145,1555615.1244221386,4.381960465587145,0.85,0.09564556105371078,4.027634451161993,1.2673758190264932,1.0,0.0,4.027634451162796,1.2843961468523726,1.2847007282747234,3.135819475192591,19339.909994333942,1972.1219778756195,4632.441516551485,4632.441516551485,5.557152533618647,5.10028656851922,-2.3279753702577497,7.42826193877697,3.448331356489992,3.448331356489992,0.9852375304257119,0.0,0.0,0.00023712743696799158,7.982996256044288e-05,0.0001572974744075487,0.0006335367270046151,0.0956455610526368,0.07187494261352756,0.023770618439109235,0.09564581753963543,0.07187494261433462,0.02377061843937615,0.3782002429243757,0.3782002429243757,0.12507910742236536,0.0,5.3616823672123815,4.916183493348456,6.713881917963818,5.350760704926586,4.903795527909153,6.7074294974075315,24837.004029058415,21111.45342469965,0.85,1.0692489619154169,0.665643804178603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505852705056066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.628748710515,1536.622315329078,0.3782002429243757,0.12507910742236536,6.112874298809886,3.448331356489992
2048.0,-29.850003078425555,5.10033362568467,35.011798984629905,24.20419146018105,5.058479103496242,-26.35913353236244,-39.892311848793156,1.5676095574196705,0.37335174732794485,-4.974936275947708,40.02515718469756,42456.14490605118,25744.353140145922,25744.353140145922,68200.4980461971,77507.78566061916,77507.78566061916,25744.353140145922,103252.13880076508,103252.13880076508,103252.13880076508,128089.2577358501,91639.90900634584,56588.268251723086,38946.2675051364,24837.11893508502,0.0,63783.386440221424,21111.55109482227,1536.6300640454426,0.0,0.8869551065744122,2.814779905457504,0.0014959135982669303,355002.59259447217,1555618.218995548,4.381991150054973,1555618.218995548,4.381991150054973,0.85,0.09564677705258581,4.027634451161993,1.2673755382420495,1.0,0.0,4.027634451160746,1.2843975364386098,1.284702086778975,3.135816082557942,19339.868997525624,1972.1177973646072,4632.441516551485,4632.441516551485,5.557404890739067,5.10033362568467,-2.327868880709285,7.428202506393955,3.4485155404944967,3.4485155404944967,0.9852901544269991,0.0,0.0,0.00023710298201870121,7.982208320446092e-05,0.0001572808988142403,0.0006334699665739577,0.09564677705134977,0.07187500603743256,0.023771771013917205,0.09564684874214556,0.0718750060383614,0.02377177101422441,0.3781990412387438,0.3781990412387438,0.12508466435923787,0.0,5.359065348075376,4.913166260910373,6.71242004343253,5.348288023275643,4.90085359681882,6.706322093021697,24837.11893508502,21111.55109482227,0.85,1.0692517574324067,0.6656301472146137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505912302005792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.613862322476,1536.6300640454426,0.3781990412387438,0.12508466435923787,6.112874298809886,3.4485155404944967
2049.0,-29.850991767915126,5.100371454296835,35.01185465428342,24.203862470481567,5.0582760678580545,-26.3600437976133,-39.89318056320769,1.5673280975431023,0.37071502658949385,-4.975054399789466,40.025219479635666,42455.46805766702,25745.460566540227,25745.460566540227,68200.92862420724,77507.27224138274,77507.27224138274,25745.460566540227,103252.73280792296,103252.73280792296,103252.73280792296,128089.91624005513,91639.71243550204,56587.908251733264,38946.44909307641,24837.183432132166,0.0,63783.63252520857,21111.60591731234,1536.634732875925,0.0,0.8869542808180535,2.814800648011537,0.0014959135982669303,355000.95845486666,1555620.9063915585,4.382018891335848,1555620.9063915585,4.382018891335848,0.85,0.09564793836891247,4.027634451161993,1.2673752706451342,1.0,0.0,4.027634451161112,1.2843989026630311,1.2847034220279916,3.1358127469676487,19339.82751282306,1972.1135671022278,4632.441516551485,4632.441516551485,5.55764394964361,5.100371454296835,-2.3277599781830602,7.428131432479895,3.448696880353606,3.448696880353606,0.985341965815316,0.0,0.0,0.0002370786144114398,7.981424364682704e-05,0.00015726437076461275,0.0006334033976318673,0.09564793836781971,0.07187503663973124,0.023772901728088457,0.0956477551418884,0.0718750366405524,0.023772901728360073,0.37819784096713266,0.37819784096713266,0.1250901638096263,0.0,5.356463879882881,4.910190630632542,6.710894881203615,5.345769426378979,4.898064337719063,6.704564280537454,24837.183432132166,21111.60591731234,0.85,1.0692543827329506,0.6656169675016199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505971670320759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.599019436047,1536.634732875925,0.37819784096713266,0.1250901638096263,6.112874298809886,3.448696880353606
2050.0,-29.851976380000835,5.10040117884973,35.01190878465672,24.203596205357485,5.058141062430388,-26.3609435892134,-39.89403254874048,1.5671082716294256,0.36764366240788604,-4.9751319689561395,40.02528598343105,42454.73960779095,25746.433053652534,25746.433053652534,68201.17266144349,77506.73747187686,77506.73747187686,25746.433053652534,103253.1705255294,103253.1705255294,103253.1705255294,128090.4367747078,91639.52041104164,56587.52254690106,38946.66429348953,24837.26624917841,0.0,63783.930542667935,21111.67631180165,1536.6395616876994,0.0,0.8869536459733647,2.8148318101189096,0.0014959135982669303,354999.88535678433,1555623.7753610287,4.382040218963974,1555623.7753610287,4.382040218963974,0.8500000000000001,0.09564906011775377,4.027634451161993,1.2673749057902026,1.0,0.0,4.027634451161337,1.2843999805173547,1.2847044689705063,3.1358101154281135,19339.786987598312,1972.1094346793568,4632.441516551485,4632.441516551485,5.55785387935537,5.10040117884973,-2.327626083302068,7.428027262151798,3.448875514694417,3.448875514694417,0.9853930041984048,0.0,0.0,0.00023705434959025515,7.98065557473458e-05,0.00015724779384290936,0.0006333366318509204,0.09564906011678755,0.07187504483598793,0.023774015280799612,0.09564904615033432,0.071875044836714,0.023774015281039774,0.37819664233911415,0.37819664233911415,0.12509561245679077,0.0,5.353768347618825,4.90723771598914,6.708920382239057,5.34277563136402,4.895279244119536,6.7008714843726125,24837.26624917841,21111.67631180165,0.85,1.0692532128577537,0.6656024369553561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506030832671424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.584212587326,1536.6395616876994,0.37819664233911415,0.12509561245679077,6.112874298809886,3.448875514694417
2051.0,-29.852958309036005,5.1004221480609235,35.01196152741502,24.20329082468527,5.057954325623306,-26.361846139429268,-39.89489249708129,1.566842156003053,0.36490760840763414,-4.975252531697023,40.02535382631689,42454.05573678578,25747.483694656858,25747.483694656858,68201.53943144264,77506.25358754853,77506.25358754853,25747.483694656858,103253.73728220539,103253.73728220539,103253.73728220539,128091.11579624837,91639.35724396411,56587.15939314671,38946.88650090823,24837.37851404299,0.0,63784.26501495122,21111.771736936542,1536.6470817066884,0.0,0.8869527877434406,2.814853570573712,0.0014959135982669303,354998.217487195,1555626.7021028947,4.382069051259411,1555626.7021028947,4.382069051259411,0.85,0.09565022089518281,4.027634451161993,1.2673746140161533,1.0,0.0,4.0276344511633955,1.2844012746534323,1.284705732333848,3.135806955850898,19339.752552493148,1972.1059232758535,4632.441516551485,4632.441516551485,5.558080680060906,5.1004221480609235,-2.3275286305597467,7.42795077862067,3.4490517673583687,3.4490517673583687,0.985443362102391,0.0,0.0,0.00023703015316887653,7.979879668959519e-05,0.00015723135647928134,0.000633270428158886,0.09565022089402397,0.07187509222978239,0.023775128664241578,0.09565016111782947,0.07187509223065319,0.02377512866452962,0.37819544442029807,0.37819544442029807,0.1251009921848393,0.0,5.351105105501915,4.904348636184295,6.706882758726749,5.340160140104672,4.8925639139537225,6.698497651535831,24837.37851404299,21111.771736936542,0.85,1.0692533560660453,0.6655882250400537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450608975149134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.569454466278,1536.6470817066884,0.37819544442029807,0.1251009921848393,6.112874298809886,3.4490517673583687
2052.0,-29.853937014122845,5.100434797979976,35.012012749456325,24.202984431199752,5.057773328350559,-26.36274521337854,-39.89574807984752,1.5665815275928858,0.36202743778028434,-4.975364910976368,40.025415017030625,42453.36791526907,25748.482009713673,25748.482009713673,68201.84992498274,77505.74255946139,77505.74255946139,25748.482009713673,103254.22456917506,103254.22456917506,103254.22456917506,128091.6811022492,91639.16795669803,56586.79331245153,38947.082938051666,24837.456533074146,0.0,63784.53947112581,21111.838053113024,1536.6524909734326,0.0,0.886951995168455,2.814878172922147,0.0014959135982669303,354996.66283346445,1555629.341873651,4.3820956779062055,1555629.341873651,4.3820956779062055,0.85,0.09565133880987842,4.027634451161993,1.2673743216926234,1.0,0.0,4.027634451161601,1.2844025429685644,1.2847069699750127,3.1358038593205815,19339.71260493134,1972.1018497582093,4632.441516551485,4632.441516551485,5.558296185222333,5.100434797979976,-2.327429991155142,7.427864789135118,3.4492254283684947,3.4492254283684947,0.9854929795338556,0.0,0.0,0.00023700603845523306,7.979107771319906e-05,0.000157214960742034,0.0006332043921226964,0.09565133880882389,0.07187511613457957,0.02377622267424431,0.09565124835306023,0.07187511613537198,0.02377622267450644,0.378194248972881,0.378194248972881,0.12510631163170655,0.0,5.3484176990967285,4.901485897355144,6.7046677395561005,5.33739234875668,4.889822069043589,6.695589023906109,24837.456533074146,21111.838053113024,0.85,1.0692536230642,0.6655745775900286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506148510213381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.554717275274,1536.6524909734326,0.378194248972881,0.12510631163170655,6.112874298809886,3.4492254283684947
2053.0,-29.854911523746424,5.1004394134138,35.01206253610469,24.20268222866582,5.057598608538634,-26.36363988307329,-39.896599227189995,1.5663269678522946,0.3590380868218972,-4.975475745705558,40.025475651627026,42452.67974748589,25749.44614794117,25749.44614794117,68202.12589542706,77505.22308896447,77505.22308896447,25749.44614794117,103254.66923690564,103254.66923690564,103254.66923690564,128092.20717216097,91638.97107500707,56586.42773347509,38947.270379479975,24837.537935255335,0.0,63784.80831473531,21111.907244967035,1536.6580895999339,0.0,0.8869512124519374,2.8149043858366616,0.0014959135982669303,354995.1295522573,1555631.9576568108,4.382121973388406,1555631.9576568108,4.382121973388406,0.85,0.09565244196123024,4.027634451161993,1.267373978267424,1.0,0.0,4.027634451164329,1.2844037826947206,1.2847081791560298,3.1358008325947826,19339.671054626975,1972.0976128063076,4632.441516551485,4632.441516551485,5.5585043126696085,5.1004394134138,-2.3273348650473236,7.427774278461124,3.449396614674177,3.449396614674177,0.9855418899069077,0.0,0.0,0.00023698202936098814,7.978339943762091e-05,0.00015719862992336723,0.0006331386175548185,0.09565244196018789,0.07187513763574972,0.02377730432443817,0.09565240317048532,0.07187513763653296,0.023777304324697275,0.3781930551745492,0.3781930551745492,0.1251115707332098,0.0,5.345691350609229,4.898640046067612,6.702244348557713,5.3345138325274775,4.887046702862392,6.692335200392904,24837.537935255335,21111.907244967035,0.85,1.0692534429028187,0.6655609833929476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45062070764661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.540011939733,1536.6580895999339,0.3781930551745492,0.1251115707332098,6.112874298809886,3.449396614674177
2054.0,-29.855883198885603,5.100435666572798,35.0121108433935,24.202349432185315,5.057384646344542,-26.36453592584312,-39.89745054915545,1.5660373732887254,0.3563111009935369,-4.975614018468223,40.02553213480558,42452.004590541546,25750.44962092021,25750.44962092021,68202.45421146177,77504.7384862674,77504.7384862674,25750.44962092021,103255.1881071876,103255.1881071876,103255.1881071876,128092.79966410586,91638.79202947143,56586.05813369172,38947.4821064219,24837.611556918255,0.0,63785.09366334016,21111.969823380517,1536.6639004982433,0.0,0.8869503052764544,2.8149239652872935,0.0014959135982669303,354993.2167021749,1555634.3943503413,4.382152450128241,1555634.3943503413,4.382152450128241,0.8500000000000001,0.09565354931469823,4.027634451161993,1.2673737073736269,1.0,0.0,4.027634451161384,1.2844051860759251,1.2847095521233818,3.1357974063208953,19339.63326850037,1972.093759693715,4632.441516551485,4632.441516551485,5.55872093126597,5.100435666572798,-2.3272646297291097,7.427700296301907,3.4495653983266803,3.4495653983266803,0.985590113807623,0.0,0.0,0.00023695809233111834,7.977572027002751e-05,0.00015718237206109083,0.0006330731368286118,0.09565354931356011,0.0718751712195653,0.023778378093994815,0.09565333237295644,0.07187517122042049,0.02377837809427774,0.3781918618115039,0.3781918618115039,0.1251167674405182,0.0,5.343002877706283,4.895843414427588,6.6998249253094855,5.331925119461744,4.884394889039015,6.689878226552594,24837.611556918255,21111.969823380517,0.85,1.069253806719115,0.6655474210730902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506265392108368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.525358029803,1536.6639004982433,0.3781918618115039,0.1251167674405182,6.112874298809886,3.4495653983266803
2055.0,-29.8568511580814,5.100424895775543,35.012157787871075,24.202077963296347,5.057247623421486,-26.36542092914732,-39.898292685952015,1.5658173944740732,0.35298594091204905,-4.975700329647164,40.025589054060305,42451.3073128258,25751.292495670597,25751.292495670597,68202.5998084964,77504.19076312824,77504.19076312824,25751.292495670597,103255.48325879883,103255.48325879883,103255.48325879883,128093.16027714155,91638.5795137999,56585.69606344371,38947.64827817353,24837.677018342707,0.0,63785.32529651624,21112.0254655913,1536.6680941541117,0.0,0.8869496606480182,2.814957436822766,0.0014959135982669303,354992.0226869856,1555636.8498591864,4.382174106573854,1555636.8498591864,4.382174106573854,0.85,0.09565459142862326,4.027634451161993,1.2673733447166162,1.0,0.0,4.027634451163284,1.2844062637850082,1.2847105994618058,3.135794775161703,19339.588418769592,1972.089186293953,4632.441516551485,4632.441516551485,5.558902881701259,5.100424895775543,-2.3271605182819144,7.427585414057457,3.449731667052001,3.449731667052001,0.9856376191577146,0.0,0.0,0.00023693424905748593,7.976812462755411e-05,0.00015716612442993183,0.000633007697309606,0.09565459142772126,0.07187516316900443,0.023779428258716834,0.09565466128826161,0.07187516316968219,0.02377942825894107,0.3781906698854455,0.3781906698854455,0.1251219128575869,0.0,5.340184366083861,4.893031493546914,6.696926532558223,5.328686270559217,4.881620405873321,6.6851652479938934,24837.677018342707,21112.0254655913,0.85,1.069252206388315,0.6655340725391637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450632353857771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.51072842039,1536.6680941541117,0.3781906698854455,0.1251219128575869,6.112874298809886,3.449731667052001
2056.0,-29.85781526115642,5.100406016871225,35.0122034647402,24.201740382146113,5.057029714801856,-26.366310550761355,-39.89913918832315,1.5655250043933842,0.3501624119544431,-4.975848913873663,40.025646020727166,42450.645086847944,25752.26546851815,25752.26546851815,68202.91055536609,77503.70287039032,77503.70287039032,25752.26546851815,103255.96833890847,103255.96833890847,103255.96833890847,128093.73887068123,91638.39252392935,56585.3347403329,38947.841981773825,24837.770531772763,0.0,63785.612513546585,21112.104952006848,1536.6753349312833,0.0,0.8869486992984253,2.8149770799075635,0.0014959135982669303,354989.9672036951,1555639.3074163317,4.382206403381811,1555639.3074163317,4.382206403381811,0.85,0.09565568840470623,4.027634451161993,1.2673730721743781,1.0,0.0,4.0276344511623705,1.2844076798474597,1.2847119853585396,3.135791317940677,19339.548956054718,1972.0851622169364,4632.441516551485,4632.441516551485,5.559112916268145,5.100406016871225,-2.327106624458987,7.427512641330212,3.449895810639117,3.449895810639117,0.9856845173254619,0.0,0.0,0.00023691050296689777,7.97604902836114e-05,0.00015715001268328639,0.0006329428050837484,0.09565568840350458,0.07187520649814227,0.023780481905362305,0.09565567582514671,0.07187520649904519,0.023780481905661042,0.3781894763170083,0.3781894763170083,0.1251269865720318,0.0,5.337418199007175,4.890261423367065,6.694113210206922,5.326011325828119,4.87889959618542,6.682570944155543,24837.770531772763,21112.104952006848,0.85,1.069252263445481,0.6655206936804504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450638146312183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.496140864538,1536.6753349312833,0.3781894763170083,0.1251269865720318,6.112874298809886,3.449895810639117
2057.0,-29.858776392158923,5.100380377996076,35.01224780815809,24.201470519788586,5.056881706121723,-26.36719050631643,-39.89997290829194,1.5652958202659437,0.34703112161895433,-4.97594473569413,40.0256985343425,42449.94269486137,25753.076665017852,25753.076665017852,68203.01935987922,77503.20622217433,77503.20622217433,25753.076665017852,103256.28288719218,103256.28288719218,103256.28288719218,128094.10980267015,91638.22387984923,56584.96035248241,38948.070585963134,24837.82691547797,0.0,63785.897501441104,21112.152878156274,1536.6792918564538,0.0,0.8869480222547919,2.8150069065192094,0.0014959135982669303,354988.6416295111,1555641.5728702522,4.382229148880261,1555641.5728702522,4.382229148880261,0.85,0.09565670151688745,4.027634451161993,1.267372723803856,1.0,0.0,4.027634451159896,1.284408800242996,1.284713075615078,3.135788582575897,19339.513365072013,1972.0815329467264,4632.441516551485,4632.441516551485,5.559288028354677,5.100380377996076,-2.3270181442948523,7.427398522290928,3.4500574903292742,3.4500574903292742,0.9857307115226498,0.0,0.0,0.0002368868322615405,7.975297188045699e-05,0.00015713386038108352,0.0006328777495149306,0.09565670151599429,0.07187519450730788,0.023781507008686413,0.09565686265892456,0.07187519450797898,0.02378150700890846,0.3781882820989967,0.3781882820989967,0.12513200615305348,0.0,5.334577898881321,4.887529709256171,6.690883780400782,5.322975857313111,4.876421400008098,6.677779928211805,24837.82691547797,21112.152878156274,0.85,1.0692491919289577,0.6655067084993561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506439157347069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.481598294331,1536.6792918564538,0.3781882820989967,0.12513200615305348,6.112874298809886,3.4500574903292742
2058.0,-29.859734677946527,5.100346722591408,35.0122908480408,24.201115720812254,5.056638964600525,-26.368077374897563,-39.900822763424344,1.564981661538565,0.3443830383068871,-4.976110747102231,40.0257492524575,42449.319473800904,25754.038648560105,25754.038648560105,68203.35812236101,77502.74926962655,77502.74926962655,25754.038648560105,103256.78791818666,103256.78791818666,103256.78791818666,128094.69120033423,91638.05542892692,56584.62563304869,38948.25532875359,24837.903282147563,0.0,63786.158610901155,21112.217789825427,1536.6860118883867,0.0,0.8869469949102508,2.8150222219391283,0.0014959135982669303,354986.34507999197,1555643.760868089,4.38226366289538,1555643.760868089,4.38226366289538,0.85,0.09565777242967538,4.027634451161993,1.2673725331341852,1.0,0.0,4.027634451161324,1.2844103177838366,1.2847145632037338,3.13578487761715,19339.477814853715,1972.0779078333292,4632.441516551485,4632.441516551485,5.559495690672444,5.100346722591408,-2.3269856352095997,7.427332357801008,3.4502170992967223,3.4502170992967223,0.9857763140847778,0.0,0.0,0.00023686323379720712,7.974530864632245e-05,0.0001571179251508847,0.0006328135682327946,0.09565777242843226,0.07187523599657268,0.023782536431859586,0.09565769061122478,0.07187523599750674,0.023782536432168645,0.3781870878415469,0.3781870878415469,0.12513695530793603,0.0,5.3318358981564415,4.884861794399512,6.687858490389033,5.320493785409099,4.8738755268969385,6.675434500446556,24837.903282147563,21112.217789825427,0.85,1.0692501258526164,0.6654942137642107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506496674152334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.467083127876,1536.6860118883867,0.3781870878415469,0.12513695530793603,6.112874298809886,3.4502170992967223
2059.0,-29.860689186886102,5.100306828663964,35.012332554497284,24.200839711725735,5.0564960303024495,-26.36895086209589,-39.90165173364801,1.5647577054991513,0.34099363591980136,-4.976203289760778,40.025796492860856,42448.62590755749,25754.787271293295,25754.787271293295,68203.41317885078,77502.20707685703,77502.20707685703,25754.787271293295,103256.99434815033,103256.99434815033,103256.99434815033,128094.93543573873,91637.84062236697,56584.25945301451,38948.42352150274,24837.941087588406,0.0,63786.36460909114,21112.249924450145,1536.6888886641166,0.0,0.886946353602795,2.8150558131855004,0.0014959135982669303,354985.0648790686,1555645.7988382794,4.38228520788117,1555645.7988382794,4.38228520788117,0.85,0.09565874204005873,4.027634451161993,1.2673721880605449,1.0,0.0,4.0276344511624576,1.284411413394625,1.2847156288845623,3.135782202773478,19339.43248164928,1972.0732851329742,4632.441516551485,4632.441516551485,5.559657295029569,5.100306828663964,-2.3269031390624897,7.427209967726453,3.4503742472129746,3.4503742472129746,0.9858212134894213,0.0,0.0,0.00023683973049339714,7.973783438946004e-05,0.00015710189610393708,0.000632749009091089,0.0956587420392359,0.07187520804479554,0.023783533994440362,0.09565894199361938,0.07187520804541378,0.023783533994644945,0.378185895601892,0.378185895601892,0.12514185835343497,0.0,5.3289547570366835,4.882170864533464,6.684340997300694,5.317196925680605,4.871231916531713,6.670091372643583,24837.941087588406,21112.249924450145,0.85,1.0692475358460873,0.6654811912812398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506554021125209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.452592922858,1536.6888886641166,0.378185895601892,0.12514185835343497,6.112874298809886,3.4503742472129746
2060.0,-29.86164045287379,5.100259753990066,35.01237315243643,24.200521234329813,5.056288773234813,-26.369827863274967,-39.902488701604284,1.5644761836229522,0.33814302820246667,-4.976350222710682,40.025847617473126,42447.97977868204,25755.648960867693,25755.648960867693,68203.62873954973,77501.75350976917,77501.75350976917,25755.648960867693,103257.40247063687,103257.40247063687,103257.40247063687,128095.42852134402,91637.68708945856,56583.913358318634,38948.63747904436,24838.02605070715,0.0,63786.66352975151,21112.32214310108,1536.6957259655944,0.0,0.8869454217578555,2.8150760073863377,0.0014959135982669303,354983.03227040824,1555648.0043770915,4.3823165136300855,1555648.0043770915,4.3823165136300855,0.85,0.09565977158618208,4.027634451161993,1.26737192211207,1.0,0.0,4.027634451161471,1.2844127779838668,1.2847169637128093,3.1357788712474046,19339.40007975836,1972.069981059624,4632.441516551485,4632.441516551485,5.559843306999999,5.100259753990066,-2.326864611299943,7.427124365290009,3.450529457082515,3.450529457082515,0.9858655591664328,0.0,0.0,0.00023681630917985676,7.973028867954102e-05,0.00015708602050031574,0.0006326850679630108,0.09565977158505126,0.07187523486757837,0.02378453671747289,0.0956599533393817,0.07187523486842803,0.023784536717754042,0.37818470180161906,0.37818470180161906,0.12514669263424702,0.0,5.3261297283709155,4.879548776506169,6.680841636484047,5.314493250913131,4.868782017685589,6.666558662404668,24838.02605070715,21112.32214310108,0.85,1.0692459044787326,0.6654679431364734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506611142509211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.438146437838,1536.6957259655944,0.37818470180161906,0.12514669263424702,6.112874298809886,3.450529457082515
2061.0,-29.862588797863463,5.100205698067145,35.01241240252399,24.200188822019868,5.056069723061558,-26.370703414168375,-39.90332546001298,1.564184339353486,0.33532110048463437,-4.9764981920595455,40.025889553827405,42447.34531597683,25756.486710750574,25756.486710750574,68203.83202672741,77501.2911968665,77501.2911968665,25756.486710750574,103257.77790761707,103257.77790761707,103257.77790761707,128095.84214941485,91637.51885874961,56583.57297780725,38948.82875660262,24838.064241797787,0.0,63786.892998400406,21112.35460552812,1536.6999442991632,0.0,0.8869445178761143,2.81509570605269,0.0014959135982669303,354980.98533387,1555649.81353208,4.382346879985546,1555649.81353208,4.382346879985546,0.85,0.09566076022098531,4.027634451161993,1.2673717292444784,1.0,0.0,4.0276344511612665,1.2844141906849555,1.2847183467593386,3.135775422267895,19339.36457601433,1972.0663606852831,4632.441516551485,4632.441516551485,5.560024151135836,5.100205698067145,-2.326830974822391,7.427036672889536,3.4506824342703286,3.4506824342703286,0.9859092669343796,0.0,0.0,0.0002367929619087783,7.972274551867915e-05,0.00015707021639009913,0.0006326214147842323,0.09566076021995051,0.07187523903338439,0.023785521186566124,0.0956607878330804,0.07187523903416189,0.023785521186823422,0.3781835091353034,0.3781835091353034,0.12515147065833865,0.0,5.323335181636423,4.876975103396262,6.677318820313928,5.311819292544158,4.866400037409051,6.662940027701779,24838.064241797787,21112.35460552812,0.85,1.0692452449194816,0.6654556025646412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506668070249968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.423733102989,1536.6999442991632,0.3781835091353034,0.12515147065833865,6.112874298809886,3.4506824342703286
2062.0,-29.863533725237314,5.100144620933061,35.012450249585406,24.19983308007943,5.055831437433143,-26.371577812293587,-39.90415820209307,1.5638755244766942,0.3324817459321139,-4.976658405821106,40.02592718741259,42446.70914282004,25757.32925609014,25757.32925609014,68204.03839891017,77500.81243636341,77500.81243636341,25757.32925609014,103258.14169245356,103258.14169245356,103258.14169245356,128096.22968354436,91637.32501386933,56583.221720274516,38949.00365954979,24838.087991090793,0.0,63787.09165064058,21112.374792427174,1536.703642230691,0.0,0.8869435673101306,2.8151142058843392,0.0014959135982669303,354978.7690244808,1555651.4370648416,4.382378814766687,1555651.4370648416,4.382378814766687,0.85,0.09566173869675658,4.027634451161993,1.2673714984627442,1.0,0.0,4.027634451160996,1.284415682556514,1.284719809105801,3.1357717800092164,19339.32366660454,1972.0621890864406,4632.441516551485,4632.441516551485,5.560206030461577,5.100144620933061,-2.326810451522466,7.426955072455527,3.450833226990231,3.450833226990231,0.9859523505686374,0.0,0.0,0.00023676970088494005,7.971523921897917e-05,0.0001570544616659609,0.0006325579605145246,0.09566173869569751,0.07187524262341369,0.02378649607228382,0.0956615441596868,0.07187524262420943,0.023786496072547157,0.3781823185652666,0.3781823185652666,0.12515619992118862,0.0,5.320568278523751,4.874426744339246,6.673831333308954,5.30914015175324,4.863929714972073,6.659570026516349,24838.087991090793,21112.374792427174,0.85,1.0692451502956277,0.665443556751247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506724823610397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.4093465766,1536.703642230691,0.3781823185652666,0.12515619992118862,6.112874298809886,3.450833226990231
2063.0,-29.864475329721504,5.10007791631616,35.01248691215804,24.19955808380621,5.055680584025921,-26.372440475577374,-39.904977882374055,1.5636457298688964,0.32913659333860323,-4.976762200453958,40.02596838041659,42446.033051763574,25758.004554028117,25758.004554028117,68204.03760579169,77500.30652065457,77500.30652065457,25758.004554028117,103258.31107468269,103258.31107468269,103258.31107468269,128096.43035018908,91637.13807012457,56582.86460118122,38949.19274327038,24838.1192755064,0.0,63787.31201877678,21112.40138418044,1536.7065177916506,0.0,0.8869428906647561,2.815145910496047,0.0014959135982669303,354977.33319220063,1555653.2141542812,4.382401547064361,1555653.2141542812,4.382401547064361,0.85,0.09566266005892472,4.027634451161993,1.2673711599828676,1.0,0.0,4.0276344511625295,1.2844168048008398,1.2847209018452075,3.135769040164897,19339.284213624145,1972.0581660020646,4632.441516551485,4632.441516551485,5.560351806276676,5.10007791631616,-2.326752092421771,7.42683000873793,3.4509818115515607,3.4509818115515607,0.9859948033004459,0.0,0.0,0.00023674652375379858,7.970785129582626e-05,0.0001570386724579723,0.0006324943673564733,0.0956626600581228,0.07187520896760734,0.023787451090515457,0.09566272755524353,0.07187520896820987,0.023787451090714857,0.3781811294921899,0.3781811294921899,0.12516088996980385,0.0,5.317684843219524,4.871882730227583,6.66985980091664,5.305898793792551,4.8615100961736175,6.653772293899351,24838.1192755064,21112.40138418044,0.85,1.0692414439052516,0.6654306586750188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678137286635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.394996904948,1536.7065177916506,0.3781811294921899,0.12516088996980385,6.112874298809886,3.4509818115515607
2064.0,-29.865414126183836,5.100003995508308,35.01252242528302,24.199185508210235,5.055415365299554,-26.373312048763648,-39.905813977215416,1.5633132878668714,0.3264634500618513,-4.976950552388433,40.02600822509936,42445.437182929185,25758.870496942192,25758.870496942192,68204.30767987137,77499.86853135235,77499.86853135235,25758.870496942192,103258.73902829454,103258.73902829454,103258.73902829454,128096.91616364068,91636.97161685771,56582.54026838415,38949.36816497062,24838.177135346137,0.0,63787.54530031676,21112.450565044215,1536.7128571184787,0.0,0.8869417890492972,2.81515895390521,0.0014959135982669303,354974.72765690356,1555654.933077841,4.382438556531382,1555654.933077841,4.382438556531382,0.85,0.09566365795618083,4.027634451161993,1.267370994589292,1.0,0.0,4.027634451162892,1.2844184068263984,1.28472247457083,3.1357651289922432,19339.249084995034,1972.0545838788,4632.441516551485,4632.441516551485,5.5605387364108125,5.100003995508308,-2.326759799076315,7.426763794584623,3.451128596693684,3.451128596693684,0.9860367419124811,0.0,0.0,0.0002367234178215422,7.970031607746574e-05,0.00015702310174407644,0.0006324316542127571,0.09566365795490693,0.07187524180435717,0.02378841615054976,0.09566344660775547,0.07187524180531431,0.023788416150866524,0.3781799401813687,0.3781799401813687,0.12516551695661976,0.0,5.314913281464044,4.869399080479752,6.666157710954792,5.303414002450268,4.859107529760536,6.650983322815648,24838.177135346137,21112.450565044215,0.85,1.0692417674760826,0.6654188836252084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506837723682229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.380682304274,1536.7128571184787,0.3781799401813687,0.12516551695661976,6.112874298809886,3.451128596693684
2065.0,-29.866349603073736,5.099924732097314,35.01255669554266,24.198906670231395,5.055254819835554,-26.374170165466488,-39.90662911729885,1.5630753822154988,0.3232131106382212,-4.977059797443587,40.026043049872634,42444.76896128971,25759.511609319245,25759.511609319245,68204.28057060896,77499.3863779704,77499.3863779704,25759.511609319245,103258.89798728965,103258.89798728965,103258.89798728965,128097.08279096572,91636.80203901375,56582.184622281166,38949.57490748065,24838.184803676075,0.0,63787.75971115673,21112.457083124664,1536.7145628950461,0.0,0.8869411077251134,2.815188783544009,0.0014959135982669303,354973.21644039906,1555656.435440664,4.382461446078884,1555656.435440664,4.382461446078884,0.85,0.09566454476547191,4.027634451161993,1.267370652263053,1.0,0.0,4.027634451161252,1.2844195666785354,1.2847236051258888,3.135762297344408,19339.213296948947,1972.0509345137175,4632.441516551485,4632.441516551485,5.560677132626884,5.099924732097314,-2.3267129574434495,7.4266376895407635,3.4512730937771754,3.4512730937771754,0.9860780267934787,0.0,0.0,0.00023670039565809703,7.969297034568185e-05,0.0001570074253124152,0.000632368515276527,0.09566454476472032,0.07187519650524117,0.023789348259479145,0.09566449296717361,0.07187519650580587,0.023789348259666044,0.3781787526464472,0.3781787526464472,0.1251701071924821,0.0,5.312037515514362,4.8669357117583445,6.661972943912701,5.3002729080818085,4.8568753184496245,6.6450219841700005,24838.184803676075,21112.457083124664,0.85,1.0692377484246365,0.665406171238617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450689390686649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.366392570822,1536.7145628950461,0.3781787526464472,0.1251701071924821,6.112874298809886,3.4512730937771754
2066.0,-29.867281773638467,5.099839906715649,35.01259012298788,24.198618402611487,5.055087046375552,-26.375026029332528,-39.90744394306091,1.5628313020569675,0.3198635492854578,-4.977187563009012,40.02608704141121,42444.11357070863,25760.179045799803,25760.179045799803,68204.29261650844,77498.89532686875,77498.89532686875,25760.179045799803,103259.07437266855,103259.07437266855,103259.07437266855,128097.33180964508,91636.61930075935,56581.83754454803,38949.75750690147,24838.257436976528,0.0,63788.014943878,21112.518821430047,1536.7204199253385,0.0,0.8869402990871801,2.8152177541740566,0.0014959135982669303,354971.44903105363,1555658.3332651285,4.382488612849076,1555658.3332651285,4.382488612849076,0.85,0.09566547206667565,4.027634451161993,1.2673703626869246,1.0,0.0,4.0276344511596065,1.2844207552294011,1.2847247644935686,3.1357593956371765,19339.174731503615,1972.047001932731,4632.441516551485,4632.441516551485,5.5608212113979105,5.099839906715649,-2.326683010445504,7.426522917161153,3.4514158559740395,3.4514158559740395,0.9861188159925828,0.0,0.0,0.00023667745691536066,7.968562807197307e-05,0.00015699182884338757,0.0006323056984005548,0.09566547206572834,0.07187519040332502,0.023790281662403327,0.09566575483338534,0.07187519040403675,0.023790281662638902,0.3781775661068612,0.3781775661068612,0.12517463627711203,0.0,5.309099467541557,4.864475369661307,6.657527864336714,5.297051112294469,4.854391966598143,6.6394997179270945,24838.257436976528,21112.518821430047,0.85,1.0692336589642422,0.665393234262766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506949891800829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.352138046253,1536.7204199253385,0.3781775661068612,0.12517463627711203,6.112874298809886,3.4514158559740395
2067.0,-29.868211143606874,5.099748788501687,35.01262250825703,24.198267270717793,5.054851184137015,-26.375886181425486,-39.908263134397544,1.562526221943052,0.3168814530118311,-4.977358703677244,40.026123540397144,42443.488500931984,25760.934185675404,25760.934185675404,68204.42268660739,77498.4254351879,77498.4254351879,25760.934185675404,103259.35962086331,103259.35962086331,103259.35962086331,128097.66629984303,91636.42902602344,56581.49209171679,38949.92992700739,24838.306678979712,0.0,63788.2366059871,21112.560677132755,1536.7259505527998,0.0,0.886939297048815,2.815236854271837,0.0014959135982669303,354969.0816151312,1555659.9078571778,4.382522277091936,1555659.9078571778,4.382522277091936,0.85,0.09566640846867855,4.027634451161993,1.2673701599286868,1.0,0.0,4.0276344511628315,1.284422228841977,1.2847262090815101,3.1357557979927444,19339.13457554421,1972.0429071644455,4632.441516551485,4632.441516551485,5.560984222603319,5.099748788501687,-2.3266885435098827,7.42643733201157,3.4515568082040664,3.4515568082040664,0.9861590880583047,0.0,0.0,0.00023665458912812396,7.967824709111717e-05,0.00015697634203700679,0.0006322433232056372,0.09566640846756247,0.07187520074227258,0.023791207725289896,0.09566664010645252,0.0718752007431111,0.02379120772556744,0.37817637890491307,0.37817637890491307,0.12517909785861767,0.0,5.306203241557,4.8620318296752885,6.6532016131303635,5.294240156689057,4.851933384761423,6.6355643450547745,24838.306678979712,21112.560677132755,0.85,1.0692319825032723,0.6653811229035963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450700567927368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.337918575839,1536.7259505527998,0.37817637890491307,0.12517909785861767,6.112874298809886,3.4515568082040664
2068.0,-29.86913752916093,5.0996523463974,35.01265376020068,24.197966535016917,5.054662159556627,-26.37673896279595,-39.909073629509635,1.5622635931789142,0.31378746031748506,-4.977492809416141,40.02615530010148,42442.84039826285,25761.573052514348,25761.573052514348,68204.4134507772,77497.96981450544,77497.96981450544,25761.573052514348,103259.54286701979,103259.54286701979,103259.54286701979,128097.86435173015,91636.27078135885,56581.14136506458,38950.143795882526,24838.321484710363,0.0,63788.46528059289,21112.573262003807,1536.7287052152888,0.0,0.8869385004186635,2.815261740385658,0.0014959135982669303,354967.22651789954,1555661.2779942506,4.382549040526154,1555661.2779942506,4.382549040526154,0.85,0.095667278088772,4.027634451161993,1.2673698588134723,1.0,0.0,4.027634451161988,1.2844235038197602,1.2847274550845125,3.135752685297466,19339.101179274876,1972.0395016927164,4632.441516551485,4632.441516551485,5.561122134077575,5.0996523463974,-2.3266702777330024,7.426322624130403,3.4516957207207137,3.4516957207207137,0.9861987773487754,0.0,0.0,0.0002366317968001846,7.967094508595597e-05,0.00015696085171422862,0.0006321809338479562,0.0956672780879345,0.07187516795398174,0.023792110133952757,0.09566757134219736,0.07187516795461096,0.023792110134161038,0.37817519055217513,0.37817519055217513,0.12518350968315853,0.0,5.303280025078777,4.859631849574612,6.648634280215845,5.291280269733647,4.84977787501748,6.630104859125652,24838.321484710363,21112.573262003807,0.85,1.0692280046362523,0.6653685773997722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507061299547304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.323724138349,1536.7287052152888,0.37817519055217513,0.12518350968315853,6.112874298809886,3.4516957207207137
2069.0,-29.870060393183785,5.099549983350985,35.01268395139809,24.197615298349433,5.054426290249127,-26.377593259238285,-39.909891912806756,1.5619591562911899,0.3107789832305343,-4.9776635557757904,40.02618690722195,42442.239712013914,25762.283565569793,25762.283565569793,68204.5232775837,77497.49951553022,77497.49951553022,25762.283565569793,103259.7830811,103259.7830811,103259.7830811,128098.13651360416,91636.0774709798,56580.81766741321,38950.28867062954,24838.35343250415,0.0,63788.642103133694,21112.600417628528,1536.7332913786413,0.0,0.8869375180682548,2.8152812340399453,0.0014959135982669303,354964.8645785442,1555662.6415496457,4.382582043427623,1555662.6415496457,4.382582043427623,0.85,0.09566817669638554,4.027634451161993,1.2673696456151085,1.0,0.0,4.027634451163086,1.284424974092224,1.284728896542222,3.135749095822861,19339.060382667292,1972.0353415964976,4632.441516551485,4632.441516551485,5.561275511740931,5.099549983350985,-2.3266823767805507,7.426232360131536,3.4518328753334235,3.4518328753334235,0.9862379643809781,0.0,0.0,0.00023660909312503306,7.966357354216793e-05,0.00015694551958286515,0.0006321191816274669,0.09566817669533043,0.07187516512832019,0.02379301156701023,0.09566841332020562,0.07187516512911289,0.023793011567272645,0.3781740022924118,0.3781740022924118,0.1251878641923365,0.0,5.300387757296846,4.85724709065795,6.644146514802401,5.288442539006326,4.847384526704502,6.625864057082822,24838.35343250415,21112.600417628528,0.85,1.0692267624589091,0.6653573161722608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450711674161689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.30955850963,1536.7332913786413,0.3781740022924118,0.1251878641923365,6.112874298809886,3.4518328753334235
2070.0,-29.870980104102394,5.099442303644851,35.01271300771655,24.19729168703782,5.054214676593569,-26.378442291479256,-39.910701814200706,1.5616768639579106,0.30773256702730123,-4.977814236198376,40.026214233557404,42441.61799537915,25762.92156473608,25762.92156473608,68204.53956011523,77497.04295939759,77497.04295939759,25762.92156473608,103259.96452413367,103259.96452413367,103259.96452413367,128098.32365235421,91635.90645187176,56580.48148780269,38950.472182298974,24838.359128220538,0.0,63788.83131051951,21112.605258987456,1536.7359513375077,0.0,0.886936653205545,2.815303565991505,0.0014959135982669303,354962.78022212384,1555663.8204294262,4.382611099270588,1555663.8204294262,4.382611099270588,0.85,0.09566902998529589,4.027634451161993,1.2673694335157055,1.0,0.0,4.027634451163411,1.2844263406658616,1.284730234378707,3.135745759522512,19339.024290453963,1972.0316612149882,4632.441516551485,4632.441516551485,5.561413235911653,5.099442303644851,-2.32668308593171,7.426125389576561,3.451968083058417,3.451968083058417,0.9862765951595477,0.0,0.0,0.00023658646901694277,7.965627812802839e-05,0.00015693019088891438,0.0006320574432516194,0.09566902998441927,0.07187513451555848,0.023793895468860796,0.09566924450804817,0.07187513451621708,0.02379389546907882,0.37817281343045994,0.37817281343045994,0.1251921746314306,0.0,5.297487028004582,4.85489688004742,6.639519988202096,5.285546803225657,4.845210561145109,6.620721599435569,24838.359128220538,21112.605258987456,0.85,1.0692238462263144,0.6653455961401199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507171973332966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.295432549401,1536.7359513375077,0.37817281343045994,0.1251921746314306,6.112874298809886,3.451968083058417
2071.0,-29.871896799910147,5.099329011573342,35.01274097191736,24.196946282777958,5.0539745156071225,-26.379291464693036,-39.911511715594656,1.5613691803775673,0.3048755798329239,-4.977987127337798,40.02624053567803,42441.00931321996,25763.595048581097,25763.595048581097,68204.60436180106,77496.6136673101,77496.6136673101,25763.595048581097,103260.2087158912,103260.2087158912,103260.2087158912,128098.5804318369,91635.74992198349,56580.14556784272,38950.67150460085,24838.371715945697,0.0,63789.04322054655,21112.61595855384,1536.739534497195,0.0,0.8869356791296743,2.8153208269800842,0.0014959135982669303,354960.3886375545,1555664.955124402,4.382643824274352,1555664.955124402,4.382643824274352,0.8499999999999999,0.0956698953718319,4.027634451161993,1.267369185150601,1.0,0.0,4.0276344511621955,1.2844278258032367,1.2847316909047344,3.135742133773262,19338.99125607444,1972.0282926457498,4632.441516551485,4632.441516551485,5.5615586201205245,5.099329011573342,-2.3267034609942745,7.426032472567616,3.4521015163193183,3.4521015163193183,0.9863147189483766,0.0,0.0,0.00023656392106118315,7.964898333152063e-05,0.00015691493772966252,0.0006319960091019277,0.0956698953708282,0.07187511965217619,0.023794775718652014,0.0956699490695,0.07187511965293025,0.02379477571890165,0.3781716245928485,0.3781716245928485,0.12519643840443534,0.0,5.294637991387958,4.852603213548889,6.634931023263334,5.282862707170693,4.843100954405941,6.616239674420683,24838.371715945697,21112.61595855384,0.85,1.0692213100922048,0.6653338437211369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507227016740858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.281338994226,1536.739534497195,0.3781716245928485,0.12519643840443534,6.112874298809886,3.4521015163193183
2072.0,-29.87280996599901,5.09921041884717,35.01276779021717,24.196605069469683,5.053740776779882,-26.380136818328904,-39.91232098834587,1.5610676290976233,0.3019435759015323,-4.978153555915787,40.02626308699951,42440.41346782059,25764.231127140712,25764.231127140712,68204.6445949613,77496.17529915315,77496.17529915315,25764.231127140712,103260.40642629386,103260.40642629386,103260.40642629386,128098.77195800819,91635.58549176285,56579.82366038114,38950.846479313004,24838.365531714328,0.0,63789.21201102733,21112.61070195718,1536.7419223945387,0.0,0.8869347514697563,2.815339825324832,0.0014959135982669303,354958.0864608475,1555665.9280073363,4.382674989935548,1555665.9280073363,4.382674989935548,0.85,0.09567073385401209,4.027634451161993,1.267369014262222,1.0,0.0,4.02763445116311,1.2844292820886802,1.284733118685987,3.135738578469994,19338.956554393033,1972.0247540590349,4632.441516551485,4632.441516551485,5.561695929692018,5.09921041884717,-2.3267223906141496,7.425932809461319,3.4522330770504883,3.4522330770504883,0.986352307728711,0.0,0.0,0.0002365414618942007,7.964169481407584e-05,0.00015689976708012485,0.0006319349072712032,0.09567073385309827,0.07187509010717757,0.02379564374592069,0.09567064326571947,0.07187509010786412,0.023795643746147975,0.3781704376382451,0.3781704376382451,0.12520066403895833,0.0,5.291803083333946,4.85034918164763,6.630279120004104,5.280097131817342,4.8410177164406605,6.611348635224317,24838.365531714328,21112.61070195718,0.85,1.0692191115822323,0.6653227423546767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507281880095273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.267275184739,1536.7419223945387,0.3781704376382451,0.12520066403895833,6.112874298809886,3.4522330770504883
