time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2073.0,-29.87372045269295,5.099087431538902,35.01279368542173,24.196312331501417,5.05356569239742,-26.380973894307957,-39.91311772316692,1.560819133999948,0.29856388099591413,-4.978284590133842,40.02628983629105,42439.77704247972,25764.758476992094,25764.758476992094,68204.53551947181,77495.69578676352,77495.69578676352,25764.758476992094,103260.45426375562,103260.45426375562,103260.45426375562,128098.83092078382,91635.40258254208,56579.483838207874,38951.02082703801,24838.376657028202,0.0,63789.39748406621,21112.620158473972,1536.744515236289,0.0,0.8869339885537757,2.8153688179549867,0.0014959135982669303,354956.2738962265,1555667.0819948178,4.382700620892888,1555667.0819948178,4.382700620892888,0.85,0.09567154110431345,4.027634451161993,1.2673687076522038,1.0,0.0,4.027634451163359,1.284430490169144,1.2847342982906456,3.135735629128208,19338.91795286662,1972.020817798802,4632.441516551485,4632.441516551485,5.561809768118148,5.099087431538902,-2.32671823066477,7.425805662203672,3.452362849930715,3.452362849930715,0.98638938569449,0.0,0.0,0.00023651907058222765,7.963451981876115e-05,0.0001568845507634665,0.0006318736215100103,0.0956715411035535,0.0718750425462454,0.023796498557308105,0.09567170761704813,0.07187504254681633,0.023796498557497117,0.3781692530654361,0.3781692530654361,0.12520485228512782,0.0,5.2888718141391,4.848090582490158,6.62525208179278,5.276848471129767,4.838807966747993,6.604890080013604,24838.376657028202,21112.620158473972,0.85,1.069214292806394,0.6653108308960065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507336532593185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.253251530761,1536.744515236289,0.3781692530654361,0.12520485228512782,6.112874298809886,3.452362849930715
2074.0,-29.874628012214863,5.098959049796753,35.012818691594276,24.195952293835603,5.053317305601965,-26.381815666378234,-39.91392266526816,1.5605049597529217,0.2955373425566563,-4.978470281847513,40.02631573155768,42439.18741446292,25765.405809057847,25765.405809057847,68204.59322352076,77495.24059246288,77495.24059246288,25765.405809057847,103260.64640152073,103260.64640152073,103260.64640152073,128099.05250812971,91635.21313201767,56579.159953967304,38951.17019783374,24838.406106608985,0.0,63789.57630444272,21112.645190617637,1536.7494153481903,0.0,0.8869329508546657,2.815386810081163,0.0014959135982669303,354953.70528013795,1555668.1991395478,4.382735483523907,1555668.1991395478,4.382735483523907,0.85,0.09567239508830289,4.027634451161993,1.267368516982533,1.0,0.0,4.027634451164107,1.2844320051874718,1.284735785000671,3.1357319304528946,19338.87797085045,1972.0167407677905,4632.441516551485,4632.441516551485,5.561949506971502,5.098959049796753,-2.3267573306260743,7.425716380422827,3.452491099457466,3.452491099457466,0.9864260284164189,0.0,0.0,0.000236496753200572,7.962727151962704e-05,0.00015686948168094496,0.0006318129287540991,0.09567239508721626,0.07187503806007974,0.023797357027136524,0.0956725121527546,0.07187503806089608,0.023797357027406808,0.37816806861829444,0.37816806861829444,0.12520898476115858,0.0,5.285979356265614,4.8458433243251875,6.62034820920411,5.274007624404192,4.836502450465957,6.600372522133171,24838.406106608985,21112.645190617637,0.85,1.0692122000937407,0.6652997225113593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507391025122023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.239251115127,1536.7494153481903,0.37816806861829444,0.12520898476115858,6.112874298809886,3.452491099457466
2075.0,-29.87553267986793,5.09882542491113,35.012842523813774,24.195589182805293,5.053054869587632,-26.382656239946332,-39.91472739782182,1.5601784296539125,0.29278078911846706,-4.978656920964667,40.02633154975341,42438.60947814481,25766.034986274808,25766.034986274808,68204.64446441962,77494.8298203282,77494.8298203282,25766.034986274808,103260.86480660301,103260.86480660301,103260.86480660301,128099.24716520908,91635.06125028161,56578.84090804909,38951.35593581391,24838.382358606057,0.0,63789.73829441996,21112.62500481515,1536.7513281665058,0.0,0.8869319447867288,2.8154011554293525,0.0014959135982669303,354951.12357360846,1555668.8815508136,4.382769283524199,1555668.8815508136,4.382769283524199,0.85,0.0956732076458244,4.027634451161993,1.2673683911515399,1.0,0.0,4.027634451162309,1.2844335778294367,1.2847373294417177,3.1357280911079024,19338.845917426235,1972.013472228155,4632.441516551485,4632.441516551485,5.562085326757831,5.09882542491113,-2.3268003890096556,7.425625813920785,3.4526175166844824,3.4526175166844824,0.9864621476241379,0.0,0.0,0.000236474508862299,7.962002571708117e-05,0.00015685448314521784,0.0006317525201348876,0.09567320764486079,0.07187500819665728,0.023798199448203508,0.09567301019822518,0.0718750081973812,0.0237981994484432,0.3781668834539741,0.3781668834539741,0.12521307674176735,0.0,5.283151669633639,4.843658876362326,6.615515659601499,5.271437710083148,4.834567445234143,6.595823416584949,24838.382358606057,21112.62500481515,0.85,1.069210288175549,0.6652889730048814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507445342848746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.225278990947,1536.7513281665058,0.3781668834539741,0.12521307674176735,6.112874298809886,3.4526175166844824
2076.0,-29.876433647463422,5.098687950508853,35.012865423327824,24.195306153874867,5.052883858307899,-26.38348433992827,-39.91551138516513,1.5599345507605498,0.2894332850277692,-4.9787847513439685,40.02635204698951,42437.96141759719,25766.49692827324,25766.49692827324,68204.45834587043,77494.37313740521,77494.37313740521,25766.49692827324,103260.87006567846,103260.87006567846,103260.87006567846,128099.24082047924,91634.8989780919,56578.48725823452,38951.568577619306,24838.37075480078,0.0,63789.93933242009,21112.615141580663,1536.7526206969517,0.0,0.8869312207608783,2.815430103610559,0.0014959135982669303,354949.355354046,1555669.765820449,4.382793608031035,1555669.765820449,4.382793608031035,0.85,0.09567396584546316,4.027634451161993,1.267368057067506,1.0,0.0,4.027634451158683,1.2844347638389795,1.28473848727817,3.135725195668177,19338.811671179978,1972.0099800829007,4632.441516551485,4632.441516551485,5.562185045663462,5.098687950508853,-2.3268029707983864,7.425490921307239,3.452742138260314,3.452742138260314,0.9864977537886611,0.0,0.0,0.00023645235741826917,7.961296729034047e-05,0.0001568393901279287,0.0006316917309784818,0.09567396584479967,0.07187494205045128,0.02379902379434839,0.09567399628401342,0.07187494205094973,0.02379902379451343,0.3781657000282243,0.3781657000282243,0.12521713738371795,0.0,5.280223053209795,4.8414908796087275,6.610225536457335,5.2682180363717634,4.8325767521594685,6.58881759055555,24838.37075480078,21112.615141580663,0.85,1.069204000813444,0.6652767170140396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507499487882534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.211334548558,1536.7526206969517,0.3781657000282243,0.12521713738371795,6.112874298809886,3.452742138260314
2077.0,-29.877332127289943,5.0985459068821335,35.01288762465595,24.19498285688462,5.052667992826913,-26.384314686635413,-39.916307002399094,1.5596505521601869,0.28627740803165125,-4.978953050349725,40.02637750974636,42437.37246869592,25767.04523520628,25767.04523520628,68204.4177039022,77493.93509001588,77493.93509001588,25767.04523520628,103260.98032522216,103260.98032522216,103260.98032522216,128099.38644012177,91634.7361763839,56578.17355501459,38951.7362459659,24838.40611489962,0.0,63790.14236086552,21112.645197664675,1536.7575322142754,0.0,0.8869302730281239,2.8154518220591442,0.0014959135982669303,354947.027360901,1555670.8643077477,4.382825448277333,1555670.8643077477,4.382825448277333,0.85,0.0956747752443039,4.027634451161993,1.2673678724421191,1.0,0.0,4.027634451162471,1.2844361373046458,1.284739832696028,3.135721842593026,19338.777313183124,1972.006476542257,4632.441516551485,4632.441516551485,5.56230340807151,5.0985459068821335,-2.326837995883005,7.425383902765139,3.452865375857146,3.452865375857146,0.9865329645306131,0.0,0.0,0.00023643026904295703,7.960580474830427e-05,0.00015682446429465276,0.0006316316151781673,0.0956747752433406,0.07187492241135733,0.02379985283198327,0.09567493786683409,0.071874922412081,0.0237998528322229,0.3781645175350723,0.3781645175350723,0.12522114197358075,0.0,5.277297950415004,4.839345249744554,6.6048823529684455,5.265230458381382,4.830443873275897,6.5831835085990065,24838.40611489962,21112.645197664675,0.85,1.0691999606783256,0.6652653670001956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507553411848488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.197434075066,1536.7575322142754,0.3781645175350723,0.12522114197358075,6.112874298809886,3.452865375857146
2078.0,-29.878227266104588,5.098398431582716,35.012908744289334,24.194578115735226,5.052368627839701,-26.38515037618731,-39.91710712490601,1.559291737910379,0.28352645226334516,-4.9791697184454895,40.026390405510725,42436.81679697281,25767.697035930145,25767.697035930145,68204.51383290296,77493.50529733363,77493.50529733363,25767.697035930145,103261.20233326378,103261.20233326378,103261.20233326378,128099.59196512355,91634.54647665711,56577.857976247506,38951.87611156623,24838.389631859765,0.0,63790.26574342599,21112.6311870808,1536.7606015934418,0.0,0.8869291248462338,2.8154625940695093,0.0014959135982669303,354944.0303207803,1555671.4206433862,4.382864022920599,1555671.4206433862,4.382864022920599,0.8499999999999999,0.09567558507742163,4.027634451161993,1.2673677279287952,1.0,0.0,4.027634451162306,1.2844378604095785,1.2847415279436858,3.1357176359451677,19338.737278574787,1972.0023941483369,4632.441516551485,4632.441516551485,5.562444111569123,5.098398431582716,-2.3269117401841175,7.425310171766833,3.4529870059472674,3.4529870059472674,0.9865677159849335,0.0,0.0,0.00023640826469398544,7.959860224834896e-05,0.00015680966244563648,0.0006315719987411285,0.09567558507626793,0.07187491049186667,0.023800674584401257,0.09567537115798562,0.07187491049273337,0.023800674584688257,0.37816333569959204,0.37816333569959204,0.1252250949760303,0.0,5.27446934455736,4.8372201784537765,6.599867439288801,5.262696170708807,4.828309347098127,6.579387498861081,24838.389631859765,21112.6311870808,0.85,1.0691993995954137,0.6652553693326824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507607187299556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.183553407627,1536.7606015934418,0.37816333569959204,0.1252250949760303,6.112874298809886,3.4529870059472674
2079.0,-29.879119148713144,5.098247582067679,35.012928865813834,24.194295016955607,5.052196875383424,-26.385970372306563,-39.917889854963846,1.559048098964879,0.28017223059725893,-4.979296072315957,40.026403572559055,42436.20282875708,25768.101941804427,25768.101941804427,68204.3047705615,77493.05147644969,77493.05147644969,25768.101941804427,103261.15341825412,103261.15341825412,103261.15341825412,128099.50235123727,91634.38310053923,56577.53445279817,38952.05405304561,24838.348932983146,0.0,63790.402986028756,21112.596593035672,1536.7602644668068,0.0,0.8869284348305458,2.815491806121006,0.0014959135982669303,354942.28255246335,1555671.98868263,4.3828872049153205,1555671.98868263,4.3828872049153205,0.8499999999999999,0.09567629163058243,4.027634451161993,1.2673674779152502,1.0,0.0,4.027634451161136,1.2844390448320697,1.28474268448671,3.1357147443992366,19338.702799353327,1971.9988782462235,4632.441516551485,4632.441516551485,5.5625315181500445,5.098247582067679,-2.3269217527304664,7.425169334798145,3.4531067607434127,3.4531067607434127,0.9866019316409751,0.0,0.0,0.00023638634226564792,7.959155689374849e-05,0.00015679478537189944,0.0006315120793264127,0.09567629163002339,0.07187482455627608,0.0238014670737473,0.09567626842170641,0.07187482455669605,0.02380146707388638,0.37816215420704935,0.37816215420704935,0.12522902306146202,0.0,5.271526347649626,4.83511103940242,6.594342108415049,5.259468302913206,4.8264351516446595,6.5719963619649775,24838.348932983146,21112.596593035672,0.85,1.0691938219217627,0.6652443132872412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507660763164094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.169709722462,1536.7602644668068,0.37816215420704935,0.12522902306146202,6.112874298809886,3.4531067607434127
2080.0,-29.880008520549385,5.0980923694400575,35.01294832524252,24.19395788982513,5.051967861240388,-26.386793835475107,-39.91867677597327,1.5587531761540458,0.277014582113452,-4.979475135615136,40.026424530567425,42435.6174370108,25768.625515314594,25768.625515314594,68204.2429523254,77492.61062326346,77492.61062326346,25768.625515314594,103261.23613857805,103261.23613857805,103261.23613857805,128099.61185307078,91634.20849371608,56577.21530741452,38952.214651446186,24838.375714492726,0.0,63790.590365938915,21112.619357318817,1536.7649936741964,0.0,0.8869274486491713,2.815512295390614,0.0014959135982669303,354939.80570155045,1555672.8928317733,4.382920337032736,1555672.8928317733,4.382920337032736,0.85,0.09567707272077086,4.027634451161993,1.267367246584036,1.0,0.0,4.027634451162158,1.2844404689104885,1.2847440808239272,3.135711267785253,19338.66594998145,1971.9951206560293,4632.441516551485,4632.441516551485,5.562644541381594,5.0980923694400575,-2.326973048612145,7.425065418052203,3.4532252518590147,3.4532252518590147,0.9866357862454328,0.0,0.0,0.0002363644834169036,7.9584474397513e-05,0.0001567800090193906,0.0006314525655799855,0.09567707271979323,0.07187480234786896,0.023802270371924266,0.09567715274068639,0.07187480234860338,0.023802270372167485,0.37816097253869835,0.37816097253869835,0.1252328969046939,0.0,5.268596212524415,4.833016388684484,6.588825468094967,5.256489717728584,4.824298541651501,6.566412017736241,24838.375714492726,21112.619357318817,0.85,1.0691897121670653,0.6652331824110121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450771414451373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.155901432001,1536.7649936741964,0.37816097253869835,0.1252328969046939,6.112874298809886,3.4532252518590147
2081.0,-29.880895522123904,5.097933040533462,35.01296691997461,24.193621042091422,5.051736798615757,-26.38761536957586,-39.91945964572949,1.55845664605575,0.27393697369683423,-4.979649131529177,40.026438263138765,42435.02536794768,25769.11946879139,25769.11946879139,68204.14483673907,77492.17921986691,77492.17921986691,25769.11946879139,103261.29868865831,103261.29868865831,103261.29868865831,128099.66180706272,91634.04155214588,56576.88770017809,38952.393168853094,24838.363118404402,0.0,63790.75628725749,21112.608650643742,1536.767381522084,0.0,0.8869265143636391,2.815532327982234,0.0014959135982669303,354937.3989570419,1555673.4852686562,4.382951725684279,1555673.4852686562,4.382951725684279,0.85,0.09567781441453171,4.027634451161993,1.2673670410783964,1.0,0.0,4.027634451163196,1.2844419003829954,1.2847454846341309,3.135707773127793,19338.63071829983,1971.9915280243338,4632.441516551485,4632.441516551485,5.56275117056947,5.097933040533462,-2.327023303880287,7.424956344413749,3.4533421753531286,3.4533421753531286,0.9866691929580368,0.0,0.0,0.0002363426846788284,7.957742894176695e-05,0.00015676525573706145,0.0006313931447518089,0.09567781441368371,0.0718747571560253,0.02380305725765841,0.09567788137000274,0.07187475715666233,0.023803057257869378,0.37815979020256696,0.37815979020256696,0.12523672419783896,0.0,5.265669331519064,4.830945303342105,6.583250991710145,5.25358610522602,4.822331328503424,6.560616101808023,24838.363118404402,21112.608650643742,0.85,1.069185393093751,0.6652221706991155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507767375960863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.142113711257,1536.767381522084,0.37815979020256696,0.12523672419783896,6.112874298809886,3.4533421753531286
2082.0,-29.881779259611058,5.097770042119797,35.01298473269613,24.193311819713585,5.051530098317155,-26.38843152924524,-39.92023794036356,1.558182367939515,0.27080392154158517,-4.9798081282504825,40.02645267476234,42434.42836335992,25769.55980963985,25769.55980963985,68203.98817299977,77491.76105106222,77491.76105106222,25769.55980963985,103261.32086070206,103261.32086070206,103261.32086070206,128099.67461120078,91633.89639060826,56576.563702858315,38952.59187527772,24838.35375049871,0.0,63790.94562577643,21112.600687923903,1536.7696360834577,0.0,0.8869256538722194,2.8155548378026807,0.0014959135982669303,354935.1996954123,1555674.1070007172,4.382980635157401,1555674.1070007172,4.382980635157401,0.85,0.09567853337314756,4.027634451161993,1.2673667932627724,1.0,0.0,4.02763445116016,1.2844432276463855,1.2847467843159333,3.135704532883273,19338.600083119687,1971.9884041053456,4632.441516551485,4632.441516551485,5.562846226458875,5.097770042119797,-2.3270650148339533,7.42483505695375,3.453457598415372,3.453457598415372,0.9867021709758206,0.0,0.0,0.00023632096800008107,7.957042523150958e-05,0.0001567505427685715,0.00063133388629304,0.09567853337238749,0.07187470120174293,0.02380383217064457,0.09567869384363072,0.07187470120231389,0.02380383217083368,0.3781586073654102,0.3781586073654102,0.12524050706443304,0.0,5.262727179398553,4.828915098463483,6.577491117822547,5.250612049792096,4.820493078281231,6.5541439096387535,24838.35375049871,21112.600687923903,0.85,1.0691797637412688,0.6652108374799378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507820465912389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.12834382903,1536.7696360834577,0.3781586073654102,0.12524050706443304,6.112874298809886,3.453457598415372
2083.0,-29.88266011218928,5.097603060544802,35.01300179574552,24.192964773997687,5.051296266577729,-26.38924780549299,-39.92101620007304,1.5578839598692202,0.26758607104147814,-4.979987929399834,40.0264664642966,42433.84381802463,25770.037788999445,25770.037788999445,68203.88160702407,77491.2996398303,77491.2996398303,25770.037788999445,103261.33742882973,103261.33742882973,103261.33742882973,128099.68956509876,91633.69583759306,56576.240015738054,38952.72869095,24838.352136269023,0.0,63791.080827219026,21112.59931582867,1536.772819204473,0.0,0.8869246898532376,2.815576033170935,0.0014959135982669303,354932.71267733525,1555674.701895388,4.383013022836336,1555674.701895388,4.383013022836336,0.85,0.0956792636587454,4.027634451161993,1.2673665712727233,1.0,0.0,4.027634451163563,1.284444667586103,1.2847481967940444,3.135701017569914,19338.557758011735,1971.984088145466,4632.441516551485,4632.441516551485,5.562949407331828,5.097603060544802,-2.3271245119905397,7.4247275725353425,3.4535716489614723,3.4535716489614723,0.986734756846135,0.0,0.0,0.0002362993240435228,7.956342240533925e-05,0.00015673590163818354,0.0006312749171718855,0.0956792636578569,0.07187466099740555,0.023804602660451344,0.09567950829359334,0.071874660998073,0.023804602660672407,0.378157425226791,0.378157425226791,0.12524423942602025,0.0,5.259773657706944,4.8268675587631265,6.571738779870543,5.247574000441318,4.818336776822548,6.5483812964932895,24838.352136269023,21112.59931582867,0.85,1.0691758271310265,0.6652002641710771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450787336086639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.114609770633,1536.772819204473,0.378157425226791,0.12524423942602025,6.112874298809886,3.4535716489614723
2084.0,-29.883538001125725,5.097431360768329,35.01301783339895,24.19257085947322,5.050993064916389,-26.3900683511488,-39.92180640399454,1.5575234149273374,0.26504120076361914,-4.9802091967056406,40.02647072338797,42433.321652133855,25770.60397317677,25770.60397317677,68203.92562531063,77490.92926013465,77490.92926013465,25770.60397317677,103261.53323331142,103261.53323331142,103261.53323331142,128099.84685991799,91633.55703645873,56575.94942840893,38952.89734227756,24838.31362660657,0.0,63791.21096888413,21112.566582615586,1536.7748651052466,0.0,0.88692354948563,2.8155835729539227,0.0014959135982669303,354929.6521161731,1555674.8856369995,4.383051335276453,1555674.8856369995,4.383051335276453,0.85,0.09567999821346458,4.027634451161993,1.267366501488723,1.0,0.0,4.027634451163712,1.2844463979073635,1.2847498998181246,3.1356967933608337,19338.528465143776,1971.981101104228,4632.441516551485,4632.441516551485,5.563071628880727,5.097431360768329,-2.3272173138746988,7.424648674643028,3.4536842262565486,3.4536842262565486,0.9867669217875853,0.0,0.0,0.00023627775472541494,7.955631268739031e-05,0.00015672144203802464,0.0006312166791881355,0.0956799982123922,0.07187463016139799,0.023805368050994213,0.09567976886940892,0.07187463016220356,0.02380536805126102,0.3781562412418862,0.3781562412418862,0.12524792800086615,0.0,5.256961835692266,4.824902058337898,6.5663102589568325,5.245250397469249,4.8166208324335,6.54416732281112,24838.31362660657,21112.566582615586,0.85,1.069174335921902,0.6651907215373579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450792608351425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.100904048662,1536.7748651052466,0.3781562412418862,0.12524792800086615,6.112874298809886,3.4536842262565486
2085.0,-29.88441304944271,5.097257319375039,35.01303305873055,24.192309902887814,5.05084556706798,-26.390870768442177,-39.92256367402149,1.5573032860555125,0.261489502180666,-4.980323885725081,40.02647913799602,42432.675180414175,25770.884967194826,25770.884967194826,68203.56014760901,77490.46696946434,77490.46696946434,25770.884967194826,103261.35193665916,103261.35193665916,103261.35193665916,128099.6193500488,91633.38821563593,56575.59642653744,38953.10198788721,24838.26741338964,0.0,63791.369401276854,21112.527301381193,1536.7740688309966,0.0,0.8869229359411058,2.8156167410687587,0.0014959135982669303,354928.065750062,1555675.2486519492,4.383071948295702,1555675.2486519492,4.383071948295702,0.85,0.09568062633791503,4.027634451161993,1.2673661421285942,1.0,0.0,4.027634451161525,1.2844474715423562,1.2847509460926765,3.1356941723164713,19338.49283686094,1971.9774680304631,4632.441516551485,4632.441516551485,5.563132286747004,5.097257319375039,-2.3272339583089705,7.42449127768401,3.453795101924887,3.453795101924887,0.9867986005499677,0.0,0.0,0.00023625625700502938,7.95494998373693e-05,0.0001567067571676601,0.0006311575338983444,0.09568062633747791,0.07187452221832853,0.023806104119149376,0.09568078022988283,0.0718745222186569,0.02380610411925814,0.3781550593919757,0.3781550593919757,0.12525159735632735,0.0,5.2539842479027925,4.822928044631681,6.5602381360751565,5.241813387905722,4.814814782464737,6.535728270255902,24838.26741338964,21112.527301381193,0.85,1.0691659512523937,0.6651789353116605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507978629139853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.087228336562,1536.7740688309966,0.3781550593919757,0.12525159735632735,6.112874298809886,3.453795101924887
2086.0,-29.885285521456602,5.097078354749929,35.01304758859374,24.191897094156616,5.050528105809712,-26.3916878645357,-39.92335331914944,1.5569304488768927,0.2588406678537467,-4.980566162787778,40.02648933157837,42432.1741820081,25771.47575501325,25771.47575501325,68203.64993702134,77490.07795436829,77490.07795436829,25771.47575501325,103261.55370938154,103261.55370938154,103261.55370938154,128099.83240178779,91633.22281816702,56575.31904575865,38953.22641378707,24838.278692406253,0.0,63791.505106193326,21112.536888545314,1536.7794679319643,0.0,0.8869216672686281,2.8156231940195138,0.0014959135982669303,354924.7146182286,1555675.6884137886,4.383114571458165,1555675.6884137886,4.383114571458165,0.85,0.09568139015168514,4.027634451161993,1.2673660893784837,1.0,0.0,4.0276344511612825,1.2844492590636853,1.2847527065057778,3.1356898084849107,19338.457931049532,1971.9739086282812,4632.441516551485,4632.441516551485,5.563259819456552,5.097078354749929,-2.3273469171669383,7.424425271916867,3.453904985039192,3.453904985039192,0.9868299957254835,0.0,0.0,0.00023623482437191027,7.954239629618549e-05,0.00015669242807572477,0.0006310998215540118,0.09568139015034859,0.07187452448116785,0.02380686566918073,0.09568119880377499,0.07187452448217185,0.02380686566951329,0.3781538774232547,0.3781538774232547,0.12525520867208081,0.0,5.2511694041000965,4.8209993511583775,6.554686703171399,5.239406830641542,4.812825548644923,6.532011414134502,24838.278692406253,21112.536888545314,0.85,1.0691650843397273,0.6651696665781991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450803100510305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.073580268574,1536.7794679319643,0.3781538774232547,0.12525520867208081,6.112874298809886,3.453904985039192
2087.0,-29.88615504127699,5.0968965404495385,35.013061132758274,24.191592551674717,5.050323534015171,-26.392491012999734,-39.92411820273844,1.5566595057260824,0.2557375324424811,-4.980716703888585,40.02648968059116,42431.58326891443,25771.81771604684,25771.81771604684,68203.40098496128,77489.67012873755,77489.67012873755,25771.81771604684,103261.4878447844,103261.4878447844,103261.4878447844,128099.69356335021,91633.08312495418,56574.99626508331,38953.42984430097,24838.205718565816,0.0,63791.63556286678,21112.47486078094,1536.7779979495913,0.0,0.8869209006137935,2.815646303278867,0.0014959135982669303,354922.6323738796,1555675.7034705684,4.383140328542931,1555675.7034705684,4.383140328542931,0.8499999999999999,0.09568201567647142,4.027634451161993,1.2673658756306398,1.0,0.0,4.027634451161218,1.2844505700086695,1.2847539903253227,3.135686608115101,19338.42844991554,1971.9709023892503,4632.441516551485,4632.441516551485,5.563333638204695,5.0968965404495385,-2.3273948642648565,7.4242914047143955,3.4540130929095754,3.4540130929095754,0.9868608836884502,0.0,0.0,0.00023621346604279763,7.953551606558927e-05,0.00015667794997720837,0.0006310415090656398,0.09568201567595738,0.07187442562226179,0.023807590053695593,0.09568180987779477,0.07187442562264794,0.023807590053823484,0.3781526967929036,0.3781526967929036,0.12525880109651147,0.0,5.248291952848945,4.8191091733618805,6.5487655575659005,5.236454236331042,4.811263302413181,6.524789893287448,24838.205718565816,21112.47486078094,0.85,1.0691589952690066,0.665159043102101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508083227221125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.059954644248,1536.7779979495913,0.3781526967929036,0.12525880109651147,6.112874298809886,3.4540130929095754
2088.0,-29.887021445393973,5.096711406057503,35.01307407921818,24.191254341881745,5.050098871341597,-26.393293366525242,-39.924882946629054,1.556370792460836,0.25240370406061174,-4.980894412842871,40.02649935945752,42431.00525079249,25772.216127044274,25772.216127044274,68203.22137783677,77489.20730661752,77489.20730661752,25772.216127044274,103261.4234336618,103261.4234336618,103261.4234336618,128099.6235071317,91632.879042121,56574.676986247054,38953.55783985994,24838.200073469903,0.0,63791.75791332984,21112.470062449418,1536.7809980853685,0.0,0.886919962069347,2.815669268013891,0.0014959135982669303,354920.17436336493,1555676.1210271083,4.383171860595383,1555676.1210271083,4.383171860595383,0.85,0.09568269578463169,4.027634451161993,1.2673656322108586,1.0,0.0,4.027634451162725,1.2844519638827911,1.2847553571941173,3.1356832053000954,19338.385379867774,1971.96651046665,4632.441516551485,4632.441516551485,5.563419642743771,5.096711406057503,-2.3274648901222674,7.424176296179771,3.454120042853541,3.454120042853541,0.9868914408152973,0.0,0.0,0.00023619218601529036,7.952863764162131e-05,0.00015666354837366904,0.0006309835046710728,0.09568269578381343,0.07187437375093697,0.023808322032876455,0.09568267581151596,0.07187437375155163,0.02380832203308006,0.3781515182840705,0.3781515182840705,0.12526235227769136,0.0,5.245369020693147,4.817186411488819,6.542760391474758,5.233298116903484,4.8091587281638795,6.5183959229337916,24838.200073469903,21112.470062449418,0.85,1.0691541291353113,0.665148706333521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508135272991618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.046359079797,1536.7809980853685,0.3781515182840705,0.12526235227769136,6.112874298809886,3.454120042853541
2089.0,-29.887885088051625,5.096522563551407,35.01308625230506,24.190890951454662,5.0498335149696345,-26.394097303863266,-39.925651671923674,1.556045730769873,0.24950841512264788,-4.981096033988298,40.026502726143825,42430.45573929461,25772.661100731562,25772.661100731562,68203.11684002617,77488.80745666596,77488.80745666596,25772.661100731562,103261.46855739753,103261.46855739753,103261.46855739753,128099.63812776523,91632.72034227467,56574.36862485717,38953.72413046389,24838.169570367692,0.0,63791.893700831584,21112.444134812537,1536.783144660946,0.0,0.8869189247771436,2.8156836963370284,0.0014959135982669303,354917.3856236372,1555676.2662695402,4.383206710305299,1555676.2662695402,4.383206710305299,0.8499999999999999,0.09568337226661608,4.027634451161993,1.2673654827522118,1.0,0.0,4.02763445116313,1.2844535275718927,1.2847568940073202,3.1356793879306473,19338.35188753598,1971.9630951992763,4632.441516551485,4632.441516551485,5.563515698718939,5.096522563551407,-2.327554847982657,7.424077411534064,3.4542256882126927,3.4542256882126927,0.9869216252036265,0.0,0.0,0.0002361709755705786,7.952172396148672e-05,0.00015664925160909188,0.0006309259225295217,0.09568337226571298,0.07187432508247417,0.023809047183238816,0.0956831878622607,0.07187432508315254,0.02380904718346354,0.378150338235566,0.378150338235566,0.12526586141959747,0.0,5.242500957693892,4.815300763617699,6.536864749177653,5.230604449110956,4.807376220823301,6.512891890966955,24838.169570367692,21112.444134812537,0.85,1.0691502146006535,0.665138676369808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508187132623804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.03279694928,1536.783144660946,0.378150338235566,0.12526586141959747,6.112874298809886,3.4542256882126927
2090.0,-29.888746042810197,5.096331344796737,35.01309775843003,24.19060879563915,5.049652431084303,-26.394890393830664,-39.92640747511757,1.5557967820930378,0.24622783902697165,-4.981239721394167,40.02650764556932,42429.86412266397,25772.94625056032,25772.94625056032,68202.81037322429,77488.39531773882,77488.39531773882,25772.94625056032,103261.34156829913,103261.34156829913,103261.34156829913,128099.47377096096,91632.58238722647,56574.05119210389,38953.9235501362,24838.132202661825,0.0,63792.05575279803,21112.41237226255,1536.7836045205052,0.0,0.8869181764172138,2.8157099342313496,0.0014959135982669303,354915.3982097654,1555676.4784988125,4.383231852846695,1555676.4784988125,4.383231852846695,0.85,0.09568398429359003,4.027634451161993,1.267365230540745,1.0,0.0,4.027634451163661,1.2844547352395363,1.284758074801959,3.1356764397080017,19338.322773227723,1971.9601263660602,4632.441516551485,4632.441516551485,5.563577253695455,5.096331344796737,-2.3276042178892133,7.4239355626859505,3.4543299064001163,3.4543299064001163,0.9869514018286046,0.0,0.0,0.00023614983288533124,7.951492704047333e-05,0.0001566349058448579,0.0006308681430352647,0.09568398429305097,0.07187423240761863,0.023809751885432343,0.09568402738039719,0.07187423240802354,0.023809751885566482,0.3781491579250658,0.3781491579250658,0.125269339571084,0.0,5.239556943933451,4.813447038093841,6.530565709163454,5.2274675604211325,4.80575998038853,6.505092047053267,24838.132202661825,21112.41237226255,0.85,1.0691426944683908,0.6651277125647879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508238827317776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.019261259857,1536.7836045205052,0.3781491579250658,0.125269339571084,6.112874298809886,3.4543299064001163
2091.0,-29.88960349465905,5.096136710642577,35.013108731682685,24.190258467011176,5.049403626796977,-26.39568710346247,-39.92717127604408,1.5554872355890343,0.2431696214835597,-4.981437163399047,40.02651513673456,42429.3211157159,25773.35609849921,25773.35609849921,68202.67721421512,77487.981271057,77487.981271057,25773.35609849921,103261.3373695562,103261.3373695562,103261.3373695562,128099.46894862656,91632.41369235699,56573.75353696998,38954.0668393189,24838.131579070352,0.0,63792.19841838925,21112.4118422098,1536.787395038666,0.0,0.8869171454368479,2.8157269876275106,0.0014959135982669303,354912.66730283445,1555676.8016757271,4.383266490593651,1555676.8016757271,4.383266490593651,0.85,0.09568465438878261,4.027634451161993,1.2673650536080823,1.0,0.0,4.02763445116188,1.2844562260688854,1.284759538937841,3.1356728002235483,19338.287171526325,1971.9564960028476,4632.441516551485,4632.441516551485,5.56366572711437,5.096136710642577,-2.3276951470717955,7.423831857714372,3.454433093015043,3.454433093015043,0.9869808837185837,0.0,0.0,0.00023612877795504126,7.950805874165618e-05,0.00015662071921338508,0.0006308110044695988,0.09568465438785337,0.07187419096555392,0.023810463422299446,0.09568473167409336,0.07187419096625192,0.023810463422530695,0.378147978084493,0.378147978084493,0.12527276452701178,0.0,5.236649949650712,4.811605269019822,6.524380700722645,5.22460678488261,4.803864172819885,6.499258708772743,24838.131579070352,21112.4118422098,0.85,1.0691382160385692,0.6651177129441096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508290361473277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.005750629925,1536.787395038666,0.378147978084493,0.12527276452701178,6.112874298809886,3.454433093015043
2092.0,-29.890458988036915,5.095938758740567,35.01311889487351,24.18989451779055,5.049141132509825,-26.396483418871412,-39.927931235264964,1.555165563332546,0.24021447632372883,-4.981635405179803,40.026513488369424,42428.77059589272,25773.754228241316,25773.754228241316,68202.52482413403,77487.5674426221,77487.5674426221,25773.754228241316,103261.32167086341,103261.32167086341,103261.32167086341,128099.40357969621,91632.2388844726,56573.44203769558,38954.218718641125,24838.0819088328,0.0,63792.300627473924,21112.36962250788,1536.7884214509058,0.0,0.8869161434489897,2.8157425975398773,0.0014959135982669303,354909.92535044294,1555676.7305634785,4.383300154334602,1555676.7305634785,4.383300154334602,0.85,0.09568528634862748,4.027634451161993,1.2673648959072308,1.0,0.0,4.027634451162697,1.2844577734959683,1.284761059748746,3.1356690225789157,19338.25027972208,1971.9527340857562,4632.441516551485,4632.441516551485,5.563751670939173,5.095938758740567,-2.327788923950219,7.423727682690785,3.454534930619866,3.454534930619866,0.9870099801771045,0.0,0.0,0.00023610777283899126,7.950122553279224e-05,0.000156606547306199,0.0006307539252079776,0.09568528634782184,0.07187412655701746,0.023811159790804386,0.09568521794192021,0.07187412655762261,0.02381115979100487,0.378146798109403,0.378146798109403,0.12527614964504805,0.0,5.2337731761670625,4.809776651366235,6.518278471933854,5.221849881503545,4.802086652081073,6.493486034882494,24838.0819088328,21112.36962250788,0.85,1.0691341141999937,0.6651080174026455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508341686302462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.99228147646,1536.7884214509058,0.378146798109403,0.12527614964504805,6.112874298809886,3.454534930619866
2093.0,-29.891310992323966,5.095737807781912,35.01312825910797,24.18955456176775,5.04889258582388,-26.397275198800838,-39.928690530918516,1.55485679228909,0.23736668818071394,-4.981823720625602,40.026510543377256,42428.23230034024,25774.114115038596,25774.114115038596,68202.34641537884,77487.19440077181,77487.19440077181,25774.114115038596,103261.30851581041,103261.30851581041,103261.30851581041,128099.33368400604,91632.10910153715,56573.14700105852,38954.402333865146,24838.025168195625,0.0,63792.427502060775,21112.32139296628,1536.7888419310884,0.0,0.8869151966151644,2.815757959026064,0.0014959135982669303,354907.3207081078,1555676.603513352,4.383331965115514,1555676.603513352,4.383331965115514,0.85,0.09568589692202371,4.027634451161993,1.2673647535918282,1.0,0.0,4.027634451163131,1.2844592604230616,1.284762520157553,3.135665392637999,19338.22289007278,1971.94994111881,4632.441516551485,4632.441516551485,5.563829359301992,5.095737807781912,-2.327877538865092,7.423615346647004,3.4546354429804973,3.4546354429804973,0.9870386979944278,0.0,0.0,0.00023608685510226362,7.949439883262664e-05,0.00015659245626963698,0.0006306971716636677,0.09568589692131019,0.07187405047812266,0.023811846443187533,0.09568566399001008,0.07187405047865864,0.02381184644336508,0.378145617596706,0.378145617596706,0.12527950379139768,0.0,5.230935994380218,4.808010955139025,6.512145463604327,5.219190408806298,4.800591450506886,6.487249235620993,24838.025168195625,21112.32139296628,0.85,1.0691291911281413,0.6650982563560482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508392894248094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.978822975969,1536.7888419310884,0.378145617596706,0.12527950379139768,6.112874298809886,3.4546354429804973
2094.0,-29.892160615669646,5.095534696100127,35.013137063116844,24.189252533856802,5.04870306643996,-26.398058932482797,-39.92943725371731,1.5546013832414889,0.23390236669763453,-4.981976752572726,40.02651295405348,42427.652283728734,25774.373401814224,25774.373401814224,68202.02568554296,77486.73590376037,77486.73590376037,25774.373401814224,103261.1093055746,103261.1093055746,103261.1093055746,128099.10040720427,91631.91679987012,56572.83317979157,38954.53735564283,24837.99110162967,0.0,63792.5284572725,21112.292436385218,1536.7897650827229,0.0,0.8869144097977703,2.8157855200012105,0.0014959135982669303,354905.20409252157,1555676.7075125154,4.383358399858685,1555676.7075125154,4.383358399858685,0.85,0.09568648159366927,4.027634451161993,1.267364511820488,1.0,0.0,4.027634451162359,1.2844604977198812,1.2847637309543631,3.1356623721100614,19338.182306345792,1971.945802730371,4632.441516551485,4632.441516551485,5.56388533124998,5.095534696100127,-2.3279419994223445,7.423476695522471,3.4547347207058707,3.4547347207058707,0.9870670630588202,0.0,0.0,0.00023606599752066585,7.948768570143605e-05,0.0001565783118192298,0.000630640202987915,0.09568648159311118,0.07187395942862018,0.023812522164490996,0.09568657316441483,0.07187395942903939,0.02381252216462989,0.3781444392520782,0.3781444392520782,0.12528282722495337,0.0,5.227990443923659,4.806209500574369,6.505683930198643,5.215879119270369,4.79871383698611,6.479542328921752,24837.99110162967,21112.292436385218,0.85,1.0691224714697412,0.665088111566957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508443893687364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.965405857149,1536.7897650827229,0.3781444392520782,0.12528282722495337,6.112874298809886,3.4547347207058707
2095.0,-29.893007515031595,5.095328504522422,35.013145356784705,24.188902624323987,5.048450319214325,-26.398846537615853,-39.93018830716608,1.554289341786876,0.23092339835886833,-4.982177502263395,40.026515697266646,42427.10200120332,25774.742989324575,25774.742989324575,68201.8449905279,77486.33963994995,77486.33963994995,25774.742989324575,103261.08262927452,103261.08262927452,103261.08262927452,128099.06098088674,91631.76003286392,56572.522394069994,38954.70848754881,24837.978351612233,0.0,63792.68683916104,21112.2815988704,1536.7930072110191,0.0,0.8869133791477157,2.815801152463094,0.0014959135982669303,354902.42749826534,1555676.8258576836,4.383393026708129,1555676.8258576836,4.383393026708129,0.85,0.09568711046096835,4.027634451161993,1.2673643337888643,1.0,0.0,4.0276344511619095,1.2844619996791526,1.2847652065641175,3.1356587054876366,19338.149221924432,1971.9424290582851,4632.441516551485,4632.441516551485,5.563965113694947,5.095328504522422,-2.3280434356911175,7.42337194021354,3.4548330116948356,3.4548330116948356,0.9870951461985245,0.0,0.0,0.00023604520850019592,7.948093416581967e-05,0.00015656427433437625,0.0006305836651303112,0.09568711046008058,0.07187390843447063,0.023813202025609957,0.09568719506392306,0.07187390843513747,0.023813202025830885,0.3781432592954358,0.3781432592954358,0.12528610206908036,0.0,5.225096438700348,4.804436215865678,6.49934575516113,5.213100900622237,4.796962813827122,6.4736048854881005,24837.978351612233,21112.2815988704,0.85,1.0691169845609978,0.6650778342065093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508494750948557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.95200803638,1536.7930072110191,0.3781432592954358,0.12528610206908036,6.112874298809886,3.4548330116948356
2096.0,-29.893852087408334,5.0951191201359585,35.01315283917921,24.188525578379654,5.048169551764697,-26.399634850003874,-39.93094697417689,1.5539523143486238,0.22811804167770333,-4.982388681336572,40.026508654460564,42426.59351493345,25775.1261263757,25775.1261263757,68201.71964130914,77485.94692328318,77485.94692328318,25775.1261263757,103261.07304965888,103261.07304965888,103261.07304965888,128098.98892965422,91631.59453099991,56572.24112260311,38954.83712044088,24837.915879995347,0.0,63792.753000436234,21112.228497996046,1536.7936640595972,0.0,0.8869123308668827,2.815813292968077,0.0014959135982669303,354899.5066723037,1555676.5220234604,4.383428245956661,1555676.5220234604,4.383428245956661,0.85,0.09568771024741617,4.027634451161993,1.2673641958693045,1.0,0.0,4.027634451163249,1.284463618350161,1.2847667989886258,3.1356547539550546,19338.11429408127,1971.9388674094898,4632.441516551485,4632.441516551485,5.564047821064217,5.0951191201359585,-2.328154696629582,7.4232738167655405,3.4549300350623944,3.4549300350623944,0.9871228671606841,0.0,0.0,0.0002360244782804261,7.947411472692636e-05,0.00015655036355349973,0.0006305276375900104,0.09568771024658998,0.07187384065381107,0.023813869592778907,0.09568753542633317,0.07187384065443166,0.023813869592984514,0.3781420785571833,0.3781420785571833,0.12528934121771648,0.0,5.222266284693433,4.802692037302279,6.49317766647772,5.210506723014248,4.79531530172909,6.468096835666756,24837.915879995347,21112.228497996046,0.85,1.0691139108049272,0.6650691735257659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508545445494585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.938636465307,1536.7936640595972,0.3781420785571833,0.12528934121771648,6.112874298809886,3.4549300350623944
2097.0,-29.894693479711453,5.094908053934317,35.01315971384402,24.188242863770597,5.047990018232556,-26.40041017586256,-39.93168486105276,1.5537067143722607,0.2247816674778278,-4.9825326497660924,40.02650591780208,42426.01236178929,25775.32794419699,25775.32794419699,68201.34030598628,77485.52618652114,77485.52618652114,25775.32794419699,103260.85413071813,103260.85413071813,103260.85413071813,128098.71322916966,91631.44071060502,56571.926885827044,38955.01536086442,24837.859098451532,0.0,63792.87445931595,21112.1802336838,1536.7931377064485,0.0,0.8869116087406046,2.815840237483689,0.0014959135982669303,354897.51545017783,1555676.403961085,4.383452507374564,1555676.403961085,4.383452507374564,0.85,0.09568824648284144,4.027634451161993,1.2673639777256178,1.0,0.0,4.027634451162396,1.2844648093621538,1.2847679637555245,3.1356518464387175,19338.081831518633,1971.935557149346,4632.441516551485,4632.441516551485,5.564091387252924,5.094908053934317,-2.3282182338544097,7.423126287788726,3.455025751613349,3.455025751613349,0.9871502147466711,0.0,0.0,0.000236003827784084,7.946748259356402e-05,0.00015653634519051997,0.0006304711767483242,0.09568824648241056,0.07187372834149637,0.023814518140914197,0.09568834037716849,0.07187372834182,0.02381451814102143,0.37814089777722565,0.37814089777722565,0.12529255790308202,0.0,5.219337979934323,4.800958699979333,6.486580616163053,5.207314317243913,4.793752688398001,6.459914696408816,24837.859098451532,21112.1802336838,0.85,1.069105928899345,0.6650587972618568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508596001086356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.925283281525,1536.7931377064485,0.37814089777722565,0.12529255790308202,6.112874298809886,3.455025751613349
2098.0,-29.895532267971493,5.09469382260815,35.01316609516119,24.187875491939508,5.047713851148813,-26.401192821974295,-39.932435111235804,1.5533744051403584,0.2219848111589613,-4.982750687244983,40.02650529730913,42425.49389530296,25775.707759139994,25775.707759139994,68201.20165444296,77485.15407829148,77485.15407829148,25775.707759139994,103260.86183743147,103260.86183743147,103260.86183743147,128098.70467241746,91631.29534389114,56571.63516085717,38955.177981148845,24837.842834985993,0.0,63793.02081613484,21112.166409738093,1536.796620813659,0.0,0.8869105023353235,2.8158514680888955,0.0014959135982669303,354894.4997984113,1555676.377192357,4.383489679541438,1555676.377192357,4.383489679541438,0.85,0.0956888623850666,4.027634451161993,1.2673638106836012,1.0,0.0,4.027634451160946,1.2844664056785657,1.284769534006668,3.1356479494956115,19338.05115303768,1971.9324288149041,4632.441516551485,4632.441516551485,5.5641733774824065,5.09469382260815,-2.328338044700732,7.423031867308882,3.4551206118427467,3.4551206118427467,0.9871773176693562,0.0,0.0,0.0002359832428562177,7.94607398632752e-05,0.0001565225029929425,0.0006304154254364813,0.09568886238409072,0.07187368270857607,0.02381517967551465,0.09568881952364083,0.07187368270930908,0.02381517967575752,0.37813971645882016,0.37813971645882016,0.1252957264820997,0.0,5.21650769990913,4.799270176107541,6.4802440779705535,5.20473549840392,4.792103073743533,6.45447629515553,24837.842834985993,21112.166409738093,0.85,1.0691013026489755,0.6650491441310222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450864636665523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.911965652806,1536.796620813659,0.37813971645882016,0.1252957264820997,6.112874298809886,3.4551206118427467
