time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2099.0,-29.896368354383583,5.094477359603803,35.01317176193625,24.18754311455416,5.047481967480697,-26.40196860697852,-39.9331767699681,1.553082220064233,0.2189099976431521,-4.982929160964904,40.02649724732845,42424.951490132815,25775.975560521707,25775.975560521707,68200.92705065451,77484.74436996737,77484.74436996737,25775.975560521707,103260.71993048908,103260.71993048908,103260.71993048908,128098.49320807145,91631.12921678353,56571.33633690295,38955.32542208954,24837.77327758237,0.0,63793.098699671915,21112.107285945014,1536.7961772083424,0.0,0.8869096239731289,2.81587095972615,0.0014959135982669303,354892.0313634971,1555676.0299076184,4.383519190134258,1555676.0299076184,4.383519190134258,0.85,0.09568940420768382,4.027634451161993,1.267363670016639,1.0,0.0,4.0276344511607105,1.284467814244374,1.2847709165501255,3.1356445108991444,19338.01609324187,1971.9288537106831,4632.441516551485,4632.441516551485,5.564231187468946,5.094477359603803,-2.3284306419784593,7.422908001582263,3.455214165482577,3.455214165482577,0.9872040472807363,0.0,0.0,0.00023596272588126735,7.9454074866862e-05,0.00015650865101440533,0.0006303596347305083,0.095689404207115,0.07187358535114255,0.023815818855972445,0.09568935950380095,0.0718735853515698,0.02381581885611402,0.3781385362727809,0.3781385362727809,0.12529886798240758,0.0,5.213649043817554,4.7975875367263825,6.473775577267986,5.201839158608038,4.790518943066388,6.447556853781975,24837.77327758237,21112.107285945014,0.85,1.0690956928073674,0.6650398296195479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508696576678835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.898672145338,1536.7961772083424,0.3781385362727809,0.12529886798240758,6.112874298809886,3.455214165482577
2100.0,-29.89720177519991,5.094258440898154,35.01317685722694,24.187197116576158,5.047236322920892,-26.402743369021554,-39.93391444729639,1.5527779167310936,0.2158608973368814,-4.983122177416317,40.026491935160266,42424.40422251984,25776.270244677886,25776.270244677886,68200.67446719774,77484.33516399671,77484.33516399671,25776.270244677886,103260.6054086746,103260.6054086746,103260.6054086746,128098.33322172533,91630.95694388554,56571.02600236241,38955.47882391459,24837.727813050737,0.0,63793.20663696533,21112.068641093127,1536.7974534099467,0.0,0.886908661752433,2.815888418495598,0.0014959135982669303,354889.36180608894,1555675.8007350585,4.383551518191401,1555675.8007350585,4.383551518191401,0.85,0.0956899650557361,4.027634451161993,1.2673634551698343,1.0,0.0,4.027634451161225,1.2844692793379273,1.2847723557207331,3.135640934314922,19337.979736426205,1971.9251463472447,4632.441516551485,4632.441516551485,5.564294800610121,5.094258440898154,-2.32853565636424,7.422794097262394,3.455306688847279,3.455306688847279,0.987230482527794,0.0,0.0,0.00023594227595368297,7.944744616243366e-05,0.0001564948297912493,0.0006303039678959679,0.09568996505502314,0.07187350712690194,0.023816457928121204,0.09568992843873218,0.07187350712743745,0.02381645792829865,0.3781373562239444,0.3781373562239444,0.12530197558966324,0.0,5.210796356483058,4.795910707819758,6.467314136939535,5.198983074753187,4.788837808665505,6.441095454119875,24837.727813050737,21112.068641093127,0.85,1.0690899245011218,0.6650301256048914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508746625299416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.885404805284,1536.7974534099467,0.3781373562239444,0.12530197558966324,6.112874298809886,3.455306688847279
2101.0,-29.89803275590784,5.094037294614534,35.01318136731539,24.186865507531934,5.046999236131525,-26.403515078648308,-39.934655477385945,1.5524815588607253,0.21287969203643797,-4.983308404520666,40.026485080453156,42423.88126593024,25776.537554034454,25776.537554034454,68200.41881996469,77483.94951903938,77483.94951903938,25776.537554034454,103260.48707307383,103260.48707307383,103260.48707307383,128098.16121710757,91630.81071239883,56570.74245924423,38955.631392393996,24837.674144033732,0.0,63793.305536427724,21112.02302242867,1536.7981245882036,0.0,0.8869077396282605,2.815905780110471,0.0014959135982669303,354886.78616520803,1555675.5050157735,4.383582499156704,1555675.5050157735,4.383582499156704,0.85,0.09569050710047512,4.027634451161993,1.2673632936226205,1.0,0.0,4.027634451161695,1.2844707071558832,1.2847737576858869,3.1356374487356837,19337.948875441874,1971.9219994026375,4632.441516551485,4632.441516551485,5.564352504383739,5.094037294614534,-2.3286373878512947,7.4226746824658285,3.4553981106370815,3.4553981106370815,0.9872566030391662,0.0,0.0,0.00023592188752548336,7.944078784512556e-05,0.0001564810996803578,0.000630248668028323,0.09569050709983423,0.07187341917184137,0.02381708792799287,0.09569046072531635,0.07187341917232273,0.02381708792815239,0.3781361755156127,0.3781361755156127,0.1253050521984727,0.0,5.207952538891391,4.794266151230204,6.4607910191190285,5.19618809655708,4.787335207833223,6.434338870553802,24837.674144033732,21112.02302242867,0.85,1.0690842596488495,0.6650208969294599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450879651468388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.872162996451,1536.7981245882036,0.3781361755156127,0.1253050521984727,6.112874298809886,3.4553981106370815
2102.0,-29.898861056123682,5.0938139553702895,35.013185333644564,24.186528764572017,5.046760916040552,-26.40428449887155,-39.93538854466749,1.5521843587768565,0.2098327250607781,-4.98349678717607,40.02647826246401,42423.337054987045,25776.800709309307,25776.800709309307,68200.13776429635,77483.54818726989,77483.54818726989,25776.800709309307,103260.34889657919,103260.34889657919,103260.34889657919,128097.97336995899,91630.64721260352,56570.43608027374,38955.79014703309,24837.624473379787,0.0,63793.41462041288,21111.98080237282,1536.7990853913248,0.0,0.8869068064038951,2.8159237534443653,0.0014959135982669303,354884.18072659103,1555675.210880584,4.383613853104102,1555675.210880584,4.383613853104102,0.85,0.09569104546330881,4.027634451161993,1.2673630991065878,1.0,0.0,4.0276344511614335,1.2844721387758964,1.2847751635404918,3.1356339538826696,19337.914370119284,1971.9184808389496,4632.441516551485,4632.441516551485,5.564409311420354,5.0938139553702895,-2.3287423496342043,7.422556305004494,3.455488495576353,3.455488495576353,0.9872824273075295,0.0,0.0,0.00023590156647945214,7.943420158297491e-05,0.00015646736489647722,0.0006301933493395863,0.09569104546265214,0.0718733331536613,0.02381771230899083,0.09569103063488217,0.07187333315415452,0.023817712309154283,0.37813499511965276,0.37813499511965276,0.12530809595913045,0.0,5.20510650125965,4.792631736168232,6.454228717835292,5.193329512236858,4.785737280984165,6.427615706276072,24837.624473379787,21111.98080237282,0.85,1.0690780258449026,0.6650112289398011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450884625832711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.85894229043,1536.7990853913248,0.37813499511965276,0.12530809595913045,6.112874298809886,3.455488495576353
2103.0,-29.89968642567963,5.093588429568688,35.01318874870885,24.186187551263743,5.046517359523449,-26.405051804695553,-39.936121297627665,1.5518827385282252,0.20682169907786374,-4.983688632150725,40.02647013833832,42422.804141901965,25777.063096192192,25777.063096192192,68199.86723809416,77483.14993153163,77483.14993153163,25777.063096192192,103260.21302772383,103260.21302772383,103260.21302772383,128097.78441281049,91630.48348627392,56570.13769659893,38955.93976630554,24837.57138508666,0.0,63793.5111513922,21111.93567732366,1536.7999439023617,0.0,0.88690586029313,2.8159408524822136,0.0014959135982669303,354881.5274175689,1555674.8603973493,4.383645640047292,1555674.8603973493,4.383645640047292,0.85,0.09569157683469745,4.027634451161993,1.2673629293171689,1.0,0.0,4.027634451163209,1.2844735909154334,1.2847765900138206,3.135630408945607,19337.879816988443,1971.914957400177,4632.441516551485,4632.441516551485,5.56446595258505,5.093588429568688,-2.328851495566177,7.422439925134865,3.4555778503953634,3.4555778503953634,0.9873079572558181,0.0,0.0,0.0002358813189365625,7.942761864933824e-05,0.00015645370028722426,0.0006301383132885975,0.09569157683403505,0.07187324658324105,0.023818330250793995,0.09569156307362991,0.07187324658373859,0.02381833025095886,0.3781338144924719,0.3781338144924719,0.12531110671539153,0.0,5.202267067038633,4.791009738211642,6.447655955645928,5.190510331228609,4.784158397564568,6.420994420692409,24837.57138508666,21111.93567732366,0.85,1.0690721674849495,0.6650018689397087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508895841836413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.845747584242,1536.7999439023617,0.3781338144924719,0.12531110671539153,6.112874298809886,3.4555778503953634
2104.0,-29.900509449990402,5.093360815818529,35.013191608077015,24.185851402021967,5.046274747344073,-26.40581690503493,-39.936853701341875,1.551582202377626,0.2038787703397702,-4.983879517688952,40.026460782616546,42422.279960326225,25777.313650019074,25777.313650019074,68199.5936103453,77482.76837781124,77482.76837781124,25777.313650019074,103260.08202783031,103260.08202783031,103260.08202783031,128097.595810339,91630.33589770032,56569.847480170996,38956.09824169925,24837.51378250869,0.0,63793.612024207934,21111.886715132387,1536.8005388326828,0.0,0.8869049235102318,2.815957171414859,0.0014959135982669303,354878.8873934694,1555674.456781853,4.383677113643028,1555674.456781853,4.383677113643028,0.85,0.09569209684468781,4.027634451161993,1.2673627886502072,1.0,0.0,4.027634451161869,1.2844750378669711,1.284778011373818,3.135626876681368,19337.848669601786,1971.9117812506602,4632.441516551485,4632.441516551485,5.564520039361102,5.093360815818529,-2.3289615445202583,7.422322360338788,3.455666173370831,3.455666173370831,0.987333192391666,0.0,0.0,0.00023586113052024955,7.942103935725214e-05,0.0001564400911629974,0.0006300835007110112,0.09569209684405074,0.07187315593750292,0.023818940906547816,0.09569205359610718,0.07187315593798141,0.0238189409067064,0.3781326333440086,0.3781326333440086,0.12531408605863945,0.0,5.199444661577672,4.789418320848654,6.441059625441937,5.187758288028704,4.782691123367385,6.41430572689103,24837.51378250869,21111.886715132387,0.85,1.0690661877628973,0.6649926005793202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508945250233016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.832583978932,1536.8005388326828,0.3781326333440086,0.12531408605863945,6.112874298809886,3.455666173370831
2105.0,-29.901329847352415,5.093131239048039,35.013193939915,24.185519792977743,5.046036453404555,-26.406579208898297,-39.93758565103633,1.5512858149390778,0.20092033683215504,-4.984068044336463,40.02645113590085,42421.765359481025,25777.549212458794,25777.549212458794,68199.31457193982,77482.38767914512,77482.38767914512,25777.549212458794,103259.93689160391,103259.93689160391,103259.93689160391,128097.39348293506,91630.18985219182,56569.56753248183,38956.24702189999,24837.45659133115,0.0,63793.70361323113,21111.838102631475,1536.8011176226953,0.0,0.8869039997681669,2.8159739697813397,0.0014959135982669303,354876.28000890795,1555674.0406126617,4.383708149143166,1555674.0406126617,4.383708149143166,0.8499999999999999,0.09569260744101096,4.027634451161993,1.2673626276524739,1.0,0.0,4.027634451160541,1.2844764652864027,1.2847794132818526,3.1356233921062477,19337.817847866667,1971.9086383083588,4632.441516551485,4632.441516551485,5.5645708899630755,5.093131239048039,-2.3290714061035906,7.422202645151629,3.4557534906054808,3.4557534906054808,0.9873581401729945,0.0,0.0,0.00023584100812603655,7.941446464705122e-05,0.00015642654347898532,0.0006300289355921507,0.0956926074403957,0.07187306265374427,0.02381954478665143,0.09569256081193431,0.07187306265420638,0.02381954478680458,0.3781314525524101,0.3781314525524101,0.12531703445984252,0.0,5.196631773107413,4.787854515674098,6.43441841233448,5.184988381168637,4.781242239276537,6.4074896175364415,24837.45659133115,21111.838102631475,0.85,1.0690602788234251,0.6649835792051826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508994518558027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.819439844385,1536.8011176226953,0.3781314525524101,0.12531703445984252,6.112874298809886,3.4557534906054808
2106.0,-29.902147604841108,5.092899742492616,35.01319576887979,24.185182980168634,5.045797235216825,-26.407339228915593,-39.938309707771964,1.5509888592800873,0.1978938269683681,-4.984257948999241,40.02644115231458,42421.22933311758,25777.7795866507,25777.7795866507,68199.00891976828,77481.98984663333,77481.98984663333,25777.7795866507,103259.76943328403,103259.76943328403,103259.76943328403,128097.17018418609,91630.02523324903,56569.26471968797,38956.4005706234,24837.40075090206,0.0,63793.80132152546,21111.79063826675,1536.8018161880932,0.0,0.8869030702310625,2.8159915010118253,0.0014959135982669303,354873.6535811487,1555673.6099106176,4.383739379386987,1555673.6099106176,4.383739379386987,0.85,0.0956931125105745,4.027634451161993,1.267362429290079,1.0,0.0,4.027634451161961,1.2844778952289428,1.284780817798729,3.1356199013795525,19337.78310635696,1971.905095660288,4632.441516551485,4632.441516551485,5.56462062058376,5.092899742492616,-2.329183786248751,7.422083528741367,3.4558398363060805,3.4558398363060805,0.9873828103731659,0.0,0.0,0.00023582095205559124,7.940796133010763e-05,0.00015641299072548362,0.0006299743500552391,0.09569311250995405,0.07187296981013731,0.02382014269981673,0.09569309976400632,0.07187296981060332,0.023820142699971177,0.3781302726604979,0.3781302726604979,0.12531995098696008,0.0,5.193814580264359,4.786295113641984,6.427747036459323,5.182151775967611,4.779697845802616,6.4006949677387865,24837.40075090206,21111.79063826675,0.85,1.0690538501701796,0.6649741582150194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509043629945066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.806320902233,1536.8018161880932,0.3781302726604979,0.12531995098696008,6.112874298809886,3.4558398363060805
2107.0,-29.902962427172557,5.092666555272742,35.01319713555783,24.184865306038432,5.045570048005587,-26.40809540369562,-39.93903317078946,1.5507030245174487,0.1949366731132045,-4.984440267603104,40.0264313451525,42420.70357232457,25777.98246638485,25777.98246638485,68198.68603870942,77481.62053868233,77481.62053868233,25777.98246638485,103259.60300506718,103259.60300506718,103259.60300506718,128096.9490637129,91629.89282505326,56568.97585865029,38956.574407114414,24837.346058645726,0.0,63793.92046576014,21111.744149848866,1536.8024246239656,0.0,0.8869021786241129,2.816009008772679,0.0014959135982669303,354871.1320847851,1555673.1868197792,4.383769335309306,1555673.1868197792,4.383769335309306,0.85,0.09569360377898711,4.027634451161993,1.2673622748861093,1.0,0.0,4.027634451160617,1.2844792730222805,1.284782170248526,3.1356165379650545,19337.75516266749,1971.9022461969676,4632.441516551485,4632.441516551485,5.5646644160064165,5.092666555272742,-2.3292920123347516,7.4219585676074935,3.455925220243608,3.455925220243608,0.987407205783888,0.0,0.0,0.00023580096953477474,7.94014638375428e-05,0.00015639950569723194,0.0006299200372908778,0.09569360377841818,0.071872871130122,0.02382073264829618,0.09569363639807917,0.07187287113054931,0.023820732648437804,0.378129092712922,0.378129092712922,0.12532283575745926,0.0,5.1910028827148835,4.784772960751297,6.420985271439918,5.179376940716281,4.778339062597581,6.393586446682548,24837.346058645726,21111.744149848866,0.85,1.0690467922458762,0.6649646747309231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509092583617378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.793227498963,1536.8024246239656,0.378129092712922,0.12532283575745926,6.112874298809886,3.455925220243608
2108.0,-29.90377472194902,5.092431238712633,35.013197994035714,24.184505792241566,5.045307695036353,-26.408852820202352,-39.93975677350534,1.5503857932785308,0.19201396333005505,-4.984646664655806,40.026419276086564,42420.18941777628,25778.237987213044,25778.237987213044,68198.42740498933,77481.22441264112,77481.22441264112,25778.237987213044,103259.46239985416,103259.46239985416,103259.46239985416,128096.75158683506,91629.71834122867,56568.683346318605,38956.70554990007,24837.289186980895,0.0,63793.994736880966,21111.69580893376,1536.8034638128506,0.0,0.8869011727546943,2.816023256189201,0.0014959135982669303,354868.27759646875,1555672.6661482533,4.3838031302342975,1555672.6661482533,4.3838031302342975,0.85,0.0956941073159131,4.027634451161993,1.2673621336696672,1.0,0.0,4.027634451160819,1.2844807974951415,1.284783669493995,3.135612816490725,19337.71833925347,1971.8984912537383,4632.441516551485,4632.441516551485,5.564719575003521,5.092431238712633,-2.329419453751103,7.421850692463736,3.4560097083364334,3.4560097083364334,0.987431345238981,0.0,0.0,0.00023578105055184034,7.939496558197304e-05,0.0001563860849698673,0.0006298659835069843,0.0956941073152006,0.07187278676305929,0.023821320552141315,0.09569407673202916,0.07187278676359443,0.023821320552318666,0.378127913940995,0.378127913940995,0.12532568519147172,0.0,5.188219348177029,4.783248178395468,6.414345855582269,5.176660627985882,4.776758155746791,6.38738968840056,24837.289186980895,21111.69580893376,0.85,1.0690414934238637,0.6649558409492746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509141361895068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.780165638096,1536.8034638128506,0.378127913940995,0.12532568519147172,6.112874298809886,3.4560097083364334
2109.0,-29.90458478122386,5.092193951803736,35.01319822604489,24.184151586983376,5.0450450721858315,-26.409608251199415,-39.940483833756275,1.5500685421504117,0.18920627374370724,-4.984849150188092,40.0264027457936,42419.699343344444,25778.474429067603,25778.474429067603,68198.17377241205,77480.85069243558,77480.85069243558,25778.474429067603,103259.32512150318,103259.32512150318,103259.32512150318,128096.53304911,91629.5652526556,56568.41390352017,38956.83483237269,24837.207927606818,0.0,63794.04275997951,21111.626738465795,1536.8030380707562,0.0,0.8869002029102341,2.81603645233709,0.0014959135982669303,354865.4772223137,1555671.9530151607,4.383835714851952,1555671.9530151607,4.383835714851952,0.85,0.09569458634002385,4.027634451161993,1.2673619930027056,1.0,0.0,4.02763445116166,1.284482321948167,1.2847851687919631,3.1356090950736504,19337.686031135967,1971.8951967426153,4632.441516551485,4632.441516551485,5.564770615443796,5.092193951803736,-2.3295455918674026,7.421739543671139,3.456093165432922,3.456093165432922,0.987455190123692,0.0,0.0,0.00023576118793134819,7.938843677147267e-05,0.0001563727511598755,0.0006298122797944962,0.09569458633941011,0.0718726875922267,0.02382189874718341,0.0956943940091841,0.07187268759268765,0.023821898747336197,0.37812673493529764,0.37812673493529764,0.12532850927096728,0.0,5.1854699187919095,4.781750221204334,6.407763182389601,5.174055423931804,4.7753749127865035,6.381041577095402,24837.207927606818,21111.626738465795,0.85,1.0690367128636566,0.6649476582467976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509189989175575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.767127251835,1536.8030380707562,0.37812673493529764,0.12532850927096728,6.112874298809886,3.456093165432922
2110.0,-29.90539214026819,5.091955474900342,35.01319799781598,24.18384659048172,5.044836229662642,-26.410355873278768,-39.94119461914522,1.5497999626620718,0.1860942320432173,-4.985017728998759,40.02638980440644,42419.15337420021,25778.61722840732,25778.61722840732,68197.77060260753,77480.45869226323,77480.45869226323,25778.61722840732,103259.07592067056,103259.07592067056,103259.07592067056,128096.21463396982,91629.41456737409,56568.10924926596,38957.00590900903,24837.138713299264,0.0,63794.14462230829,21111.567906304375,1536.8025431727765,0.0,0.8868993924927595,2.8160575973593893,0.0014959135982669303,354863.1457912212,1555671.3947111687,4.383862943114488,1555671.3947111687,4.383862943114488,0.8500000000000001,0.09569503637082935,4.027634451161993,1.2673617413407192,1.0,0.0,4.02763445116219,1.2844836186784738,1.2847864404004854,3.1356059295686296,19337.654230213902,1971.8919539510337,4632.441516551485,4632.441516551485,5.564801441378504,5.091955474900342,-2.3296480844266103,7.421603559326952,3.4561756359465923,3.4561756359465923,0.9874787531275978,0.0,0.0,0.00023574139305423532,7.938205458475565e-05,0.00015635933846947967,0.0006297582583805751,0.09569503637040105,0.07187256970036156,0.023822466670039493,0.09569499429865685,0.07187256970068323,0.023822466670146113,0.3781255563534558,0.3781255563534558,0.12533131208296044,0.0,5.182668693869687,4.780262594777923,6.400940473052856,5.171111961041959,4.773992845171222,6.3733246487572615,24837.138713299264,21111.567906304375,0.85,1.069028686039617,0.6649380382061989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450923848293967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.754106573631,1536.8025431727765,0.3781255563534558,0.12533131208296044,6.112874298809886,3.4561756359465923
2111.0,-29.906196260084865,5.091715095076499,35.013197384224064,24.183501675166212,5.044580479684848,-26.411105270854357,-39.941913227643795,1.5494894904434786,0.1832637538212225,-4.9852228080400645,40.02637812343496,42418.653760031775,25778.845578861114,25778.845578861114,68197.49933889289,77480.09490899618,77480.09490899618,25778.845578861114,103258.9404878573,103258.9404878573,103258.9404878573,128096.03212528912,91629.27179999075,56567.83065098239,38957.15683223151,24837.091637431815,0.0,63794.24846966332,21111.52789181704,1536.8041530784408,0.0,0.8868983918991222,2.8160707914251746,0.0014959135982669303,354860.30958114465,1555670.890782859,4.383896560928658,1555670.890782859,4.383896560928658,0.8499999999999999,0.09569552412114937,4.027634451161993,1.2673616264993326,1.0,0.0,4.027634451161323,1.2844851111331133,1.2847879078834015,3.135602286280298,19337.624100300847,1971.8888815549499,4632.441516551485,4632.441516551485,5.5648507351370915,5.091715095076499,-2.3297787357969995,7.421493830873499,3.456257352000408,3.456257352000408,0.9875021005715451,0.0,0.0,0.00023572167911866483,7.93756026360298e-05,0.00015634607648263503,0.0006297048439454688,0.09569552412044105,0.0718724852688527,0.023823038851588346,0.09569543494259015,0.0718724852693847,0.02382303885176467,0.3781243777387932,0.3781243777387932,0.12533407893031015,0.0,5.179916454681859,4.778805329613931,6.39422395607744,5.1684865618613,4.772587885620283,6.366962094461769,24837.091637431815,21111.52789181704,0.85,1.0690226936574616,0.6649291241388872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509286815363782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.741112988067,1536.8041530784408,0.3781243777387932,0.12533407893031015,6.112874298809886,3.456257352000408
2112.0,-29.90699813974734,5.09147381647679,35.013196390875954,24.183204816095554,5.0443862645562305,-26.411846497923616,-39.942619228363014,1.5492346227215397,0.1799889353496269,-4.98538316935179,40.026365835044395,42418.11174458827,25778.953431965205,25778.953431965205,68197.06517655347,77479.6764986376,77479.6764986376,25778.953431965205,103258.6299306028,103258.6299306028,103258.6299306028,128095.65825984813,91629.09841482263,56567.5336607289,38957.29417121525,24837.028329245346,0.0,63794.3225004606,21111.474079858544,1536.8038298525923,0.0,0.8868976208948786,2.816095032330574,0.0014959135982669303,354858.09182245226,1555670.3606500418,4.383922465063576,1555670.3606500418,4.383922465063576,0.85,0.09569595554543309,4.027634451161993,1.2673614226421344,1.0,0.0,4.027634451161483,1.2844863434694187,1.2847891152591016,3.1355992779832023,19337.587508749482,1971.8851502551313,4632.441516551485,4632.441516551485,5.564874017266765,5.09147381647679,-2.329877687863624,7.421351504340414,3.4563380965450494,3.4563380965450494,0.9875251704414427,0.0,0.0,0.000235702021615546,7.936926435699478e-05,0.00015633275725855124,0.0006296511989796861,0.09569595554504726,0.07187236240841224,0.023823593136635016,0.09569615537617038,0.071872362408702,0.023823593136731082,0.3781231999480397,0.3781231999480397,0.12533681889980877,0.0,5.1770746510662775,4.777322794048587,6.387223135614931,5.165372104701419,4.771088985157633,6.358910964697486,24837.028329245346,21111.474079858544,0.85,1.0690146474407827,0.6649198562188979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509334954177544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.728157383066,1536.8038298525923,0.3781231999480397,0.12533681889980877,6.112874298809886,3.4563380965450494
2113.0,-29.907797554867525,5.09123043188118,35.013195017920616,24.18284205431121,5.044109863317334,-26.41259372586829,-39.9433336808346,1.5489060343072307,0.17730116824679953,-4.985603292840382,40.02635279148129,42417.615327060674,25779.20615147317,25779.20615147317,68196.82147853385,77479.32411339282,77479.32411339282,25779.20615147317,103258.53026486599,103258.53026486599,103258.53026486599,128095.51361348823,91628.95678582283,56567.247999446605,38957.45420708469,24836.983348622252,0.0,63794.43755570694,21111.435846328914,1536.8059248617933,0.0,0.8868965487128317,2.8161046007227566,0.0014959135982669303,354855.0475848203,1555669.7979385147,4.383958488195566,1555669.7979385147,4.383958488195566,0.85,0.09569644167216525,4.027634451161993,1.2673612424125897,1.0,0.0,4.027634451163416,1.2844879203969282,1.2847906673867149,3.1355954285014893,19337.557619083156,1971.882102357396,4632.441516551485,4632.441516551485,5.564928571545984,5.09123043188118,-2.330021898679013,7.421252330560193,3.4564181693259313,3.4564181693259313,0.9875480483788375,0.0,0.0,0.0002356824260322,7.936285067679908e-05,0.00015631957535540091,0.000629598107092426,0.09569644167135732,0.071872286713823,0.02382415495753433,0.09569649529490891,0.07187228671442979,0.02382415495773546,0.3781220203118324,0.3781220203118324,0.12533951564160364,0.0,5.174330353408266,4.775881462104621,6.380491530261111,5.16290446108718,4.769699266239741,6.353140232200246,24836.983348622252,21111.435846328914,0.85,1.0690088993884872,0.6649108754978915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45093829591876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.715219851825,1536.8059248617933,0.3781220203118324,0.12533951564160364,6.112874298809886,3.4564181693259313
2114.0,-29.90859482065739,5.090985263866618,35.01319297832757,24.182484042271994,5.0438365195134525,-26.4133387130144,-39.94405152099205,1.5485804118597228,0.17468610071188095,-4.985811654050687,40.026330628315044,42417.14246433373,25779.420161747385,25779.420161747385,68196.56262608111,77478.97853057674,77478.97853057674,25779.420161747385,103258.39869232413,103258.39869232413,103258.39869232413,128095.28282669216,91628.82233094558,56566.98626465919,38957.5956292071,24836.884134368025,0.0,63794.479763575124,21111.35151421282,1536.8046710040858,0.0,0.8868955693355985,2.816114588687725,0.0014959135982669303,354852.166034626,1555668.8417991234,4.38399139332666,1555668.8417991234,4.38399139332666,0.85,0.09569687913148629,4.027634451161993,1.2673611902119593,1.0,0.0,4.027634451160372,1.2844894833475087,1.284792205603641,3.135591613148574,19337.529243457946,1971.8792088488879,4632.441516551485,4632.441516551485,5.564974769705951,5.090985263866618,-2.330158981646525,7.421144245513143,3.4564972046670506,3.4564972046670506,0.9875706299048715,0.0,0.0,0.00023566288462892026,7.935640706770291e-05,0.00015630647756121734,0.000629545353965338,0.09569687913091651,0.07187217773992435,0.023824701390992152,0.09569665095146856,0.07187217774035227,0.023824701391134014,0.37812084071059127,0.37812084071059127,0.12534218946640516,0.0,5.171649028557908,4.774487669753171,6.373870267416805,5.1604977547625595,4.768517913203652,6.3469831185522025,24836.884134368025,21111.35151421282,0.85,1.0690041345085073,0.6649030232950146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450943081695816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.702304964258,1536.8046710040858,0.37812084071059127,0.12534218946640516,6.112874298809886,3.4564972046670506
2115.0,-29.909389449806252,5.090739167945675,35.01319047220545,24.182174226176016,5.043623610711647,-26.41407528294946,-39.94475301643831,1.5483094438439515,0.1716056662343135,-4.985982257140396,40.02631296049659,42416.613064617406,25779.531510513105,25779.531510513105,68196.14457513051,77478.58345330338,77478.58345330338,25779.531510513105,103258.11496381648,103258.11496381648,103258.11496381648,128094.91581446542,91628.66178480668,56566.691396076654,38957.7448763667,24836.80085064894,0.0,63794.54572701563,21111.280723051597,1536.8034787007111,0.0,0.8868947656967294,2.8161350876431483,0.0014959135982669303,354849.80667744647,1555668.079593488,4.384018394034434,1555668.079593488,4.384018394034434,0.85,0.0956972877371071,4.027634451161993,1.2673609770135958,1.0,0.0,4.027634451161736,1.2844907906008405,1.2847934881479235,3.135588421990947,19337.49536148089,1971.8757538487548,4632.441516551485,4632.441516551485,5.564998806440212,5.090739167945675,-2.3302694708025258,7.4210086387482015,3.456575296369126,3.456575296369126,0.9875929418197503,0.0,0.0,0.00023564340933640557,7.935011064227664e-05,0.00015629329869412895,0.0006294922743062255,0.09569728773673876,0.0718720494890198,0.02382523824771896,0.09569718658403792,0.07187204948929644,0.02382523824781066,0.3781196630605038,0.3781196630605038,0.12534484716398733,0.0,5.168907557959471,4.773089065910938,6.367021244862485,5.157587923374706,4.767171590058979,6.339296412715385,24836.80085064894,21111.280723051597,0.85,1.0689964760772785,0.6648940372758995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509478546357089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.689406487772,1536.8034787007111,0.3781196630605038,0.12534484716398733,6.112874298809886,3.456575296369126
2116.0,-29.910181486170742,5.090491848303139,35.01318769283482,24.181845515873306,5.043397004764057,-26.41481088913522,-39.94545053048057,1.5480264077177828,0.16846100050378254,-4.9861690135573395,40.026299989324805,42416.07852455775,25779.678357104403,25779.678357104403,68195.75688166215,77478.16729325076,77478.16729325076,25779.678357104403,103257.84565035517,103257.84565035517,103257.84565035517,128094.5981831105,91628.47356275158,56566.384794014935,38957.87640970738,24836.752532755327,0.0,63794.6289424627,21111.23965284203,1536.8046564843528,0.0,0.8868938629121785,2.8161545452493875,0.0014959135982669303,354847.2239417761,1555667.520005611,4.384048725884544,1555667.520005611,4.384048725884544,0.8500000000000001,0.09569772443987927,4.027634451161993,1.2673607352422551,1.0,0.0,4.027634451160861,1.2844921541531833,1.284794827087956,3.1355850934077982,19337.45563872333,1971.871703254764,4632.441516551485,4632.441516551485,5.565030506050618,5.090491848303139,-2.3303928863038603,7.420884734606999,3.4566526995394193,3.4566526995394193,0.9876150570112626,0.0,0.0,0.0002356239990650493,7.934385041073709e-05,0.0001562801486543122,0.0006294393107528255,0.09569772443932734,0.07187194679900137,0.023825777640325962,0.09569782371642863,0.07187194679941589,0.023825777640463383,0.37811848575024726,0.37811848575024726,0.12534747372819638,0.0,5.166128871157866,4.771657609939325,6.360122343118974,5.1546300140611265,4.7655781395915255,6.3321667464867915,24836.752532755327,21111.23965284203,0.85,1.068989004437488,0.6648847908938137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509526118208176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.676534256469,1536.8046564843528,0.37811848575024726,0.12534747372819638,6.112874298809886,3.4566526995394193
2117.0,-29.91097106618687,5.090243185726486,35.01318454717509,24.18151918044316,5.043154987860732,-26.415545825264722,-39.94615551838649,1.5477297469280276,0.16569784587164804,-4.9863638967535175,40.02628376163518,42415.58549574008,25779.83950919834,25779.83950919834,68195.42500493841,77477.82326376536,77477.82326376536,25779.83950919834,103257.6627729637,103257.6627729637,103257.6627729637,128094.35296333332,91628.35024141669,56566.112473348614,38958.04196452008,24836.690190369627,0.0,63794.73215488971,21111.186661814183,1536.8052360252857,0.0,0.8868929305771005,2.816168050838205,0.0014959135982669303,354844.52883307193,1555666.8199288736,4.384080050620422,1555666.8199288736,4.384080050620422,0.85,0.09569815222106463,4.027634451161993,1.2673606204008685,1.0,0.0,4.02763445116148,1.2844935812903047,1.284796229706906,3.1355816096146913,19337.429612743086,1971.8690493433626,4632.441516551485,4632.441516551485,5.565065293773973,5.090243185726486,-2.330523441151767,7.420766626878253,3.4567293233938305,3.4567293233938305,0.9876369495410945,0.0,0.0,0.00023560465045705488,7.933752356476605e-05,0.00015626712689228883,0.0006293868638554852,0.09569815222050393,0.07187184192105002,0.02382631029945391,0.09569821814680952,0.07187184192147113,0.02382631029959351,0.37811730578642366,0.37811730578642366,0.12535006779368776,0.0,5.16339528391876,4.770277158688771,6.353251190644016,5.152061742625165,4.764386314326941,6.325390859949096,24836.690190369627,21111.186661814183,0.85,1.0689820726790433,0.6648759868253328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509573535134046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.663687479639,1536.8052360252857,0.37811730578642366,0.12535006779368776,6.112874298809886,3.4567293233938305
2118.0,-29.91175811950542,5.089993237143933,35.01318097650258,24.181182716880016,5.0429103569856615,-26.416278748421885,-39.94685638519002,1.547430985891532,0.16283962128625262,-4.986558645643529,40.02626509091936,42415.08640573006,25779.993829906365,25779.993829906365,68195.08023563641,77477.44874405976,77477.44874405976,25779.993829906365,103257.44257396612,103257.44257396612,103257.44257396612,128094.05859318029,91628.19435179282,56565.83201342021,38958.18037596956,24836.616019214172,0.0,63794.79639518373,21111.123616332046,1536.805145346455,0.0,0.8868920077583587,2.816182820014148,0.0014959135982669303,354841.8355977823,1555666.014458143,4.3841110556690674,1555666.014458143,4.3841110556690674,0.85,0.09569856596169601,4.027634451161993,1.2673604511609304,1.0,0.0,4.027634451162232,1.2844950181205057,1.2847976421025709,3.1355781021675693,19337.396713486243,1971.8656945528028,4632.441516551485,4632.441516551485,5.565098606813647,5.089993237143933,-2.330655075378192,7.4206483125221245,3.4568051299303786,3.4568051299303786,0.9876586085515368,0.0,0.0,0.00023558536522236658,7.933123416554712e-05,0.00015625413105681946,0.0006293345213808271,0.09569856596117464,0.07187173062544017,0.023826835335734473,0.09569861480681699,0.07187173062583174,0.02382683533586427,0.37811612583972887,0.37811612583972887,0.12535263294439278,0.0,5.160675591678057,4.768907855085331,6.346402836721893,5.149398266929779,4.7630618606777375,6.318633983295342,24836.616019214172,21111.123616332046,0.85,1.068975591883618,0.6648674939408105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450962080529989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.650863510444,1536.805145346455,0.37811612583972887,0.12535263294439278,6.112874298809886,3.4568051299303786
2119.0,-29.912542737748637,5.089741852284186,35.01317693583763,24.180832947045587,5.042650030842106,-26.417011049187657,-39.94756095400078,1.5471183422704704,0.1600927193215398,-4.986763106056294,40.02624426005358,42414.61307815067,25780.16618316963,25780.16618316963,68194.7792613203,77477.0838172322,77477.0838172322,25780.16618316963,103257.25000040182,103257.25000040182,103257.25000040182,128093.78499574408,91628.04071834547,56565.56997922099,38958.30082124942,24836.534995342256,0.0,63794.83581659167,21111.054746040918,1536.804895746338,0.0,0.8868910433617752,2.816194996287249,0.0014959135982669303,354839.00807646825,1555665.115797058,4.38414345770522,1555665.115797058,4.38414345770522,0.85,0.09569897792987157,4.027634451161993,1.2673603709368035,1.0,0.0,4.02763445116179,1.284496519743272,1.284799119384515,3.1355744365636604,19337.364290377383,1971.862388315825,4632.441516551485,4632.441516551485,5.565135812520971,5.089741852284186,-2.3307950639360406,7.420536916220227,3.456880134084186,3.456880134084186,0.9876800383097674,0.0,0.0,0.0002355661411021005,7.932491201005194e-05,0.00015624122909204855,0.0006292825569830282,0.09569897792931087,0.07187162174499907,0.023827356184311803,0.09569890897199293,0.07187162174542015,0.02382735618445142,0.3781149456627269,0.3781149456627269,0.12535517176561262,0.0,5.157994980091416,4.767558869328923,6.339651066788861,5.146855825377827,4.761775756380587,6.312249712278003,24836.534995342256,21111.054746040918,0.85,1.0689702134727386,0.6648596635641711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450966792449131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.63806384009,1536.804895746338,0.3781149456627269,0.12535517176561262,6.112874298809886,3.456880134084186
2120.0,-29.91332459379196,5.0894895322897264,35.013172464266155,24.180515063367807,5.042420377149875,-26.417737796185765,-39.94825329920275,1.546833579532897,0.15724887092875406,-4.986946295534022,40.02622362766969,42414.10117685955,25780.27839933522,25780.27839933522,68194.37957619477,77476.72384746683,77476.72384746683,25780.27839933522,103257.00224680205,103257.00224680205,103257.00224680205,128093.45244237978,91627.90334485583,56565.28067420495,38958.469634056535,24836.450195577734,0.0,63794.919829634266,21110.982666241074,1536.8039604852272,0.0,0.8868901864131276,2.816210927362326,0.0014959135982669303,354836.47472991294,1555664.2256990345,4.384172249719093,1555664.2256990345,4.384172249719093,0.85,0.09569936340494756,4.027634451161993,1.2673601577384397,1.0,0.0,4.027634451162871,1.284497890854173,1.2848004662125752,3.135571089559106,19337.335298802405,1971.8594319979204,4632.441516551485,4632.441516551485,5.56516003649988,5.0894895322897264,-2.3309205072705,7.420410039560227,3.456954288380069,3.456954288380069,0.9877012252514482,0.0,0.0,0.00023554698609676476,7.931869999176076e-05,0.000156228286105004,0.0006292304273625066,0.09569936340454055,0.07187149579526822,0.023827867609272323,0.09569929962718789,0.07187149579557389,0.02382786760937366,0.37811376562122617,0.37811376562122617,0.1253576908171037,0.0,5.155310196329594,4.766237803666513,6.332798144347748,5.144195166462794,4.7606066607722255,6.3050334864969955,24836.450195577734,21110.982666241074,0.85,1.0689625405645051,0.66485076382457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450971489819077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.6252867173,1536.8039604852272,0.37811376562122617,0.1253576908171037,6.112874298809886,3.456954288380069
2121.0,-29.914103940920302,5.089236027107943,35.013167638660086,24.18017336111518,5.042174708941034,-26.418463886453964,-39.94894553963093,1.5465346544640488,0.1543269953844515,-4.987143470965199,40.02620437253227,42413.59964752981,25780.42062181404,25780.42062181404,68194.02026934385,77476.33238120361,77476.33238120361,25780.42062181404,103256.75300301766,103256.75300301766,103256.75300301766,128093.13332876413,91627.72697830039,56564.99424458344,38958.591926352165,24836.380325746475,0.0,63794.97225209864,21110.923276884503,1536.8042010880158,0.0,0.886889253348564,2.816226250819742,0.0014959135982669303,354833.7479859976,1555663.3950169047,4.38420359914101,1555663.3950169047,4.38420359914101,0.85,0.09569976417222532,4.027634451161993,1.2673599906964226,1.0,0.0,4.0276344511617195,1.2844993280620747,1.2848018792339446,3.1355675812135213,19337.298078053118,1971.8556365377697,4632.441516551485,4632.441516551485,5.5651907379082655,5.089236027107943,-2.3310572826621545,7.420293309770098,3.457027741602214,3.457027741602214,0.9877222118863468,0.0,0.0,0.00023552789398641167,7.931248936317218e-05,0.0001562154046232395,0.0006291785454627699,0.09569976417169469,0.07187138514778296,0.02382837902391173,0.09569973464302901,0.07187138514818146,0.023828379024043857,0.3781125864826216,0.3781125864826216,0.12536018341504634,0.0,5.152622685638221,4.7649022194245845,6.325978834658429,5.141470466349631,4.759186521156607,6.298321547571618,24836.380325746475,21110.923276884503,0.85,1.0689560299495309,0.6648423559136284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509761706811029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.61253877664,1536.8042010880158,0.3781125864826216,0.12536018341504634,6.112874298809886,3.457027741602214
2122.0,-29.914881389668967,5.088981498566576,35.01316242095891,24.179841263126605,5.04193456115858,-26.419187715733358,-39.94963743081314,1.5462408872125624,0.1514670828505018,-4.987335269300507,40.02618330072752,42413.104897439174,25780.543424964104,25780.543424964104,68193.64832240329,77475.9574706242,77475.9574706242,25780.543424964104,103256.50089558831,103256.50089558831,103256.50089558831,128092.8010963865,91627.56863661803,56564.71606339077,38958.72508136362,24836.300200798185,0.0,63795.025282161805,21110.855170678456,1536.8037465172047,0.0,0.8868883541965972,2.8162413896744254,0.0014959135982669303,354831.09561785025,1555662.4859626668,4.384233809198337,1555662.4859626668,4.384233809198337,0.85,0.09570014806592295,4.027634451161993,1.2673598291492087,1.0,0.0,4.0276344511626165,1.2845007410558114,1.2848032680969559,3.1355641319844074,19337.26466130896,1971.8522289781895,4632.441516551485,4632.441516551485,5.565217247287742,5.088981498566576,-2.3311911670959784,7.420172665662554,3.457100416759525,3.457100416759525,0.9877429762170072,0.0,0.0,0.00023550884980221722,7.930628231716517e-05,0.00015620256748505204,0.0006291268421627518,0.09570014806546112,0.07187126515990956,0.023828882905551567,0.09570012375420417,0.07187126516025638,0.023828882905666558,0.3781114063048297,0.3781114063048297,0.12536265232070887,0.0,5.149936940946532,4.763575360800132,6.319140659589493,5.138802352151004,4.757904753904768,6.2914183739368355,24836.300200798185,21110.855170678456,0.85,1.0689493110283539,0.6648340479504224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509808365512973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.599815036045,1536.8037465172047,0.3781114063048297,0.12536265232070887,6.112874298809886,3.457100416759525
2123.0,-29.915655894678913,5.088725677760927,35.013156775776594,24.17949166791516,5.041671899736699,-26.419911146689596,-39.95033302400259,1.5459271517370543,0.1487863563872338,-4.987542090152999,40.02616041404182,42412.6382268161,25780.69849667796,25780.69849667796,68193.33672349407,77475.6028141685,77475.6028141685,25780.69849667796,103256.30131084645,103256.30131084645,103256.30131084645,128092.5181401053,91627.42024636845,56564.45565897419,38958.84954154917,24836.21682925885,0.0,63795.066370808025,21110.784304870023,1536.803459397275,0.0,0.8868873852067226,2.8162524252559265,0.0014959135982669303,354828.23552161123,1555661.4986134944,4.384266365743447,1555661.4986134944,4.384266365743447,0.85,0.09570053736459667,4.027634451161993,1.2673596785916015,1.0,0.0,4.027634451162027,1.2845022472739502,1.2848047503007112,3.1355604551955336,19337.23334473501,1971.8490355763702,4632.441516551485,4632.441516551485,5.565250722446208,5.088725677760927,-2.331337205637671,7.4200628833985975,3.4571723606947264,3.4571723606947264,0.9877635316270647,0.0,0.0,0.0002354898791376853,7.930004251265952e-05,0.00015618983662502579,0.0006290755669123171,0.09570053736405065,0.07187115269144903,0.02382938467260162,0.09570037632050979,0.0718711526918591,0.023829384672737566,0.3781102249346526,0.3781102249346526,0.12536509658184114,0.0,5.147299222592039,4.762277112212189,6.312409960414186,5.136328446540233,4.756692497088352,6.2850884546455745,24836.21682925885,21110.784304870023,0.85,1.0689437381743778,0.6648263045968661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45098549108463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.587103348082,1536.803459397275,0.3781102249346526,0.12536509658184114,6.112874298809886,3.4571723606947264
2124.0,-29.916428209230773,5.088469109988321,35.01315072204896,24.179178883228474,5.041442147068122,-26.420629314791498,-39.951020235288865,1.545643252618353,0.14604886423524022,-4.987725327011486,40.02613722394437,42412.146392914896,25780.788132712732,25780.788132712732,68192.93452562763,77475.26395348378,77475.26395348378,25780.788132712732,103256.05208619652,103256.05208619652,103256.05208619652,128092.17789224134,91627.30009129424,56564.18253068301,38959.019511790255,24836.125806044813,0.0,63795.145317835064,21110.70693513809,1536.8022133625636,0.0,0.8868865372474445,2.816266958560507,0.0014959135982669303,354825.70158019516,1555660.4981753875,4.384294855889373,1555660.4981753875,4.384294855889373,0.8499999999999999,0.09570089623335679,4.027634451161993,1.2673595395730808,1.0,0.0,4.0276344511620135,1.2845036138641412,1.284806092914303,3.135557119256175,19337.207986968726,1971.8464498038297,4632.441516551485,4632.441516551485,5.5652700720773804,5.088469109988321,-2.3314669098676886,7.419936019856009,3.4572434905826332,3.4572434905826332,0.987783854452181,0.0,0.0,0.00023547096352792072,7.929387834354226e-05,0.00015617708518437845,0.0006290242087706639,0.09570089623299033,0.07187101989870931,0.023829876334281012,0.09570070108933205,0.07187101989898452,0.023829876334372262,0.3781090434616704,0.3781090434616704,0.12536752308877006,0.0,5.144669159684099,4.7610256823467125,6.30556845967692,5.133774191246744,4.755673007445239,6.277849524507587,24836.125806044813,21110.70693513809,0.85,1.0689361108260238,0.6648177722867861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509901280223405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.57442471806,1536.8022133625636,0.3781090434616704,0.12536752308877006,6.112874298809886,3.4572434905826332
