time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2125.0,-29.917198198468064,5.08821206162911,35.01314445499082,24.178872804064326,5.0412360996730285,-26.421343019334376,-39.95169923929495,1.5453809205288365,0.14291494491743606,-4.987897548179686,40.026118902806346,42411.63045947361,25780.845803105243,25780.845803105243,68192.47626257886,77474.8563094591,77474.8563094591,25780.845803105243,103255.70211256434,103255.70211256434,103255.70211256434,128091.76339361414,91627.1198106429,56563.89396061483,38959.13983336452,24836.061281049795,0.0,63795.20111441432,21110.652088892326,1536.8022326218356,0.0,0.8868857276853594,2.8162879796744793,0.0014959135982669303,354823.3199852358,1555659.7077881664,4.384322055982389,1555659.7077881664,4.384322055982389,0.85,0.09570125523102191,4.027634451161993,1.2673593214293941,1.0,0.0,4.027634451160286,1.2845048794869693,1.2848073346116549,3.13555402979133,19337.169940180844,1971.8425701111842,4632.441516551485,4632.441516551485,5.565282521320897,5.08821206162911,-2.331589298733557,7.419801360362667,3.4573139687674983,3.4573139687674983,0.9878039910764281,0.0,0.0,0.00023545210626347028,7.928778822740472e-05,0.00015616431803606556,0.0006289727873642759,0.09570125523065291,0.07187089091879087,0.023830364311862046,0.09570132925804763,0.07187089091906798,0.023830364311953935,0.378107863881281,0.378107863881281,0.12536992418324205,0.0,5.1419685012354535,4.759738222149963,6.298551964595617,5.130812493097096,4.75426229740134,6.270154520562642,24836.061281049795,21110.652088892326,0.85,1.0689279925660582,0.6648091034842876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509947518740163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.56176415338,1536.8022326218356,0.378107863881281,0.12536992418324205,6.112874298809886,3.4573139687674983
2126.0,-29.91796536878411,5.087953685490277,35.013137887690945,24.178529146034293,5.0409684018284535,-26.422060351905866,-39.95239008273927,1.5450633849399884,0.14043790931901867,-4.98811170714065,40.026097623519426,42411.17588672335,25781.00513666006,25781.00513666006,68192.18102338341,77474.54607413638,77474.54607413638,25781.00513666006,103255.55121079643,103255.55121079643,103255.55121079643,128091.54680013016,91627.01084134752,56563.640653892966,38959.30020828284,24835.995589333736,0.0,63795.29579761658,21110.596250933675,1536.8031543037368,0.0,0.8868847155385479,2.816295488392179,0.0014959135982669303,354820.3584625968,1555658.7897846333,4.38435606267114,1555658.7897846333,4.38435606267114,0.85,0.09570164324130598,4.027634451161993,1.267359274174087,1.0,0.0,4.027634451161162,1.284506403104833,1.2848088344551978,3.135550310552468,19337.14694308362,1971.8402250598951,4632.441516551485,4632.441516551485,5.565316916478234,5.087953685490277,-2.3317435080251308,7.4196971935154075,3.4573838743624505,3.4573838743624505,0.9878239641035573,0.0,0.0,0.0002354333194188753,7.928159236489053e-05,0.00015615172705398477,0.0006289220754910733,0.09570164324067598,0.07187078872307141,0.023830854517604565,0.09570153259239768,0.07187078872354453,0.023830854517761447,0.3781066827948391,0.3781066827948391,0.12537228977042453,0.0,5.1393712922594545,4.758519177289315,6.291745869589363,5.128549616459679,4.753237489597154,6.26410872889835,24835.995589333736,21110.596250933675,0.85,1.0689217781780564,0.664800991302996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509993618320234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.549124428688,1536.8031543037368,0.3781066827948391,0.12537228977042453,6.112874298809886,3.4573838743624505
2127.0,-29.91873024536274,5.087694980134107,35.013130963543354,24.178218107577436,5.040760096729125,-26.42276967984276,-39.95306080961598,1.5447995311988774,0.1373176429334535,-4.988280629560951,40.02607409498491,42410.647870706,25781.044642740362,25781.044642740362,68191.69251344637,77474.12738450362,77474.12738450362,25781.044642740362,103255.17202724399,103255.17202724399,103255.17202724399,128091.07565651866,91626.81653864816,56563.33702480901,38959.421682043496,24835.90362927468,0.0,63795.32531131817,21110.518084883475,1536.801550479249,0.0,0.8868839415855667,2.8163167171585592,0.0014959135982669303,354818.0225125204,1555657.7747474376,4.384382066422637,1555657.7747474376,4.384382066422637,0.85,0.09570197019746919,4.027634451161993,1.2673589922906832,1.0,0.0,4.027634451162589,1.28450767558425,1.2848100831750326,3.135547204363765,19337.105937054774,1971.8360436086507,4632.441516551485,4632.441516551485,5.565325444611865,5.087694980134107,-2.331865344367395,7.419560324501502,3.4574529509966174,3.4574529509966174,0.9878437002847479,0.0,0.0,0.0002354145901192714,7.927557734701853e-05,0.0001561390127722529,0.0006288708670119481,0.09570197019720517,0.07187064367514555,0.023831326522059614,0.09570207058280825,0.07187064367534383,0.02383132652212536,0.3781055037957788,0.3781055037957788,0.12537463503838317,0.0,5.136685962827698,4.757249153094904,6.284739397849194,5.125598272494415,4.7518492274629125,6.256388492418353,24835.90362927468,21110.518084883475,0.85,1.068913626204963,0.6647924070258133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510039549408393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.536515510074,1536.801550479249,0.3781055037957788,0.12537463503838317,6.112874298809886,3.4574529509966174
2128.0,-29.91949285499876,5.087434992027189,35.01312373112159,24.177869560103886,5.040489370914781,-26.423483209958338,-39.953747287485726,1.544479725863977,0.13484513491761163,-4.9884963661013035,40.02605126756805,42410.19488239061,25781.198572830188,25781.198572830188,68191.3934552208,77473.80975433157,77473.80975433157,25781.198572830188,103255.00832716175,103255.00832716175,103255.00832716175,128090.84187301622,91626.69710795578,56563.082235972935,38959.57207998094,24835.833545854475,0.0,63795.40562583542,21110.458513976304,1536.8022760745491,0.0,0.8868829270032796,2.8163239836241725,0.0014959135982669303,354815.0392091637,1555656.789957421,4.384416155033271,1555656.789957421,4.384416155033271,0.85,0.09570234446901038,4.027634451161993,1.267358893384226,1.0,0.0,4.027634451160633,1.2845092095859934,1.2848115935517732,3.1355434597935883,19337.080732163486,1971.8334734250216,4632.441516551485,4632.441516551485,5.565358673329223,5.087434992027189,-2.332022535699721,7.419457527726911,3.45752149768999,3.45752149768999,0.9878632850542829,0.0,0.0,0.00023539591769617787,7.92694215125326e-05,0.00015612649618364525,0.000628820454768461,0.0957023444683923,0.0718705387562709,0.023831805712121398,0.09570225321006898,0.07187053875673508,0.023831805712275306,0.3781043225611809,0.3781043225611809,0.1253769473573776,0.0,5.134104100150239,4.756040618481222,6.277964377175294,5.123341501018899,4.750797995547089,6.250448541300216,24835.833545854475,21110.458513976304,0.85,1.068907592737448,0.6647844694511297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510085343445023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.523926970322,1536.8022760745491,0.3781043225611809,0.1253769473573776,6.112874298809886,3.45752149768999
2129.0,-29.920252746910048,5.08717459847215,35.0131161061923,24.177555099036567,5.040268804474466,-26.42418927718125,-39.95442126234991,1.5442053347351974,0.13194337497219522,-4.9886726134865125,40.02602537012425,42409.70196987215,25781.24722660473,25781.24722660473,68190.94919647688,77473.42695722268,77473.42695722268,25781.24722660473,103254.6741838274,103254.6741838274,103254.6741838274,128090.40847209998,91626.53172194256,56562.806734549566,38959.69443043666,24835.734288272575,0.0,63795.42871870924,21110.37414503169,1536.8004446799564,0.0,0.8868821243581011,2.8163414920114147,0.0014959135982669303,354812.6019944786,1555655.6727249615,4.384443122877495,1555655.6727249615,4.384443122877495,0.85,0.09570266164313229,4.027634451161993,1.2673587351338944,1.0,0.0,4.027634451162119,1.2845105310875824,1.284812891465505,3.1355402339534226,19337.045828769704,1971.8299142693688,4632.441516551485,4632.441516551485,5.5653691761654445,5.08717459847215,-2.332151595718917,7.419326194191067,3.457589226244627,3.457589226244627,0.9878826360698935,0.0,0.0,0.0002353773131734797,7.926337822581969e-05,0.00015611393494766002,0.0006287698627016578,0.0957026616428581,0.07187039343478589,0.02383226820807221,0.09570264750621604,0.0718703934349918,0.023832268208140498,0.3781031424218382,0.3781031424218382,0.12537924268758413,0.0,5.131478413624222,4.7548202181484385,6.2710489728641505,5.120615988458724,4.749604920664467,6.243048166693541,24835.734288272575,21110.37414503169,0.85,1.0689002420086968,0.6647765023551708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451013100203191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.511358349102,1536.8004446799564,0.3781031424218382,0.12537924268758413,6.112874298809886,3.457589226244627
2130.0,-29.92101007932332,5.086913342368712,35.01310820532416,24.17721856562423,5.040021419059914,-26.424895722778373,-39.95509530706329,1.5439070625048557,0.12920764506577598,-4.988872010948177,40.026002082983254,42409.22027379059,25781.35073241257,25781.35073241257,68190.57100620316,77473.06334658488,77473.06334658488,25781.35073241257,103254.41407899745,103254.41407899745,103254.41407899745,128090.07401581452,91626.37363067987,56562.53055784438,38959.825636483874,24835.65993681707,0.0,63795.485573300946,21110.310946294507,1536.8005706455604,0.0,0.8868811945231218,2.816354120733486,0.0014959135982669303,354809.8446677281,1555654.668103168,4.3844743641766915,1555654.668103168,4.3844743641766915,0.85,0.09570300812049394,4.027634451161993,1.2673585582012308,1.0,0.0,4.027634451160403,1.2845119641314398,1.2848143010299387,3.1355367358414568,19337.012464874613,1971.8265120988935,4632.441516551485,4632.441516551485,5.565391519849108,5.086913342368712,-2.3322985006587755,7.419211843027488,3.4576563991755687,3.4576563991755687,0.9879018283358768,0.0,0.0,0.00023535877266309593,7.925733473878888e-05,0.00015610143792430705,0.0006287195292598644,0.09570300812001131,0.07187027388773162,0.023832734232279683,0.09570298415157738,0.07187027388809407,0.02383273423239987,0.37810196163315607,0.37810196163315607,0.12538151139347262,0.0,5.128879347318161,4.75360792021155,6.264216909722336,5.118079656013947,4.748381197611707,6.236504642694854,24835.65993681707,21110.310946294507,0.85,1.0688933612371718,0.6647683592761817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451017649817735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.498818752645,1536.8005706455604,0.37810196163315607,0.12538151139347262,6.112874298809886,3.4576563991755687
2131.0,-29.921764692010093,5.086651778876708,35.013100026598394,24.176918703038268,5.03980763484834,-26.42559635983195,-39.955768443737156,1.5436393026601924,0.12640997591103087,-4.9890467410957,40.02597818806942,42408.746724185214,25781.38761904049,25781.38761904049,68190.13434322571,77472.7122473582,77472.7122473582,25781.38761904049,103254.0998663987,103254.0998663987,103254.0998663987,128089.67530535876,91626.240557043,56562.275033829625,38959.96169245931,24835.57543896006,0.0,63795.53713141936,21110.23912311605,1536.7995688776582,0.0,0.8868803923363199,2.8163704418799114,0.0014959135982669303,354807.4284616765,1555653.6372621846,4.384501316691609,1555653.6372621846,4.384501316691609,0.8500000000000001,0.09570332119846568,4.027634451161993,1.2673584279743952,1.0,0.0,4.027634451160314,1.284513254357168,1.2848155678298272,3.1355335863603946,19336.98438074913,1971.8236483150854,4632.441516551485,4632.441516551485,5.565399482524468,5.086651778876708,-2.3324280360051515,7.41907981488186,3.4577228779151516,3.4577228779151516,0.9879208222614719,0.0,0.0,0.00023534030007347164,7.925129981837209e-05,0.00015608900025509953,0.000628669434874872,0.09570332119816904,0.07187013219492785,0.023833189003241186,0.0957033898143683,0.07187013219515062,0.023833189003315058,0.37810078000294767,0.37810078000294767,0.12538375924566802,0.0,5.126266054338544,4.75242089425717,6.257251207649006,5.115456717006737,4.7473419737104905,6.229052241811928,24835.57543896006,21110.23912311605,0.85,1.0688856526555055,0.6647603990984954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510221841351847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.486305101735,1536.7995688776582,0.37810078000294767,0.12538375924566802,6.112874298809886,3.4577228779151516
2132.0,-29.9225175873117,5.086389421321922,35.01309160585252,24.176592367608123,5.03956171807757,-26.42629866454717,-39.956441859807796,1.543342795302653,0.12383073172298964,-4.989245897367118,40.02595478128506,42408.28156222665,25781.482906574292,25781.482906574292,68189.76446880095,77472.38402826156,77472.38402826156,25781.482906574292,103253.86693483585,103253.86693483585,103253.86693483585,128089.37070779197,91626.11666098467,56562.01419490768,38960.11385119666,24835.503772956108,0.0,63795.617624152765,21110.17820701269,1536.7998636502728,0.0,0.8868794641479639,2.816381046599935,0.0014959135982669303,354804.6745016776,1555652.6274799025,4.38453250274905,1555652.6274799025,4.38453250274905,0.85,0.09570365730532636,4.027634451161993,1.2673583109350877,1.0,0.0,4.027634451161974,1.2845146789243145,1.2848169690584161,3.1355301089551095,19336.958233478104,1971.8209820354664,4632.441516551485,4632.441516551485,5.565420052138451,5.086389421321922,-2.332576309329061,7.418965730650983,3.457788828499012,3.457788828499012,0.987939665285432,0.0,0.0,0.0002353218708558581,7.924526281813922e-05,0.0001560766080377189,0.0006286195235532234,0.09570365730484748,0.07187001198615858,0.0238336453186889,0.09570366837005614,0.0718700119865182,0.02383364531880816,0.37809959842448654,0.37809959842448654,0.12538597775277172,0.0,5.123708633587569,4.751274877216076,6.250387026927967,5.113076629090131,4.746313738747006,6.222546849087394,24835.503772956108,21110.17820701269,0.85,1.0688785062092505,0.6647522689108828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510267021959335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.473820691599,1536.7998636502728,0.37809959842448654,0.12538597775277172,6.112874298809886,3.457788828499012
2133.0,-29.923268252032518,5.086126042100499,35.013082753733,24.176228104066126,5.039289498125084,-26.427001591732683,-39.95711150402201,1.5430228378151638,0.12119859546805856,-4.98945778142481,40.02592537513419,42407.810668188504,25781.605506570755,25781.605506570755,68189.41617475926,77472.00872568657,77472.00872568657,25781.605506570755,103253.61423225733,103253.61423225733,103253.61423225733,128089.01775284986,91625.93413289811,56561.736075359295,38960.220063932014,24835.403520592536,0.0,63795.623584524554,21110.092992503654,1536.7988184723479,0.0,0.8868784929303484,2.816390860610264,0.0014959135982669303,354801.7445585373,1555651.3588821634,4.384565134587445,1555651.3588821634,4.384565134587445,0.85,0.09570398296706382,4.027634451161993,1.2673581257602198,1.0,0.0,4.027634451161574,1.2845162130362886,1.2848184799293962,3.135526364156689,19336.91971238701,1971.8170539773532,4632.441516551485,4632.441516551485,5.5654465176633865,5.086126042100499,-2.3327349172990273,7.4188609593995265,3.457854103601446,3.457854103601446,0.9879583153146988,0.0,0.0,0.0002353034975616068,7.923926005319563e-05,0.00015606423750841116,0.0006285696995832046,0.09570398296658356,0.07186988714963756,0.02383409581694599,0.09570383196746884,0.07186988714999823,0.0238340958170656,0.3780984185839466,0.3780984185839466,0.1253881742989627,0.0,5.121183434137492,4.7501104646140675,6.24370915121051,5.110656376892848,4.745051649754885,6.216589493946742,24835.403520592536,21110.092992503654,0.85,1.0688729468160656,0.664744825513011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510312100010212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.461345532656,1536.7988184723479,0.3780984185839466,0.1253881742989627,6.112874298809886,3.457854103601446
2134.0,-29.924016171216575,5.085862895951818,35.01307362515702,24.175955273117893,5.039103453098437,-26.42769342944703,-39.95777196306733,1.542780711318786,0.11831207928327103,-4.989611728465686,40.02589961854173,42407.313452620794,25781.577537841757,25781.577537841757,68188.89099046255,77471.65478716024,77471.65478716024,25781.577537841757,103253.232325002,103253.232325002,103253.232325002,128088.53888833673,91625.80674936532,56561.465414785045,38960.37926064475,24835.306563334725,0.0,63795.68582397948,21110.010578834517,1536.7966606738319,0.0,0.8868778031663398,2.8164107756366135,0.0014959135982669303,354799.61578321573,1555650.247729052,4.384588309925234,1555650.247729052,4.384588309925234,0.8500000000000001,0.09570425517212616,4.027634451161993,1.2673579400358723,1.0,0.0,4.027634451159872,1.2845173830572874,1.2848196267116871,3.135523508117731,19336.892829112432,1971.8143126462587,4632.441516551485,4632.441516551485,5.565440480084952,5.085862895951818,-2.3328515689693723,7.418714464921191,3.45791863323852,3.45791863323852,0.9879767523538628,0.0,0.0,0.0002352851927815734,7.92333400368791e-05,0.0001560518527446943,0.000628519818282189,0.09570425517199252,0.071869723693221,0.023834531478771515,0.09570429988949294,0.07186972369332137,0.023834531478804797,0.378097238253735,0.378097238253735,0.1253903600028066,0.0,5.118594657408039,4.748968831617162,6.236706012665934,5.107923807748932,4.744110846427475,6.208397632883475,24835.306563334725,21110.010578834517,0.85,1.0688636717317295,0.6647363831094791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451035704477585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.448889963172,1536.7966606738319,0.378097238253735,0.1253903600028066,6.112874298809886,3.45791863323852
2135.0,-29.924762001112338,5.085598980533424,35.01306437173227,24.175623524375283,5.038857614050507,-26.428389366682012,-39.95843678768722,1.542484979610028,0.11564742414333296,-4.989814016063418,40.025877724922154,42406.84338188941,25781.669850207218,25781.669850207218,68188.51323209662,77471.30443378064,77471.30443378064,25781.669850207218,103252.97428398786,103252.97428398786,103252.97428398786,128088.22423317283,91625.65789820354,56561.19684627112,38960.51227992491,24835.24994918497,0.0,63795.76222910988,21109.962456807225,1536.79790852901,0.0,0.8868768535563909,2.8164221378393597,0.0014959135982669303,354796.81857128104,1555649.3032271178,4.384620215850604,1555649.3032271178,4.384620215850604,0.85,0.09570458772726617,4.027634451161993,1.2673577685980129,1.0,0.0,4.027634451162342,1.2845188036410835,1.2848210241830487,3.1355200404581876,19336.86141526665,1971.811109325473,4632.441516551485,4632.441516551485,5.565460407452654,5.085598980533424,-2.333004396817928,7.418603377351353,3.4579827942205017,3.4579827942205017,0.9879950840630005,0.0,0.0,0.00023526694044174158,7.92273813027384e-05,0.00015603955913900318,0.0006284703041323785,0.09570458772673905,0.07186961025611549,0.02383497747062356,0.09570466122429346,0.07186961025651135,0.023834977470754817,0.3780960581374736,0.3780960581374736,0.12539251284824413,0.0,5.116049492937293,4.747837133619896,6.229849248946266,5.105461440206739,4.742927356378516,6.202032786804693,24835.24994918497,21109.962456807225,0.85,1.0688564702340422,0.6647282186173058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510401825421502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.436464373784,1536.79790852901,0.3780960581374736,0.12539251284824413,6.112874298809886,3.4579827942205017
2136.0,-29.92550550899431,5.085334405483697,35.013054753059855,24.175287479907297,5.03860554412788,-26.429083836567585,-39.95910136783493,1.542183871691093,0.11309367660578573,-4.990012846357719,40.02584857946859,42406.38238767317,25781.749005967304,25781.749005967304,68188.13139364048,77470.96186304225,77470.96186304225,25781.749005967304,103252.71086900955,103252.71086900955,103252.71086900955,128087.86256998389,91625.51337125647,56560.93389584643,38960.643861566714,24835.15170097434,0.0,63795.795562541054,21109.87894582819,1536.7967099924374,0.0,0.8868759477672934,2.8164324485858687,0.0014959135982669303,354794.06918344466,1555648.0458780315,4.38465064948335,1555648.0458780315,4.38465064948335,0.85,0.0957048873441603,4.027634451161993,1.2673576372722164,1.0,0.0,4.0276344511614095,1.2845202492482661,1.2848224467582972,3.1355165117241763,19336.830914011756,1971.80799906306,4632.441516551485,4632.441516551485,5.565477494718581,5.085334405483697,-2.333155541426516,7.4184899469102135,3.4580462845625397,3.4580462845625397,0.9880132241607257,0.0,0.0,0.0002352487462258334,7.922142517382344e-05,0.00015602732105200994,0.0006284210135915881,0.0957048873437775,0.07186947523506673,0.023835412108710763,0.09570483920772863,0.0718694752353542,0.02383541210880611,0.3780948780340071,0.3780948780340071,0.12539464361827027,0.0,5.113541004196577,4.746724328500136,6.223083586566418,5.103106522963515,4.741896672443772,6.195638202814109,24835.15170097434,21109.87894582819,0.85,1.068849926431178,0.664720645204602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510446481236594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.424055709167,1536.7967099924374,0.3780948780340071,0.12539464361827027,6.112874298809886,3.4580462845625397
2137.0,-29.92624658702498,5.085069747475118,35.013044864619346,24.174981924612098,5.038393123430704,-26.429772154075728,-39.959757461305685,1.5419186904716138,0.11023239515009209,-4.990185692823143,40.025821484580455,42405.89671593348,25781.758961029514,25781.758961029514,68187.655676963,77470.58215954578,77470.58215954578,25781.758961029514,103252.3411205753,103252.3411205753,103252.3411205753,128087.39945056265,91625.34678301711,56560.66133936513,38960.76160405776,24835.05832998735,0.0,63795.81993404511,21109.79958048925,1536.7952062053387,0.0,0.8868751667074825,2.816449829014,0.0014959135982669303,354791.67910868186,1555646.8769920287,4.384676892367292,1555646.8769920287,4.384676892367292,0.8500000000000001,0.09570516227654594,4.027634451161993,1.267357465284877,1.0,0.0,4.027634451161914,1.2845215267318053,1.2848237012483388,3.1355133933873893,19336.79575689778,1971.8044140351476,4632.441516551485,4632.441516551485,5.565479643706792,5.085069747475118,-2.3332882320432238,7.418357979518342,3.458109136056761,3.458109136056761,0.9880311817305031,0.0,0.0,0.0002352306127602067,7.921554551062748e-05,0.00015601506724957924,0.0006283716597547606,0.095705162276314,0.07186932407990984,0.02383583819640415,0.09570525187374765,0.07186932408008403,0.023835838196461904,0.378093698332479,0.378093698332479,0.1253967576836061,0.0,5.110986581672307,4.745595020890221,6.216183115000547,5.100418087973253,4.740750561987738,6.18824887064369,24835.05832998735,21109.79958048925,0.85,1.0688420612425447,0.6647127783571798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510490998284604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.411668701227,1536.7952062053387,0.378093698332479,0.1253967576836061,6.112874298809886,3.458109136056761
2138.0,-29.926985227646032,5.0848039653871515,35.01303465269516,24.17462464598941,5.038108455308167,-26.430465502819956,-39.960425603762246,1.5415887304718214,0.10799903148665635,-4.990409199413606,40.025792285570965,42405.47161870675,25781.893850555956,25781.893850555956,68187.3654692627,77470.28573087072,77470.28573087072,25781.893850555956,103252.17958142667,103252.17958142667,103252.17958142667,128087.15110575783,91625.23323589377,56560.41912368805,38960.90456911747,24834.97152433116,0.0,63795.87609344863,21109.725795681483,1536.7952411826584,0.0,0.8868741355921885,2.816453055822443,0.0014959135982669303,354788.58853797294,1555645.6173340015,4.384711536931242,1555645.6173340015,4.384711536931242,0.85,0.09570548058098019,4.027634451161993,1.2673573955008761,1.0,0.0,4.027634451161531,1.284523107012926,1.2848252586854012,3.135509535930414,19336.771793686617,1971.801970467654,4632.441516551485,4632.441516551485,5.565508762158902,5.0848039653871515,-2.3334589987137253,7.418262964100877,3.4581715215666455,3.4581715215666455,0.9880490061618987,0.0,0.0,0.00023521254021703476,7.920955828355023e-05,0.00015600298193348453,0.0006283229845193042,0.09570548058040157,0.07186920914501731,0.02383627143538427,0.09570525243081458,0.07186920914545182,0.023836271435528366,0.37809251720948056,0.37809251720948056,0.12539884569632417,0.0,5.108560301761997,4.744533504837193,6.209594376910104,5.098408230900247,4.7398642860900395,6.182808934955403,24834.97152433116,21109.725795681483,0.85,1.068836571338583,0.6647055298149827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451053537010633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.399305587713,1536.7952411826584,0.37809251720948056,0.12539884569632417,6.112874298809886,3.4581715215666455
2139.0,-29.927721765995116,5.084538931900602,35.013024204507666,24.174368718545907,5.037947374647407,-26.4311445995999,-39.96106894975526,1.5413702082423772,0.10492906931523294,-4.990545330790982,40.02576498007564,42404.95277786592,25781.804018385963,25781.804018385963,68186.75679625188,77469.8990708914,77469.8990708914,25781.804018385963,103251.70308927738,103251.70308927738,103251.70308927738,128086.5707694738,91625.07864438216,56560.132351316985,38961.05143673908,24834.867680196417,0.0,63795.919116935496,21109.637528166953,1536.792323003381,0.0,0.8868735420228511,2.8164774620187374,0.0014959135982669303,354786.7061714041,1555644.439363699,4.384731480362001,1555644.439363699,4.384731480362001,0.85,0.09570570828528188,4.027634451161993,1.2673571449378507,1.0,0.0,4.027634451162997,1.284524166078485,1.2848262948519633,3.1355069507628888,19336.739168385968,1971.7986436128513,4632.441516551485,4632.441516551485,5.565489370188237,5.084538931900602,-2.3335660354264243,7.418104967327027,3.4582331268825675,3.4582331268825675,0.9880666076807335,0.0,0.0,0.00023519452038452696,7.920379365302448e-05,0.00015599072673150248,0.0006282736250455954,0.09570570828527544,0.07186902721208607,0.023836681073189377,0.09570583598423835,0.0718690272120909,0.023836681073190973,0.37809133830912184,0.37809133830912184,0.12540092717846446,0.0,5.105999208140872,4.743446866332533,6.202538373556422,5.095474400106241,4.738842606173989,6.174053163237147,24834.867680196417,21109.637528166953,0.85,1.0688263095836608,0.6646969487207991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451057959624667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.386966601036,1536.792323003381,0.37809133830912184,0.12540092717846446,6.112874298809886,3.4582331268825675
2140.0,-29.928455828548078,5.084273211612369,35.013013738578955,24.174036655481927,5.037702120396358,-26.431829886135354,-39.96172455428166,1.5410761779737165,0.1022825869774806,-4.990749795060153,40.025743566965296,42404.49537941891,25781.88643458801,25781.88643458801,68186.38181400692,77469.54517687712,77469.54517687712,25781.88643458801,103251.43161146513,103251.43161146513,103251.43161146513,128086.25412903012,91624.9217397251,56559.871942226615,38961.16644166499,24834.822517564982,0.0,63795.98895922997,21109.599139930233,1536.794312526872,0.0,0.886872579570102,2.8164883350280303,0.0014959135982669303,354783.8789415076,1555643.515593781,4.384763818003851,1555643.515593781,4.384763818003851,0.8499999999999999,0.09570602425114473,4.027634451161993,1.2673569877864792,1.0,0.0,4.027634451160462,1.2845255781128304,1.2848276841497237,3.135503504009021,19336.706054914495,1971.7952669784786,4632.441516551485,4632.441516551485,5.565507161282146,5.084273211612369,-2.3337237898532495,7.4179970014656185,3.458294515056437,3.458294515056437,0.988084147158982,0.0,0.0,0.00023517656238922598,7.919791958027221e-05,0.00015597864280895377,0.0006282249554228331,0.09570602425059298,0.07186891695409296,0.023837107296500015,0.09570622549491074,0.07186891695450728,0.023837107296637444,0.3780901589551021,0.3780901589551021,0.12540297069622452,0.0,5.103487861728524,4.742359565558218,6.195685654742022,5.09303238203762,4.737623276850513,6.167881346910633,24834.822517564982,21109.599139930233,0.85,1.0688192616244685,0.664689051321366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510623696769642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.374645108523,1536.794312526872,0.3780901589551021,0.12540297069622452,6.112874298809886,3.458294515056437
2141.0,-29.929187631735715,5.084006977553393,35.01300292062238,24.17370557030665,5.037450788273131,-26.432513746303144,-39.96237987941129,1.5407769028308533,0.0998516361104862,-4.990947650204397,40.02571238155516,42404.04681319464,25781.948087077082,25781.948087077082,68185.99490027172,77469.2196429798,77469.2196429798,25781.948087077082,103251.16773005688,103251.16773005688,103251.16773005688,128085.88759445338,91624.78982443038,56559.61699460587,38961.303144249454,24834.71986439649,0.0,63796.02300864595,21109.511884737018,1536.792880605807,0.0,0.8868716860919784,2.816497150944323,0.0014959135982669303,354781.14311612427,1555642.1702437862,4.384793838196201,1555642.1702437862,4.384793838196201,0.85,0.09570629479549773,4.027634451161993,1.2673568734945726,1.0,0.0,4.027634451161668,1.284527014559915,1.284829097938532,3.135499997671812,19336.678215247844,1971.7924281225337,4632.441516551485,4632.441516551485,5.565520470136419,5.084006977553393,-2.3338774796807105,7.417884457234104,3.458355254322654,3.458355254322654,0.988101501235044,0.0,0.0,0.00023515866092409785,7.919204841334073e-05,0.00015596661251075712,0.0006281765017793586,0.09570629479515613,0.07186877578011285,0.02383751901504329,0.09570633947122376,0.07186877578036936,0.023837519015128376,0.3780889784735503,0.3780889784735503,0.12540499147107353,0.0,5.101029593687429,4.741305881918663,6.18894551235968,5.090799286314905,4.736716577033064,6.16160426265634,24834.71986439649,21109.511884737018,0.85,1.0688126263141955,0.6646816653045573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510667649307951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.362348663177,1536.792880605807,0.3780889784735503,0.12540499147107353,6.112874298809886,3.458355254322654
2142.0,-29.92991694196594,5.08374039500602,35.012991760881135,24.173372948449128,5.037208419508862,-26.433194466049795,-39.96303097866473,1.5404859435829068,0.0972208029244257,-4.991139016685837,40.02568079046651,42403.59135435435,25781.9899056849,25781.9899056849,68185.58126003925,77468.85189078013,77468.85189078013,25781.9899056849,103250.84179646503,103250.84179646503,103250.84179646503,128085.45627281368,91624.6183135765,56559.35777711079,38961.400596073014,24834.614476348655,0.0,63796.015072421666,21109.422304896358,1536.7911497182722,0.0,0.8868708270787438,2.8165093485268424,0.0014959135982669303,354778.4970279313,1555640.8073935683,4.384822700432982,1555640.8073935683,4.384822700432982,0.85,0.09570655384351805,4.027634451161993,1.2673567130463197,1.0,0.0,4.027634451163548,1.2845284119942326,1.2848304727852906,3.1354965865714743,19336.64201925549,1971.7887371585089,4632.441516551485,4632.441516551485,5.565529497472794,5.08374039500602,-2.3340270978265467,7.417767492832566,3.4584153957342174,3.4584153957342174,0.9881186844954907,0.0,0.0,0.00023514082169099414,7.918621550523075e-05,0.0001559546061857634,0.0006281281446911819,0.09570655384323096,0.0718686282661388,0.023837925577092155,0.09570655345804767,0.07186862826635437,0.02383792557716367,0.37808779840454504,0.37808779840454504,0.12540699631275137,0.0,5.098572569300472,4.74023998147851,6.18224784917237,5.088359819610275,4.735614100779458,6.155089073451222,24834.614476348655,21109.422304896358,0.85,1.068806275480287,0.6646746086917421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510711466818103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.3500730117,1536.7911497182722,0.37808779840454504,0.12540699631275137,6.112874298809886,3.4584153957342174
2143.0,-29.930644191941376,5.0834735385833305,35.01298031443677,24.173060547933005,5.036971364512552,-26.4338728000058,-39.96368172867221,1.5401999725674103,0.0948124888974462,-4.991327997084097,40.02565012017441,42403.14329108274,25782.02277072274,25782.02277072274,68185.16606180547,77468.54423440887,77468.54423440887,25782.02277072274,103250.5670051316,103250.5670051316,103250.5670051316,128085.08213193736,91624.5082177546,56559.10727438958,38961.556603738914,24834.515126805763,0.0,63796.071730544674,21109.3378577849,1536.7897235053701,0.0,0.8868699768634167,2.8165189042701937,0.0014959135982669303,354775.88394810556,1555639.4842676895,4.38485126710371,1555639.4842676895,4.38485126710371,0.8500000000000001,0.09570681042831262,4.027634451161993,1.2673566075460987,1.0,0.0,4.027634451161656,1.2845297859985074,1.2848318242627792,3.1354932326704903,19336.618784413862,1971.7863678640374,4632.441516551485,4632.441516551485,5.565536592011974,5.0834735385833305,-2.3341755950789382,7.417649133662269,3.458474988295015,3.458474988295015,0.9881357109414328,0.0,0.0,0.00023512303409407043,7.91803861227187e-05,0.0001559426479713517,0.0006280799813748431,0.0957068104280279,0.07186848094194552,0.023838329486082378,0.0957066975960263,0.07186848094215934,0.02383832948615329,0.37808661722196873,0.37808661722196873,0.12540898649153517,0.0,5.096162133753069,4.739230960061889,6.175565938546697,5.086140485981559,4.734837112186938,6.148474811617575,24834.515126805763,21109.3378577849,0.85,1.0687988180494719,0.664666995017825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451075513531105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.33782290903,1536.7897235053701,0.37808661722196873,0.12540898649153517,6.112874298809886,3.458474988295015
2144.0,-29.931369234050344,5.083207069283932,35.012968742650244,24.172777134832018,5.036783354042088,-26.434544241752942,-39.96432004552332,1.5399583617350594,0.0918704945932518,-4.991486400350415,40.02562357645042,42402.653463110175,25781.976315927805,25781.976315927805,68184.62977903798,77468.15538461962,77468.15538461962,25781.976315927805,103250.13170054743,103250.13170054743,103250.13170054743,128084.56244128855,91624.33589355154,56558.83397200309,38961.6688017205,24834.430740741118,0.0,63796.09954246162,21109.26612962995,1536.788457164298,0.0,0.8868692672340341,2.8165390353295123,0.0014959135982669303,354773.6936776626,1555638.3391639185,4.384875110208504,1555638.3391639185,4.384875110208504,0.85,0.09570704495879398,4.027634451161993,1.2673564130300656,1.0,0.0,4.027634451160169,1.284530952450324,1.2848329682099167,3.1354903854041245,19336.582416770678,1971.7826593964992,4632.441516551485,4632.441516551485,5.5655265638670395,5.083207069283932,-2.334302018959144,7.417509088243076,3.4585340539325142,3.4585340539325142,0.9881525868378612,0.0,0.0,0.00023510530173272604,7.917466850116356e-05,0.0001559306332315625,0.0006280315903949462,0.09570704495864579,0.07186831931895629,0.0238387256396895,0.09570722621456167,0.07186831931906756,0.02383872563972641,0.3780854378885961,0.3780854378885961,0.1254109614305504,0.0,5.093665378275944,4.738184102446667,6.168651052126165,5.083356894943677,4.733696810375363,6.140687298560806,24834.430740741118,21109.26612962995,0.85,1.0687899459065742,0.6646590272323416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510798680693144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.32558976979,1536.788457164298,0.3780854378885961,0.1254109614305504,6.112874298809886,3.4585340539325142
2145.0,-29.932091958135423,5.082939628146532,35.01295696034482,24.172419087868207,5.036501802268764,-26.4352229518872,-39.9649707955308,1.5396327960108944,0.08961939640562377,-4.991710002062931,40.02559430108026,42402.225055069444,25782.09293648811,25782.09293648811,68184.31799155756,77467.84325796839,77467.84325796839,25782.09293648811,103249.9361944565,103249.9361944565,103249.9361944565,128084.29006353581,91624.20148536723,56558.58328242918,38961.7980032645,24834.353869079307,0.0,63796.151872343806,21109.20078871741,1536.7891108241556,0.0,0.8868682358617156,2.816542487362024,0.0014959135982669303,354770.60191464383,1555637.0762168984,4.3849097637215655,1555637.0762168984,4.3849097637215655,0.85,0.09570733581197827,4.027634451161993,1.267356272363104,1.0,0.0,4.027634451163476,1.2845325113831818,1.284834504804728,3.1354865801139162,19336.554050999635,1971.7797668928367,4632.441516551485,4632.441516551485,5.565551738617739,5.082939628146532,-2.3344770390513077,7.417416667197839,3.458592791591501,3.458592791591501,0.9881693690261432,0.0,0.0,0.00023508762728946737,7.916883990450446e-05,0.0001559187873849629,0.0006279838796550785,0.09570733581140041,0.07186820431162219,0.023839131499778222,0.09570727292286006,0.07186820431205611,0.02383913149992216,0.3780842570665094,0.3780842570665094,0.12541290558927873,0.0,5.091287227202031,4.737177082797189,6.162094193822668,5.08132939846854,4.732725701890615,6.135436355312038,24834.353869079307,21109.20078871741,0.85,1.068784181967503,0.6646517667698258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451084209412367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.313376619808,1536.7891108241556,0.3780842570665094,0.12541290558927873,6.112874298809886,3.458592791591501
2146.0,-29.932811649637173,5.0826724023334195,35.01294481664499,24.17211856171491,5.036288318332262,-26.435892124606262,-39.96560872821135,1.5393687932915723,0.08697652928191246,-4.991878846126895,40.025560210112495,42401.756812567444,25782.067097573414,25782.067097573414,68183.82391014085,77467.4883846059,77467.4883846059,25782.067097573414,103249.5554821793,103249.5554821793,103249.5554821793,128083.78751445281,91624.05066591423,56558.31909383621,38961.92396897557,24834.2320322735,0.0,63796.156001249066,21109.097227432474,1536.785960264838,0.0,0.8868675004303344,2.816557474366597,0.0014959135982669303,354768.26730506436,1555635.6055247297,4.384934473823845,1555635.6055247297,4.384934473823845,0.85,0.09570754843563417,4.027634451161993,1.26735612784978,1.0,0.0,4.027634451161813,1.2845337822760963,1.28483575338866,3.1354834779240535,19336.522221761756,1971.7765212138454,4632.441516551485,4632.441516551485,5.565546160799949,5.0826724023334195,-2.3346124437240583,7.417284846057478,3.4586507919638585,3.4586507919638585,0.9881859405611024,0.0,0.0,0.00023507002822540388,7.916312649430779e-05,0.00015590690173109608,0.0006279360085860899,0.09570754843554491,0.07186803165789793,0.023839516777646973,0.09570750661259626,0.07186803165796496,0.023839516777669205,0.3780830767723829,0.3780830767723829,0.12541484223422575,0.0,5.08886902612835,4.736170507364932,6.155374789564178,5.078855375408807,4.731824580042826,6.128172730281904,24834.2320322735,21109.097227432474,0.85,1.0687763681060327,0.6646443840869858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510885369004412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.301185739503,1536.785960264838,0.3780830767723829,0.12541484223422575,6.112874298809886,3.4586507919638585
2147.0,-29.9335293674754,5.082404930095104,35.01293250635182,24.171800538338744,5.036052329704139,-26.436561771671013,-39.96624673074109,1.5390847338900042,0.0844733805581086,-4.992070171403344,40.02553107035615,42401.29733077259,25782.09666859783,25782.09666859783,68183.39399937043,77467.15378887023,77467.15378887023,25782.09666859783,103249.25045746806,103249.25045746806,103249.25045746806,128083.39843354002,91623.91021510676,56558.05375696943,38962.06273126371,24834.147976071952,0.0,63796.21070733566,21109.02577966116,1536.7854849781183,0.0,0.8868666327254066,2.8165680037253567,0.0014959135982669303,354765.6218619709,1555634.3484297912,4.384963628282573,1555634.3484297912,4.384963628282573,0.85,0.0957077989665486,4.027634451161993,1.267355944872834,1.0,0.0,4.027634451162393,1.2845351468608541,1.2848370957499662,3.135480147043639,19336.492580743485,1971.7734986711553,4632.441516551485,4632.441516551485,5.565552544264115,5.082404930095104,-2.334764856528652,7.417169786623756,3.458708411557147,3.458708411557147,0.988202403302042,0.0,0.0,0.00023505247863336108,7.91574128397789e-05,0.0001558950657935822,0.0006278883377563972,0.09570779896622125,0.07186789034703457,0.023839908619186688,0.09570774116375953,0.07186789034728039,0.02383990861926822,0.37808189625622735,0.37808189625622735,0.12541675863578755,0.0,5.086480606683892,4.735182916685517,6.148718339048173,5.076543551961436,4.730870367625414,6.12172464353813,24834.147976071952,21109.02577966116,0.85,1.068768712802723,0.6646366118089369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510928462546622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.289031521146,1536.7854849781183,0.37808189625622735,0.12541675863578755,6.112874298809886,3.458708411557147
2148.0,-29.934245241258814,5.08213810772531,35.01292011735241,24.171535844821506,5.035877669475189,-26.437223625594278,-39.96687607197089,1.5388560538011857,0.08160914821473852,-4.992219613569436,40.025504157296254,42400.80966245623,25782.01868437532,25782.01868437532,68182.82834683155,77466.78685222132,77466.78685222132,25782.01868437532,103248.80553659664,103248.80553659664,103248.80553659664,128082.86933843403,91623.76150824217,56557.78431843865,38962.196877559465,24834.063801837383,0.0,63796.260679396844,21108.954231561776,1536.7840570618166,0.0,0.8868659699938009,2.816588162999073,0.0014959135982669303,354763.5555448938,1555633.1873956686,4.384985895764623,1555633.1873956686,4.384985895764623,0.8500000000000001,0.09570800785122777,4.027634451161993,1.2673557234322654,1.0,0.0,4.027634451162003,1.2845362523807629,1.2848381790449512,3.1354774485322348,19336.461197350473,1971.7702984556881,4632.441516551485,4632.441516551485,5.565535709896702,5.08213810772531,-2.334886796068288,7.417024903793598,3.4587655114358116,3.4587655114358116,0.988218717553089,0.0,0.0,0.00023503497533444804,7.915177712534815e-05,0.0001558831982090999,0.0006278405394642843,0.09570800785113995,0.07186772018354977,0.023840287667590172,0.09570826573281821,0.07186772018361572,0.023840287667612044,0.3780807160431399,0.3780807160431399,0.12541865818223208,0.0,5.0840109219408305,4.734181689310276,6.141775932574092,5.073828761784171,4.729893893805524,6.113719546158961,24834.063801837383,21108.954231561776,0.85,1.0687590090817245,0.6646284470423464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510971438153548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.276892852133,1536.7840570618166,0.3780807160431399,0.12541865818223208,6.112874298809886,3.4587655114358116
2149.0,-29.934958504744028,5.081870451631793,35.012907588801056,24.171181849110894,5.03560279343553,-26.437893152183705,-39.96752154836429,1.5385374408656918,0.07932684796122658,-4.992439838602013,40.02547531456026,42400.400597734624,25782.118731222028,25782.118731222028,68182.51932895665,77466.46405799178,77466.46405799178,25782.118731222028,103248.5827892138,103248.5827892138,103248.5827892138,128082.57643803747,91623.61531701674,56557.551856721046,38962.29273366188,24833.99364882367,0.0,63796.28638248555,21108.89460150012,1536.7850434680977,0.0,0.8868649542035338,2.816592420809707,0.0014959135982669303,354760.5105396923,1555631.9431157047,4.385020025901821,1555631.9431157047,4.385020025901821,0.85,0.09570828116210378,4.027634451161993,1.2673556514503437,1.0,0.0,4.027634451163054,1.2845377783249696,1.2848396829465285,3.1354737237965913,19336.430344862958,1971.7671523775152,4632.441516551485,4632.441516551485,5.565557306898272,5.081870451631793,-2.335061325156653,7.416931776788446,3.458822361571082,3.458822361571082,0.9882349604488806,0.0,0.0,0.00023501753705223533,7.914599730678456e-05,0.00015587153974545078,0.0006277935834344434,0.09570828116154671,0.07186760337223241,0.023840677789314303,0.09570836222423244,0.07186760337265073,0.023840677789453053,0.3780795345868203,0.3780795345868203,0.1254205224589543,0.0,5.081649627024262,4.733203670271166,6.135200788724262,5.071766686563251,4.728874702006522,6.108476504526664,24833.99364882367,21108.89460150012,0.85,1.0687537346637042,0.6646217672220982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511014303583978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.264767201756,1536.7850434680977,0.3780795345868203,0.1254205224589543,6.112874298809886,3.458822361571082
2150.0,-29.93566962888251,5.0816027661170535,35.01289465836589,24.170869099348806,5.035366192639374,-26.438556924928164,-39.96815487099809,1.538253488675398,0.07700987435271145,-4.992623441935435,40.025438551759756,42399.950165478556,25782.122261768778,25782.122261768778,68182.07242724733,77466.15317851616,77466.15317851616,25782.122261768778,103248.27544028494,103248.27544028494,103248.27544028494,128082.14202952838,91623.49567448928,56557.29266141278,38962.447792307226,24833.866589243436,0.0,63796.31438155066,21108.78660085692,1536.7819601583858,0.0,0.8868641533481517,2.8166014090028884,0.0014959135982669303,354757.97191069956,1555630.3571640598,4.385046934352321,1555630.3571640598,4.385046934352321,0.85,0.09570848482754041,4.027634451161993,1.2673555135307835,1.0,0.0,4.027634451160205,1.2845391420763947,1.284841024685868,3.1354703949710077,19336.405095265563,1971.7645776351317,4632.441516551485,4632.441516551485,5.565558069033473,5.0816027661170535,-2.3352096145016383,7.416812380618692,3.458878515495746,3.458878515495746,0.988251004427356,0.0,0.0,0.0002350001522606395,7.91403266964121e-05,0.00015585982556422739,0.000627746402994581,0.0957084848273966,0.07186743575964792,0.023841049067748685,0.09570838919437737,0.0718674357597559,0.02384104906778451,0.37807835287640246,0.37807835287640246,0.1254223761722269,0.0,5.079319945491079,4.73226935924373,6.1286209162660725,5.0696333162881615,4.728184555785788,6.101948513049592,24833.866589243436,21108.78660085692,0.85,1.0687462604730813,0.6646144150568712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511057012954178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.252669981894,1536.7819601583858,0.37807835287640246,0.1254223761722269,6.112874298809886,3.458878515495746
