time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2151.0,-29.936378308074637,5.081335136297651,35.01288151227061,24.170554289035522,5.035142103580976,-26.43921724579297,-39.96878386298192,1.5379810412896346,0.07437767409766138,-4.992803694050273,40.02540640936426,42399.492444924,25782.115578328365,25782.115578328365,68181.60802325237,77465.7834375101,77465.7834375101,25782.115578328365,103247.89901583845,103247.89901583845,103247.89901583845,128081.66575354166,91623.32124837811,56557.03025575279,38962.545547361464,24833.766737703205,0.0,63796.31228506467,21108.701727047723,1536.7803552804594,0.0,0.8868633528114199,2.8166149276164254,0.0014959135982669303,354755.4796318833,1555628.9705382464,4.385073832129288,1555628.9705382464,4.385073832129288,0.85,0.09570869853301504,4.027634451161993,1.2673553239600737,1.0,0.0,4.027634451161079,1.2845404519041714,1.2848423125671364,3.135467197776081,19336.3682840315,1971.7608239339124,4632.441516551485,4632.441516551485,5.5655566262866225,5.081335136297651,-2.3353558893405157,7.416691025638166,3.45893421445152,3.45893421445152,0.9882669184147199,0.0,0.0,0.00023498282841910643,7.9134695233341e-05,0.00015584813318576544,0.0006276993103682716,0.09570869853281654,0.07186727764312019,0.023841420889696346,0.09570866221594541,0.07186727764326926,0.023841420889745783,0.3780771729623127,0.3780771729623127,0.12542421676444168,0.0,5.076964494062167,4.731309117763374,6.122016128051882,5.067181368147942,4.727126943089331,6.095250582391714,24833.766737703205,21108.701727047723,0.85,1.0687390161141703,0.6646072621794807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451109959446176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.240591844828,1536.7803552804594,0.3780771729623127,0.12542421676444168,6.112874298809886,3.45893421445152
2152.0,-29.93708510863222,5.081067768594483,35.01286824496531,24.170263087749504,5.0349347599601,-26.439874201053097,-39.9694123660214,1.5377238523713719,0.07179135879920295,-4.992974661762992,40.025376586692644,42399.04074533947,25782.08412438016,25782.08412438016,68181.12486971963,77465.44146671849,77465.44146671849,25782.08412438016,103247.52559109865,103247.52559109865,103247.52559109865,128081.2039004335,91623.18061339499,56556.77989197709,38962.66746824211,24833.678309334857,0.0,63796.345777576964,21108.626562934627,1536.779201074475,0.0,0.8868625911000609,2.816628928212718,0.0014959135982669303,354753.11573773174,1555627.6839863611,4.38509942541684,1555627.6839863611,4.38509942541684,0.85,0.09570890672156976,4.027634451161993,1.267355158017017,1.0,0.0,4.027634451162795,1.2845416902830578,1.2848435290431799,3.1354641749887273,19336.33860414444,1971.7577974277087,4632.441516551485,4632.441516551485,5.565549836357793,5.081067768594483,-2.3354957009704185,7.416563469564902,3.4589894840661946,3.4589894840661946,0.9882827097331984,0.0,0.0,0.00023496555167315102,7.912906851789438e-05,0.00015583648315525665,0.0006276523883040373,0.0957089067213952,0.07186711768764358,0.02384178903375163,0.09570898387101355,0.07186711768777465,0.023841789033795108,0.3780759922892973,0.3780759922892973,0.12542604096167267,0.0,5.074593485526407,4.730358175153754,6.115320798810103,5.064766020562217,4.726230775829777,6.088211106666165,24833.678309334857,21108.626562934627,0.85,1.068730881662564,0.6645998329302714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511142029805377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.228538984049,1536.779201074475,0.3780759922892973,0.12542604096167267,6.112874298809886,3.4589894840661946
2153.0,-29.937789500154697,5.080800021254605,35.01285478658914,24.169931827951245,5.034681378561285,-26.440533591926982,-39.97004495523868,1.5374254703240104,0.06950099978513435,-4.99317666142626,40.02534448675196,42398.61654921054,25782.12968078541,25782.12968078541,68180.74622999594,77465.12368928238,77465.12368928238,25782.12968078541,103247.25337006779,103247.25337006779,103247.25337006779,128080.84171996632,91623.0445607638,56556.5374206533,38962.78571123388,24833.588349898542,0.0,63796.374061132425,21108.55009741376,1536.7786706096308,0.0,0.8868616797768725,2.816635421191675,0.0014959135982669303,354750.32279459987,1555626.2991938498,4.38513004565906,1555626.2991938498,4.38513004565906,0.85,0.09570913677165543,4.027634451161993,1.2673550711991264,1.0,0.0,4.027634451164183,1.284543121175034,1.284844938154644,3.1354606822990263,19336.30989132605,1971.7548695350656,4632.441516551485,4632.441516551485,5.565559670568346,5.080800021254605,-2.3356588358529624,7.416458857107568,3.459044386702902,3.459044386702902,0.9882983962008292,0.0,0.0,0.000234948334976956,7.91234055941469e-05,0.0001558249293828091,0.0006276058539320867,0.09570913677129753,0.07186697739928152,0.023842159372016003,0.09570907311648753,0.07186697739955027,0.023842159372105168,0.3780748109331118,0.3780748109331118,0.12542784214690217,0.0,5.0722907640788435,4.72943524446174,6.108816310237842,5.06267766121141,4.7253611462657545,6.082409966851401,24833.588349898542,21108.55009741376,0.85,1.0687244727210081,0.6645928890658013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511184352893332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.216500135943,1536.7786706096308,0.3780748109331118,0.12542784214690217,6.112874298809886,3.459044386702902
2154.0,-29.93849188622136,5.080532534891169,35.01284107368435,24.16963140657174,5.034465332118844,-26.44118744368451,-39.97066916255278,1.5371608895724833,0.0669867244081388,-4.9933492182243215,40.02531015633553,42398.16622708452,25782.098363612316,25782.098363612316,68180.26459069684,77464.7796648298,77464.7796648298,25782.098363612316,103246.87802844211,103246.87802844211,103246.87802844211,128080.3547938746,91622.89656771622,56556.283129932504,38962.90381975968,24833.476765432493,0.0,63796.38058519218,21108.45525061762,1536.776242326692,0.0,0.8868609262866561,2.81664829159838,0.0014959135982669303,354747.9369561508,1555624.8181795697,4.38515536278328,1555624.8181795697,4.38515536278328,0.85,0.09570932465821433,4.027634451161993,1.2673548898706213,1.0,0.0,4.02763445116108,1.2845443938984578,1.2848461891248004,3.1354575756922998,19336.2786585784,1971.7516846811502,4632.441516551485,4632.441516551485,5.565552910165007,5.080532534891169,-2.3358008009992726,7.416333335890442,3.4590987292030295,3.4590987292030295,0.988313922629437,0.0,0.0,0.00023493116845525576,7.911781807225014e-05,0.00015581335038300563,0.0006275592179535681,0.09570932465810453,0.0718668070873175,0.02384251757078703,0.09570927790419782,0.07186680708739994,0.023842517570814393,0.3780736300958182,0.3780736300958182,0.12542963203664492,0.0,5.069969002484868,4.728514813170989,6.102227814603168,5.060335942632435,4.724506455160338,6.075542388612632,24833.476765432493,21108.45525061762,0.85,1.068716813795581,0.6645857623610325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511226531963177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.204485988823,1536.776242326692,0.3780736300958182,0.12542963203664492,6.112874298809886,3.4590987292030295
2155.0,-29.93919207083914,5.080265054335681,35.012827211051636,24.169322463590674,5.034236428596954,-26.441840599763335,-39.971293265093095,1.5368849575115957,0.06458373398805861,-4.993534295766427,40.02527836940466,42397.7249312419,25782.097666658654,25782.097666658654,68179.82259790055,77464.45322509822,77464.45322509822,25782.097666658654,103246.55089175687,103246.55089175687,103246.55089175687,128079.9362832905,91622.76006501714,56556.03177112204,38963.031437661215,24833.385391533633,0.0,63796.416829194844,21108.377582803587,1536.7752594316873,0.0,0.8868600998964224,2.816658239815133,0.0014959135982669303,354745.37801494356,1555623.446892215,4.385183129367467,1555623.446892215,4.385183129367467,0.85,0.0957095315667736,4.027634451161993,1.2673547568963839,1.0,0.0,4.02763445116279,1.2845457195941368,1.2848474931502076,3.1354543397914703,19336.249850776792,1971.7487471029142,4632.441516551485,4632.441516551485,5.565552759714395,5.080265054335681,-2.3359523601190215,7.416217414454702,3.459152704185484,3.459152704185484,0.9883293440529954,0.0,0.0,0.000234914056887732,7.911223185291321e-05,0.0001558018250348188,0.0006275127980641493,0.0957095315665352,0.07186665369175511,0.023842877874780084,0.0957094655453068,0.07186665369193415,0.023842877874839453,0.3780724492099813,0.3780724492099813,0.12543140345724413,0.0,5.067672729190463,4.727613729815687,6.095683819761575,5.058118029754496,4.723659062444312,6.06915222354138,24833.385391533633,21108.377582803587,0.85,1.0687092784606007,0.6645784675455257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511268591179116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.192488537949,1536.7752594316873,0.3780724492099813,0.12543140345724413,6.112874298809886,3.459152704185484
2156.0,-29.93989003061518,5.079997731947859,35.012813172055345,24.169017536938213,5.03401516567396,-26.44249098904538,-39.97191310683263,1.5366161240948406,0.06210934957118752,-4.993712750012498,40.02524550719278,42397.27581890263,25782.07868653853,25782.07868653853,68179.35450544115,77464.11208157234,77464.11208157234,25782.07868653853,103246.19076811087,103246.19076811087,103246.19076811087,128079.47744190872,91622.6110539581,56555.77479125065,38963.15140300827,24833.28667379785,0.0,63796.438076806124,21108.293672728174,1536.7737113860555,0.0,0.8868593110835028,2.8166698991911763,0.0014959135982669303,354742.91066326055,1555622.0292182276,4.385209633392507,1555622.0292182276,4.385209633392507,0.85,0.09570972444745518,4.027634451161993,1.267354555786587,1.0,0.0,4.027634451162334,1.2845470119817004,1.284848763930945,3.135451185199106,19336.218403185976,1971.7455403410927,4632.441516551485,4632.441516551485,5.5655486624969654,5.079997731947859,-2.3360994576247354,7.416097189572595,3.4592062351093973,3.4592062351093973,0.988344638602685,0.0,0.0,0.00023489700083511252,7.91066841320793e-05,0.0001557903167030332,0.0006274664467105743,0.09570972444728107,0.07186649213767535,0.023843232309605715,0.09570968018818789,0.07186649213780609,0.023843232309649097,0.37807126884546366,0.37807126884546366,0.12543315840991284,0.0,5.065373960328998,4.726713424098648,6.089127787061898,5.055822099583679,4.722774409274848,6.062560868170522,24833.28667379785,21108.293672728174,0.85,1.068701585241457,0.6645712064341193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511310518802896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.180511776563,1536.7737113860555,0.37807126884546366,0.12543315840991284,6.112874298809886,3.4592062351093973
2157.0,-29.940585604895446,5.0797302459181495,35.012798918468526,24.16869532261046,5.0337700587535075,-26.443141615544597,-39.972536790277786,1.5363260693932443,0.059850240229195606,-4.99390706514039,40.02521117881614,42396.85277367064,25782.098323565184,25782.098323565184,68178.95109723583,77463.79747099355,77463.79747099355,25782.098323565184,103245.89579455873,103245.89579455873,103245.89579455873,128079.08179823557,91622.47795988042,56555.53326251919,38963.27188595692,24833.18600367683,0.0,63796.45788963375,21108.208103125304,1536.772419794841,0.0,0.8868584468909037,2.8166768808302325,0.0014959135982669303,354740.2240304948,1555620.548295018,4.385238670203047,1555620.548295018,4.385238670203047,0.8499999999999999,0.09570992626586083,4.027634451161993,1.2673544695181773,1.0,0.0,4.0276344511624,1.2845484034887136,1.2848501339307141,3.1354477886729013,19336.190314746622,1971.742676117392,4632.441516551485,4632.441516551485,5.565552901520079,5.0797302459181495,-2.3362586837893784,7.415988929707527,3.4592593679462973,3.4592593679462973,0.9883598194132278,0.0,0.0,0.00023488000421192896,7.910110239013184e-05,0.00015577890182179711,0.0006274204717416518,0.09570992626559854,0.07186633989494041,0.02384358637065813,0.09570974371873861,0.07186633989513737,0.02384358637072347,0.37807008834445593,0.37807008834445593,0.1254348950952772,0.0,5.063127977551517,4.725841084418619,6.0827001723648095,5.053757305369572,4.721983909335961,6.056616262087175,24833.18600367683,21108.208103125304,0.85,1.0686949299784587,0.6645643688716404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451135231343154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.16855624669,1536.772419794841,0.37807008834445593,0.1254348950952772,6.112874298809886,3.4592593679462973
2158.0,-29.941279132993824,5.079463333781421,35.01278450312193,24.16841253815221,5.033574269978877,-26.443785468052454,-39.973148110415764,1.5360806050283473,0.05724622811442259,-4.994066981764251,40.025177960066635,42396.38734176668,25782.02945640742,25782.02945640742,68178.41679817409,77463.44297616795,77463.44297616795,25782.02945640742,103245.47243257536,103245.47243257536,103245.47243257536,128078.55372285254,91622.324122443,56555.26848800466,38963.39514937593,24833.08129027717,0.0,63796.476439653095,21108.119096735594,1536.7701199755238,0.0,0.8868577536553593,2.8166924074895943,0.0014959135982669303,354738.0130090538,1555619.115242039,4.385261962896364,1555619.115242039,4.385261962896364,0.8500000000000001,0.09571009205310387,4.027634451161993,1.2673542491765692,1.0,0.0,4.027634451159881,1.2845495863695924,1.2848512953209796,3.135444901387525,19336.157848587292,1971.739365490488,4632.441516551485,4632.441516551485,5.565538035243295,5.079463333781421,-2.3363929432852824,7.415856277066704,3.4593120058805806,3.4593120058805806,0.988374858823023,0.0,0.0,0.0002348630587160207,7.909563164867583e-05,0.00015576742706734488,0.0006273742556253014,0.09571009205305701,0.07186616224144755,0.023843929811609457,0.09571005326232117,0.07186616224148273,0.02384392981162113,0.3780689088306586,0.3780689088306586,0.12543662058680177,0.0,5.060829246798562,4.724955706244145,6.076099767511096,5.0513132098786855,4.721111499640472,6.049391236447718,24833.08129027717,21108.119096735594,0.85,1.0686862441794258,0.6645568800632842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511393965442636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.156625240921,1536.7701199755238,0.3780689088306586,0.12543662058680177,6.112874298809886,3.4593120058805806
2159.0,-29.941970298014702,5.079196123703348,35.01276994862853,24.168086132872872,5.033322163076902,-26.4444328257984,-39.97376746321095,1.535784690851279,0.05506992563653057,-4.994268491129457,40.02514507644432,42395.965550394474,25782.065209368742,25782.065209368742,68178.03075976322,77463.13961449236,77463.13961449236,25782.065209368742,103245.2048238611,103245.2048238611,103245.2048238611,128078.19850228113,91622.19766302334,56555.02359888783,38963.52673792835,24832.99367842003,0.0,63796.52041634837,21108.044626657025,1536.7697493734229,0.0,0.8868568476264113,2.816697462899779,0.0014959135982669303,354735.22693807806,1555617.6966473933,4.385292405478915,1555617.6966473933,4.385292405478915,0.85,0.09571030020456926,4.027634451161993,1.2673540810355917,1.0,0.0,4.027634451162001,1.284551005056435,1.2848526926481616,3.1354414385320917,19336.131160339384,1971.7366440465792,4632.441516551485,4632.441516551485,5.565545753195306,5.079196123703348,-2.3365581814303855,7.415754305133733,3.4593643711291984,3.4593643711291984,0.9883898203226281,0.0,0.0,0.00023484617207952585,7.909008937919245e-05,0.0001557560827003334,0.0006273285646618993,0.09571030020422856,0.07186601975559216,0.023844280448636405,0.09571010418277562,0.07186601975584797,0.02384428044872129,0.37806772873406774,0.37806772873406774,0.1254383223555752,0.0,5.058611077898718,4.7241070814483805,6.069713150867415,5.049338416765977,4.720331152595463,6.043779390648922,24832.99367842003,21108.044626657025,0.85,1.0686794564158086,0.664549810455339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511435495152611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.144712041189,1536.7697493734229,0.37806772873406774,0.1254383223555752,6.112874298809886,3.4593643711291984
2160.0,-29.94265939374267,5.0789298883119045,35.0127552794657,24.167825350910448,5.033152986016427,-26.445070027178218,-39.9743739986792,1.5355636194424962,0.05230945779550211,-4.994410173971936,40.02511262748109,42395.49941747831,25781.94824697317,25781.94824697317,68177.44766445148,77462.76643168238,77462.76643168238,25781.94824697317,103244.71467865555,103244.71467865555,103244.71467865555,128077.6040719455,91622.03412265694,56554.76710841445,38963.63001582499,24832.88939328995,0.0,63796.51940911493,21107.955984296455,1536.767070022472,0.0,0.8868562443487469,2.816717173930817,0.0014959135982669303,354733.26803962677,1555616.2968048342,4.3853126756384695,1555616.2968048342,4.3853126756384695,0.85,0.09571044216888078,4.027634451161993,1.2673538716835901,1.0,0.0,4.027634451162256,1.2845520736414329,1.2848537398576096,3.1354388302410374,19336.096646454593,1971.7331246097897,4632.441516551485,4632.441516551485,5.5655205046530085,5.0789298883119045,-2.3366796690271996,7.4156095573391045,3.459416201645282,3.459416201645282,0.988404629041509,0.0,0.0,0.00023482933711383228,7.908466215332745e-05,0.00015574467496050484,0.0006272826184559559,0.09571044216892899,0.07186582911300307,0.023844613055925924,0.0957105419769752,0.07186582911296688,0.023844613055913903,0.37806654981069493,0.37806654981069493,0.1254400137156959,0.0,5.056289986071761,4.723224533465611,6.063014788355304,5.046719631767417,4.719426170006159,6.035949734246742,24832.88939328995,21107.955984296455,0.85,1.0686703333647796,0.6645425143902295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451147688358303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.132823064168,1536.767070022472,0.37806654981069493,0.1254400137156959,6.112874298809886,3.459416201645282
2161.0,-29.943346094553256,5.078663504901365,35.01274060580356,24.167512251902394,5.0329158089171475,-26.445711873492666,-39.97498874142764,1.535281587847323,0.05006043623882306,-4.994604876686785,40.02508315811075,42395.07775344042,25781.966009264714,25781.966009264714,68177.04376270513,77462.45660075442,77462.45660075442,25781.966009264714,103244.42261001913,103244.42261001913,103244.42261001913,128077.24392061426,91621.9054363345,56554.52658898321,38963.75427483478,24832.82131059513,0.0,63796.575585429906,21107.89811400586,1536.7676702702788,0.0,0.8868553605758365,2.8167239798638524,0.0014959135982669303,354730.5761054597,1555615.0255022114,4.385342370486085,1555615.0255022114,4.385342370486085,0.85,0.09571064649418062,4.027634451161993,1.2673537903605032,1.0,0.0,4.027634451162637,1.2845534271825916,1.28485507216668,3.135435526411537,19336.069488236688,1971.7303552422784,4632.441516551485,4632.441516551485,5.565524338979137,5.078663504901365,-2.336840383348289,7.4155038882496545,3.459467880841702,3.459467880841702,0.9884193945262005,0.0,0.0,0.00023481256176324417,7.907916184076009e-05,0.0001557333999224841,0.0006272372067243854,0.09571064649383401,0.07186568970997786,0.023844956783856144,0.09571071524467706,0.07186568971023811,0.0238449567839425,0.37806536920214007,0.37806536920214007,0.1254416735785673,0.0,5.05404235811352,4.722372546521967,6.056520421859034,5.044665312925588,4.718596061940275,6.0301689300913495,24832.82131059513,21107.89811400586,0.85,1.0686630612549,0.6645353197158558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451151814832417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.120952503154,1536.7676702702788,0.37806536920214007,0.1254416735785673,6.112874298809886,3.459467880841702
2162.0,-29.94403067493653,5.078397268677789,35.01272569128821,24.167208442837023,5.032685879901859,-26.446351085985008,-39.97559929322449,1.5350062909409983,0.04787801436043537,-4.994786337023412,40.02504679543811,42394.64790547424,25781.94834682904,25781.94834682904,68176.59625230328,77462.155205603,77462.155205603,25781.94834682904,103244.10355243205,103244.10355243205,103244.10355243205,128076.8133582192,91621.78726553767,56554.27996537105,38963.89700018513,24832.709805787144,0.0,63796.606805972275,21107.803334919074,1536.7654978105113,0.0,0.8868545691098433,2.8167314574826783,0.0014959135982669303,354728.06727310736,1555613.4568250177,4.385368963847287,1555613.4568250177,4.385368963847287,0.8500000000000001,0.09571080922317501,4.027634451161993,1.2673536474956202,1.0,0.0,4.027634451164032,1.2845547491227811,1.2848563729352707,3.135432299722883,19336.044549236256,1971.7278121719708,4632.441516551485,4632.441516551485,5.565520526208784,5.078397268677789,-2.336991811626864,7.415389080304653,3.4595190716600426,3.4595190716600426,0.9884340204742978,0.0,0.0,0.0002347958393113134,7.907369937611071e-05,0.00015572213993520268,0.0006271918556116911,0.09571080922303939,0.0718655215372209,0.023845287685818492,0.09571074861142659,0.07186552153732273,0.02384528768585228,0.37806418851111057,0.37806418851111057,0.12544331615382256,0.0,5.051838983770267,4.721558803129028,6.050088897258092,5.0426643513838485,4.717960360547863,6.024014329377735,24832.709805787144,21107.803334919074,0.85,1.0686555236339148,0.6645282567207867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451155926987466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.109106950455,1536.7654978105113,0.37806418851111057,0.12544331615382256,6.112874298809886,3.4595190716600426
2163.0,-29.94471303454303,5.078131570472428,35.01271064955659,24.16691566994416,5.032485839326883,-26.446985310549106,-39.976201532967366,1.5347581153236978,0.04526370480806463,-4.994949545967254,40.02501326098501,42394.193189152225,25781.88378464333,25781.88378464333,68176.07697379556,77461.7773184177,77461.7773184177,25781.88378464333,103243.66110306104,103243.66110306104,103243.66110306104,128076.27086382445,91621.60380638462,56554.019677081626,38963.98236589222,24832.609760763415,0.0,63796.59212665563,21107.7182966489,1536.763564178767,0.0,0.8868538602466433,2.816746738140829,0.0014959135982669303,354725.8107925578,1555612.0101576124,4.385392781771181,1555612.0101576124,4.385392781771181,0.85,0.09571095915741867,4.027634451161993,1.2673533826461063,1.0,0.0,4.027634451162457,1.2845559441193708,1.284857546801502,3.135429382893202,19336.005831651037,1971.723864077033,4632.441516551485,4632.441516551485,5.565506589241534,5.078131570472428,-2.3371300726479673,7.415261643120395,3.4595698629074323,3.4595698629074323,0.9884485322592663,0.0,0.0,0.00023477917219880172,7.906831161921033e-05,0.0001557108605795914,0.0006271464264904443,0.09571095915735638,0.071865345884493,0.023845613272863376,0.09571107090805445,0.07186534588453979,0.02384561327287889,0.3780630095062188,0.3780630095062188,0.12544494438181555,0.0,5.049579079209877,4.72069888833596,6.043569804747165,5.0402132507753095,4.716950315945837,6.017180265646289,24832.609760763415,21107.7182966489,0.85,1.0686476299305347,0.6645212820300317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511600264669544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.09728098696,1536.763564178767,0.3780630095062188,0.12544494438181555,6.112874298809886,3.4595698629074323
2164.0,-29.945393474232485,5.077866043770079,35.0126955260448,24.166621115896874,5.032263566809981,-26.44762003029216,-39.97680761441586,1.5344901228604342,0.04307825640074725,-4.995130198183702,40.02498079551334,42393.76269943439,25781.863204281854,25781.863204281854,68175.62590371624,77461.48230587391,77461.48230587391,25781.863204281854,103243.34551015576,103243.34551015576,103243.34551015576,128075.86822669658,91621.49344610253,56553.773839625595,38964.13289608548,24832.52271654081,0.0,63796.65561262629,21107.644309059688,1536.7627816311738,0.0,0.8868530587758835,2.8167543508105113,0.0014959135982669303,354723.31315940473,1555610.6096067505,4.385419711355971,1555610.6096067505,4.385419711355971,0.85,0.09571112760160064,4.027634451161993,1.2673532568151131,1.0,0.0,4.027634451162506,1.2845572316921883,1.2848588133272931,3.1354262401031843,19335.982540997204,1971.7214890913008,4632.441516551485,4632.441516551485,5.565502146581782,5.077866043770079,-2.33728141875287,7.415147462522949,3.459620372729945,3.459620372729945,0.988462963637127,0.0,0.0,0.00023476255306701657,7.906288983627637e-05,0.0001556996632307402,0.0006271013276624495,0.0957111276014046,0.07186518704346738,0.023845940557937217,0.09571119434674019,0.07186518704361457,0.02384594055798607,0.3780618285066767,0.3780618285066767,0.12544655153186246,0.0,5.0473767867746915,4.7198878561820266,6.037135172989906,5.038208454584435,4.716301794699746,6.011049801082436,24832.52271654081,21107.644309059688,0.85,1.0686394960525687,0.6645138729034574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451164112669748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.085476693677,1536.7627816311738,0.3780618285066767,0.12544655153186246,6.112874298809886,3.459620372729945
2165.0,-29.946071907782116,5.07760020354436,35.01268011922112,24.166285804845415,5.031999512404731,-26.44825712251128,-39.97742155389858,1.534184727124734,0.04111290628918596,-4.995334501326652,40.02494229644979,42393.373630998605,25781.900827086243,25781.900827086243,68175.27445808485,77461.19154866532,77461.19154866532,25781.900827086243,103243.09237575156,103243.09237575156,103243.09237575156,128075.50212788116,91621.36961653779,56553.55169883391,38964.24213078209,24832.409752129603,0.0,63796.6518829117,21107.54828931016,1536.7610604120111,0.0,0.8868521588248159,2.8167563122273966,0.0014959135982669303,354720.48855360114,1555608.9487697538,4.3854499499390736,1555608.9487697538,4.3854499499390736,0.85,0.09571129845475099,4.027634451161993,1.267353194723837,1.0,0.0,4.027634451162214,1.2845586940802523,1.2848602547736578,3.135422670620583,19335.956407759117,1971.7188242426432,4632.441516551485,4632.441516551485,5.565510268174737,5.07760020354436,-2.3374506595654103,7.415050863109771,3.459670491458857,3.459670491458857,0.9884772832739592,0.0,0.0,0.00023474598401242137,7.905739810865825e-05,0.00015568858590376313,0.0006270567122386899,0.09571129845448428,0.0718650323441825,0.023846266110301783,0.09571105667008527,0.07186503234438277,0.023846266110368226,0.3780606483036845,0.3780606483036845,0.1254481425974432,0.0,5.045271703258777,4.71911796736174,6.030968017481314,5.03644740761581,4.715651710008103,6.005906805900111,24832.409752129603,21107.54828931016,0.85,1.0686340496866418,0.6645078131812419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511681873972981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.073688117413,1536.7610604120111,0.3780606483036845,0.1254481425974432,6.112874298809886,3.459670491458857
2166.0,-29.946747848207526,5.077335378916835,35.01266453508259,24.16602027313786,5.031825656555215,-26.448882950068185,-39.97801495771853,1.5339607584067503,0.03846118444704416,-4.995476294401321,40.024906318158926,42392.909994965405,25781.77895530296,25781.77895530296,68174.68895026836,77460.8181330246,77460.8181330246,25781.77895530296,103242.59708832756,103242.59708832756,103242.59708832756,128074.88843158391,91621.19863990635,56553.2905018102,38964.34237566238,24832.291343256344,0.0,63796.633718918725,21107.447641767892,1536.7576092385577,0.0,0.8868515677371895,2.8167745860631817,0.0014959135982669303,354718.5281950081,1555607.3966792743,4.385469810655259,1555607.3966792743,4.385469810655259,0.85,0.0957114094098018,4.027634451161993,1.2673529853718355,1.0,0.0,4.027634451163018,1.2845597755500164,1.284861315291852,3.135420030910948,19335.92032451013,1971.7151447752426,4632.441516551485,4632.441516551485,5.565483959848374,5.077335378916835,-2.3375741676795845,7.414909546596419,3.459720073063715,3.459720073063715,0.9884914494467757,0.0,0.0,0.0002347294769176254,7.905209040900022e-05,0.0001556773865086252,0.0006270116051690001,0.09571140940990895,0.07186483292583003,0.02384657648407892,0.09571139886417396,0.07186483292574958,0.02384657648405222,0.37805947069327317,0.37805947069327317,0.12544973273258891,0.0,5.043061849986827,4.718306050024694,6.024506196992945,5.033937478848372,4.714790010134379,5.9983871151665085,24832.291343256344,21107.447641767892,0.85,1.0686251762222891,0.6645007349720695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511722501330815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.061917049494,1536.7576092385577,0.37805947069327317,0.12544973273258891,6.112874298809886,3.459720073063715
2167.0,-29.947421696130277,5.077070229512347,35.01264887371994,24.165689013339602,5.031568967603786,-26.449515178258565,-39.97862058514727,1.5336624497229174,0.03639276781046874,-4.995681464193958,40.02487290058098,42392.50628153351,25781.817928538607,25781.817928538607,68174.32421007211,77460.51380259419,77460.51380259419,25781.817928538607,103242.33173113278,103242.33173113278,103242.33173113278,128074.5418362911,91621.06236714129,56553.05484604343,38964.45280121984,24832.210105158316,0.0,63796.66290637816,21107.378589384567,1536.7577273727004,0.0,0.886850644973629,2.816777800744163,0.0014959135982669303,354715.69163735025,1555605.9550580762,4.385500815815267,1555605.9550580762,4.385500815815267,0.85,0.0957115944946349,4.027634451161993,1.26735285569448,1.0,0.0,4.027634451161817,1.2845612045654284,1.284862723504249,3.135416542899998,19335.89156523426,1971.7122121452544,4632.441516551485,4632.441516551485,5.565492372957423,5.077070229512347,-2.337744556379907,7.414814785892254,3.4597695179736525,3.4597695179736525,0.9885055765639007,0.0,0.0,0.00023471302198812882,7.904667371497419e-05,0.00015566634827315462,0.0006269671471915388,0.09571159449427499,0.07186469236438484,0.023846902129890157,0.09571141586639284,0.07186469236465508,0.023846902129979818,0.3780582920939372,0.3780582920939372,0.12545130013560754,0.0,5.040945379709228,4.717521275863248,6.018338890716166,5.032074232004447,4.713993844752679,5.993275473914707,24832.210105158316,21107.378589384567,0.85,1.0686189700881092,0.6644941028301852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511762979606222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.050173312713,1536.7577273727004,0.3780582920939372,0.12545130013560754,6.112874298809886,3.4597695179736525
2168.0,-29.948092984052455,5.076805948135296,35.01263302945121,24.16542515801268,5.031384062395404,-26.45013792294691,-39.979213500022865,1.5334290012808842,0.034015930132341055,-4.995830666588012,40.02483625034336,42392.06073905969,25781.713765246124,25781.713765246124,68173.77450430582,77460.19190697867,77460.19190697867,25781.713765246124,103241.90567222479,103241.90567222479,103241.90567222479,128073.99766459008,91620.93655920369,56552.805391248236,38964.59018661717,24832.091992365287,0.0,63796.68217898246,21107.278193510494,1536.7544751407775,0.0,0.8868500186183526,2.8167916004391027,0.0014959135982669303,354713.62886341923,1555604.3739823678,4.385521861584139,1555604.3739823678,4.385521861584139,0.85,0.09571170597341982,4.027634451161993,1.2673526650248097,1.0,0.0,4.027634451162774,1.2845623301324598,1.2848638282786604,3.135413795566212,19335.865014476425,1971.7095047214316,4632.441516551485,4632.441516551485,5.565469887343278,5.076805948135296,-2.3378740703535357,7.4146800184888315,3.4598184235348266,3.4598184235348266,0.988519549581379,0.0,0.0,0.00023469663062885884,7.904137105363116e-05,0.00015565525957522767,0.0006269224859697497,0.0957117059734957,0.0718644972115523,0.023847208761943392,0.0957116146140834,0.07186449721149533,0.023847208761924487,0.3780571138088693,0.3780571138088693,0.12545286291223964,0.0,5.038785363821603,4.716751269637825,6.011951590332558,5.029846596720347,4.713388851092702,5.986116304927407,24832.091992365287,21107.278193510494,0.85,1.0686100307386421,0.6644869183028702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511803332787983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.038448964387,1536.7544751407775,0.3780571138088693,0.12545286291223964,6.112874298809886,3.4598184235348266
2169.0,-29.948762458354288,5.076542105004415,35.012617215888355,24.16514310697096,5.031181115399574,-26.450760839713663,-39.97981018675489,1.5331794967500643,0.03167932031459486,-4.995999856724924,40.02480545618933,42391.63877067829,25781.6611757057,25781.6611757057,68173.299946384,77459.86936319695,77459.86936319695,25781.6611757057,103241.53053890265,103241.53053890265,103241.53053890265,128073.54598559838,91620.80206558738,56552.571473032614,38964.70065839419,24832.015446695732,0.0,63796.71610508992,21107.213129691372,1536.7540531685302,0.0,0.8868492693822407,2.8168025388971243,0.0014959135982669303,354711.28976352233,1555603.0455365607,4.385547036221048,1555603.0455365607,4.385547036221048,0.85,0.09571185570760743,4.027634451161993,1.2673525100713596,1.0,0.0,4.027634451161856,1.2845635306945486,1.284865008123932,3.135410865186479,19335.83663067565,1971.7066103792479,4632.441516551485,4632.441516551485,5.5654585348976555,5.076542105004415,-2.3380183678840707,7.4145604728884855,3.45986714903527,3.45986714903527,0.9885334711529342,0.0,0.0,0.00023468028460450028,7.903603499115245e-05,0.00015564424961334782,0.0006268781418679763,0.0957118557074608,0.07186433383121255,0.023847521876248248,0.09571187914995906,0.07186433383132265,0.02384752187628478,0.3780559361479546,0.3780559361479546,0.12545440452991585,0.0,5.036631422418964,4.715988126004504,6.005568369422747,5.027679177039545,4.712615326134824,5.979710874530667,24832.015446695732,21107.213129691372,0.85,1.068602023873528,0.6644799506740777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511843532877915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.026753439808,1536.7540531685302,0.3780559361479546,0.12545440452991585,6.112874298809886,3.45986714903527
2170.0,-29.94943006571944,5.076278591369952,35.01260132386282,24.164847225789003,5.030965858229813,-26.45138330694845,-39.9804029968567,1.5329190994499875,0.02940064342220694,-4.996174287254439,40.0247715436742,42391.20885732786,25781.6216361355,25781.6216361355,68172.83049346336,77459.54057040275,77459.54057040275,25781.6216361355,103241.16220653825,103241.16220653825,103241.16220653825,128073.0855409001,91620.65558610091,56552.32387299022,38964.81301456743,24831.923334361833,0.0,63796.73634892926,21107.134834207558,1536.7528644254523,0.0,0.8868485047696845,2.8168121051462163,0.0014959135982669303,354708.8782264384,1555601.582567067,4.385572727542514,1555601.582567067,4.385572727542514,0.85,0.09571199658974307,4.027634451161993,1.2673523078626023,1.0,0.0,4.0276344511623074,1.284564782102985,1.284866238887344,3.1354078107047876,19335.80571735295,1971.7034580976124,4632.441516551485,4632.441516551485,5.565449999534595,5.076278591369952,-2.338166752877201,7.414445344247154,3.459915566271013,3.459915566271013,0.9885473046488608,0.0,0.0,0.0002346639852081209,7.90307339264776e-05,0.0001556332512816433,0.0006268338446082979,0.0957119965896137,0.07186416681157373,0.023847829778039963,0.09571204764342724,0.07186416681167089,0.02384782977807218,0.37805475888935547,0.37805475888935547,0.12545592520971519,0.0,5.03448936654172,4.715221660380109,5.999243503052867,5.025574930676669,4.711825656375424,5.973609317546163,24831.923334361833,21107.134834207558,0.85,1.0685943262144246,0.664473001024281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511883624570923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.015071871827,1536.7528644254523,0.37805475888935547,0.12545592520971519,6.112874298809886,3.459915566271013
2171.0,-29.950095587009574,5.0760152228767135,35.01258525708582,24.164538212958746,5.0307336506710305,-26.452005591502715,-39.98099573710931,1.5326436551551699,0.027281001114431547,-4.996357735662999,40.02473466963129,42390.78778567785,25781.604219188623,25781.604219188623,68172.39200486647,77459.22728210474,77459.22728210474,25781.604219188623,103240.83150129336,103240.83150129336,103240.83150129336,128072.64956801482,91620.51690696577,56552.07741050252,38964.93277384806,24831.818066721466,0.0,63796.750840569526,21107.045356713246,1536.7511354404908,0.0,0.8868477049957136,2.8168185301333377,0.0014959135982669303,354706.3420292476,1555599.991839877,4.385599600335335,1555599.991839877,4.385599600335335,0.85,0.0957121338312637,4.027634451161993,1.2673521671956407,1.0,0.0,4.027634451162402,1.2845661037744642,1.2848675399970069,3.135404584729054,19335.77645023194,1971.7004736818324,4632.441516551485,4632.441516551485,5.565446239757636,5.0760152228767135,-2.3383220873428296,7.414337310219543,3.459963643166291,3.459963643166291,0.9885610409046546,0.0,0.0,0.0002346477377805855,7.9025433815055e-05,0.0001556223039655305,0.0006267897528207742,0.09571213383112273,0.07186399953237603,0.023848134298746704,0.09571207195749987,0.07186399953248186,0.023848134298781843,0.3780535812423123,0.3780535812423123,0.12545742842390784,0.0,5.032391873613449,4.714470801888581,5.993051286510251,5.023638736777457,4.711120158918902,5.967930269287933,24831.818066721466,21107.045356713246,0.85,1.06858721026768,0.6644662498818164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451192360467241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.003405389,1536.7511354404908,0.3780535812423123,0.12545742842390784,6.112874298809886,3.459963643166291
2172.0,-29.95075843787608,5.075752059710563,35.01256895568064,24.164223856665217,5.0305016863786145,-26.4526254478203,-39.98158812811596,1.5323686963138436,0.025088731767937134,-4.99653876085365,40.02469570205905,42390.376697645675,25781.57957993804,25781.57957993804,68171.95627758371,77458.891380783,77458.891380783,25781.57957993804,103240.47096072104,103240.47096072104,103240.47096072104,128072.17189098218,91620.35463608788,56551.839952914095,38965.01631463754,24831.700930261144,0.0,63796.71724489868,21106.945790721973,1536.7486768382887,0.0,0.8868469251217524,2.8168261923948408,0.0014959135982669303,354703.839347298,1555598.3108002462,4.385625804509906,1555598.3108002462,4.385625804509906,0.85,0.09571225929961118,4.027634451161993,1.2673520182864744,1.0,0.0,4.027634451161834,1.284567423041619,1.284868838786811,3.135401364628488,19335.74220426253,1971.6969815648085,4632.441516551485,4632.441516551485,5.565440920910006,5.075752059710563,-2.3384759897918177,7.4142280495023805,3.4600113246564472,3.4600113246564472,0.9885746641875564,0.0,0.0,0.00023463155657647703,7.902013715480352e-05,0.0001556114194216735,0.0006267459138569507,0.09571225929952287,0.0718638248665205,0.02384843443300237,0.09571209501739732,0.0718638248665868,0.023848434433024382,0.3780524037203695,0.3780524037203695,0.1254589214964604,0.0,5.030310679687943,4.713711168274301,5.986951631542809,5.021627492621576,4.710330014975341,5.962205515275855,24831.700930261144,21106.945790721973,0.85,1.0685809430583966,0.6644601560754334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511963460057267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.99175844363,1536.7486768382887,0.3780524037203695,0.1254589214964604,6.112874298809886,3.4600113246564472
2173.0,-29.951419618958667,5.075490188712722,35.01255265105296,24.163985985238128,5.030350755790236,-26.45323569740349,-39.98216777164487,1.5321668342261776,0.02249105524180095,-4.996668117379393,40.02466300540128,42389.91988848379,25781.424519740878,25781.424519740878,68171.34440822467,77458.53716223854,77458.53716223854,25781.424519740878,103239.96168197942,103239.96168197942,103239.96168197942,128071.56519185072,91620.20618016204,56551.58890637139,38965.13030421184,24831.603509871304,0.0,63796.73381408314,21106.86298339061,1536.7461764191205,0.0,0.8868463853981824,2.8168452125574692,0.0014959135982669303,354702.0509956093,1555596.900285478,4.385643939523581,1555596.900285478,4.385643939523581,0.85,0.09571234795934565,4.027634451161993,1.267351768822409,1.0,0.0,4.027634451161192,1.2845684003834945,1.284869795624748,3.1353989791120385,19335.710873828128,1971.6937867496167,4632.441516551485,4632.441516551485,5.565407448237635,5.075490188712722,-2.33859190517668,7.414082093889402,3.460058629139453,3.460058629139453,0.9885881797541295,0.0,0.0,0.00023461541715848758,7.9014954789417e-05,0.0001556004623690706,0.0006267017828544039,0.0957123479594649,0.07186362346495145,0.02384872449451344,0.09571252731570583,0.07186362346486191,0.023848724494483737,0.37805122526557733,0.37805122526557733,0.12546040794295876,0.0,5.028132382459944,4.712934787686891,5.980511682839449,5.019159172621187,4.709584448165572,5.954504223959191,24831.603509871304,21106.86298339061,0.85,1.0685710746084596,0.6644528231181359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451200315572897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.980142811704,1536.7461764191205,0.37805122526557733,0.12546040794295876,6.112874298809886,3.460058629139453
2174.0,-29.952078968277792,5.0752284438383315,35.01253643381387,24.163691012095683,5.030128701549889,-26.453851411215553,-39.982755727227755,1.5319011444786552,0.020394321216429034,-4.996852090040918,40.0246329415189,42389.5056293554,25781.409384926905,25781.409384926905,68170.9150142823,77458.23969648083,77458.23969648083,25781.409384926905,103239.64908140773,103239.64908140773,103239.64908140773,128071.18952282832,91620.08494190586,56551.35087474398,38965.26007462432,24831.540441420602,0.0,63796.800516044925,21106.80937520751,1536.7468838079833,0.0,0.8868455582926431,2.816851276746311,0.0014959135982669303,354699.50758899347,1555595.6033479578,4.385671730761176,1555595.6033479578,4.385671730761176,0.85,0.09571249971428758,4.027634451161993,1.2673516056267542,1.0,0.0,4.027634451162728,1.284569676126964,1.2848710509930046,3.135395865256211,19335.685287464967,1971.691177666682,4632.441516551485,4632.441516551485,5.565404181102169,5.0752284438383315,-2.3387480414272046,7.413976485265536,3.4601058848212887,3.4601058848212887,0.988601681377511,0.0,0.0,0.00023459932347235027,7.900969843021689e-05,0.00015558962504213337,0.0006266581340630731,0.0957124997140284,0.07186347361227619,0.023849026101752213,0.09571268816135332,0.07186347361247077,0.023849026101816807,0.3780500445421001,0.3780500445421001,0.12546186437769047,0.0,5.026027908206572,4.712192718194785,5.974265702632351,5.017246411257361,4.708876247336832,5.948928741553004,24831.540441420602,21106.80937520751,0.85,1.068563226726978,0.6644456349922191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512042751610073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.968538536086,1536.7468838079833,0.3780500445421001,0.12546186437769047,6.112874298809886,3.4601058848212887
2175.0,-29.952735530060657,5.074966395246999,35.012519900373405,24.163350916374498,5.029859422942449,-26.454469338135326,-39.983351540844865,1.5315932310083529,0.018596083766226457,-4.997057125591875,40.024591297018986,42389.13604402921,25781.445830959816,25781.445830959816,68170.58187498903,77457.95067435739,77457.95067435739,25781.445830959816,103239.3965053172,103239.3965053172,103239.3965053172,128070.81473884374,91619.95190501706,56551.13727465357,38965.34958929277,24831.418233526536,0.0,63796.7678228193,21106.705498497555,1536.7446969053804,0.0,0.8868446659449205,2.81685096113493,0.0014959135982669303,354696.673006562,1555593.8068310223,4.385701714214397,1555593.8068310223,4.385701714214397,0.85,0.09571263166804991,4.027634451161993,1.267351584197022,1.0,0.0,4.027634451163166,1.2845711491930356,1.2848725038188176,3.1353922697797962,19335.657211094865,1971.6883146737027,4632.441516551485,4632.441516551485,5.565412048666773,5.074966395246999,-2.3389201708540557,7.413886566101056,3.460152742098702,3.460152742098702,0.9886150691710577,0.0,0.0,0.00023458329883624363,7.900437214948198e-05,0.00015557892668676164,0.0006266150449984072,0.09571263166783196,0.07186331124026957,0.0238493204275624,0.09571244492485453,0.0718633112404332,0.023849320427616706,0.37804886356762757,0.37804886356762757,0.12546330427713184,0.0,5.024033664018589,4.711486725596274,5.968354929796817,5.015653209358106,4.708274695711168,5.944318051326604,24831.418233526536,21106.705498497555,0.85,1.0685585524382204,0.6644401823264022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512082237998545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.956948917428,1536.7446969053804,0.37804886356762757,0.12546330427713184,6.112874298809886,3.460152742098702
2176.0,-29.953390457531025,5.07470572991801,35.01250321105875,24.16311332434418,5.029706178464653,-26.45507418978975,-39.983922767546005,1.5313899107144684,0.01611995543555622,-4.997182496897185,40.02455369000165,42388.67142434956,25781.279839478684,25781.279839478684,68169.95126382825,77457.60688723325,77457.60688723325,25781.279839478684,103238.88672671193,103238.88672671193,103238.88672671193,128070.18023016292,91619.8104205022,56550.8749575825,38965.48384768855,24831.293503450983,0.0,63796.777351139535,21106.599477933334,1536.7405611884035,0.0,0.8868441642593713,2.816868851547359,0.0014959135982669303,354694.9397778506,1555592.1844898337,4.3857185711871685,1555592.1844898337,4.3857185711871685,0.85,0.09571269056790387,4.027634451161993,1.2673513116547834,1.0,0.0,4.027634451160619,1.284572133038434,1.2848734673616822,3.135389868403355,19335.627351920928,1971.6852698853256,4632.441516551485,4632.441516551485,5.565376216270285,5.07470572991801,-2.3390338369302706,7.413739566848281,3.4601990715133804,3.4601990715133804,0.9886283061466801,0.0,0.0,0.0002345673150933016,7.89992659753672e-05,0.0001555680491179344,0.0006265712341274538,0.09571269056812665,0.07186309366829628,0.02384959689983037,0.09571274108543155,0.071863093668129,0.023849596899774863,0.37804768408631073,0.37804768408631073,0.125464747120268,0.0,5.021937807949598,4.710770613342618,5.962065571401013,5.013302452332766,4.707668891933395,5.936668139452934,24831.293503450983,21106.599477933334,0.85,1.0685485081576866,0.6644328002814458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512121557653954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.945393164104,1536.7405611884035,0.37804768408631073,0.125464747120268,6.112874298809886,3.4601990715133804
