time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2177.0,-29.95404343075632,5.074445002373285,35.01248655406611,24.16280504493045,5.029468030549679,-26.455685773599644,-39.98451005956156,1.531110373384185,0.014173451705858042,-4.99737572660241,40.024521252827135,42388.28201930249,25781.28730536693,25781.28730536693,68169.56932466941,77457.32061619782,77457.32061619782,25781.28730536693,103238.60792156475,103238.60792156475,103238.60792156475,128069.8303036325,91619.69128825984,56550.652691328956,38965.598441034315,24831.222382067743,0.0,63796.820823102054,21106.53902475758,1536.7410327822836,0.0,0.8868432986347616,2.816871862607726,0.0014959135982669303,354692.2684357903,1555590.785173181,4.385747656788263,1555590.785173181,4.385747656788263,0.85,0.09571283736619283,4.027634451161993,1.2673512369254603,1.0,0.0,4.027634451162348,1.2845734732211935,1.2848747873880129,3.135386597282214,19335.602210015117,1971.6827061244276,4632.441516551485,4632.441516551485,5.56537782792328,5.074445002373285,-2.339197490095651,7.413642492468936,3.4602453814645475,3.4602453814645475,0.9886415375612992,0.0,0.0,0.00023455138004329086,7.899401651209751e-05,0.00015555736353119334,0.0006265281964901645,0.09571283736590631,0.07186294560080993,0.02384989176509639,0.0957127793460367,0.07186294560102506,0.02384989176516777,0.3780465047149309,0.3780465047149309,0.1254661654103208,0.0,5.019936226973925,4.710091787750002,5.956043513838665,5.0115491783082575,4.707010775365916,5.931584375595435,24831.222382067743,21106.53902475758,0.85,1.06854179322967,0.6644262436969725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512160779637604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.933848266111,1536.7410327822836,0.3780465047149309,0.1254661654103208,6.112874298809886,3.4602453814645475
2178.0,-29.95469428415015,5.074184852804096,35.01246969581542,24.162512935604923,5.029260152299794,-26.456292421772506,-39.985085267666705,1.530858289913188,0.01193565539216479,-4.99753905774786,40.02448207678543,42387.8516592232,25781.217948302736,25781.217948302736,68169.06960752593,77456.97736279499,77456.97736279499,25781.217948302736,103238.19531109772,103238.19531109772,103238.19531109772,128069.29806894164,91619.52657422397,56550.40087061581,38965.695226231284,24831.10275784392,0.0,63796.79798407521,21106.43734416733,1536.738055316918,0.0,0.8868426095042337,2.8168821913423145,0.0014959135982669303,354690.01044456183,1555589.095147857,4.385770812090565,1555589.095147857,4.385770812090565,0.8499999999999999,0.09571292695710304,4.027634451161993,1.2673510352661834,1.0,0.0,4.02763445116178,1.2845746849068764,1.2848759789548176,3.135383639802906,19335.56744843678,1971.679161429926,4632.441516551485,4632.441516551485,5.565362855890942,5.074184852804096,-2.3393394480282876,7.413524300832384,3.4602912382050857,3.4602912382050857,0.9886546394871674,0.0,0.0,0.00023453549771776955,7.898887537250545e-05,0.00015554662234526409,0.0006264849349196695,0.09571292695713625,0.07186275575733145,0.023850171199804798,0.09571287047909695,0.0718627557573065,0.023850171199796537,0.37804532721615,0.37804532721615,0.12546757608125184,0.0,5.017908672902024,4.709387392972815,5.94999452903312,5.009474713140037,4.706260697451739,5.925485349136466,24831.10275784392,21106.43734416733,0.85,1.068534342813602,0.6644197357648568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512199884787864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.922320687247,1536.738055316918,0.37804532721615,0.12546757608125184,6.112874298809886,3.4602912382050857
2179.0,-29.95534307618561,5.073925183205994,35.01245274555245,24.162226274516456,5.0290506879293755,-26.456897373199222,-39.985663968231506,1.5306049849343204,0.009811756654755754,-4.997706901330041,40.02444568025014,42387.444799703604,25781.160351772185,25781.160351772185,68168.60515147579,77456.66270139867,77456.66270139867,25781.160351772185,103237.82305317085,103237.82305317085,103237.82305317085,128068.82466424262,91619.38897746985,56550.17107573968,38965.797668589075,24831.001611071762,0.0,63796.79927966084,21106.351369410997,1536.7362424429891,0.0,0.886841887351712,2.8168904974170474,0.0014959135982669303,354687.69008235715,1555587.5250296176,4.385795076982841,1555587.5250296176,4.385795076982841,0.85,0.09571302874774591,4.027634451161993,1.2673508951487018,1.0,0.0,4.027634451163236,1.2845759022014178,1.2848771761976445,3.1353806686391286,19335.538409743618,1971.6762003073036,4632.441516551485,4632.441516551485,5.565350422591925,5.073925183205994,-2.339484868310411,7.413410051516405,3.4603368347556684,3.4603368347556684,0.9886676670730481,0.0,0.0,0.00023451966668024813,7.898370332989129e-05,0.00015553596335035684,0.0006264420043845663,0.09571302874770249,0.0718625767251486,0.02385045202255388,0.09571296185483065,0.07186257672518122,0.02385045202256469,0.3780441492117006,0.3780441492117006,0.12546897500859436,0.0,5.015897104847795,4.70869544113782,5.943972550910473,5.007518657984804,4.7056099782993215,5.919562714704227,24831.001611071762,21106.351369410997,0.85,1.0685270408731733,0.6644133448434177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451223886318625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.910813809898,1536.7362424429891,0.3780441492117006,0.12546897500859436,6.112874298809886,3.4603368347556684
2180.0,-29.95598980960168,5.073665814490633,35.0124356561279,24.161931371223204,5.028827055248461,-26.457501888433224,-39.98624263387171,1.5303391340714434,0.007856994197936729,-4.997883280896789,40.02440772636303,42387.0465094716,25781.124245843333,25781.124245843333,68168.17075531493,77456.37178582346,77456.37178582346,25781.124245843333,103237.49603166679,103237.49603166679,103237.49603166679,128068.39107393796,91619.26855981437,56549.94328342765,38965.91697376302,24830.895042271186,0.0,63796.81201603421,21106.260785930506,1536.7343195766011,0.0,0.8868411274051601,2.816895585280377,0.0014959135982669303,354685.2517268325,1555585.8877297065,4.385820611813232,1555585.8877297065,4.385820611813232,0.85,0.09571313232446958,4.027634451161993,1.267350734700449,1.0,0.0,4.027634451160997,1.2845771780648751,1.284878432088873,3.1353775545268054,19335.512996561665,1971.6736088839375,4632.441516551485,4632.441516551485,5.5653426284452046,5.073665814490633,-2.339636788981058,7.413302603471691,3.460382142514915,3.460382142514915,0.9886806121471186,0.0,0.0,0.00023450388685446362,7.897853191246396e-05,0.00015552535494199967,0.0006263992775935951,0.09571313232439593,0.07186240071060634,0.02385073161378959,0.0957129329510601,0.07186240071066165,0.02385073161380793,0.3780429710879918,0.3780429710879918,0.12547036214681495,0.0,5.013935391083521,4.708037404951426,5.938048989523054,5.005740275094752,4.705071448967999,5.914016349116537,24830.895042271186,21106.260785930506,0.85,1.0685200184953139,0.6644069690946055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512277718332676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.899326533316,1536.7343195766011,0.3780429710879918,0.12547036214681495,6.112874298809886,3.460382142514915
2181.0,-29.956634196581707,5.073407562129128,35.01241853823389,24.161679774429672,5.028661393887891,-26.45809849408838,-39.986808761581756,1.5301256913860206,0.005436439459515441,-4.998020838331409,40.02437271829119,42386.60642988322,25780.990283380637,25780.990283380637,68167.59671326386,77456.02166228354,77456.02166228354,25780.990283380637,103237.01194566418,103237.01194566418,103237.01194566418,128067.80506765185,91619.11145692984,56549.6962244951,38966.016924927484,24830.793121987666,0.0,63796.810046915154,21106.174153689517,1536.7317802816422,0.0,0.886840554299607,2.8169113255225353,0.0014959135982669303,354683.3500761689,1555584.3775110317,4.385839868651763,1555584.3775110317,4.385839868651763,0.85,0.09571320211785557,4.027634451161993,1.267350536887534,1.0,0.0,4.027634451161577,1.2845782087167192,1.2848794427857435,3.135375038928583,19335.479841255867,1971.6702279836506,4632.441516551485,4632.441516551485,5.565313710117319,5.073407562129128,-2.339760190751318,7.413167752880446,3.460427108257791,3.460427108257791,0.988693459502226,0.0,0.0,0.00023448816525288162,7.897347284690302e-05,0.0001555146924059786,0.0006263563327961797,0.09571320211796962,0.07186220046908687,0.023851001648882753,0.09571324776586522,0.07186220046900124,0.02385100164885433,0.3780417944651235,0.3780417944651235,0.1254717418097012,0.0,5.011894631344376,4.707350133853538,5.9318957775481636,5.003457277790915,4.704340719873983,5.907019482682472,24830.793121987666,21106.174153689517,0.85,1.0685110535014917,0.6644000914577514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512316450389282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.887858871341,1536.7317802816422,0.3780417944651235,0.1254717418097012,6.112874298809886,3.460427108257791
2182.0,-29.957276855922103,5.0731490814665,35.01240134953785,24.161352880205982,5.028406523814525,-26.458702466161633,-39.987387287523575,1.5298321340452947,0.003601238628334613,-4.998221806829894,40.02433642025069,42386.22529284887,25781.017679515327,25781.017679515327,68167.2429723642,77455.72797660154,77455.72797660154,25781.017679515327,103236.74565611687,103236.74565611687,103236.74565611687,128067.45150592709,91618.97397763439,56549.471293846276,38966.11409309791,24830.705849810223,0.0,63796.81994290813,21106.09997233869,1536.7315230258612,0.0,0.8868396632529356,2.8169119725050984,0.0014959135982669303,354680.5718192095,1555582.8116453667,4.385869808618359,1555582.8116453667,4.385869808618359,0.85,0.0957133326151431,4.027634451161993,1.2673504187492655,1.0,0.0,4.027634451162145,1.2845796139487065,1.284880828205949,3.1353716090677564,19335.450827351415,1971.6672693887735,4632.441516551485,4632.441516551485,5.5653196240904546,5.0731490814665,-2.3399304260252105,7.413079507491711,3.460471978486221,3.460471978486221,0.9887062795674917,0.0,0.0,0.0002344724867689911,7.896830329700114e-05,0.00015550418347198998,0.0006263140066516022,0.09571333261486414,0.07186204916137058,0.02385128345349356,0.09571315755905915,0.07186204916158002,0.023851283453563077,0.3780406168306522,0.3780406168306522,0.1254730976111434,0.0,5.009959244524964,4.70668768505476,5.92609227403608,5.001823045458252,4.703657545547344,5.902492489174108,24830.705849810223,21106.09997233869,0.85,1.068505342952316,0.6643940141652885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451235504211708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.876416658522,1536.7315230258612,0.3780406168306522,0.1254730976111434,6.112874298809886,3.460471978486221
2183.0,-29.95791756535875,5.072891801286593,35.01238400807751,24.161111830640607,5.02824027592247,-26.459295819993326,-39.98795289136467,1.5296185305483398,0.0014175455218605748,-4.998355357534926,40.02429759328917,42385.7990213449,25780.873621588828,25780.873621588828,68166.67264293373,77455.42293738008,77455.42293738008,25780.873621588828,103236.2965589689,103236.2965589689,103236.2965589689,128066.87834498963,91618.86023801129,56549.2363219409,38966.24879563376,24830.581786020728,0.0,63796.83058165449,21105.99451811762,1536.727640783774,0.0,0.8868391243485213,2.81692506960779,0.0014959135982669303,354678.72557823075,1555581.1366855858,4.385887916309416,1555581.1366855858,4.385887916309416,0.85,0.09571337980365632,4.027634451161993,1.2673502242332328,1.0,0.0,4.027634451164813,1.2845806451671848,1.284881839587253,3.135369092096049,19335.42682351472,1971.6648216786284,4632.441516551485,4632.441516551485,5.565288526466021,5.072891801286593,-2.340051233362213,7.412943034648806,3.4605163494232105,3.4605163494232105,0.9887189569780601,0.0,0.0,0.0002344568568168571,7.896324951790239e-05,0.0001554936072989547,0.0006262714096927239,0.09571337980385744,0.07186183559863893,0.023851544205218515,0.09571330260989981,0.07186183559848792,0.0238515442051684,0.378039439434604,0.378039439434604,0.12547445143693578,0.0,5.007975255457723,4.706048691062904,5.9200221468242376,4.999772903056794,4.703239969541698,5.895485911124354,24830.581786020728,21105.99451811762,0.85,1.0684962249917136,0.6643872216676141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512393530573346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.864987576517,1536.727640783774,0.378039439434604,0.12547445143693578,6.112874298809886,3.4605163494232105
2184.0,-29.958555743244748,5.072635062208674,35.01236675119846,24.160833691153698,5.028042514997021,-26.45989004695237,-39.98851482812313,1.5293768186960017,-0.0007696536804928655,-4.998519384300836,40.02426537398171,42385.36845697052,25780.808689350328,25780.808689350328,68166.17714632084,77455.09523457056,77455.09523457056,25780.808689350328,103235.90392392088,103235.90392392088,103235.90392392088,128066.41097323081,91618.71005330731,56548.983275672166,38966.36308626127,24830.50704930994,0.0,63796.87013557121,21105.93099191345,1536.7272664849634,0.0,0.8868384064726189,2.816934655038221,0.0014959135982669303,354676.45803828334,1555579.7467750208,4.385912037632657,1555579.7467750208,4.385912037632657,0.85,0.09571347940191055,4.027634451161993,1.2673499901546168,1.0,0.0,4.0276344511612265,1.284581807710976,1.2848829824051886,3.1353662545937198,19335.395128235537,1971.6615896596227,4632.441516551485,4632.441516551485,5.565274509615883,5.072635062208674,-2.3401944013974023,7.4128294636060765,3.460560651704716,3.460560651704716,0.988731614772776,0.0,0.0,0.0002344412895754975,7.895822880099705e-05,0.00015548306077450044,0.0006262289321474918,0.09571347940182105,0.07186166452628281,0.023851814875538238,0.09571352751223884,0.07186166452635001,0.023851814875560547,0.3780382632105866,0.3780382632105866,0.12547578363803488,0.0,5.005994972739586,4.705396679019373,5.914006739123067,4.997749730620342,4.702478208124944,5.889630669686426,24830.50704930994,21105.93099191345,0.85,1.0684877957408359,0.6643800607600296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512431902445149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.853576135605,1536.7272664849634,0.3780382632105866,0.12547578363803488,6.112874298809886,3.460560651704716
2185.0,-29.95919218697412,5.072378684451461,35.012349397115436,24.16053763534876,5.0278248353811605,-26.460484704718006,-39.98908434351904,1.529117353116684,-0.0027981560517673643,-4.998691883355608,40.02422802895305,42384.976966346614,25780.765330865514,25780.765330865514,68165.74229721213,77454.77569434287,77454.77569434287,25780.765330865514,103235.54102520838,103235.54102520838,103235.54102520838,128065.94705961601,91618.5592679079,56548.760539877825,38966.443031144525,24830.40603440762,0.0,63796.849065552145,21105.845129246478,1536.7255877179448,0.0,0.8868376640426323,2.8169411666440087,0.0014959135982669303,354674.073387935,1555578.1357468474,4.3859369840247355,1555578.1357468474,4.3859369840247355,0.85,0.09571356723076453,4.027634451161993,1.2673498610267417,1.0,0.0,4.027634451162169,1.2845830531958002,1.2848842082391267,3.1353632146570813,19335.363306184394,1971.6583447134744,4632.441516551485,4632.441516551485,5.5652651498679715,5.072378684451461,-2.340343982957832,7.412722667409293,3.4606046884183543,3.4606046884183543,0.9887441966909584,0.0,0.0,0.00023442576558426365,7.895314067262516e-05,0.00015547262491163847,0.0006261869003067014,0.0957135672307066,0.07186148717699094,0.023852080053715665,0.09571356407426004,0.07186148717703444,0.02385208005373009,0.37803708670843605,0.37803708670843605,0.12547709781227817,0.0,5.004042729608841,4.704740944412379,5.908115886627172,4.995893727303837,4.701791550914493,5.884221682635257,24830.40603440762,21105.845129246478,0.85,1.0684813324741302,0.6643741436633566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512470122895829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.84219405311,1536.7255877179448,0.37803708670843605,0.12547709781227817,6.112874298809886,3.4606046884183543
2186.0,-29.95982681256345,5.0721229557361855,35.01233191904706,24.160259845107817,5.027624417361461,-26.461075999602755,-39.98964582625774,1.5288736043921731,-0.004854867443157218,-4.99885073280585,40.02418970946562,42384.55986676589,25780.687445833053,25780.687445833053,68165.24731259895,77454.4602160998,77454.4602160998,25780.687445833053,103235.14766193286,103235.14766193286,103235.14766193286,128065.44321237937,91618.41879923173,56548.51844986307,38966.555943742955,24830.295550446503,0.0,63796.851494189454,21105.751217879526,1536.7230638300618,0.0,0.8868369945802428,2.81694964292677,0.0014959135982669303,354671.8774427004,1555576.4826827822,4.385959478656709,1555576.4826827822,4.385959478656709,0.85,0.09571363443405262,4.027634451161993,1.2673497016774493,1.0,0.0,4.027634451161564,1.284584225086821,1.2848853605201533,3.1353603543510573,19335.333661395074,1971.6553217862445,4632.441516551485,4632.441516551485,5.565248336912604,5.0721229557361855,-2.340483674004623,7.412606629740809,3.460648406231943,3.460648406231943,0.9887566874948409,0.0,0.0,0.00023441028688367697,7.894812460585168e-05,0.00015546216227782528,0.0006261447606423055,0.09571363443409911,0.07186129585217602,0.023852338581923097,0.0957136226284127,0.07186129585214111,0.02385233858191151,0.37803590932326886,0.37803590932326886,0.12547840111111414,0.0,5.0020961459342175,4.704092937483381,5.902224698973214,4.993995865362706,4.701200289736846,5.8783554707803205,24830.295550446503,21105.751217879526,0.85,1.0684735330364596,0.6643675804381386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512508239679351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.830825438958,1536.7230638300618,0.37803590932326886,0.12547840111111414,6.112874298809886,3.460648406231943
2187.0,-29.96045906935016,5.071868229778687,35.01231446325226,24.160014080721908,5.02745386193869,-26.46166217585518,-39.9902027338743,1.5286569684350857,-0.006998082256018279,-4.998992352714229,40.024155402100156,42384.13413785041,25780.56711489977,25780.56711489977,68164.70125275018,77454.15352067736,77454.15352067736,25780.56711489977,103234.72063557713,103234.72063557713,103234.72063557713,128064.92376917726,91618.29824701263,56548.27886415083,38966.68820317978,24830.203133600124,0.0,63796.8913367799,21105.672663560104,1536.7211858686874,0.0,0.8868363982495615,2.816961267868717,0.0014959135982669303,354669.9196887808,1555575.002698741,4.38597951600672,1555575.002698741,4.38597951600672,0.85,0.09571369391545917,4.027634451161993,1.2673494675988333,1.0,0.0,4.027634451162679,1.2845852700608456,1.284886385929822,3.135357803823502,19335.30821981455,1971.65272746703,4632.441516551485,4632.441516551485,5.565222361207816,5.071868229778687,-2.3406106569536007,7.412478886732288,3.4606918925435877,3.4606918925435877,0.9887691121553107,0.0,0.0,0.00023439486689518974,7.894314970245293e-05,0.0001554517171927368,0.0006261026916577579,0.0957136939155391,0.07186110050269107,0.023852593412848035,0.09571383628961436,0.07186110050263106,0.023852593412828117,0.37803473126334436,0.37803473126334436,0.1254796917620563,0.0,5.00013197913438,4.703463905286526,5.896205507462923,4.991994270458235,4.70067976584761,5.871857535183608,24830.203133600124,21105.672663560104,0.85,1.068464306401904,0.664360492333508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512546247764335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.819472033418,1536.7211858686874,0.37803473126334436,0.1254796917620563,6.112874298809886,3.4606918925435877
2188.0,-29.961089373432372,5.071613748766361,35.01229699007228,24.159718478936725,5.027232616903261,-26.46225166375328,-39.99076767414806,1.5283949072154779,-0.008914105747862777,-4.999169441600574,40.024119984130145,42383.75016878566,25780.537721479108,25780.537721479108,68164.28789026476,77453.85029055814,77453.85029055814,25780.537721479108,103234.38801203725,103234.38801203725,103234.38801203725,128064.50485594149,91618.1598497428,56548.05972793534,38966.777913119404,24830.116843904245,0.0,63796.89475702365,21105.599317318607,1536.7204645099853,0.0,0.8868356254794946,2.8169657667944326,0.0014959135982669303,354667.4716235657,1555573.4748054913,4.386005481936427,1555573.4748054913,4.386005481936427,0.85,0.09571378454508574,4.027634451161993,1.2673493340751154,1.0,0.0,4.0276344511626325,1.2845865273762442,1.2848876237929792,3.135354735027774,19335.27901217895,1971.649749117074,4632.441516551485,4632.441516551485,5.565216016082776,5.071613748766361,-2.3407638093510243,7.412377558117385,3.4607352551393022,3.4607352551393022,0.9887815014683721,0.0,0.0,0.00023437949546102976,7.893810333876027e-05,0.00015544139212226947,0.0006260611060482329,0.09571378454496386,0.07186093165998376,0.023852852884980097,0.0957138608201521,0.07186093166007526,0.023852852885010475,0.37803355338274314,0.37803355338274314,0.12548096060165775,0.0,4.998226301856107,4.702845695153712,5.8903894951538405,4.990255335852737,4.700037717481621,5.866785859144727,24830.116843904245,21105.599317318607,0.85,1.0684577697688067,0.6643544380993476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512584114169407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.808144928706,1536.7204645099853,0.37803355338274314,0.12548096060165775,6.112874298809886,3.4607352551393022
2189.0,-29.96171781323585,5.071359456805701,35.01227926760102,24.159409396257274,5.026996573144057,-26.462840953267794,-39.991332579497225,1.5281197131673552,-0.010699683187226583,-4.999349496470441,40.024077776652035,42383.37407944648,25780.515035279237,25780.515035279237,68163.88911472572,77453.55248607129,77453.55248607129,25780.515035279237,103234.06752135053,103234.06752135053,103234.06752135053,128064.06045240894,91618.02013528532,56547.84172862555,38966.86489628863,24829.99293105841,0.0,63796.857827347034,21105.493991399646,1536.7176664012134,0.0,0.8868348621915447,2.8169682056966137,0.0014959135982669303,354664.9825703841,1555571.6540216226,4.38603112928668,1555571.6540216226,4.38603112928668,0.85,0.09571385343321001,4.027634451161993,1.2673492357181386,1.0,0.0,4.02763445116009,1.2845878460165943,1.2848889230550165,3.135351516559471,19335.249526561453,1971.6467424208527,4632.441516551485,4632.441516551485,5.5652111188380315,5.071359456805701,-2.340919454684504,7.412278911490205,3.4607782670835485,3.4607782670835485,0.9887937905952996,0.0,0.0,0.00023436417041624165,7.893305758523119e-05,0.00015543111283101047,0.0006260197048206246,0.0957138534331845,0.07186074781575169,0.023853105617432813,0.09571368702975214,0.07186074781577084,0.023853105617439162,0.37803237588278427,0.37803237588278427,0.12548222030559714,0.0,4.996381760086365,4.702244930623522,5.884767158866396,4.988649813283189,4.699501123111077,5.861932448855384,24829.99293105841,21105.493991399646,0.85,1.0684521375519334,0.664348927562362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512621863813109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.796835867946,1536.7176664012134,0.37803237588278427,0.12548222030559714,6.112874298809886,3.4607782670835485
2190.0,-29.96234402505955,5.071106499809645,35.01226147896743,24.159171315282606,5.026843151020299,-26.463419974597194,-39.99187705395741,1.5279191005493995,-0.013010368963477958,-4.999475060912826,40.02404040461179,42382.9228910528,25780.35483952678,25780.35483952678,68163.27773057958,77453.20758633135,77453.20758633135,25780.35483952678,103233.56242585814,103233.56242585814,103233.56242585814,128063.44179205953,91617.86587609412,56547.581180781184,38966.982994792146,24829.879366201392,0.0,63796.86236099354,21105.397461271183,1536.7142238893216,0.0,0.8868343586308203,2.8169839069980163,0.0014959135982669303,354663.24679331615,1555570.041834537,4.386048049520796,1555570.041834537,4.386048049520796,0.85,0.09571387919743558,4.027634451161993,1.267348965923302,1.0,0.0,4.027634451163559,1.284588815749744,1.2848898733990193,3.1353491496898047,19335.216971394366,1971.643422717683,4632.441516551485,4632.441516551485,5.565176537559049,5.071106499809645,-2.341035018207283,7.412141518016927,3.46082091192336,3.46082091192336,0.9888059748352457,0.0,0.0,0.0002343489006209188,7.892819460327951e-05,0.0001554207060176393,0.000625977789980564,0.09571387919765359,0.07186053155917228,0.023853347638481306,0.09571395175711096,0.07186053155900862,0.02385334763842696,0.37803119933356577,0.37803119933356577,0.12548348057334396,0.0,4.9944483734251435,4.701619888938467,5.878860660123337,4.9864646919493225,4.698882102310165,5.854994380970993,24829.879366201392,21105.397461271183,0.85,1.0684424783287734,0.6643418080850074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512659501989658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.78554314477,1536.7142238893216,0.37803119933356577,0.12548348057334396,6.112874298809886,3.46082091192336
2191.0,-29.962968108076897,5.0708536461976,35.01224371320034,24.158876796159916,5.026614369499227,-26.46400461639066,-39.99243745403362,1.527650877804278,-0.014730138367895051,-4.999658287376905,40.02400549338247,42382.546988593655,25780.342433445367,25780.342433445367,68162.88942203902,77452.93929009807,77452.93929009807,25780.342433445367,103233.28172354345,103233.28172354345,103233.28172354345,128063.08174794688,91617.75685049378,56547.364548954036,38967.102557266386,24829.80002440344,0.0,63796.90258166983,21105.330020742924,1536.7140521490426,0.0,0.8868335527862914,2.8169851114748528,0.0014959135982669303,354660.71392026206,1555568.535805158,4.386075126874342,1555568.535805158,4.386075126874342,0.85,0.09571397283752534,4.027634451161993,1.267348843938671,1.0,0.0,4.027634451162457,1.2845901015687204,1.28489113997075,3.135346011341292,19335.193962414425,1971.6410764546943,4632.441516551485,4632.441516551485,5.565173859472046,5.0708536461976,-2.341193017599811,7.412046663797411,3.460863535657559,3.460863535657559,0.9888181530450169,0.0,0.0,0.00023433368364716205,7.8923189670695e-05,0.00015541049397646705,0.0006259366596117221,0.0957139728373525,0.07186036914025662,0.023853603697095885,0.09571389501241988,0.07186036914038638,0.02385360369713895,0.3780300216716158,0.3780300216716158,0.1254847203047236,0.0,4.992616238913854,4.701044430845229,5.873212177134235,4.984928149009022,4.698395849750284,5.850266843148802,24829.80002440344,21105.330020742924,0.85,1.068435718094308,0.6643354970774246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451269700691466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.77427410746,1536.7140521490426,0.3780300216716158,0.1254847203047236,6.112874298809886,3.460863535657559
2192.0,-29.963590443726478,5.070601437305797,35.012225758421614,24.158594046626263,5.026410661370197,-26.464585177520352,-39.99299341868607,1.5274053951556807,-0.01671453906936904,-4.999816089178023,40.02396445649614,42382.160422259774,25780.26506701639,25780.26506701639,68162.42548927617,77452.61712284749,77452.61712284749,25780.26506701639,103232.88218986387,103232.88218986387,103232.88218986387,128062.55932501779,91617.60340086346,56547.1467002416,38967.174111802065,24829.677135153925,0.0,63796.851246955994,21105.225564880835,1536.7108151925327,0.0,0.8868328984677979,2.8169927621245985,0.0014959135982669303,354658.5325222463,1555566.76552355,4.3860971127939115,1555566.76552355,4.3860971127939115,0.85,0.09571401682999933,4.027634451161993,1.2673487120633946,1.0,0.0,4.027634451161406,1.284591280951135,1.2848923001368373,3.1353431327821704,19335.161578098683,1971.6377741735132,4632.441516551485,4632.441516551485,5.565157158467036,5.070601437305797,-2.3413325343422775,7.411933971648074,3.4609057689842753,3.4609057689842753,0.9888302197097929,0.0,0.0,0.00023431851018585056,7.891822464080613e-05,0.00015540028554504443,0.000625895543781632,0.0957140168300992,0.07186017020033802,0.02385384662976118,0.09571388272898988,0.07186017020026304,0.02385384662973629,0.3780288457108575,0.3780288457108575,0.12548595532229936,0.0,4.990775527523795,4.70045668723759,5.867566563779576,4.983101550108643,4.697807083674434,5.84468167856528,24829.677135153925,21105.225564880835,0.85,1.0684293057884808,0.6643299723085001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512734384525845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.76302684351,1536.7108151925327,0.3780288457108575,0.12548595532229936,6.112874298809886,3.4609057689842753
2193.0,-29.964210862411818,5.070350406637301,35.01220783566043,24.158356699068122,5.02625206555815,-26.46515950176014,-39.993537159729726,1.5272007048981888,-0.018890501260500514,-4.999948051984908,40.023929479527084,42381.731240626024,25780.12368021941,25780.12368021941,68161.85492084544,77452.2961014673,77452.2961014673,25780.12368021941,103232.41978168671,103232.41978168671,103232.41978168671,128062.00099034955,91617.46858665253,56546.90372577777,38967.29428986084,24829.581208662847,0.0,63796.87549852369,21105.144027363418,1536.7085359032317,0.0,0.8868323536745232,2.817005947375434,0.0014959135982669303,354656.70832171483,1555565.256660641,4.386115418545989,1555565.256660641,4.386115418545989,0.85,0.09571405183353818,4.027634451161993,1.2673485082061964,1.0,0.0,4.027634451160375,1.284592269462099,1.2848932694479143,3.1353407200936183,19335.13312663898,1971.634872932039,4632.441516551485,4632.441516551485,5.565126637456361,5.070350406637301,-2.341452955700018,7.411803362337319,3.4609477753789104,3.4609477753789104,0.9888422215368315,0.0,0.0,0.00023430338436395098,7.891336905289121e-05,0.00015539001531105975,0.0006258541790334139,0.09571405183368212,0.07185996557315548,0.023854086260526642,0.09571412996408409,0.07185996557304741,0.023854086260490757,0.37802766998209253,0.37802766998209253,0.12548718297726788,0.0,4.988884313161634,4.699866739553897,5.861724454863975,4.981057550724415,4.697257222402925,5.838103445300078,24829.581208662847,21105.144027363418,0.85,1.0684199561218755,0.6643229924576286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451277165766665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.751793782394,1536.7085359032317,0.37802766998209253,0.12548718297726788,6.112874298809886,3.4609477753789104
2194.0,-29.964828985976183,5.070099204399535,35.01218984600062,24.1580392344855,5.026001569504298,-26.465740950727273,-39.99409700101239,1.526913534247024,-0.020497159042349722,-5.0001435582021445,40.023891685443125,42381.37897098627,25780.144268531825,25780.144268531825,68161.5232395181,77452.02281517422,77452.02281517422,25780.144268531825,103232.16708370604,103232.16708370604,103232.16708370604,128061.65801231902,91617.34337473848,56546.699530516584,38967.38204913544,24829.490928612984,0.0,63796.872977748426,21105.067289321036,1536.708025863096,0.0,0.8868314957741431,2.8170042324837934,0.0014959135982669303,354654.00573628524,1555563.6262721454,4.386144245128974,1555563.6262721454,4.386144245128974,0.85,0.0957141429944376,4.027634451161993,1.2673484219377862,1.0,0.0,4.02763445116081,1.2845936435967438,1.2848946245460264,3.1353373662078754,19335.10670166714,1971.6321783348178,4632.441516551485,4632.441516551485,5.565131081832472,5.070099204399535,-2.3416202582089958,7.411719462608531,3.4609897168560906,3.4609897168560906,0.9888542048160259,0.0,0.0,0.00023428831539172527,7.890836997900011e-05,0.00015537994541272516,0.0006258136211639618,0.09571414299422541,0.07185980617004067,0.023854336824184738,0.09571394733739345,0.07185980617019998,0.02385433682423763,0.3780264939133793,0.3780264939133793,0.12548838905767767,0.0,4.9871132281271,4.699312693355012,5.856257796530542,4.979646399159776,4.696726525492181,5.834016123926119,24829.490928612984,21105.067289321036,0.85,1.068414799316136,0.6643174969683605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512808816177925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.74057837994,1536.708025863096,0.3780264939133793,0.12548838905767767,6.112874298809886,3.4609897168560906
2195.0,-29.965444743371958,5.069849113366107,35.012171666931664,24.15779357487338,5.025828292735716,-26.466312547112448,-39.994640288036294,1.5266960964679388,-0.022448915958023008,-5.000278540420112,40.023850189199166,42380.968131750386,25780.0109240114,25780.0109240114,68160.97905576178,77451.72776821339,77451.72776821339,25780.0109240114,103231.73869222478,103231.73869222478,103231.73869222478,128061.09798032454,91617.22671084899,56546.46707435275,38967.51070721804,24829.35928809976,0.0,63796.8699953178,21104.955394884797,1536.7037841474983,0.0,0.886830959211558,2.8170141196509033,0.0014959135982669303,354652.1398154108,1555561.836178684,4.3861622743579725,1555561.836178684,4.3861622743579725,0.85,0.09571415533859204,4.027634451161993,1.267348201046698,1.0,0.0,4.027634451162037,1.2845946914899244,1.2848956534014442,3.135334808592881,19335.08208068744,1971.6296676936,4632.441516551485,4632.441516551485,5.565102296899096,5.069849113366107,-2.3417432036031283,7.4115923169692355,3.461031188192093,3.461031188192093,0.9888660537691695,0.0,0.0,0.00023427330499106627,7.890351900542547e-05,0.0001553697859856408,0.0006257727027054327,0.09571415533883182,0.07185958743370308,0.023854567905128743,0.09571396116916231,0.07185958743352305,0.023854567905068985,0.3780253193574323,0.3780253193574323,0.12548959676103652,0.0,4.985309988954896,4.698779022905114,5.850600124313019,4.977829624462117,4.696388900322063,5.827711000315048,24829.35928809976,21104.955394884797,0.85,1.0684063193188673,0.6643110882220526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284583740902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.729388275788,1536.7037841474983,0.3780253193574323,0.12548959676103652,6.112874298809886,3.461031188192093
2196.0,-29.966059055704047,5.069599822692946,35.012153563919675,24.1575333517045,5.025647547812263,-26.46688358988704,-39.99517969842998,1.5264720819866746,-0.024528273290115976,-5.000427421909011,40.023816046387665,42380.54747416056,25779.914880779357,25779.914880779357,68160.46235493991,77451.40378542535,77451.40378542535,25779.914880779357,103231.31866620471,103231.31866620471,103231.31866620471,128060.59422195677,91617.0775032109,56546.221191911594,38967.61812366589,24829.27555575205,0.0,63796.89367941794,21104.884222389242,1536.7025926973631,0.0,0.8868303253082064,2.817024061109698,0.0014959135982669303,354650.0817674991,1555560.3633038078,4.386183574387555,1555560.3633038078,4.386183574387555,0.85,0.0957142060249787,4.027634451161993,1.267347992793657,1.0,0.0,4.0276344511634035,1.284595770067865,1.2848967129951672,3.135332176089303,19335.050591610187,1971.626456701339,4632.441516551485,4632.441516551485,5.565081564153371,5.069599822692946,-2.341876254156628,7.411476076849574,3.4610725760710084,3.4610725760710084,0.988877878877431,0.0,0.0,0.00023425833069979786,7.889870291877922e-05,0.00015535962778101864,0.0006257317891705345,0.09571420602501407,0.07185939957009342,0.023854806454920656,0.09571415632489295,0.07185939957006686,0.023854806454911833,0.378024146878463,0.378024146878463,0.1254907905301401,0.0,4.98348655381875,4.698226482700363,5.844918522794671,4.9758991486189075,4.695734579397936,5.821906965618609,24829.27555575205,21104.884222389242,0.85,1.0683978235280402,0.6643042479015449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451288271710265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.71822496976,1536.7025926973631,0.378024146878463,0.1254907905301401,6.112874298809886,3.4610725760710084
2197.0,-29.96667127343015,5.069350849951097,35.012135395584146,24.15724218534308,5.025429321800748,-26.467456495528758,-39.99572693193329,1.5262145438908163,-0.026318207215297207,-5.000598867277702,40.023777937677295,42380.16830411062,25779.876729021853,25779.876729021853,68160.04503313248,77451.10645750111,77451.10645750111,25779.876729021853,103230.98318652296,103230.98318652296,103230.98318652296,128060.16003589534,91616.93893079236,56546.00077736746,38967.709059361,24829.176849372376,0.0,63796.88590873337,21104.80032196652,1536.7010623554943,0.0,0.8868295909534921,2.8170275648597403,0.0014959135982669303,354647.7118217322,1555558.7193466458,4.386208249747753,1555558.7193466458,4.386208249747753,0.85,0.09571426485306553,4.027634451161993,1.2673478328948842,1.0,0.0,4.027634451162394,1.284597005322496,1.2848979293689695,3.1353291611876846,19335.021347010857,1971.6234745821314,4632.441516551485,4632.441516551485,5.565073328375895,5.069350849951097,-2.3420260081367172,7.411376858087815,3.4611137885735483,3.4611137885735483,0.9888896538781566,0.0,0.0,0.00023424340834330023,7.889381726177097e-05,0.00015534959108152926,0.0006256913650138951,0.09571426485302792,0.07185922016289575,0.02385504469013216,0.09571410079614402,0.07185922016292398,0.02385504469014154,0.37802297456053036,0.37802297456053036,0.12549196792834705,0.0,4.981712652415695,4.697681761126944,5.8394130201337475,4.974280660062391,4.695178431980594,5.817062377452487,24829.176849372376,21104.80032196652,0.85,1.0683914122491962,0.6642983854218041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512919510425089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.707070087927,1536.7010623554943,0.37802297456053036,0.12549196792834705,6.112874298809886,3.4611137885735483
2198.0,-29.96728169422263,5.069102732185155,35.01211711326294,24.156982695590727,5.025243652592098,-26.468024527618244,-39.99626581845803,1.5259864859792833,-0.028223889740218056,-5.000744772111759,40.02373828094469,42379.762516435105,25779.774131913015,25779.774131913015,68159.53664834812,77450.80531216488,77450.80531216488,25779.774131913015,103230.5794440779,103230.5794440779,103230.5794440779,128059.64056307758,91616.8089971646,56545.76620140062,38967.82532862664,24829.06111899968,0.0,63796.886447626326,21104.701951149727,1536.697984275434,0.0,0.8868289921486865,2.817035572232555,0.0014959135982669303,354645.69494097127,1555557.0086113333,4.386228370459274,1555557.0086113333,4.386228370459274,0.8499999999999999,0.09571428908466517,4.027634451161993,1.2673476482694968,1.0,0.0,4.027634451164201,1.2845981026149762,1.2848990078056548,3.1353264830168976,19334.993925559153,1971.6206783722428,4632.441516551485,4632.441516551485,5.565051180852074,5.069102732185155,-2.34215706682606,7.411259799011216,3.461154681500912,3.461154681500912,0.9889013375716892,0.0,0.0,0.00023422853065762934,7.88890063992447e-05,0.00015533952425838464,0.0006256508195301841,0.09571428908481203,0.07185901567787742,0.023855273406934614,0.09571411651430889,0.07185901567776715,0.02385527340689802,0.3780218024773973,0.3780218024773973,0.12549313912543306,0.0,4.979931848752926,4.697147254046172,5.833849016506804,4.972520882371555,4.694733118630893,5.811313566936917,24829.06111899968,21104.701951149727,0.85,1.0683834344220433,0.6642920191916657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512956178471434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.695936690958,1536.697984275434,0.3780218024773973,0.12549313912543306,6.112874298809886,3.461154681500912
2199.0,-29.967889933946097,5.068855281990914,35.01209881549075,24.156713776197307,5.025050633275299,-26.468591331665415,-39.996808337140806,1.5257520309865602,-0.03014141636504064,-5.000899034327781,40.02370126626797,42379.381025336894,25779.694023308944,25779.694023308944,68159.07504864584,77450.49591825757,77450.49591825757,25779.694023308944,103230.18994156651,103230.18994156651,103230.18994156651,128059.15406024185,91616.66695824411,56545.55206529066,38967.90543661494,24828.964118675336,0.0,63796.86955529028,21104.619500874036,1536.6961672076638,0.0,0.8868283412537894,2.817042759747203,0.0014959135982669303,354643.5625437187,1555555.4118518534,4.386250241494492,1555555.4118518534,4.386250241494492,0.85,0.09571432937649058,4.027634451161993,1.2673474735347554,1.0,0.0,4.02763445116134,1.2845992297155044,1.2849001161267413,3.1353237320981258,19334.96394938235,1971.6176216528936,4632.441516551485,4632.441516551485,5.565033887896775,5.068855281990914,-2.3422942619564835,7.411149543947397,3.4611954173914383,3.4611954173914383,0.9889129763975538,0.0,0.0,0.00023421370699670116,7.8884163384902e-05,0.00015532954361179916,0.0006256106211341516,0.09571432937654263,0.07185882500932295,0.02385550436721968,0.09571417729612597,0.07185882500928387,0.02385550436720671,0.37802063083863535,0.37802063083863535,0.12549429814222857,0.0,4.978157702196995,4.696610454096742,5.828319016987564,4.970757617962761,4.694171332905341,5.805903510135693,24828.964118675336,21104.619500874036,0.85,1.0683764818519035,0.6642862153072938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512992739068726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.6848188853,1536.6961672076638,0.37802063083863535,0.12549429814222857,6.112874298809886,3.4611954173914383
2200.0,-29.968495780077017,5.0686089759196165,35.01208056669182,24.156476149242394,5.0248920738023575,-26.46915253491255,-39.997342438995815,1.5255488286298724,-0.03223456720371587,-5.001030139557579,40.023666097170654,42378.975033094175,25779.55672855569,25779.55672855569,68158.53176164987,77450.1737387153,77450.1737387153,25779.55672855569,103229.73046727099,103229.73046727099,103229.73046727099,128058.60085130157,91616.52511893379,56545.32641328032,38967.99856183718,24828.870384030586,0.0,63796.86894586777,21104.539826425997,1536.6940132423865,0.0,0.8868278014983431,2.817054959636815,0.0014959135982669303,354641.75025799597,1555553.8947091422,4.386268378095649,1555553.8947091422,4.386268378095649,0.85,0.09571434830847791,4.027634451161993,1.2673472922062503,1.0,0.0,4.0276344511628865,1.284600210533668,1.2849010782072137,3.135321338215235,19334.934015331666,1971.6145692292137,4632.441516551485,4632.441516551485,5.565004250231029,5.0686089759196165,-2.342414330106752,7.411023306026369,3.461235941136484,3.461235941136484,0.9889245546104241,0.0,0.0,0.000234198942530218,7.88793957753057e-05,0.0001553195467549123,0.0006255703574489507,0.09571434830862961,0.07185861992355504,0.023855728385074573,0.09571439939264544,0.07185861992344114,0.02385572838503677,0.37801945905993156,0.37801945905993156,0.12549544576837182,0.0,4.976337147345532,4.696061398216557,5.82263948670618,4.9687955723538835,4.693617078857471,5.799670502123831,24828.870384030586,21104.539826425997,0.85,1.068367976169536,0.6642798578258304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513029169207816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.673724426366,1536.6940132423865,0.37801945905993156,0.12549544576837182,6.112874298809886,3.461235941136484
2201.0,-29.96910021928183,5.068363179795055,35.01206237217186,24.156202794425212,5.024693362178128,-26.469716487317296,-39.997876959945984,1.5253096302053522,-0.03408575942648895,-5.001190564690597,40.023631180555604,42378.576748804924,25779.49553494734,25779.49553494734,68158.07228375226,77449.86950029699,77449.86950029699,25779.49553494734,103229.36503524432,103229.36503524432,103229.36503524432,128058.15349816807,91616.38439663447,56545.09164510903,38968.10305725049,24828.78846292376,0.0,63796.89152017425,21104.470193485195,1536.6932024354248,0.0,0.8868271116442833,2.8170605564479585,0.0014959135982669303,354639.53268908395,1555552.3884592478,4.38629155825957,1555552.3884592478,4.38629155825957,0.85,0.0957143960224259,4.027634451161993,1.267347105932422,1.0,0.0,4.027634451161894,1.2846013596271004,1.2849022086474802,3.1353185336275464,19334.904317017223,1971.61154084394,4632.441516551485,4632.441516551485,5.564991040434828,5.068363179795055,-2.3425559123585784,7.410919092153634,3.461276397608294,3.461276397608294,0.9889361136023698,0.0,0.0,0.00023418421320500326,7.887462469139749e-05,0.00015530958851360575,0.0006255302492931915,0.09571439602240431,0.07185843950955124,0.023855956512853063,0.09571446459685772,0.07185843950956745,0.023855956512858444,0.3780182860678812,0.3780182860678812,0.125496571523794,0.0,4.974553654936358,4.695515886492558,5.81709878738485,4.967104805264114,4.693030259132968,5.794628677743219,24828.78846292376,21104.470193485195,0.85,1.0683603959324397,0.664273379768099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451306545615776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.662657644412,1536.6932024354248,0.3780182860678812,0.125496571523794,6.112874298809886,3.461276397608294
2202.0,-29.96970265729578,5.068118377547977,35.01204415535994,24.15596170993524,5.024522973515858,-26.470275805736126,-39.998410747479625,1.5250961219480836,-0.035943639874290056,-5.001327704982921,40.02359414221342,42378.1842369189,25779.37626964932,25779.37626964932,68157.56050656823,77449.58129258783,77449.58129258783,25779.37626964932,103228.95756223715,103228.95756223715,103228.95756223715,128057.64436154402,91616.270364648,56544.87330894629,38968.218950779665,24828.68679930687,0.0,63796.90575008653,21104.38377941084,1536.690741384273,0.0,0.8868265479429783,2.817068960362246,0.0014959135982669303,354637.63699693675,1555550.7906824641,4.386310499513904,1555550.7906824641,4.386310499513904,0.8500000000000001,0.09571440812926807,4.027634451161993,1.2673469097679484,1.0,0.0,4.02763445116223,1.2846023884721323,1.284903218874892,3.1353160225338996,19334.88025147957,1971.6090868420483,4632.441516551485,4632.441516551485,5.564965294767541,5.068118377547977,-2.342680358850992,7.410798736398969,3.4613165974039175,3.4613165974039175,0.9889475992582621,0.0,0.0,0.0002341695334951872,7.886986042014042e-05,0.00015529967307504678,0.000625490313531253,0.09571440812941923,0.07185823414549908,0.023856173983920148,0.09571453600491837,0.0718582341453856,0.023856173983882473,0.37801711195412846,0.37801711195412846,0.1254976844186974,0.0,4.972773836688759,4.6949968412154135,5.811493031418593,4.965384065108651,4.692661144686781,5.788807539794163,24828.68679930687,21104.38377941084,0.85,1.0683521356594288,0.6642670790794807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513101659012995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.651598853008,1536.690741384273,0.37801711195412846,0.1254976844186974,6.112874298809886,3.4613165974039175
