time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2203.0,-29.970303096197235,5.067873724087088,35.01202585483431,24.155666666943603,5.024295049762036,-26.47083907858421,-39.99894886566324,1.5248310321407,-0.03750373262272433,-5.001504476500263,40.023555270258434,42377.8183881251,25779.35841530678,25779.35841530678,68157.17680343188,77449.30736997603,77449.30736997603,25779.35841530678,103228.6657852828,103228.6657852828,103228.6657852828,128057.25429697335,91616.14651739672,56544.65753551209,38968.32109098292,24828.588511690534,0.0,63796.909602673455,21104.300234936953,1536.6893753874526,0.0,0.8868257892277184,2.817068823160976,0.0014959135982669303,354635.1934935528,1555549.1138077935,4.386335993571019,1555549.1138077935,4.386335993571019,0.85,0.09571445425091096,4.027634451161993,1.2673468251479791,1.0,0.0,4.027634451160256,1.2846036584538232,1.284904470359062,3.1353129229055297,19334.854114508886,1971.6064216127716,4632.441516551485,4632.441516551485,5.564961440570465,5.067873724087088,-2.3428340467939712,7.410707770881059,3.4613566873590407,3.4613566873590407,0.9889590535311544,0.0,0.0,0.00023415490334163666,7.886505776535994e-05,0.00015528984557627672,0.000625450731958638,0.09571445425085043,0.07185805689284004,0.023856397358010387,0.09571436437311176,0.07185805689288549,0.02385639735802548,0.3780159381849705,0.3780159381849705,0.12549877938461643,0.0,4.971088347719217,4.694508453249,5.8061745955062065,4.964000743877534,4.692220387176235,5.784562043725543,24828.588511690534,21104.300234936953,0.85,1.0683460566963843,0.6642613043806315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513137742178595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.64056000415,1536.6893753874526,0.3780159381849705,0.12549877938461643,6.112874298809886,3.4613566873590407
2204.0,-29.970901689656404,5.067630089705683,35.01200740877571,24.155410390254133,5.024120743699853,-26.471395328001844,-39.99947462053967,1.5246143820373061,-0.03948783726610827,-5.001639990294766,40.02351443026707,42377.40913957262,25779.236125768548,25779.236125768548,68156.64526534117,77448.97340659848,77448.97340659848,25779.236125768548,103228.20953236704,103228.20953236704,103228.20953236704,128056.67498904516,91615.98359255822,56544.41932550026,38968.4047411755,24828.465456678125,0.0,63796.87019785363,21104.195638176407,1536.6856573372468,0.0,0.8868252475584046,2.8170790765361278,0.0014959135982669303,354633.320302447,1555547.3520366175,4.386354194552214,1555547.3520366175,4.386354194552214,0.85,0.09571444836771341,4.027634451161993,1.267346591069363,1.0,0.0,4.027634451161099,1.2846047017994084,1.284905495212865,3.1353103764296435,19334.819730526327,1971.6029154223236,4632.441516551485,4632.441516551485,5.564935042063804,5.067630089705683,-2.3429574738806336,7.410587563586317,3.4613964141942524,3.4613964141942524,0.9889704040555006,0.0,0.0,0.00023414031899192432,7.88603657130686e-05,0.00015527995327885573,0.000625410889400744,0.09571444836793895,0.0718578407750266,0.023856607592912346,0.09571442270211444,0.07185784077485728,0.023856607592856127,0.3780147662053349,0.3780147662053349,0.12549987370092724,0.0,4.969354546160503,4.693989623106859,5.8007539350734305,4.962152153028683,4.691657867670358,5.778811907041586,24828.465456678125,21104.195638176407,0.85,1.0683383848450017,0.6642552997999323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451317370577735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.629541122915,1536.6856573372468,0.3780147662053349,0.12549987370092724,6.112874298809886,3.4613964141942524
2205.0,-29.971498274666672,5.067387514351842,35.01198905477192,24.155172833148413,5.0239605524452,-26.471948358204322,-39.99999985154716,1.5244106359746001,-0.041478106004717574,-5.001772727208668,40.02348021944332,42377.00655347456,25779.10904246089,25779.10904246089,68156.11559593545,77448.65825443559,77448.65825443559,25779.10904246089,103227.76729689648,103227.76729689648,103227.76729689648,128056.14760289129,91615.84438176312,56544.19268076873,38968.50188999377,24828.380305994808,0.0,63796.88219598858,21104.123260095585,1536.684045260026,0.0,0.8868246960173449,2.8170897355729645,0.0014959135982669303,354631.4855033606,1555545.8762381717,4.386372727255856,1555545.8762381717,4.386372727255856,0.8499999999999999,0.09571446012491788,4.027634451161993,1.267346371826716,1.0,0.0,4.0276344511612585,1.2846056846938723,1.2849064596652966,3.1353079774995685,19334.79035120274,1971.5999195650647,4632.441516551485,4632.441516551485,5.564907608731466,5.067387514351842,-2.343078681481741,7.410466195833584,3.461436040696007,3.461436040696007,0.9889817259131448,0.0,0.0,0.00023412578440948104,7.88556785936864e-05,0.00015527010581579465,0.0006253712274192627,0.09571446012504453,0.07185763933053418,0.023856820794510344,0.09571462492037333,0.07185763933043911,0.023856820794478772,0.37801359348490005,0.37801359348490005,0.12550095775030665,0.0,4.967594919400881,4.693466543709519,5.795242383543382,4.960294621203957,4.691123047839312,5.772942193865049,24828.380305994808,21104.123260095585,0.85,1.068329881490995,0.6642488644396346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513209559011782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.61853919741,1536.684045260026,0.37801359348490005,0.12550095775030665,6.112874298809886,3.461436040696007
2206.0,-29.972093024305092,5.067145269605967,35.01197069139173,24.154890851955884,5.023749067989496,-26.47250486597318,-40.00053315013645,1.5241609096495197,-0.04312971926543696,-5.001939408937336,40.02344323832359,42376.645323024546,25779.069369504967,25779.069369504967,68155.71469252951,77448.37069802606,77448.37069802606,25779.069369504967,103227.44006753103,103227.44006753103,103227.44006753103,128055.73093915237,91615.71125960018,56543.985884566,38968.58375003798,24828.290871621346,0.0,63796.87462165933,21104.047240878142,1536.6829621770498,0.0,0.8868239817841448,2.8170919801356256,0.0014959135982669303,354629.18150160223,1555544.28093492,4.386396726711256,1555544.28093492,4.386396726711256,0.85,0.0957144962296593,4.027634451161993,1.2673462207196282,1.0,0.0,4.027634451163032,1.284606882538022,1.2849076391762178,3.135305053951229,19334.76225683622,1971.5970547369614,4632.441516551485,4632.441516551485,5.564899044574578,5.067145269605967,-2.343224873317726,7.410370142923693,3.4614755806137745,3.4614755806137745,0.988993023032507,0.0,0.0,0.00023411129536955527,7.88509197433629e-05,0.00015526037562619237,0.0006253320377724042,0.09571449622963313,0.07185745858287443,0.023857037646758696,0.0957145566342057,0.07185745858289408,0.02385703764676523,0.37801241956815074,0.37801241956815074,0.12550202445830738,0.0,4.965903100947116,4.692961844731258,5.789948493002726,4.958809689671909,4.690627634405303,5.768453591620585,24828.290871621346,21104.047240878142,0.85,1.0683237242689367,0.664243281106399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513245292116839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.607557554717,1536.6829621770498,0.37801241956815074,0.12550202445830738,6.112874298809886,3.4614755806137745
2207.0,-29.972685447836163,5.066903990672736,35.01195223060157,24.15463967425751,5.023574913413083,-26.473055546454404,-40.00105426004154,1.5239450120233486,-0.04499867262842372,-5.002075816754827,40.02340367429938,42376.24347990993,25778.95347198777,25778.95347198777,68155.1969518977,77448.0568966592,77448.0568966592,25778.95347198777,103227.01036864697,103227.01036864697,103227.01036864697,128055.18706315478,91615.56606776464,56543.75265098313,38968.68157420168,24828.176694507812,0.0,63796.85826870949,21103.95019033164,1536.679780369486,0.0,0.8868234309382113,2.81710061666135,0.0014959135982669303,354627.29597763397,1555542.5742108892,4.386415236093377,1555542.5742108892,4.386415236093377,0.85,0.09571448923863629,4.027634451161993,1.2673460163129495,1.0,0.0,4.0276344511622915,1.284607922053997,1.284908660395718,3.135302516834935,19334.731615261935,1971.5939301659523,4632.441516551485,4632.441516551485,5.564874025906391,5.066903990672736,-2.3433488424988775,7.410252833171613,3.4615148159726887,3.4615148159726887,0.9890042331350539,0.0,0.0,0.00023409686381852804,7.884626991432912e-05,0.0001552505939041989,0.0006252926405719117,0.09571448923883474,0.07185724609200914,0.02385724314682561,0.09571459243518306,0.07185724609186016,0.023857243146776137,0.3780112454607091,0.3780112454607091,0.1255030868236042,0.0,4.964191617054041,4.692452328981858,5.78459018855159,4.957077144126401,4.690156142916749,5.762895896304997,24828.176694507812,21103.95019033164,0.85,1.068315882654144,0.6642371525792555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513280915457543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.59659279447,1536.679780369486,0.3780112454607091,0.1255030868236042,6.112874298809886,3.4615148159726887
2208.0,-29.973276323354984,5.066663359769889,35.01193376390356,24.154385772440605,5.023384785696868,-26.47360643109306,-40.00157914180306,1.523714893426964,-0.046594114632853234,-5.002226643916487,40.02336658064696,42375.864088135575,25778.875708341686,25778.875708341686,68154.73979647725,77447.79663332042,77447.79663332042,25778.875708341686,103226.67234166211,103226.67234166211,103226.67234166211,128054.75446955561,91615.46732167163,56543.53477645458,38968.81393913006,24828.082127893504,0.0,63796.89606702356,21103.869808709478,1536.678053056077,0.0,0.8868227977770442,2.8171039747381497,0.0014959135982669303,354625.21114859445,1555540.9740557359,4.38643651142991,1555540.9740557359,4.38643651142991,0.85,0.09571450440384695,4.027634451161993,1.2673458652058618,1.0,0.0,4.027634451161865,1.2846090280014697,1.2849097481117309,3.1352998175857323,19334.71077568971,1971.5918051209853,4632.441516551485,4632.441516551485,5.564857239154566,5.066663359769889,-2.3434833684914538,7.410146728261342,3.461553938943841,3.461553938943841,0.9890154111268117,0.0,0.0,0.0002340824707937692,7.884158668552553e-05,0.00015524088410824366,0.0006252535330632085,0.09571450440392087,0.07185705175460291,0.02385745264931797,0.09571453060458358,0.0718570517545474,0.023857452649299546,0.3780100705720301,0.3780100705720301,0.1255041382777003,0.0,4.962538964560679,4.691995043698455,5.779310913724714,4.955632529283662,4.689880491704173,5.7579049999474705,24828.082127893504,21103.869808709478,0.85,1.0683080839054526,0.6642308121639093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513316399638874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.585654808921,1536.678053056077,0.3780100705720301,0.1255041382777003,6.112874298809886,3.461553938943841
2209.0,-29.973865270964286,5.06642356543105,35.011915260002446,24.15413005454468,5.023205798945578,-26.474154466117998,-40.0020997976884,1.5234949940911862,-0.04842853287578919,-5.002368113682712,40.02332856363487,42375.47555330693,25778.775320660614,25778.775320660614,68154.25087396754,77447.48397433401,77447.48397433401,25778.775320660614,103226.25929499463,103226.25929499463,103226.25929499463,128054.2387023037,91615.31991249912,56543.31149143934,38968.89824562198,24827.979407309067,0.0,63796.87765293105,21103.782496212705,1536.675644566472,0.0,0.8868222155683723,2.817111566832808,0.0014959135982669303,354623.2556721735,1555539.3340697582,4.386456074690585,1555539.3340697582,4.386456074690585,0.85,0.09571450507670355,4.027634451161993,1.2673456371715295,1.0,0.0,4.027634451160551,1.2846100860580847,1.2849107879870167,3.135297235226503,19334.679666164215,1971.5886328322329,4632.441516551485,4632.441516551485,5.564835568577461,5.06642356543105,-2.3436109994528076,7.4100345648838575,3.4615928552726025,3.4615928552726025,0.9890265300778864,0.0,0.0,0.00023406812554188565,7.883694141593914e-05,0.0001552311841259465,0.0006252144650803329,0.09571450507684744,0.0718568477128818,0.023857657363965643,0.0957145757003813,0.07185684771277377,0.02385765736392978,0.37800889788733244,0.37800889788733244,0.1255051822250967,0.0,4.960874676657454,4.691523809570981,5.774027214490161,4.953939580806946,4.689371171635003,5.752621616652107,24827.979407309067,21103.782496212705,0.85,1.068300728520627,0.6642249136993628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513351791264493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.574728087766,1536.675644566472,0.37800889788733244,0.1255051822250967,6.112874298809886,3.4615928552726025
2210.0,-29.974452361790654,5.066184255270387,35.01189669004339,24.15385708389806,5.023002947606468,-26.47470321637538,-40.00262055834753,1.5232538021831925,-0.05004939985127521,-5.002525843364064,40.023289631762765,42375.095419488265,25778.717219279562,25778.717219279562,68153.81263876782,77447.19798061126,77447.19798061126,25778.717219279562,103225.91519989082,103225.91519989082,103225.91519989082,128053.79245860387,91615.18875752964,56543.08619637432,38969.00284572813,24827.877258713048,0.0,63796.88010444118,21103.69566990609,1536.6736419406304,0.0,0.8868215539332149,2.8171144535436654,0.0014959135982669303,354621.0754518368,1555537.654619705,4.386478306845504,1555537.654619705,4.386478306845504,0.85,0.0957145187714464,4.027634451161993,1.26734548331704,1.0,0.0,4.027634451161676,1.2846112436039476,1.284911927433944,3.135294410052458,19334.651986958117,1971.5858103387109,4632.441516551485,4632.441516551485,5.564823026296929,5.066184255270387,-2.3437506219762865,7.409934877246673,3.461631622913336,3.461631622913336,0.9890376065466675,0.0,0.0,0.0002340538263225697,7.883229546467046e-05,0.00015522153085789923,0.0006251755852453793,0.09571451877150994,0.07185665487358932,0.02385786389792062,0.09571447763227821,0.07185665487354163,0.02385786389790477,0.378007725814733,0.378007725814733,0.12550621637920276,0.0,4.959256776327777,4.69106812618719,5.768883427216849,4.952476443512808,4.688946922332377,5.748006176745093,24827.877258713048,21103.69566990609,0.85,1.0682938182430544,0.6642189296736213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513387067578267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.563820293213,1536.6736419406304,0.378007725814733,0.12550621637920276,6.112874298809886,3.461631622913336
2211.0,-29.975037357984387,5.065945552431811,35.01187797813288,24.1535885835998,5.022804588425603,-26.475249631821146,-40.003144706692524,1.523016862254369,-0.05166566341932821,-5.002677580966082,40.02324835722291,42374.73853851161,25778.64434062918,25778.64434062918,68153.38287914079,77446.91206204073,77446.91206204073,25778.64434062918,103225.55640266991,103225.55640266991,103225.55640266991,128053.31634345412,91615.0586513767,56542.88512781514,38969.08169284618,24827.7599407842,0.0,63796.84163363038,21103.595949666567,1536.6706396532009,0.0,0.8868209312650951,2.817117979663973,0.0014959135982669303,354618.97806701326,1555535.8741127306,4.386499229657069,1555535.8741127306,4.386499229657069,0.85,0.09571451747686656,4.027634451161993,1.267345348694362,1.0,0.0,4.027634451160991,1.2846123811588661,1.2849130469517838,3.1352916336744396,19334.624529096352,1971.5830104160293,4632.441516551485,4632.441516551485,5.564807294063694,5.065945552431811,-2.3438859346554404,7.409831487087251,3.4616701369572547,3.4616701369572547,0.9890486105592157,0.0,0.0,0.00023403957892073886,7.882761954585288e-05,0.000155211959374886,0.0006251370348106466,0.09571451747700724,0.07185645124367196,0.023858066233335272,0.09571434322848789,0.07185645124356635,0.023858066233300213,0.37800655486106793,0.37800655486106793,0.12550724766420268,0.0,4.957667261518225,4.690627690191491,5.763807946670113,4.951011917546737,4.688578815515143,5.743215433434955,24827.7599407842,21103.595949666567,0.85,1.068287726068462,0.664213736188687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45134222328389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.552930064629,1536.6706396532009,0.37800655486106793,0.12550724766420268,6.112874298809886,3.4616701369572547
2212.0,-29.97562061609566,5.065708021016083,35.01185926464885,24.153355287294858,5.022649635416706,-26.475790141980145,-40.00365670127792,1.5228191612933781,-0.05359777988280712,-5.002802037454725,40.02321088757888,42374.33847636558,25778.503769887386,25778.503769887386,68152.84224625296,77446.59272365077,77446.59272365077,25778.503769887386,103225.09649353815,103225.09649353815,103225.09649353815,128052.75233734013,91614.9119965663,56542.65774924947,38969.17138590759,24827.65584380199,0.0,63796.82722970958,21103.50746723169,1536.667772972283,0.0,0.8868204336353184,2.8171288434912465,0.0014959135982669303,354617.25778117473,1555534.2577432299,4.386515950961164,1555534.2577432299,4.386515950961164,0.85,0.09571449919678404,4.027634451161993,1.2673451668163764,1.0,0.0,4.027634451162842,1.2846133351105193,1.284913982878759,3.1352893054122646,19334.593578772943,1971.5798543613716,4632.441516551485,4632.441516551485,5.564776949213942,5.065708021016083,-2.3440010825425177,7.409709103558601,3.461708435359735,3.461708435359735,0.9890595529599243,0.0,0.0,0.00023402537464482578,7.8823052298085e-05,0.00015520232234674078,0.000625098220384082,0.09571449919700929,0.07185623515944842,0.02385826403756087,0.09571448007135225,0.07185623515927932,0.023858264037504726,0.37800538542376955,0.37800538542376955,0.1255082773686676,0.0,4.95602373866393,4.690168586076936,5.758571694786497,4.949204257571921,4.688096665913292,5.737388626061602,24827.65584380199,21103.50746723169,0.85,1.0682794929731994,0.6642076152751409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451345727279815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.54206222882,1536.667772972283,0.37800538542376955,0.1255082773686676,6.112874298809886,3.461708435359735
2213.0,-29.97620177075096,5.065471309718881,35.01184065626894,24.153108824417018,5.022477697461567,-26.47633045746128,-40.00417236294595,1.522606384164043,-0.05540725357195697,-5.00294220874358,40.023176521982634,42373.963004344645,25778.40535566419,25778.40535566419,68152.36836000884,77446.2890504806,77446.2890504806,25778.40535566419,103224.69440614479,103224.69440614479,103224.69440614479,128052.26966748908,91614.77328104945,56542.447234881634,38969.251162408684,24827.575261344293,0.0,63796.82642375298,21103.43897214265,1536.6666081042422,0.0,0.886819844802994,2.8171362604855004,0.0014959135982669303,354615.32028711657,1555532.7752775867,4.386535736860267,1555532.7752775867,4.386535736860267,0.85,0.09571450612281868,4.027634451161993,1.2673449585633354,1.0,0.0,4.0276344511624425,1.28461435946577,1.2849149892926046,3.135286805323395,19334.564303973864,1971.5768691626463,4632.441516551485,4632.441516551485,5.564755704644995,5.065471309718881,-2.344127625410637,7.409598935129518,3.461746689303377,3.461746689303377,0.9890704826581077,0.0,0.0,0.00023401122238500758,7.881845258538443e-05,0.00015519276979962315,0.0006250597462162148,0.09571450612290747,0.07185604004322546,0.023858466079682006,0.09571459596125961,0.0718560400431588,0.023858466079659864,0.37800421577340804,0.37800421577340804,0.1255092926715897,0.0,4.954381003421759,4.689705979678365,5.753349453426267,4.947534955171648,4.687590314180682,5.732192234577724,24827.575261344293,21103.43897214265,0.85,1.0682720784153958,0.6642017382320428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513492208810999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.531209712724,1536.6666081042422,0.37800421577340804,0.1255092926715897,6.112874298809886,3.461746689303377
2214.0,-29.976781061244328,5.065235026813985,35.011821990124545,24.15283592361959,5.022273405745313,-26.476872330397992,-40.00468823416156,1.5223646748912718,-0.05695290580462142,-5.003100538783634,40.02313762270811,42373.59647612569,25778.353948587603,25778.353948587603,68151.95042471329,77446.00928516647,77446.00928516647,25778.353948587603,103224.36323375406,103224.36323375406,103224.36323375406,128051.8380665851,91614.64462289985,56542.23181382802,38969.34756563538,24827.474832831038,0.0,63796.822398466415,21103.35360790638,1536.664725629917,0.0,0.8868191799816167,2.817138089332171,0.0014959135982669303,354613.1318067666,1555531.0972390836,4.386558076159213,1555531.0972390836,4.386558076159213,0.85,0.0957145146421442,4.027634451161993,1.267344812951051,1.0,0.0,4.027634451161569,1.284615519040022,1.2849161310163923,3.1352839752175785,19334.53715170161,1971.5741004014226,4632.441516551485,4632.441516551485,5.564744607456525,5.065235026813985,-2.344267571449337,7.409502598263322,3.461784794763748,3.461784794763748,0.9890813699324994,0.0,0.0,0.0002339971163058846,7.881385125181481e-05,0.0001551832650540698,0.0006250214645755745,0.09571451464220393,0.07185584811147423,0.023858666530729693,0.0957144690895983,0.07185584811142938,0.023858666530714813,0.37800304543405466,0.37800304543405466,0.1255102938124147,0.0,4.952796224995666,4.689263680350791,5.748299313160601,4.946147632979034,4.687194881339678,5.727795544174853,24827.474832831038,21103.35360790638,0.85,1.0682655947822186,0.6641960348975672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513527018990697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.520379893927,1536.664725629917,0.37800304543405466,0.1255102938124147,6.112874298809886,3.461784794763748
2215.0,-29.977358619652875,5.064999947940687,35.01180329033715,24.152607342135184,5.02212086610035,-26.477407468581397,-40.00519558377562,1.5221697150210332,-0.05880519006069562,-5.003221716298293,40.02309931050184,42373.20192155349,25778.20946479573,25778.20946479573,68151.41138634922,77445.69952970529,77445.69952970529,25778.20946479573,103223.90899450102,103223.90899450102,103223.90899450102,128051.27468781498,91614.50622796058,56542.00861977714,38969.441786870484,24827.36569331396,0.0,63796.80748018445,21103.260839316867,1536.661503606988,0.0,0.8868187020795137,2.8171482876181106,0.0014959135982669303,354611.4568657642,1555529.4445268898,4.3865741346189076,1555529.4445268898,4.3865741346189076,0.85,0.09571448349010686,4.027634451161993,1.2673445871146396,1.0,0.0,4.027634451161161,1.2846164598849317,1.2849170540148103,3.135281678955573,19334.50794455786,1971.5711221016209,4632.441516551485,4632.441516551485,5.564713417901006,5.064999947940687,-2.344380130519177,7.409380078459864,3.461822634936969,3.461822634936969,0.9890921814105625,0.0,0.0,0.00023398305318396797,7.880932616922279e-05,0.00015517372701474519,0.0006249830488397942,0.09571448349036252,0.07185562703861959,0.02385885645174294,0.09571456331288547,0.07185562703842766,0.023858856451679206,0.37800187546706593,0.37800187546706593,0.12551129058286756,0.0,4.951168049553644,4.688814942311922,5.743094138130687,4.944416526237603,4.686790693983141,5.722041716586716,24827.36569331396,21103.260839316867,0.85,1.068257395286078,0.6641900056631326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513561717668928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.509568048685,1536.661503606988,0.37800187546706593,0.12551129058286756,6.112874298809886,3.461822634936969
2216.0,-29.977933796789667,5.0647652976941595,35.01178461101602,24.152338911686115,5.021921140619283,-26.47794518235244,-40.00570705449206,1.521932526174249,-0.060356591292759276,-5.003378855578022,40.0230625070508,42372.834830141204,25778.158029583257,25778.158029583257,68150.99285972446,77445.41935504484,77445.41935504484,25778.158029583257,103223.5773846281,103223.5773846281,103223.5773846281,128050.85523764753,91614.37734856426,56541.792823628966,38969.53836103922,24827.27785301943,0.0,63796.81621405865,21103.186175066516,1536.6603177692118,0.0,0.8868180357233068,2.817150331522021,0.0014959135982669303,354609.284862954,1555527.8569006394,4.386596525530359,1555527.8569006394,4.386596525530359,0.85,0.09571449397605432,4.027634451161993,1.2673444151272997,1.0,0.0,4.027634451161585,1.284617598111217,1.2849181745162437,3.1352789009615427,19334.480745593253,1971.5683485791023,4632.441516551485,4632.441516551485,5.564702314638874,5.0647652976941595,-2.344519073586299,7.409284371280458,3.4618604445215473,3.4618604445215473,0.9891029841490135,0.0,0.0,0.00023396904881812329,7.880476457338805e-05,0.00015516428424473523,0.0006249450168139877,0.0957144939760853,0.07185543952747615,0.023859054448609144,0.09571448697320897,0.0718554395274529,0.023859054448601428,0.37800070511248746,0.37800070511248746,0.12551227108482013,0.0,4.949600292260186,4.688385556263086,5.73807386542336,4.9430222642852755,4.6863706656851605,5.717691885857278,24827.27785301943,21103.186175066516,0.85,1.0682506887343117,0.6641841606635485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513596312755448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.498771593193,1536.6603177692118,0.37800070511248746,0.12551227108482013,6.112874298809886,3.4618604445215473
2217.0,-29.97850762055891,5.064531585139721,35.01176585446053,24.152102681715064,5.021750257080346,-26.478478793354675,-40.00621408978475,1.5217214298684127,-0.06192951931723201,-5.003511598585347,40.023022898799,42372.455371113385,25778.04550653264,25778.04550653264,68150.50087764603,77445.15282036868,77445.15282036868,25778.04550653264,103223.19832690131,103223.19832690131,103223.19832690131,128050.36412841968,91614.27324039272,56541.57579110637,38969.66383254039,24827.165801518364,0.0,63796.829634058755,21103.090931290608,1536.657200114551,0.0,0.886817503657739,2.8171555074915924,0.0014959135982669303,354607.45007723285,1555526.1482823414,4.386614404022112,1555526.1482823414,4.386614404022112,0.85,0.09571446704785375,4.027634451161993,1.2673442684160543,1.0,0.0,4.0276344511618065,1.2846186142370164,1.284919172931913,3.1352764209742965,19334.45877439729,1971.5661081406283,4632.441516551485,4632.441516551485,5.564678024413034,5.064531585139721,-2.344640084872788,7.409171670012509,3.4618979916104125,3.4618979916104125,0.9891137118886892,0.0,0.0,0.0002339550781734572,7.880024277619288e-05,0.00015515483539726432,0.0006249069603103901,0.09571446704807274,0.0718552247072015,0.023859242340871244,0.09571441121335561,0.07185522470703709,0.023859242340816655,0.37799953532269925,0.37799953532269925,0.12551324631926336,0.0,4.9480487657345975,4.687992147394596,5.733010262225321,4.94158207926813,4.68616733008588,5.712501876906629,24827.165801518364,21103.090931290608,0.85,1.0682427523210811,0.664178073019671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451363076536302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.488003590563,1536.657200114551,0.37799953532269925,0.12551324631926336,6.112874298809886,3.4618979916104125
2218.0,-29.979079767229717,5.064298564958616,35.01174709160231,24.151847313065105,5.0215672010825445,-26.47901211214768,-40.00672112507743,1.5214995459926477,-0.06357483535305164,-5.003655312981811,40.02298520211312,42372.08293048023,25777.962421732598,25777.962421732598,68150.04535221282,77444.85811241136,77444.85811241136,25777.962421732598,103222.82053414395,103222.82053414395,103222.82053414395,128049.88948518643,91614.13535359506,56541.36017163219,38969.75020218097,24827.068951042485,0.0,63796.819153223456,21103.008608386113,1536.655198163456,0.0,0.8868169088412315,2.817160354084287,0.0014959135982669303,354605.46365238866,1555524.5221263694,4.386634391091089,1555524.5221263694,4.386634391091089,0.85,0.09571445728745265,4.027634451161993,1.2673440722515807,1.0,0.0,4.027634451161021,1.2846196807312127,1.2849202217811733,3.1352738180606425,19334.42967449276,1971.5631407761837,4632.441516551485,4632.441516551485,5.56466008898962,5.064298564958616,-2.3447690989260295,7.409067663884645,3.4619354304859806,3.4619354304859806,0.9891244087102802,0.0,0.0,0.000233941149125586,7.879572121886647e-05,0.00015514542790671953,0.0006248690703773729,0.0957144572875782,0.0718550243403324,0.023859432947245796,0.095714386983727,0.07185502434023815,0.023859432947214498,0.3779983678811015,0.3779983678811015,0.1255142113641342,0.0,4.946511370453322,4.687595216880936,5.728014404331702,4.940080477628783,4.685735553043344,5.707755909767229,24827.068951042485,21103.008608386113,0.85,1.0682357875638602,0.6641723442153668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513665137060687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.477243527828,1536.655198163456,0.3779983678811015,0.1255142113641342,6.112874298809886,3.4619354304859806
2219.0,-29.979649839972065,5.064066442537642,35.01172831102959,24.151600326318317,5.021397463635933,-26.47954223217054,-40.00722386464474,1.5212898558267112,-0.06533771453990767,-5.003788779754277,40.0229471604261,42371.70176032247,25777.85469051689,25777.85469051689,68149.55645083936,77444.54336504027,77444.54336504027,25777.85469051689,103222.39805555716,103222.39805555716,103222.39805555716,128049.3649886316,91613.98198239965,56541.14037765066,38969.824005276656,24826.96693307444,0.0,63796.7909383511,21102.921893113275,1536.6526686348957,0.0,0.8868163674161075,2.817167943091677,0.0014959135982669303,354603.6188783419,1555522.881089077,4.3866525841146276,1555522.881089077,4.3866525841146276,0.85,0.09571443390772084,4.027634451161993,1.2673438607016578,1.0,0.0,4.027634451161438,1.2846206900920853,1.2849212135495551,3.135271354592055,19334.397306730072,1971.5598401829445,4632.441516551485,4632.441516551485,5.564636833171857,5.064066442537642,-2.3448905203243697,7.408956962862011,3.46197268870658,3.46197268870658,0.9891350539161657,0.0,0.0,0.00023392727132787882,7.879123820608199e-05,0.00015513603312179684,0.000624831231617957,0.09571443390790896,0.07185481487414774,0.02385961903376122,0.09571442882931151,0.07185481487400651,0.023859619033714332,0.3779972018421371,0.3779972018421371,0.1255151689914935,0.0,4.944951659722051,4.68717523554011,5.722998646987435,4.9384510652143945,4.685242761694326,5.702680270123608,24826.96693307444,21102.921893113275,0.85,1.0682285965871618,0.6641666631988999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513699408455933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.466497935502,1536.6526686348957,0.3779972018421371,0.1255151689914935,6.112874298809886,3.46197268870658
2220.0,-29.98021805876014,5.063834993904924,35.01170951935862,24.151344957668357,5.021214025994291,-26.48007205344883,-40.00772653436286,1.5210680206753857,-0.06694968948056612,-5.003932250014676,40.022909276022475,42371.328362695676,25777.773835926193,25777.773835926193,68149.10219862187,77444.25018122904,77444.25018122904,25777.773835926193,103222.02401715523,103222.02401715523,103222.02401715523,128048.89355840553,91613.84388002471,56540.92206146049,38969.913131738016,24826.8695412503,0.0,63796.782672988316,21102.839110062756,1536.6506341289503,0.0,0.8868157745157318,2.8171723803738318,0.0014959135982669303,354601.63584476087,1555521.2468379538,4.38667250683225,1555521.2468379538,4.38667250683225,0.85,0.0957144199949232,4.027634451161993,1.2673436639877038,1.0,0.0,4.027634451161132,1.2846217561611943,1.2849222620983616,3.1352687527242886,19334.368161329687,1971.5568681792138,4632.441516551485,4632.441516551485,5.5646193791812575,5.063834993904924,-2.3450192465412143,7.4088542404461375,3.4620098293845167,3.4620098293845167,0.9891456655384333,0.0,0.0,0.0002339134394174293,7.878675605190397e-05,0.0001551266833655253,0.0006247935742174878,0.09571441999505327,0.07185461398357897,0.023859806011474305,0.09571438887107972,0.07185461398348132,0.02385980601144187,0.3779960352622421,0.3779960352622421,0.12551611614703828,0.0,4.9434139699836805,4.686758850273861,5.71806084725813,4.936982560534091,4.684821832292812,5.698035068550155,24826.8695412503,21102.839110062756,0.85,1.0682216146845964,0.6641608963242559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513733555777266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.455774819324,1536.6506341289503,0.3779960352622421,0.12551611614703828,6.112874298809886,3.4620098293845167
2221.0,-29.980784321937293,5.06360462946488,35.01169074156922,24.151116620656126,5.02105901037896,-26.480597272059594,-40.00822473373262,1.520871960493578,-0.06868121819741191,-5.004055682216816,40.02287209701037,42370.94487569615,25777.643732805285,25777.643732805285,68148.58860850144,77443.95127542946,77443.95127542946,25777.643732805285,103221.59500823474,103221.59500823474,103221.59500823474,128048.36477244137,91613.71077296512,56540.70437320076,38970.007110849285,24826.769764206638,0.0,63796.77687505592,21102.75429957564,1536.648010851283,0.0,0.8868152810238441,2.817180729594262,0.0014959135982669303,354599.92978245893,1555519.6430171547,4.386689089226384,1555519.6430171547,4.386689089226384,0.85,0.0957143850092888,4.027634451161993,1.2673434557346628,1.0,0.0,4.027634451161676,1.284622701583862,1.2849231900345968,3.1352664453120465,19334.340070150603,1971.5540036761386,4632.441516551485,4632.441516551485,5.564591293965188,5.06360462946488,-2.345133129204187,7.4087377586690675,3.46204678645121,3.46204678645121,0.9891562247003457,0.0,0.0,0.00023389965586120682,7.878231399106007e-05,0.00015511734187014675,0.0006247559500888757,0.09571438500951386,0.07185439824762918,0.02385998676188468,0.09571445587749275,0.07185439824746023,0.023859986761828572,0.37799486818777706,0.37799486818777706,0.12551705631072185,0.0,4.941854569384134,4.686343498177962,5.7130327199758995,4.9353744640193895,4.684448531191663,5.692684180222329,24826.769764206638,21102.75429957564,0.85,1.0682136613573505,0.6641549456123524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513767592199522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.445069841604,1536.648010851283,0.37799486818777706,0.12551705631072185,6.112874298809886,3.46204678645121
2222.0,-29.98134881826092,5.063374689559777,35.01167195552081,24.15085300980138,5.020860697968674,-26.481125230230933,-40.00873089591039,1.520637109931094,-0.07010039456622508,-5.0042096968783225,40.022834300870215,42370.602000900166,25777.592788612394,25777.592788612394,68148.19478951256,77443.6850386601,77443.6850386601,25777.592788612394,103221.2778272725,103221.2778272725,103221.2778272725,128047.95489561382,91613.59209281964,56540.50905502909,38970.09226421172,24826.677068341323,0.0,63796.76933255304,21102.675508090124,1536.6464900067542,0.0,0.8868146341421327,2.8171814013301115,0.0014959135982669303,354597.80102279637,1555518.0125760916,4.386710825869138,1555518.0125760916,4.386710825869138,0.85,0.09571437874478415,4.027634451161993,1.2673433342995124,1.0,0.0,4.027634451163375,1.2846238283386129,1.2849242994015104,3.1352636953425344,19334.315023656218,1971.5514496444982,4632.441516551485,4632.441516551485,5.564580296698907,5.063374689559777,-2.3452694661759983,7.408644155735775,3.4620836848349716,3.4620836848349716,0.9891667670957062,0.0,0.0,0.00023388591605720183,7.877780116909436e-05,0.00015510811488810748,0.0006247187871781341,0.0957143787448514,0.07185420609390823,0.023860172650943173,0.09571431415153812,0.07185420609385774,0.023860172650926405,0.37799370050274467,0.37799370050274467,0.12551798210917842,0.0,4.940365610578965,4.685958653008072,5.708196049845583,4.934109302312095,4.68412784357804,5.68855453230708,24826.677068341323,21102.675508090124,0.85,1.068207614625074,0.6641496496481691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451380151163193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.434385100662,1536.6464900067542,0.37799370050274467,0.12551798210917842,6.112874298809886,3.4620836848349716
2223.0,-29.981910900923687,5.063146012207588,35.011653150756594,24.150638572778576,5.0207168662012975,-26.481645567245074,-40.00922078322617,1.5204515325149335,-0.07179578767869543,-5.004323564175249,40.02279618363781,42370.20211508398,25777.441282262622,25777.441282262622,68147.6433973466,77443.39725598932,77443.39725598932,25777.441282262622,103220.83853825193,103220.83853825193,103220.83853825193,128047.4077451192,91613.47294976149,56540.27780882483,38970.216823262956,24826.56920686727,0.0,63796.78603013023,21102.583825837177,1536.6431932210025,0.0,0.886814192714331,2.8171903929564075,0.0014959135982669303,354596.22717837745,1555516.3682851328,4.38672565882276,1555516.3682851328,4.38672565882276,0.85,0.09571432674128896,4.027634451161993,1.2673430919786917,1.0,0.0,4.0276344511630375,1.284624724523531,1.2849251782210562,3.135261508107629,19334.289879467822,1971.5488856508414,4632.441516551485,4632.441516551485,5.564547591191621,5.063146012207588,-2.345376188231317,7.408522200438906,3.4621203273460406,3.4621203273460406,0.989177236384583,0.0,0.0,0.00023387223574036935,7.877343367752247e-05,0.00015509880206284688,0.0006246812785222769,0.09571432674157651,0.07185398011572548,0.023860346625851025,0.09571436665016858,0.07185398011550963,0.02386034662577934,0.3779925339031106,0.3779925339031106,0.12551890467843574,0.0,4.9388428740840595,4.68558369794647,5.7031936790859845,4.932527776496556,4.683868418434827,5.682966558171074,24826.56920686727,21102.583825837177,0.85,1.0681986920965194,0.664143207701297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513835325379654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.423716880248,1536.6431932210025,0.3779925339031106,0.12551890467843574,6.112874298809886,3.4621203273460406
2224.0,-29.982471682544517,5.062917768795116,35.0116343820527,24.150369024742417,5.020522469350213,-26.482169790116746,-40.00971877304835,1.520220576914813,-0.07337517097033697,-5.004475837025075,40.02275962444098,42369.84154039613,25777.38920949664,25777.38920949664,68147.23074989277,77443.09110765622,77443.09110765622,25777.38920949664,103220.48031715286,103220.48031715286,103220.48031715286,128046.96403191454,91613.3144438282,56540.06487653718,38970.277296990025,24826.483714761674,0.0,63796.7610117517,21102.511157547422,1536.6420436983522,0.0,0.8868135502118526,2.8171933746941464,0.0014959135982669303,354594.1225108756,1555514.7912055303,4.386747248349617,1555514.7912055303,4.386747248349617,0.85,0.09571431961746754,4.027634451161993,1.2673429073533042,1.0,0.0,4.027634451161635,1.2846258328753735,1.284926269298746,3.1352588030609296,19334.256428059824,1971.545474556533,4632.441516551485,4632.441516551485,5.56453635030152,5.062917768795116,-2.345511061224545,7.408428830019661,3.462156967494063,3.462156967494063,0.9891877049983037,0.0,0.0,0.00023385858782375076,7.876899417912615e-05,0.0001550895936446246,0.0006246441903798042,0.09571431961752377,0.07185379014966393,0.023860529467859836,0.09571432700787175,0.07185379014962172,0.023860529467845826,0.3779913685152316,0.3779913685152316,0.12551981138738208,0.0,4.93735382481816,4.685188586282891,5.6983880857978875,4.9311006660547605,4.68332000926074,5.678874248960426,24826.483714761674,21102.511157547422,0.85,1.0681926428418471,0.6641378162222277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513868994696777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.413078196962,1536.6420436983522,0.3779913685152316,0.12551981138738208,6.112874298809886,3.462156967494063
2225.0,-29.98303055511711,5.062690850792955,35.01161561725116,24.15016401736068,5.020385149531009,-26.482686586400874,-40.01020813649518,1.5200411808072276,-0.07502302185116605,-5.004585386366111,40.0227222006951,42369.45327765201,25777.230160259296,25777.230160259296,68146.6834379113,77442.81514000577,77442.81514000577,25777.230160259296,103220.04530026506,103220.04530026506,103220.04530026506,128046.42421393294,91613.20845638445,56539.84659400031,38970.402069315714,24826.37891366788,0.0,63796.78098298359,21102.422076617695,1536.6388283730532,0.0,0.8868131282418319,2.8172022460483577,0.0014959135982669303,354592.6083603569,1555513.1768325227,4.38676142750196,1555513.1768325227,4.38676142750196,0.8499999999999999,0.09571426158388893,4.027634451161993,1.2673427001992241,1.0,0.0,4.027634451161357,1.2846266999888067,1.284927119142207,3.1352566867846408,19334.234060258506,1971.5431936755679,4632.441516551485,4632.441516551485,5.56450201651948,5.062690850792955,-2.3456144014633122,7.408305252256268,3.4621933574183132,3.4621933574183132,0.9891981021195181,0.0,0.0,0.00023384498709825015,7.876463180879894e-05,0.00015508035528945122,0.0006246069816622358,0.09571426158418443,0.07185356252452,0.023860699059664425,0.0957143825924302,0.07185356252429817,0.023860699059590762,0.3779902026239527,0.3779902026239527,0.12552071401099907,0.0,4.935838682888971,4.684819044195422,5.693400304204204,4.929562364514936,4.683133588520718,5.673239856187138,24826.37891366788,21102.422076617695,0.85,1.0681837294594527,0.6641315223875189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513902586228822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.402446841794,1536.6388283730532,0.3779902026239527,0.12552071401099907,6.112874298809886,3.4621933574183132
2226.0,-29.98358745958477,5.062464158138987,35.011596864192875,24.149886017572157,5.020177448022265,-26.483208649873255,-40.01070954892782,1.5197986383031346,-0.07644059906562006,-5.004746237980973,40.022685013137874,42369.12370847831,25777.203118476213,25777.203118476213,68146.32682695452,77442.52856245427,77442.52856245427,25777.203118476213,103219.73168093049,103219.73168093049,103219.73168093049,128046.02487606266,91613.06256977166,56539.657715764966,38970.449837785214,24826.29319513217,0.0,63796.74303291738,21102.349215862345,1536.6378656135144,0.0,0.886812444353742,2.81720209905618,0.0014959135982669303,354590.38513795706,1555511.5726493972,4.3867844077165525,1555511.5726493972,4.3867844077165525,0.85,0.09571425771341008,4.027634451161993,1.2673425677744672,1.0,0.0,4.0276344511598605,1.284627862337974,1.2849282643528803,3.1352538499607587,19334.20327205705,1971.5400541527486,4632.441516551485,4632.441516551485,5.56449617903983,5.062464158138987,-2.3457554155659834,7.4082195737049705,3.4622297667689867,3.4622297667689867,0.9892085047911391,0.0,0.0,0.0002338314349934522,7.876016226093884e-05,0.00015507127273251334,0.0006245704004430081,0.09571425771342465,0.07185337810245064,0.023860879610974012,0.09571424381738512,0.0718533781024397,0.02386087961097038,0.3779890376177672,0.3779890376177672,0.12552159910986652,0.0,4.934394683941889,4.684448461334171,5.68870221823795,4.928305638915333,4.682661767589195,5.669601933642809,24826.29319513217,21102.349215862345,0.85,1.068178775079362,0.6641267515273781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451393606355417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.391835038505,1536.6378656135144,0.3779890376177672,0.12552159910986652,6.112874298809886,3.4622297667689867
2227.0,-29.98414233577541,5.0622387048720325,35.01157803388479,24.149671755172335,5.02003180369162,-26.48372268125011,-40.01119468649847,1.5196121491587082,-0.07803387848025523,-5.004858799296584,40.0226452569627,42368.73522653319,25777.054392034475,25777.054392034475,68145.78961856767,77442.24879450735,77442.24879450735,25777.054392034475,103219.30318654183,103219.30318654183,103219.30318654183,128045.47967006809,91612.94779924216,56539.43423123729,38970.57063111652,24826.176483526255,0.0,63796.74711464277,21102.250010997315,1536.6340414305027,0.0,0.8868120154970053,2.817209901650605,0.0014959135982669303,354588.8293699779,1555509.8576635579,4.386798818302704,1555509.8576635579,4.386798818302704,0.85,0.09571419193415058,4.027634451161993,1.2673423402896153,1.0,0.0,4.027634451161447,1.2846287624243897,1.2849291473037794,3.1352516532176353,19334.179050655814,1971.5375842571943,4632.441516551485,4632.441516551485,5.5644640736282005,5.0622387048720325,-2.345860884742554,7.4080995896145865,3.462265865903028,3.462265865903028,0.9892188188294365,0.0,0.0,0.0002338179329658033,7.875583800900175e-05,0.00015506209495680154,0.0006245334357173662,0.0957141919344723,0.07185314719147157,0.023861044743000725,0.0957142244214536,0.07185314719123007,0.023861044742920518,0.3779878730101547,0.3779878730101547,0.12552248443861466,0.0,4.932924990172182,4.684095540898852,5.6838474388607665,4.92682492081633,4.68247087327228,5.664213189035536,24826.176483526255,21102.250010997315,0.85,1.0681702861136424,0.664120619667278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513969423133692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.381244033832,1536.6340414305027,0.3779878730101547,0.12552248443861466,6.112874298809886,3.462265865903028
2228.0,-29.9846958628416,5.062013443406498,35.01155917025489,24.149394209403567,5.019820638229431,-26.48424205097015,-40.0116881011985,1.5193668263503377,-0.0793450939671061,-5.00502027195681,40.02260662578568,42368.38714351169,25777.03137586422,25777.03137586422,68145.4185193759,77441.97823829937,77441.97823829937,25777.03137586422,103219.00961416359,103219.00961416359,103219.00961416359,128045.09283563172,91612.81516854395,56539.2240737253,38970.656772020724,24826.083221468132,0.0,63796.73999348885,21102.17073824791,1536.6326671692084,0.0,0.8868113336686645,2.8172082840478248,0.0014959135982669303,354586.5975824404,1555508.1912088066,4.386821729344001,1555508.1912088066,4.386821729344001,0.85,0.09571418175249516,4.027634451161993,1.2673422062164175,1.0,0.0,4.0276344511619255,1.2846299376080361,1.2849303054593015,3.1352487850792228,19334.151060008986,1971.5347300055562,4632.441516551485,4632.441516551485,5.564459105153117,5.062013443406498,-2.346002300702337,7.408015744108835,3.462301961097728,3.462301961097728,0.9892291317422081,0.0,0.0,0.0002338044644826125,7.875144020438413e-05,0.00015505302427822837,0.0006244969023398495,0.09571418175253057,0.07185295984885365,0.023861221903676923,0.09571401027332384,0.07185295984882707,0.023861221903668094,0.37798670954586583,0.37798670954586583,0.1255233573131431,0.0,4.931537844055413,4.683757647891468,5.6792796066481515,4.925675177989717,4.6821005391059884,5.6606991341406,24826.083221468132,21102.17073824791,0.85,1.0681645884465394,0.6641152376725807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514002661361398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.370675098826,1536.6326671692084,0.37798670954586583,0.1255233573131431,6.112874298809886,3.462301961097728
