time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2229.0,-29.985247423908632,5.06178978356542,35.01154029061358,24.14920184472578,5.019702320140341,-26.484750365453756,-40.01217236565424,1.5192052616779486,-0.08112297220282016,-5.005114555806389,40.02256843216294,42368.009412991596,25776.83918092936,25776.83918092936,68144.84859392096,77441.67650598165,77441.67650598165,25776.83918092936,103218.515686911,103218.515686911,103218.515686911,128044.485618119,91612.68815882961,56539.02106580894,38970.74121446741,24825.969931207994,0.0,63796.71114567541,21102.074441526795,1536.628625136994,0.0,0.8868109921602143,2.817220648620915,0.0014959135982669303,354585.29444730235,1555506.5436304056,4.386833204842851,1555506.5436304056,4.386833204842851,0.85,0.09571410016290641,4.027634451161993,1.2673419809294866,1.0,0.0,4.027634451162716,1.2846307209557555,1.2849310717496218,3.1352468732535552,19334.124255625793,1971.531996719144,4632.441516551485,4632.441516551485,5.564417616246204,5.06178978356542,-2.346094177461434,7.407883961026854,3.462337738397079,3.462337738397079,0.9892393538277368,0.0,0.0,0.00023379104454729097,7.874712417664268e-05,0.0001550439203706483,0.0006244602351280398,0.09571410016328041,0.07185271837536196,0.02386138178791845,0.09571414172580538,0.0718527183750812,0.02386138178782521,0.37798554767261955,0.37798554767261955,0.12552423439590418,0.0,4.930065882767849,4.683411121412405,5.67439667992528,4.923991583603595,4.681846615529366,5.6546849716618794,24825.969931207994,21102.074441526795,0.85,1.0681561379914535,0.6641096171281802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514035818918603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.360114695408,1536.628625136994,0.37798554767261955,0.12552423439590418,6.112874298809886,3.462337738397079
2230.0,-29.98579674703692,5.061566339502589,35.01152149579048,24.14893344920131,5.019499561095736,-26.485265110409394,-40.01266131000591,1.5189679244609868,-0.08245383598574563,-5.005273409594332,40.022533143384514,42367.66087082553,25776.81328753969,25776.81328753969,68144.47415836522,77441.4088099075,77441.4088099075,25776.81328753969,103218.2220974472,103218.2220974472,103218.2220974472,128044.11761635268,91612.56009459443,56538.81215548311,38970.83104345702,24825.89551890548,0.0,63796.7265623625,21102.011191069658,1536.6282707067949,0.0,0.8868103115517012,2.81721959549815,0.0014959135982669303,354583.09887348674,1555505.0213609752,4.386856074930889,1555505.0213609752,4.386856074930889,0.85,0.09571409621595904,4.027634451161993,1.267341811140068,1.0,0.0,4.027634451162617,1.2846318585800134,1.2849321924701451,3.135244096790498,19334.097228694423,1971.5292407391337,4632.441516551485,4632.441516551485,5.564412026668963,5.061566339502589,-2.3462334028163028,7.4077997423188915,3.4623736234173643,3.4623736234173643,0.9892496066906755,0.0,0.0,0.00023377767976820593,7.87427666609912e-05,0.00015503491310721472,0.000624423957163524,0.09571409621595364,0.07185253789458029,0.023861558321373346,0.09571401041090756,0.07185253789458435,0.0238615583213747,0.3779843863231814,0.3779843863231814,0.12552509268429632,0.0,4.928678409016072,4.683080387846303,5.669806216138284,4.922819573608592,4.681456873874879,5.651140295190828,24825.89551890548,21102.011191069658,0.85,1.0681500106710446,0.6641039933202583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514068858851783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.349575226604,1536.6282707067949,0.3779843863231814,0.12552509268429632,6.112874298809886,3.4623736234173643
2231.0,-29.98634471600571,5.06134403736523,35.01150261603776,24.148709198366873,5.019349578923337,-26.485773358160753,-40.013141732756026,1.5187782210711256,-0.08408041275777123,-5.005388186600194,40.022493079984834,42367.28282594219,25776.676256482988,25776.676256482988,68143.95908242518,77441.10634184061,77441.10634184061,25776.676256482988,103217.7825983236,103217.7825983236,103217.7825983236,128043.56129619053,91612.41807975605,56538.59456382829,38970.915017697516,24825.778697866932,0.0,63796.69371556445,21101.91189318689,1536.6244935808097,0.0,0.8868098725240657,2.817227578011091,0.0014959135982669303,354581.5125069457,1555503.2931277175,4.386870827331268,1555503.2931277175,4.386870827331268,0.85,0.09571402741242359,4.027634451161993,1.267341588600539,1.0,0.0,4.027634451162185,1.2846327733521217,1.2849330903296177,3.135241864219516,19334.067257599952,1971.5261845380383,4632.441516551485,4632.441516551485,5.564382445927099,5.06134403736523,-2.3463402075791975,7.407684244944427,3.4624092007643528,3.4624092007643528,0.9892597716469579,0.0,0.0,0.00023376434863647548,7.873848530773724e-05,0.00015502586332873824,0.0006243875079639568,0.09571402741274032,0.07185230885895044,0.023861718553789876,0.09571399895778467,0.07185230885871267,0.023861718553710914,0.37798322611987545,0.37798322611987545,0.12552595042466022,0.0,4.927249319511702,4.682734212697426,5.665095116293742,4.921307773842443,4.681132335959489,5.646031330062044,24825.778697866932,21101.91189318689,0.85,1.0681424869170004,0.6640984094698604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514101764869412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.339062205803,1536.6244935808097,0.37798322611987545,0.12552595042466022,6.112874298809886,3.4624092007643528
2232.0,-29.986890674283398,5.061122664283863,35.01148383111658,24.148480442259483,5.019194907046643,-26.48628026521657,-40.01362194595856,1.5185844979724827,-0.08570687675216959,-5.0055120547141065,40.022458082646466,42366.91259211111,25776.56476976403,25776.56476976403,68143.47736187515,77440.80444697499,77440.80444697499,25776.56476976403,103217.36921673903,103217.36921673903,103217.36921673903,128043.06383784459,91612.2739270793,56538.38207218562,38970.99094988187,24825.694621105566,0.0,63796.685570987436,21101.84042793973,1536.6227942003413,0.0,0.8868093688900047,2.8172344976064103,0.0014959135982669303,354579.80049579235,1555501.783432661,4.386887750677494,1555501.783432661,4.386887750677494,0.85,0.0957139839388691,4.027634451161993,1.2673413891391831,1.0,0.0,4.027634451162107,1.2846337068233618,1.2849340069563067,3.1352395860151567,19334.03683533181,1971.5230823300324,4632.441516551485,4632.441516551485,5.564358379413024,5.061122664283863,-2.3464534862440387,7.407576150527902,3.4624447501854205,3.4624447501854205,0.9892699286244059,0.0,0.0,0.00023375106711788688,7.873420603696117e-05,0.0001550168610809257,0.0006243512502005291,0.09571398393905504,0.07185210037040593,0.023861883568649118,0.09571407383809856,0.07185210037026633,0.02386188356860276,0.3779820656761969,0.3779820656761969,0.12552679734770486,0.0,4.9258089614411915,4.682375213226976,5.660377640516856,4.919805177961962,4.6807048382001994,5.641270917502311,24825.694621105566,21101.84042793973,0.85,1.0681350724098508,0.6640926909121144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514134589910985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.32855800256,1536.6227942003413,0.3779820656761969,0.12552679734770486,6.112874298809886,3.4624447501854205
2233.0,-29.987435051049996,5.060901741138528,35.01146501349751,24.148225841950648,5.019003839320538,-26.486789388443054,-40.01411001719532,1.518358176706276,-0.08698533595327262,-5.005658065010072,40.02241956040552,42366.58185709525,25776.510777440173,25776.510777440173,68143.09263453542,77440.54544149296,77440.54544149296,25776.510777440173,103217.05621893312,103217.05621893312,103217.05621893312,128042.65399225446,91612.15729070635,56538.19370627905,38971.07064936367,24825.59777332134,0.0,63796.668422685005,21101.758107323138,1536.6208728601728,0.0,0.886808765337542,2.8172342558137293,0.0014959135982669303,354577.78246051696,1555500.121683662,4.386908031545576,1555500.121683662,4.386908031545576,0.85,0.09571395019277308,4.027634451161993,1.267341264956631,1.0,0.0,4.027634451160513,1.2846347926779567,1.2849350760522613,3.1352369359123182,19334.012220159257,1971.5205722809785,4632.441516551485,4632.441516551485,5.564346724150099,5.060901741138528,-2.3465830326066914,7.407484773745219,3.4624802093681497,3.4624802093681497,0.9892800598194713,0.0,0.0,0.0002337378247648891,7.872985696207012e-05,0.00015500796780281898,0.0006243154313272427,0.09571395019289955,0.07185190086559487,0.02386204932730468,0.09571388080391724,0.07185190086549993,0.02386204932727315,0.377980904031428,0.377980904031428,0.1255276320893543,0.0,4.924438575560771,4.682047655097733,5.65584683531398,4.918672729056823,4.680461147832602,5.6374442369893245,24825.59777332134,21101.758107323138,0.85,1.0681293289965108,0.6640876852125779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514167294646907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.318075814532,1536.6208728601728,0.377980904031428,0.1255276320893543,6.112874298809886,3.4624802093681497
2234.0,-29.987977088657523,5.060682104262102,35.01144618315978,24.14801496723669,5.018868606998567,-26.487290822046358,-40.01458181357009,1.5181823403801182,-0.08866410003690817,-5.005763950940124,40.0223815547127,42366.19375006779,25776.356425171147,25776.356425171147,68142.55017523894,77440.23724879725,77440.23724879725,25776.356425171147,103216.5936739684,103216.5936739684,103216.5936739684,128042.0843371667,91612.01312882682,56537.9696300678,38971.159443065575,24825.490663198303,0.0,63796.65010626388,21101.667063718556,1536.6174532265331,0.0,0.8868083640994958,2.81724396354561,0.0014959135982669303,354576.31899715395,1555498.482218517,4.386921514155046,1555498.482218517,4.386921514155046,0.85,0.09571387385972452,4.027634451161993,1.2673410001071175,1.0,0.0,4.027634451162483,1.2846356422950218,1.2849359089294243,3.1352348623665467,19333.981795948945,1971.5174698749263,4632.441516551485,4632.441516551485,5.564313404297388,5.060682104262102,-2.34668295302127,7.407365057283371,3.4625154353264467,3.4625154353264467,0.9892901243789848,0.0,0.0,0.00023372464000031478,7.872565311931707e-05,0.0001549989868809977,0.0006242792594571122,0.09571387386004623,0.07185166964807949,0.02386220421196674,0.09571395430771705,0.07185166964783798,0.023862204211886527,0.37797974309389515,0.37797974309389515,0.12552846526558523,0.0,4.923012441667822,4.6817018071056395,5.651147150871395,4.9170998509032415,4.680118064544899,5.632146129338139,24825.490663198303,21101.667063718556,0.85,1.0681211327199194,0.6640817923746761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514199904785134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.30760711083,1536.6174532265331,0.37797974309389515,0.12552846526558523,6.112874298809886,3.4625154353264467
2235.0,-29.988517823035988,5.060463090078588,35.01142743521734,24.14777852771806,5.0186955319352204,-26.487794867346306,-40.015061537828274,1.517972576238244,-0.09000254949711461,-5.005900283377096,40.022346293968944,42365.844188901596,25776.281702021708,25776.281702021708,68142.1258909233,77439.9787518469,77439.9787518469,25776.281702021708,103216.2604538686,103216.2604538686,103216.2604538686,128041.67039781026,91611.90281479919,56537.768251824324,38971.26062552763,24825.40994394166,0.0,63796.670569469294,21101.598452350412,1536.6162369574317,0.0,0.8868077979830052,2.817245641082364,0.0014959135982669303,354574.43473559583,1555496.9611643893,4.3869405371098305,1555496.9611643893,4.3869405371098305,0.85,0.09571383759749277,4.027634451161993,1.2673408319661394,1.0,0.0,4.027634451162896,1.284636650528484,1.284936900501637,3.135232401710688,19333.958515056744,1971.5150958846032,4632.441516551485,4632.441516551485,5.5642972738941925,5.060463090078588,-2.346805093609531,7.407268183688119,3.462550681103956,3.462550681103956,0.9893001946011303,0.0,0.0,0.00023371148761879365,7.872137884959913e-05,0.00015499010876919453,0.0006242435016681525,0.09571383759761788,0.07185147054675625,0.02386236705086163,0.09571387443957959,0.07185147054666234,0.023862367050830436,0.3779785813941941,0.3779785813941941,0.125529283923604,0.0,4.921642652153196,4.681388332541246,5.64657649233618,4.915897733880001,4.67987647297258,5.628033105905729,24825.40994394166,21101.598452350412,0.85,1.0681141395415323,0.6640761000649509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514232374938283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.297167122391,1536.6162369574317,0.3779785813941941,0.125529283923604,6.112874298809886,3.462550681103956
2236.0,-29.98905677961144,5.060244935984228,35.011408653111104,24.147540307045006,5.018533175757975,-26.488296240184322,-40.01553333420304,1.517772636323604,-0.09155226831740038,-5.006024902642846,40.022307802988365,42365.469263638406,25776.17849132321,25776.17849132321,68141.64775496162,77439.6698496394,77439.6698496394,25776.17849132321,103215.8483409626,103215.8483409626,103215.8483409626,128041.1551017208,91611.74571849288,56537.545132462656,38971.33398447803,24825.306760758198,0.0,63796.640745236225,21101.510746644468,1536.61346851755,0.0,0.8868073031663259,2.8172514646860263,0.0014959135982669303,354572.7123695925,1555495.3007677724,4.386957164223021,1555495.3007677724,4.386957164223021,0.85,0.09571377622430707,4.027634451161993,1.2673405978875238,1.0,0.0,4.027634451162506,1.2846376127243029,1.2849378460818446,3.1352300534161355,19333.92536113923,1971.5117151258821,4632.441516551485,4632.441516551485,5.564274993915454,5.060244935984228,-2.3469185710047067,7.407163506988935,3.462585748665699,3.462585748665699,0.9893102139044855,0.0,0.0,0.00023369837915761677,7.871717542536195e-05,0.0001549812037322548,0.0006242076354345852,0.09571377622454867,0.07185125363581987,0.0238625225887288,0.09571384644334859,0.0718512536356385,0.023862522588668562,0.3779774208181811,0.3779774208181811,0.12553009566150178,0.0,4.920257336399857,4.681048590369471,5.642022946200939,4.914472634325421,4.679453825291489,5.623570497151775,24825.306760758198,21101.510746644468,0.85,1.0681071441845447,0.6640705336323196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514264767161187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.286735174053,1536.61346851755,0.3779774208181811,0.12553009566150178,6.112874298809886,3.462585748665699
2237.0,-29.989593887877426,5.0600278388012025,35.01138992218629,24.147330864239507,5.018388223280958,-26.488794208915277,-40.01600834364069,1.5175885443114208,-0.09298135952559505,-5.006139403214449,40.02227172954134,42365.115883889426,25776.051661963054,25776.051661963054,68141.16754585248,77439.40692230435,77439.40692230435,25776.051661963054,103215.4585842674,103215.4585842674,103215.4585842674,128040.67294093757,91611.64089656094,56537.34985811613,38971.4344871609,24825.214356670167,0.0,63796.64884383106,21101.432203169643,1536.611092753962,0.0,0.8868068510880194,2.8172568840608325,0.0014959135982669303,354571.12986010226,1555493.7446582168,4.386972355227974,1555493.7446582168,4.386972355227974,0.8500000000000001,0.09571371041029428,4.027634451161993,1.2673404198559002,1.0,0.0,4.027634451163589,1.2846385007056196,1.2849387174888003,3.1352278862494893,19333.90323930985,1971.509459327074,4632.441516551485,4632.441516551485,5.564247615402482,5.0600278388012025,-2.3470244323237206,7.407052271124924,3.462620710664032,3.462620710664032,0.9893202030468663,0.0,0.0,0.00023368531632477052,7.871294358427619e-05,0.00015497237274049433,0.0006241720674279327,0.0957137104105438,0.07185103442497622,0.023862675985567593,0.09571383378522716,0.0718510344247889,0.023862675985505375,0.37797625933856727,0.37797625933856727,0.12553089985434937,0.0,4.9188823079570625,4.68074097676373,5.637413809004897,4.9131580436888385,4.6792938718983805,5.618758449608663,24825.214356670167,21101.432203169643,0.85,1.0680994814109508,0.6640649101741337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514297053023724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.276320816558,1536.611092753962,0.37797625933856727,0.12553089985434937,6.112874298809886,3.462620710664032
2238.0,-29.990129218545885,5.059811494359932,35.011371247833054,24.147098056878917,5.018224766707342,-26.489292428133872,-40.01647961614651,1.5173879762880749,-0.09440893633654923,-5.006267474895195,40.022235915451105,42364.7545979156,25775.9613329524,25775.9613329524,68140.715930868,77439.1242272695,77439.1242272695,25775.9613329524,103215.0855602219,103215.0855602219,103215.0855602219,128040.21377255263,91611.50809780562,56537.13846842239,38971.52181042582,24825.128212330736,0.0,63796.650022756556,21101.358980481124,1536.6093809267218,0.0,0.8868063290062159,2.817260698785672,0.0014959135982669303,354569.3597912245,1555492.1997377682,4.386989898545278,1555492.1997377682,4.386989898545278,0.85,0.09571365826109829,4.027634451161993,1.2673401962174102,1.0,0.0,4.027634451160669,1.2846394656569868,1.2849396659401708,3.1352255312366504,19333.87521319591,1971.5066014587971,4632.441516551485,4632.441516551485,5.5642281161793745,5.059811494359932,-2.3471401275827417,7.4069516219426745,3.4626556279071266,3.4626556279071266,0.9893301794020362,0.0,0.0,0.00023367229739364834,7.870874524322541e-05,0.00015496355215042292,0.0006241365413154814,0.0957136582612767,0.07185082729522932,0.023862830966047386,0.09571380041040309,0.07185082729509538,0.023862830966002904,0.37797509885871106,0.37797509885871106,0.12553169160293504,0.0,4.917527517053429,4.680433843352034,5.632884834571598,4.911858538558647,4.678962981037046,5.614524069389574,24825.128212330736,21101.358980481124,0.85,1.0680923826966133,0.6640592348156823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432922830087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.265925521642,1536.6093809267218,0.37797509885871106,0.12553169160293504,6.112874298809886,3.4626556279071266
2239.0,-29.990663096358748,5.059595574371791,35.0113524779396,24.146838078182213,5.0180333473558845,-26.489792135928973,-40.01695487005634,1.5171623869188653,-0.09568050493595592,-5.006410712610091,40.02219578393768,42364.416133043254,25775.91039857698,25775.91039857698,68140.32653162023,77438.84486877795,77438.84486877795,25775.91039857698,103214.75526735492,103214.75526735492,103214.75526735492,128039.77769148008,91611.3667287767,56536.93799301278,38971.58748418213,24825.022424125156,0.0,63796.609908307284,21101.269060506384,1536.606892611934,0.0,0.8868057453741236,2.817260691047036,0.0014959135982669303,354567.38012196694,1555490.4685770413,4.387009510130264,1555490.4685770413,4.387009510130264,0.85,0.09571360654009567,4.027634451161993,1.267340059946291,1.0,0.0,4.027634451162646,1.2846405475622862,1.2849407314190242,3.1352228907960047,19333.84537839436,1971.5035591557116,4632.441516551485,4632.441516551485,5.56421712103238,5.059595574371791,-2.3472670089430414,7.406862583314832,3.4626904103986784,3.4626904103986784,0.9893401172567653,0.0,0.0,0.00023365931446063534,7.870451164340501e-05,0.00015495480281723035,0.0006241013021996904,0.09571360654026577,0.07185062168161527,0.0238629848586505,0.09571358216111842,0.07185062168148758,0.02386298485860809,0.377973939002717,0.377973939002717,0.1255324751865606,0.0,4.916223762533946,4.680129316345642,5.628553475370893,4.910730207674135,4.678640183574373,5.61095401313554,24825.022424125156,21101.269060506384,0.85,1.0680869505379051,0.6640543469932368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514361297227216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.255547934321,1536.606892611934,0.377973939002717,0.1255324751865606,6.112874298809886,3.4626904103986784
2240.0,-29.99119494614585,5.059381361832543,35.01133376512792,24.146668798662745,5.017933017358283,-26.490280908648604,-40.01741720186544,1.5170189798537783,-0.09731486408270484,-5.006492473262252,40.022159906779606,42364.032675424045,25775.70550470978,25775.70550470978,68139.73818013382,77438.56386800348,77438.56386800348,25775.70550470978,103214.26937271326,103214.26937271326,103214.26937271326,128039.19004287166,91611.25977704026,56536.72858443138,38971.70132512098,24824.9206701584,0.0,63796.621995279376,21101.18256963464,1536.6032432483994,0.0,0.8868054591921994,2.8172726337616374,0.0014959135982669303,354566.2501228415,1555488.920938486,4.38701912660773,1555488.920938486,4.38701912660773,0.8499999999999999,0.09571350227620937,4.027634451161993,1.2673398115811874,1.0,0.0,4.027634451162548,1.2846412449923588,1.2849414123969947,3.135221188687547,19333.82280708679,1971.5012575228843,4632.441516551485,4632.441516551485,5.5641728908210615,5.059381361832543,-2.3473484412839722,7.406729803116515,3.4627249603595223,3.4627249603595223,0.9893499886741492,0.0,0.0,0.00023364638150628937,7.870039335670664e-05,0.00015494598814958275,0.0006240657999405974,0.09571350227659159,0.07185037629874554,0.02386312597784606,0.09571372969901472,0.07185037629845861,0.023863125977750758,0.3779727795991789,0.3779727795991789,0.12553326120755925,0.0,4.914846887470787,4.6798384110417715,5.623886854690568,4.909177609179551,4.678520089575613,5.605064438206739,24824.9206701584,21101.18256963464,0.85,1.0680775258786557,0.6640482105550787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514393279255173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.245181608187,1536.6032432483994,0.3779727795991789,0.12553326120755925,6.112874298809886,3.4627249603595223
2241.0,-29.99172509463089,5.059166894545422,35.01131507936989,24.146372533310227,5.017704715142554,-26.49078094823992,-40.01789245577527,1.5167605687444743,-0.09843943506234609,-5.006666207389497,40.02212326914546,42363.71040930403,25775.7360744545,25775.7360744545,68139.44648375854,77438.28695602187,77438.28695602187,25775.7360744545,103214.02303047637,103214.02303047637,103214.02303047637,128038.86885020594,91611.10441633468,56536.52786958804,38971.751718607375,24824.84581972957,0.0,63796.597538336944,21101.118946770133,1536.603215163464,0.0,0.8868047077089943,2.817267131712538,0.0014959135982669303,354563.8489844028,1555487.340496356,4.387044378471821,1555487.340496356,4.387044378471821,0.85,0.0957134928509908,4.027634451161993,1.2673396654194224,1.0,0.0,4.027634451162437,1.2846424802209795,1.2849426313531418,3.135218174062852,19333.79001945391,1971.4979141148008,4632.441516551485,4632.441516551485,5.564179489877869,5.059166894545422,-2.3474974595603104,7.406664354105732,3.4627596655341355,3.4627596655341355,0.9893599044383244,0.0,0.0,0.00023363349057872442,7.869616017220056e-05,0.00015493733040652387,0.0006240309297163842,0.09571349285091252,0.07185020519188172,0.0238632876590308,0.09571345991546845,0.07185020519194048,0.023863287659050325,0.3779716211809709,0.3779716211809709,0.12553402595168717,0.0,4.91359011840683,4.679542469713056,5.619718896639256,4.908226772327168,4.67802997689904,5.602714509357099,24824.84581972957,21101.118946770133,0.85,1.0680733630474866,0.6640434136608404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514425139927765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.234838114238,1536.603215163464,0.3779716211809709,0.12553402595168717,6.112874298809886,3.4627596655341355
2242.0,-29.992253316211926,5.058954110630209,35.01129628173706,24.146188725158595,5.017596152351268,-26.491267278237864,-40.01835056170819,1.5166101143700257,-0.10009568533070023,-5.006748094159938,40.022082639046026,42363.32534828703,25775.53406982559,25775.53406982559,68138.85941811261,77437.98045879795,77437.98045879795,25775.53406982559,103213.51452862353,103213.51452862353,103213.51452862353,128038.23144081063,91610.96717130372,56536.31206076393,38971.83901171089,24824.71691218709,0.0,63796.55592389798,21101.009375359026,1536.5980174559775,0.0,0.8868044380911995,2.817279347997404,0.0014959135982669303,354562.717251067,1555485.5878321766,4.387053438364565,1555485.5878321766,4.387053438364565,0.85,0.0957133705057863,4.027634451161993,1.2673393956245858,1.0,0.0,4.027634451163635,1.2846432104291914,1.28494334523189,3.135216391963326,19333.761054989107,1971.494960561365,4632.441516551485,4632.441516551485,5.564135883363206,5.058954110630209,-2.3475788941401357,7.406533004770345,3.4627939368389082,3.4627939368389082,0.9893696962396881,0.0,0.0,0.00023362064715685114,7.869207992750825e-05,0.0001549285672293429,0.0006239956348420685,0.09571337050624941,0.07184994788858673,0.023863422617662677,0.09571352208849769,0.07184994788823908,0.02386342261754721,0.3779704630515712,0.3779704630515712,0.1255348008154375,0.0,4.912234954972803,4.679231398515412,5.615200882178499,4.906652408829245,4.677832176150218,5.596972609791408,24824.71691218709,21101.009375359026,0.85,1.068064857598183,0.6640378110508293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514456898816108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.224510974718,1536.5980174559775,0.3779704630515712,0.1255348008154375,6.112874298809886,3.4627939368389082
2243.0,-29.99277977992912,5.058741265356349,35.011277516299344,24.145921796467178,5.017381626701739,-26.491762623241673,-40.018825117126084,1.5163644700070307,-0.10099796620306734,-5.006911576612274,40.02204598153578,42363.0160374027,25775.54143286323,25775.54143286323,68138.55747026592,77437.76641303732,77437.76641303732,25775.54143286323,103213.30784590055,103213.30784590055,103213.30784590055,128037.94673442573,91610.87876722854,56536.12839156447,38971.94486184897,24824.638888525176,0.0,63796.58375037415,21100.9430552464,1536.5975852004042,0.0,0.8868037388448258,2.817272120274593,0.0014959135982669303,354560.4578159255,1555484.0065352097,4.387076934965937,1555484.0065352097,4.387076934965937,0.85,0.09571334850288864,4.027634451161993,1.2673393137520184,1.0,0.0,4.0276344511598055,1.284644385762367,1.2849445043953154,3.1352135235244964,19333.742398016926,1971.493058079663,4632.441516551485,4632.441516551485,5.564137472813956,5.058741265356349,-2.3477202317180517,7.4064614970744005,3.4628283585153947,3.4628283585153947,0.9893795310043985,0.0,0.0,0.0002336078471237141,7.868785337725825e-05,0.00015491999374645584,0.000623961103987026,0.09571334850287738,0.0718497681391423,0.02386358036373508,0.09571317414089153,0.07184976813915075,0.023863580363737886,0.3779693040380453,0.3779693040380453,0.12553555975949157,0.0,4.911034028822371,4.678992726726335,5.611084691538565,4.905913610409186,4.677728709602889,5.594307060607434,24824.638888525176,21100.9430552464,0.85,1.0680596587566697,0.6640326730215276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514488542404014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.214204765889,1536.5975852004042,0.3779693040380453,0.12553555975949157,6.112874298809886,3.4628283585153947
2244.0,-29.99330455977843,5.058529666060376,35.01125860589444,24.145710956677817,5.017243987600839,-26.492248763037598,-40.01928315320981,1.5161881908528894,-0.10249267379145977,-5.007013117178116,40.02200422819343,42362.645624991426,25775.39191551681,25775.39191551681,68138.03754050823,77437.46834125562,77437.46834125562,25775.39191551681,103212.86025677243,103212.86025677243,103212.86025677243,128037.37077988876,91610.73678673664,56535.91407044368,38972.025240325514,24824.510523116325,0.0,63796.53576344184,21100.833944648875,1536.5928667581345,0.0,0.8868033732719035,2.8172799172680962,0.0014959135982669303,354559.05446413066,1555482.2054205441,4.387089219231619,1555482.2054205441,4.387089219231619,0.85,0.09571324305148744,4.027634451161993,1.2673390560457487,1.0,0.0,4.027634451161882,1.2846452365826744,1.2849453390234562,3.135211447073148,19333.712434171008,1971.4900026177145,4632.441516551485,4632.441516551485,5.564105196670613,5.058529666060376,-2.3478160445534493,7.4063457106138255,3.462862407042164,3.462862407042164,0.9893892591549039,0.0,0.0,0.00023359508867386387,7.868377415279392e-05,0.00015491131452106995,0.0006239261472398525,0.09571324305189322,0.07184952468088143,0.023863718371011783,0.09571310566918846,0.07184952468057683,0.023863718370910614,0.3779681485020684,0.3779681485020684,0.1255363273330908,0.0,4.90977113418478,4.678733166857796,5.606782413936287,4.904520443386673,4.677502801223966,5.589379329402448,24824.510523116325,21100.833944648875,0.85,1.068052312325621,0.6640273663459175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514520080816595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.203916165547,1536.5928667581345,0.3779681485020684,0.1255363273330908,6.112874298809886,3.462862407042164
2245.0,-29.993827488775146,5.058318819336141,35.01123977759164,24.14548237519341,5.017085582921224,-26.492735313774176,-40.019748837780185,1.515993407913133,-0.10389505022953927,-5.007136996332536,40.02196879878372,42362.31476884435,25775.301606908128,25775.301606908128,68137.61637575248,77437.18239666782,77437.18239666782,25775.301606908128,103212.48400357596,103212.48400357596,103212.48400357596,128036.91057497829,91610.59777824744,56535.730150395204,38972.075142058035,24824.426571402335,0.0,63796.50171346037,21100.762585691984,1536.591193191343,0.0,0.8868028711178071,2.8172838913744,0.0014959135982669303,354557.34238548734,1555480.677102707,4.387106093015367,1555480.677102707,4.387106093015367,0.85,0.09571318285039185,4.027634451161993,1.2673389153787866,1.0,0.0,4.027634451160948,1.2846461738542914,1.2849462601817094,3.135209159638084,19333.683097542453,1971.4870111141372,4632.441516551485,4632.441516551485,5.564085701851659,5.058318819336141,-2.347928074880791,7.406246894216932,3.462896476696806,3.462896476696806,0.9893989933419445,0.0,0.0,0.00023358237586052158,7.867962701208456e-05,0.00015490274884843704,0.0006238916478416588,0.09571318285058486,0.0718493162721079,0.02386386657847696,0.09571308224084521,0.071849316271963,0.02386386657842884,0.37796699432180597,0.37796699432180597,0.12553708777692335,0.0,4.908513586973413,4.678465513519939,5.602526261686364,4.90324194610298,4.677160506952077,5.585264829250946,24824.426571402335,21100.762585691984,0.85,1.0680462806846378,0.6640225346385468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45145515184854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.193643749903,1536.591193191343,0.37796699432180597,0.12553708777692335,6.112874298809886,3.462896476696806
2246.0,-29.994348781443172,5.0581090188867295,35.01122099965487,24.145271849725418,5.016945650870672,-26.4932185441775,-40.02020641984416,1.5158154135979547,-0.10535468234468226,-5.007246258247973,40.02193260918619,42361.95754844473,25775.176053929343,25775.176053929343,68137.13360237407,77436.89484507192,77436.89484507192,25775.176053929343,103212.07089900126,103212.07089900126,103212.07089900126,128036.40415257562,91610.46398113163,56535.526684475895,38972.1525518397,24824.333253574358,0.0,63796.485805414064,21100.683265538202,1536.5886538003633,0.0,0.8868024461027509,2.8172903257415634,0.0014959135982669303,354555.8323305808,1555479.115993832,4.387120374721503,1555479.115993832,4.387120374721503,0.85,0.09571310291672279,4.027634451161993,1.267338685146533,1.0,0.0,4.027634451163395,1.2846470325212493,1.2849471027688406,3.1352070640426066,19333.654860732535,1971.4841317608496,4632.441516551485,4632.441516551485,5.564058598869714,5.0581090188867295,-2.34802920260314,7.4061382214898694,3.4629304207117624,3.4629304207117624,0.9894086916319321,0.0,0.0,0.00023356970346203291,7.867555222484968e-05,0.00015489415123718324,0.0006238570198063753,0.09571310291699844,0.07184909389465881,0.02386400902233964,0.09571309678983003,0.07184909389445188,0.02386400902227091,0.37796584056207144,0.37796584056207144,0.12553784244702884,0.0,4.907231911521421,4.678190314163089,5.598195996382628,4.901891575903278,4.676882781982613,5.580666186831991,24824.333253574358,21100.683265538202,0.85,1.0680389796108745,0.6640171008424056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514582845405646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.183390920341,1536.5886538003633,0.37796584056207144,0.12553784244702884,6.112874298809886,3.4629304207117624
2247.0,-29.99486832050276,5.057900098016155,35.0112023107889,24.145062581542902,5.016797729132683,-26.493700995150768,-40.020660125277914,1.5156304037736765,-0.10662394289818167,-5.007362507979047,40.02189764767854,42361.5916932482,25775.070504468866,25775.070504468866,68136.66219771706,77436.64465611191,77436.64465611191,25775.070504468866,103211.71516058077,103211.71516058077,103211.71516058077,128035.96463530787,91610.36360402862,56535.31064113649,38972.28106988014,24824.2494747271,0.0,63796.530544607245,21100.612053518034,1536.5868222185345,0.0,0.8868019810776682,2.8172934406572425,0.0014959135982669303,354554.22570607095,1555477.6078621345,4.387136000888172,1555477.6078621345,4.387136000888172,0.85,0.09571303257289261,4.027634451161993,1.2673384807398547,1.0,0.0,4.027634451161705,1.2846479239124755,1.284947978143438,3.135204888585801,19333.633676948702,1971.481971616067,4632.441516551485,4632.441516551485,5.564035814025027,5.057900098016155,-2.3481352770845842,7.406035375100739,3.46296432894175,3.46296432894175,0.9894183796976429,0.0,0.0,0.00023355707432321668,7.867151215179295e-05,0.00015488556217142373,0.000623822426189219,0.09571303257311506,0.07184888040732648,0.023864152165788573,0.09571303833571604,0.0718488804071595,0.023864152165733107,0.37796468650253184,0.37796468650253184,0.12553858516452593,0.0,4.905978603773804,4.677948527266153,5.593879021142243,4.9007385650808715,4.676761422636105,5.576388979144156,24824.2494747271,21100.612053518034,0.85,1.068030841427578,0.664010900461562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514614074427459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.173153440934,1536.5868222185345,0.37796468650253184,0.12553858516452593,6.112874298809886,3.46296432894175
2248.0,-29.995385953915964,5.057691755849666,35.01118360795875,24.14482020484286,5.016626197552233,-26.49418409183221,-40.02112144427372,1.515424335461507,-0.1079302275363716,-5.007492407580116,40.0218598632055,42361.265771515864,25775.001059978775,25775.001059978775,68136.26683149463,77436.3560613976,77436.3560613976,25775.001059978775,103211.35712137638,103211.35712137638,103211.35712137638,128035.51128053629,91610.21449378868,56535.12420387865,38972.322544344475,24824.15415915991,0.0,63796.476703504384,21100.531035285923,1536.5846381777112,0.0,0.8868014568055034,2.817295448433716,0.0014959135982669303,354552.4304408674,1555475.977957653,4.38715361793882,1555475.977957653,4.38715361793882,0.85,0.0957129656500063,4.027634451161993,1.2673382988618687,1.0,0.0,4.027634451161715,1.2846489137014747,1.284948951999083,3.135202472990944,19333.602208426553,1971.4787627198436,4632.441516551485,4632.441516551485,5.564020823120155,5.057691755849666,-2.3482513292765654,7.405943085126231,3.462998152843938,3.462998152843938,0.9894280436696966,0.0,0.0,0.00023354449213318343,7.866740447953659e-05,0.00015487708765364686,0.0006237882939294639,0.09571296565020884,0.07184867122537769,0.023864294424831154,0.09571291391911703,0.07184867122522565,0.02386429442478065,0.3779635340467045,0.3779635340467045,0.1255393162393566,0.0,4.904745844420063,4.677689494892832,5.589697002154139,4.899562180043745,4.676407581901003,5.572720574324421,24824.15415915991,21100.531035285923,0.85,1.068025545488343,0.6640063520810222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514645198523721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.162933715725,1536.5846381777112,0.3779635340467045,0.1255393162393566,6.112874298809886,3.462998152843938
2249.0,-29.99590171757692,5.057484218549536,35.01116483673678,24.144591588433855,5.01646725547695,-26.494664246335113,-40.02157476553691,1.5152297842282416,-0.10924370347510148,-5.007611169215832,40.02182046549509,42360.91471574369,25774.904476015487,25774.904476015487,68135.81919175918,77436.07215217986,77436.07215217986,25774.904476015487,103210.97662819535,103210.97662819535,103210.97662819535,128035.02264694049,91610.07441173251,56534.91697526862,38972.39715162654,24824.046018745135,0.0,63796.44317037167,21100.439115933365,1536.5814716250604,0.0,0.8868009950550931,2.8172988517307807,0.0014959135982669303,354550.78911310766,1555474.2784645082,4.387169134090647,1555474.2784645082,4.387169134090647,0.85,0.09571288016517653,4.027634451161993,1.267338066431694,1.0,0.0,4.027634451162358,1.284649849529756,1.2849498719405696,3.1352001890914494,19333.57264523029,1971.4757481127901,4632.441516551485,4632.441516551485,5.563999973647379,5.057484218549536,-2.3483591517897633,7.4058433703393,3.4630318031204075,3.4630318031204075,0.9894376580344021,0.0,0.0,0.00023353195601259454,7.866336821376958e-05,0.00015486858779882498,0.0006237540596213533,0.09571288016546263,0.07184844868468558,0.023864431480777045,0.09571278246069471,0.07184844868447082,0.023864431480705706,0.3779623816664302,0.3779623816664302,0.12554004330941662,0.0,4.903516454745954,4.677426313774731,5.585541200418163,4.898367465740705,4.6761488807621845,5.568691003791287,24824.046018745135,21100.439115933365,0.85,1.068019090183429,0.6640011983523392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514676208584931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.152734848998,1536.5814716250604,0.3779623816664302,0.12554004330941662,6.112874298809886,3.4630318031204075
2250.0,-29.996415593868914,5.0572778314488005,35.011146123661554,24.144395102653675,5.016337371032372,-26.495139796093188,-40.022027388308175,1.5150615732496218,-0.1106254048502251,-5.007712758401247,40.02178461669776,42360.56895924145,25774.766452088308,25774.766452088308,68135.33541132975,77435.80083462753,77435.80083462753,25774.766452088308,103210.56728671584,103210.56728671584,103210.56728671584,128034.52012820802,91609.9579232636,56534.72604784911,38972.47986157166,24823.952841492184,0.0,63796.43270306384,21100.359915268356,1536.578773332155,0.0,0.8868006078471291,2.8173051580162567,0.0014959135982669303,354549.38511940895,1555472.7320615177,4.3871821454087385,1555472.7320615177,4.3871821454087385,0.85,0.09571278706039087,4.027634451161993,1.2673379015875983,1.0,0.0,4.027634451162024,1.2846506620659452,1.2849506686208754,3.1351982060903976,19333.5480612717,1971.4732412466747,4632.441516551485,4632.441516551485,5.56397017857567,5.0572778314488005,-2.3484541426431407,7.405731974091941,3.463065348961284,3.463065348961284,0.9894472425603669,0.0,0.0,0.00023351946638283373,7.865933835822434e-05,0.0001548601280246094,0.0006237199867432737,0.09571278706069457,0.07184822103473161,0.02386456602596296,0.09571278683864293,0.07184822103450363,0.023864566025887244,0.3779612289222195,0.3779612289222195,0.12554076597816075,0.0,4.902270389501837,4.677176906848047,5.581276814863315,4.897087353551001,4.675987063020841,5.564025261803522,24823.952841492184,21100.359915268356,0.85,1.0680116822277672,0.663995887613432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514707106760025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.142556185192,1536.578773332155,0.3779612289222195,0.12554076597816075,6.112874298809886,3.463065348961284
2251.0,-29.996927905759303,5.057072019327053,35.01112746671007,24.14416236514228,5.016170949444271,-26.495617591712577,-40.02247651861978,1.5148606353904932,-0.11185366986677536,-5.007840727170432,40.02174882526214,42360.21559376182,25774.697454609737,25774.697454609737,68134.91304837156,77435.53048857873,77435.53048857873,25774.697454609737,103210.22794318847,103210.22794318847,103210.22794318847,128034.096973773,91609.82698227958,56534.51208743427,38972.57210538368,24823.869030584534,0.0,63796.44113596821,21100.288675996853,1536.577208481268,0.0,0.8868000861788894,2.817306365659678,0.0014959135982669303,354547.6165579815,1555471.1881340884,4.387199674996862,1555471.1881340884,4.387199674996862,0.85,0.09571272083077355,4.027634451161993,1.267337683993392,1.0,0.0,4.027634451163062,1.284651627592212,1.2849516183765997,3.1351958497191026,19333.52042722552,1971.4704233581826,4632.441516551485,4632.441516551485,5.5639552841666795,5.057072019327053,-2.348568391188047,7.405640410515099,3.4630988958834785,3.4630988958834785,0.9894568273952796,0.0,0.0,0.00023350701538803746,7.865533978589897e-05,0.00015485167560213848,0.000623685943475334,0.09571272083095204,0.0718480154141895,0.023864705416762545,0.0957126740883789,0.07184801541405551,0.02386470541671803,0.37796007654703995,0.37796007654703995,0.12554147576789934,0.0,4.901063474860109,4.676932813360395,5.57715401971933,4.895987057303671,4.67571431028972,5.56041821231122,24823.869030584534,21100.288675996853,0.85,1.0680049205747517,0.6639902608905762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514737891992264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.132398139556,1536.577208481268,0.37796007654703995,0.12554147576789934,6.112874298809886,3.4630988958834785
2252.0,-29.997438730172714,5.0568675657952165,35.01110887090747,24.143979150708788,5.016056539134643,-26.496088846871896,-40.02292093411086,1.5147066558268474,-0.11330257273823463,-5.007930878030476,40.02171329244161,42359.848954104884,25774.534423820314,25774.534423820314,68134.3833779252,77435.25024380795,77435.25024380795,25774.534423820314,103209.78466762826,103209.78466762826,103209.78466762826,128033.55865366536,91609.7065994384,56534.30530970715,38972.66809970139,24823.773986037093,0.0,63796.44208573848,21100.20788813153,1536.574145162065,0.0,0.8867997560360199,2.817314891982851,0.0014959135982669303,354546.3706539786,1555469.6553636282,4.3872107687761295,1555469.6553636282,4.3872107687761295,0.85,0.09571261305432294,4.027634451161993,1.2673374246386815,1.0,0.0,4.027634451161061,1.2846523734122204,1.2849523484219647,3.1351940295443663,19333.495021390845,1971.4678326840303,4632.441516551485,4632.441516551485,5.563920090891418,5.0568675657952165,-2.3486546299814797,7.405522195776696,3.4631322722791658,3.4631322722791658,0.9894663635083331,0.0,0.0,0.00023349460115316915,7.865138337422323e-05,0.0001548432177789459,0.0006236518784552618,0.0957126130546678,0.07184777927775719,0.023864833776910604,0.09571273730836104,0.07184777927749832,0.023864833776824617,0.3779589246231626,0.3779589246231626,0.12554218100132805,0.0,4.899811822318213,4.676690140939002,5.572847107996836,4.894628305292258,4.6755488782678185,5.555447418069889,24823.773986037093,21100.20788813153,0.85,1.0679966021671992,0.6639845039818343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514768583628668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.122254304892,1536.574145162065,0.3779589246231626,0.12554218100132805,6.112874298809886,3.4631322722791658
2253.0,-29.997947634106612,5.056663115609361,35.011090267554785,24.143715609703236,5.015851726179314,-26.49656741416829,-40.02337771290911,1.5144715062340686,-0.11422363360685495,-5.008084431328425,40.02167588092108,42359.54204285978,25774.534022302727,25774.534022302727,68134.0760651625,77435.01073385302,77435.01073385302,25774.534022302727,103209.54475615575,103209.54475615575,103209.54475615575,128033.23443730455,91609.58957639881,56534.120885377604,38972.74299002356,24823.689681148793,0.0,63796.432671172355,21100.136228976473,1536.5731368694874,0.0,0.8867991100237426,2.8173090715687485,0.0014959135982669303,354544.2485227493,1555468.0415533837,4.387232476720257,1555468.0415533837,4.387232476720257,0.85,0.09571256536950112,4.027634451161993,1.2673373081488535,1.0,0.0,4.0276344511624425,1.2846534987816804,1.284953458166123,3.1351912830826816,19333.470324615388,1971.4653143137962,4632.441516551485,4632.441516551485,5.563920004216263,5.056663115609361,-2.3487874509054145,7.405450566514775,3.4631657154959403,3.4631657154959403,0.9894759187131258,0.0,0.0,0.00023348223419509937,7.864731708986093e-05,0.00015483491710523845,0.0006236184463758697,0.09571256536956413,0.07184759076914396,0.02386497460042017,0.09571240704088475,0.07184759076909666,0.023864974600404456,0.3779577729838094,0.3779577729838094,0.12554286867143968,0.0,4.898681048724768,4.676480686912271,5.568926195977895,4.8938607977215725,4.6753523329184645,5.552948833440041,24823.689681148793,21100.136228976473,0.85,1.0679919426897704,0.6639797911772699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514799186276548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.112123192284,1536.5731368694874,0.3779577729838094,0.12554286867143968,6.112874298809886,3.4631657154959403
2254.0,-29.998454803381335,5.0564599527529595,35.01107154171609,24.143513256590836,5.015725181014426,-26.497036592532677,-40.02381804222239,1.5143069701588951,-0.11569063351964815,-5.008177047932184,40.021635106561384,42359.174136345566,25774.379542768187,25774.379542768187,68133.55367911376,77434.70200547743,77434.70200547743,25774.379542768187,103209.08154824562,103209.08154824562,103209.08154824562,128032.6470832288,91609.43432271812,56533.90645355829,38972.80874351093,24823.565534983187,0.0,63796.37427849411,21100.03070473571,1536.568466957092,0.0,0.8867987863075305,2.8173175482193917,0.0014959135982669303,354542.96855123586,1555466.2826827357,4.38724335456099,1555466.2826827357,4.38724335456099,0.85,0.09571244063379918,4.027634451161993,1.2673370422003791,1.0,0.0,4.027634451162323,1.284654293792601,1.284954237529509,3.135189342863184,19333.43755956926,1971.4619732089209,4632.441516551485,4632.441516551485,5.563886656890887,5.0564599527529595,-2.3488754436219903,7.40533539637495,3.463198818966199,3.463198818966199,0.9894853768474855,0.0,0.0,0.00023346990999165027,7.86433974242187e-05,0.00015482651256743158,0.0006235845959698527,0.09571244063422449,0.07184734359377302,0.023865097040451456,0.0957123691917909,0.07184734359345378,0.0238650970403454,0.37795662342554315,0.37795662342554315,0.1255435628369385,0.0,4.897478416729825,4.676237197103319,5.5648191854968445,4.892486414412531,4.675087999922255,5.548214321664716,24823.565534983187,21100.03070473571,0.85,1.0679847318859579,0.6639746320289699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514829673994198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.1020135258,1536.568466957092,0.37795662342554315,0.1255435628369385,6.112874298809886,3.463198818966199
