time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2255.0,-29.998960432167635,5.056257438088433,35.011052894532774,24.143300076853507,5.015567221964322,-26.497507526153985,-40.02426989665253,1.5141143159440154,-0.11672827208462877,-5.008298894896232,40.02159994588981,42358.86095474847,25774.301759743168,25774.301759743168,68133.16271449163,77434.47666994884,77434.47666994884,25774.301759743168,103208.778429692,103208.778429692,103208.778429692,128032.26237836895,91609.34912076412,56533.733405536834,38972.90635025254,24823.483948676945,0.0,63796.39029892949,21099.961356375403,1536.5668996351662,0.0,0.8867982935028493,2.8173169642357943,0.0014959135982669303,354541.28461849474,1555464.7659691803,4.387259914294447,1555464.7659691803,4.387259914294447,0.85,0.09571236563588094,4.027634451161993,1.267336914171465,1.0,0.0,4.027634451161558,1.284655220239714,1.2849551484086128,3.135187081877459,19333.419578379115,1971.4601396378087,4632.441516551485,4632.441516551485,5.563869865955751,5.056257438088433,-2.3489847243369177,7.405242162425351,3.463231970030534,3.463231970030534,0.9894948485801526,0.0,0.0,0.00023345762381863958,7.863937535355808e-05,0.0001548182484650815,0.0006235513111865196,0.09571236563607953,0.07184713497104503,0.023865230665034497,0.09571219853577662,0.07184713497089595,0.02386523066498498,0.37795547332767304,0.37795547332767304,0.12554424829483235,0.0,4.896344237282335,4.676050921830608,5.560814728266962,4.891570622811628,4.675075274903236,5.544564022464215,24823.483948676945,21099.961356375403,0.85,1.067978335376679,0.6639695562126382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514860057912538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.091921646861,1536.5668996351662,0.37795547332767304,0.12554424829483235,6.112874298809886,3.463231970030534
2256.0,-29.999464466674404,5.056056070766146,35.01103429326532,24.143102822732203,5.015441055342274,-26.497973845112774,-40.02470973702145,1.5139504337737706,-0.11812975817923643,-5.008396423600356,40.0215639889115,42358.50475886423,25774.16407867443,25774.16407867443,68132.66883753866,77434.18724394952,77434.18724394952,25774.16407867443,103208.35132262394,103208.35132262394,103208.35132262394,128031.74082942671,91609.21205673169,56533.52957161855,38972.9805390146,24823.389506802767,0.0,63796.37004581737,21099.88108078235,1536.564040655821,0.0,0.8867979273424121,2.817324005885875,0.0014959135982669303,354539.93677016546,1555463.2149067773,4.387272218404902,1555463.2149067773,4.387272218404902,0.85,0.09571226099935912,4.027634451161993,1.2673366795433685,1.0,0.0,4.027634451161282,1.2846560120345276,1.2849559246544895,3.1351851495120258,19333.390652112597,1971.4571899795137,4632.441516551485,4632.441516551485,5.5638401448965125,5.056056070766146,-2.3490759561930554,7.405132026959201,3.46326497802799,3.46326497802799,0.9895042794365685,0.0,0.0,0.00023344537697756582,7.86354604057516e-05,0.00015480991657181422,0.0006235177533661529,0.09571226099968155,0.07184690473347348,0.023865356266208067,0.09571222015549448,0.07184690473323144,0.023865356266127676,0.37795432610680846,0.37795432610680846,0.12554493027019914,0.0,4.895166858613379,4.675843288070041,5.556701190373701,4.890266665421109,4.674828220544839,5.540060824549926,24823.389506802767,21099.88108078235,0.85,1.0679709329638511,0.6639641836744494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514890349662937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.081843723396,1536.564040655821,0.37795432610680846,0.12554493027019914,6.112874298809886,3.46326497802799
2257.0,-29.99996678703809,5.055855509620536,35.0110157974086,24.14289271635937,5.015296589359071,-26.498440451262965,-40.02514957739038,1.513770253577179,-0.11937139396280827,-5.008509121079814,40.02152985667635,42358.156089923104,25774.067337473094,25774.067337473094,68132.2234273962,77433.91967576936,77433.91967576936,25774.067337473094,103207.98701324245,103207.98701324245,103207.98701324245,128031.29778946521,91609.08874964986,56533.32516377621,38973.07065097072,24823.310776222763,0.0,63796.38142719348,21099.81415978935,1536.5624253365704,0.0,0.8867974773749975,2.8173271737137746,0.0014959135982669303,354538.3792941132,1555461.7425587021,4.387287338695547,1555461.7425587021,4.387287338695547,0.85,0.09571217721616293,4.027634451161993,1.2673364850273359,1.0,0.0,4.027634451161649,1.284656879972168,1.2849567771152137,3.1351830313237037,19333.36462914035,1971.4545363748425,4632.441516551485,4632.441516551485,5.5638192614809325,5.055855509620536,-2.349178127857017,7.405033637477553,3.463297994615914,3.463297994615914,0.989513712747404,0.0,0.0,0.0002334331723749692,7.86315456381294e-05,0.00015480162673683982,0.0006234843649412156,0.09571217721638794,0.07184669191398825,0.023865485302399698,0.09571217859226819,0.07184669191381934,0.02386548530234358,0.37795317976761655,0.37795317976761655,0.1255456001723459,0.0,4.894004908622151,4.675638994850715,5.55263977234722,4.889137727117031,4.674608588827709,5.5361788060123445,24823.310776222763,21099.81415978935,0.85,1.0679637606899526,0.6639585998817757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514920546021695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.071780884373,1536.5624253365704,0.37795317976761655,0.1255456001723459,6.112874298809886,3.463297994615914
2258.0,-30.000467312135417,5.055655374520551,35.010997243339446,24.142645520065003,5.015120536313826,-26.498908600185967,-40.02559343408791,1.5135618243576563,-0.12054479375177607,-5.008639346292883,40.0214911694006,42357.83174161969,25774.016211998245,25774.016211998245,68131.84795361794,77433.62984156627,77433.62984156627,25774.016211998245,103207.64605356452,103207.64605356452,103207.64605356452,128030.85779154689,91608.92966437187,56533.13156439825,38973.10899997068,24823.211737982376,0.0,63796.32073795306,21099.72997728502,1536.5600459393222,0.0,0.8867969546940628,2.817327397066345,0.0014959135982669303,354536.5795919542,1555460.073723002,4.387304902397443,1555460.073723002,4.387304902397443,0.85,0.09571209546817755,4.027634451161993,1.2673362531466412,1.0,0.0,4.027634451161867,1.2846578799461459,1.2849577616998646,3.1351805909063004,19333.33105546629,1971.4511128128659,4632.441516551485,4632.441516551485,5.563808225081515,5.055655374520551,-2.3492931784733333,7.4049485529938845,3.463330918788265,3.463330918788265,0.98952311965379,0.0,0.0,0.0002334210119756774,7.862759530611559e-05,0.00015479341666956183,0.0006234512977914004,0.09571209546839356,0.07184648197711554,0.023865613491278016,0.09571198155500062,0.07184648197695341,0.02386561349122414,0.3779520341979998,0.3779520341979998,0.1255462608354966,0.0,4.8928733532058,4.675410642802774,5.548773441350704,4.8880945525411335,4.674250838086891,5.533059176792335,24823.211737982376,21099.72997728502,0.85,1.067958891132191,0.6639541473811138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514950639806696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.061735584197,1536.5600459393222,0.3779520341979998,0.1255462608354966,6.112874298809886,3.463330918788265
2259.0,-30.000966255721554,5.0554565709319155,35.010978687643714,24.142467334773414,5.015006360300164,-26.499369137427163,-40.0260285945609,1.5134092419989336,-0.12183063127406513,-5.00872612539141,40.021454013888516,42357.47818793485,25773.85643063627,25773.85643063627,68131.33461857113,77433.36898304454,77433.36898304454,25773.85643063627,103207.2254136808,103207.2254136808,103207.2254136808,128030.33246230619,91608.82396762863,56532.93317249134,38973.21199459699,24823.107048625385,0.0,63796.31904322238,21099.640991331577,1536.5563639366933,0.0,0.8867966475775684,2.81733417363014,0.0014959135982669303,354535.38031564717,1555458.4709635812,4.387315222471556,1555458.4709635812,4.387315222471556,0.85,0.09571197127682524,4.027634451161993,1.2673360179690647,1.0,0.0,4.027634451162265,1.2846586186335236,1.284958484987011,3.135178788156297,19333.308749014985,1971.448838187861,4632.441516551485,4632.441516551485,5.563773733256546,5.0554565709319155,-2.3493761222376723,7.404832693169588,3.463363637215804,3.463363637215804,0.989532467775944,0.0,0.0,0.00023340889058051084,7.862372254876277e-05,0.00015478516803174808,0.0006234180752935666,0.09571197127721054,0.07184623988596797,0.02386573139124256,0.09571194927384905,0.07184623988567876,0.02386573139114648,0.37795088764827867,0.37795088764827867,0.1255469232351183,0.0,4.891711799766654,4.675205484026208,5.544716460067889,4.886895494117368,4.674220656414661,5.528322933137588,24823.107048625385,21099.640991331577,0.85,1.067950873034097,0.6639486231053144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451498062615662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.051709505178,1536.5563639366933,0.37795088764827867,0.1255469232351183,6.112874298809886,3.463363637215804
2260.0,-30.00146352752431,5.055258558736162,35.01096027779302,24.142261838447325,5.014865123708639,-26.49983087627387,-40.0264677015133,1.5132324724514155,-0.12303334703807423,-5.008837319998855,40.02142115053136,42357.14821826196,25773.76146349047,25773.76146349047,68130.90968175243,77433.10721352148,77433.10721352148,25773.76146349047,103206.86867701195,103206.86867701195,103206.86867701195,128029.90423566235,91608.70572866671,56532.74673337968,38973.287772541145,24823.0355586504,0.0,63796.32333119155,21099.58022485284,1536.55513164288,0.0,0.8867962006594354,2.8173370054722957,0.0014959135982669303,354533.8436247087,1555457.0533538195,4.387330240326355,1555457.0533538195,4.387330240326355,0.85,0.09571188639844722,4.027634451161993,1.2673358564218509,1.0,0.0,4.027634451161172,1.284659470365386,1.2849593213979296,3.1351767095263336,19333.28379562886,1971.4462936506209,4632.441516551485,4632.441516551485,5.563753232804365,5.055258558736162,-2.349476752128162,7.404735310864323,3.463396423757433,3.463396423757433,0.9895418353592665,0.0,0.0,0.00023339681037685796,7.861981484804795e-05,0.00015477699552881002,0.000623385159439181,0.09571188639865784,0.07184602914720778,0.023865857251450056,0.0957119204832525,0.07184602914704967,0.023865857251397542,0.3779497415692979,0.3779497415692979,0.12554757288024537,0.0,4.890573503447797,4.67501087383846,5.540721297660127,4.885803972960787,4.674022044188803,5.524528247351043,24823.0355586504,21099.58022485284,0.85,1.0679441404179102,0.6639434062425434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501051787631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.041698424931,1536.55513164288,0.3779497415692979,0.12554757288024537,6.112874298809886,3.463396423757433
2261.0,-30.00195910283755,5.055061296979503,35.0109418826783,24.142047052178555,5.014716056994949,-26.500291870929082,-40.02690286198629,1.5130488250798193,-0.12419395623601304,-5.008949825043739,40.021384760036405,42356.809389805974,25773.671410799077,25773.671410799077,68130.48080060506,77432.83948035634,77432.83948035634,25773.671410799077,103206.51089115543,103206.51089115543,103206.51089115543,128029.45494330919,91608.5776719805,56532.547581403225,38973.366767308085,24822.944052153758,0.0,63796.31081946184,21099.502444330694,1536.5527855400433,0.0,0.8867957598414087,2.817339130562956,0.0014959135982669303,354532.28882906324,1555455.4835968656,4.387345053208466,1555455.4835968656,4.387345053208466,0.85,0.0957117892632102,4.027634451161993,1.267335629486479,1.0,0.0,4.027634451161645,1.284660354181184,1.284960189953935,3.135174552599254,19333.256770290638,1971.4435378330663,4632.441516551485,4632.441516551485,5.563733793229989,5.055061296979503,-2.349578243299489,7.404639540278992,3.4634291176966006,3.4634291176966006,0.989551176484743,0.0,0.0,0.00023338477195902624,7.861594244498485e-05,0.0001547688295140414,0.0006233522697167702,0.09571178926347454,0.07184581055648655,0.02386597870698799,0.09571179896168758,0.07184581055628811,0.023865978706922086,0.37794859637008454,0.37794859637008454,0.1255482133674677,0.0,4.8894537283741215,4.674817435779801,5.53679721945889,4.8847558688077015,4.673830815381791,5.52088598268756,24822.944052153758,21099.502444330694,0.85,1.0679376271992993,0.6639382253571395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515040309556404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.031704204624,1536.5527855400433,0.37794859637008454,0.1255482133674677,6.112874298809886,3.4634291176966006
2262.0,-30.002452736855183,5.054864752882129,35.010923459955166,24.141827516164653,5.014563568637554,-26.500751460305924,-40.027334075979866,1.5128622920816288,-0.12534558883828595,-5.009063306998319,40.0213471656544,42356.46235051692,25773.585291684827,25773.585291684827,68130.04764220175,77432.56637645933,77432.56637645933,25773.585291684827,103206.15166814416,103206.15166814416,103206.15166814416,128028.99775192841,91608.4420758595,56532.33804989027,38973.44891774358,24822.846083784254,0.0,63796.29500152783,21099.419171216614,1536.5500931063834,0.0,0.8867953184088685,2.817341023594579,0.0014959135982669303,354530.7205381549,1555453.8619097471,4.387359886750203,1555453.8619097471,4.387359886750203,0.8499999999999999,0.0957116881082317,4.027634451161993,1.2673354025511072,1.0,0.0,4.02763445116263,1.2846612513963585,1.2849610719737379,3.1351723629744175,19333.22815381507,1971.440619764657,4632.441516551485,4632.441516551485,5.56371520279254,5.054864752882129,-2.349680370272562,7.4045451231546915,3.463461707997902,3.463461707997902,0.9895604879994007,0.0,0.0,0.0002333727812674751,7.861210533476774e-05,0.00015476067593270736,0.0006233194300716889,0.09571168810851197,0.07184558978903664,0.02386609831947532,0.09571164791712865,0.07184558978882627,0.02386609831940543,0.3779474518160542,0.3779474518160542,0.12554884817736645,0.0,4.888350638163445,4.674621156073556,5.5329489455453995,4.883717718160028,4.673621320969573,5.517339040600859,24822.846083784254,21099.419171216614,0.85,1.0679311022774933,0.6639329501737138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515069999715562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.021727394933,1536.5500931063834,0.3779474518160542,0.12554884817736645,6.112874298809886,3.463461707997902
2263.0,-30.00294476693008,5.054669288590658,35.01090507082815,24.141629982646577,5.014438130851393,-26.501206900713143,-40.02776462640611,1.5127002646276946,-0.12668300055941017,-5.009158911829848,40.021311298765504,42356.11967165227,25773.455714976564,25773.455714976564,68129.57538662883,77432.27271736729,77432.27271736729,25773.455714976564,103205.72843234385,103205.72843234385,103205.72843234385,128028.48066854104,91608.29622856213,56532.14318281985,38973.503384158095,24822.752236197186,0.0,63796.25562035528,21099.339400767607,1536.5472299206738,0.0,0.8867949617040095,2.817347448270401,0.0014959135982669303,354529.39930863335,1555452.3147416927,4.3873718731788545,1555452.3147416927,4.3873718731788545,0.85,0.095711572756249,4.027634451161993,1.2673351844074205,1.0,0.0,4.02763445116247,1.2846620339129378,1.2849618393189364,3.1351704532703173,19333.197373910825,1971.4374810879176,4632.441516551485,4632.441516551485,5.563687231212586,5.054669288590658,-2.349769174343404,7.404438462934062,3.463494186023494,3.463494186023494,0.9895697674352839,0.0,0.0,0.00023336083010154222,7.860827430197496e-05,0.00015475255579956726,0.0006232867251437057,0.09571157275657786,0.07184535874007192,0.02386621401650595,0.0957116493311158,0.07184535873982506,0.023866214016423942,0.3779463074768183,0.3779463074768183,0.12554948042814768,0.0,4.887213009791708,4.674404163289239,5.529024463307792,4.882475911270433,4.6733553016572955,5.513144014555053,24822.752236197186,21099.339400767607,0.85,1.067924358947658,0.6639279885595327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515099573686059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.011772956686,1536.5472299206738,0.3779463074768183,0.12554948042814768,6.112874298809886,3.463494186023494
2264.0,-30.003435221328775,5.054474153257143,35.01088666939453,24.141393054183595,5.014262486855508,-26.501665943787497,-40.028203279338754,1.5124932093074523,-0.12763621985914142,-5.009289374116246,40.02127416205433,42355.81730605828,25773.416240021717,25773.416240021717,68129.23354608,77432.02286304199,77432.02286304199,25773.416240021717,103205.4391030637,103205.4391030637,103205.4391030637,128028.1020283112,91608.17322364797,56531.967666636985,38973.56173001221,24822.662925247492,0.0,63796.224655259706,21099.263486460368,1536.5454208827498,0.0,0.8867944321906586,2.817344748536521,0.0014959135982669303,354527.59636598435,1555450.7127993163,4.38738966653981,1555450.7127993163,4.38738966653981,0.85,0.0957114894439634,4.027634451161993,1.2673350190138444,1.0,0.0,4.027634451160229,1.284663026956464,1.2849628172900824,3.135168029785982,19333.171414708642,1971.4348339859832,4632.441516551485,4632.441516551485,5.56367870979797,5.054474153257143,-2.3498835404015788,7.404357693658722,3.463526662217036,3.463526662217036,0.9895790463477246,0.0,0.0,0.00023334891776915522,7.860437135067804e-05,0.00015474454641847718,0.0006232544662844949,0.09571148944415174,0.0718451530016969,0.02386633644245484,0.09571138777988057,0.07184515300155553,0.02386633644240788,0.37794516192197136,0.37794516192197136,0.12555010344281395,0.0,4.886151575367535,4.674211293688813,5.5253336312378565,4.881653154257094,4.673192971287847,5.510320934090544,24822.662925247492,21099.263486460368,0.85,1.0679195189720847,0.6639235712605172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515129051677709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.00183419629,1536.5454208827498,0.37794516192197136,0.12555010344281395,6.112874298809886,3.463526662217036
2265.0,-30.003923838415158,5.054280111564089,35.01086820270222,24.14120634729045,5.01413446792777,-26.5021185699984,-40.02862960388882,1.5123291995042747,-0.12870684227812035,-5.009383257396614,40.021235458395374,42355.47187355673,25773.285003166442,25773.285003166442,68128.75687672317,77431.78366311951,77431.78366311951,25773.285003166442,103205.06866628595,103205.06866628595,103205.06866628595,128027.62091095404,91608.07941363129,56531.76762404125,38973.67976621116,24822.55224466808,0.0,63796.232010879234,21099.169407967867,1536.5415645644377,0.0,0.8867940945163582,2.8173478653959028,0.0014959135982669303,354526.29893671116,1555449.0432658498,4.387401013495824,1555449.0432658498,4.387401013495824,0.85,0.09571136131436657,4.027634451161993,1.267334833289497,1.0,0.0,4.027634451161922,1.2846638185736086,1.2849635938458677,3.1351660978776277,19333.151616855797,1971.4328151668306,4632.441516551485,4632.441516551485,5.563650379843926,5.054280111564089,-2.3499709368984942,7.404251048462584,3.463558911872411,3.463558911872411,0.9895882605349745,0.0,0.0,0.00023333705061916014,7.860057826387269e-05,0.00015473647235528747,0.0006232219469094312,0.09571136131475093,0.07184491304324665,0.02386644827150428,0.09571121701116281,0.07184491304295813,0.023866448271408436,0.3779440167134469,0.3779440167134469,0.12555073062704358,0.0,4.8850931938201825,4.674058199471233,5.521534962491842,4.880676415118501,4.673268188579755,5.506161043631721,24822.55224466808,21099.169407967867,0.85,1.067911924094594,0.6639180800887082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515158435382876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.991910600938,1536.5415645644377,0.3779440167134469,0.12555073062704358,6.112874298809886,3.463558911872411
2266.0,-30.00441116499612,5.054087142320411,35.01084987033479,24.14101300472396,5.014015331689229,-26.502569146529893,-40.02905561411751,1.5121733132163746,-0.130095925694377,-5.009477055574094,40.021202437501,42355.13073252533,25773.156309241374,25773.156309241374,68128.2870417667,77431.48141382511,77431.48141382511,25773.156309241374,103204.63772306648,103204.63772306648,103204.63772306648,128027.11228448343,91607.92562842327,56531.574947096684,38973.72297925176,24822.474561416955,0.0,63796.19754066871,21099.10337720441,1536.5395848002013,0.0,0.8867937366975452,2.8173551811389865,0.0014959135982669303,354525.0026872469,1555447.6188670134,4.3874130373794555,1555447.6188670134,4.3874130373794555,0.85,0.09571125203752634,4.027634451161993,1.2673346041562037,1.0,0.0,4.027634451162551,1.2846645721300995,1.2849643323730782,3.13516425885691,19333.119161719063,1971.4295056639182,4632.441516551485,4632.441516551485,5.563622598829398,5.054087142320411,-2.3500579834438327,7.404145125764243,3.4635911662171015,3.4635911662171015,0.989597476062029,0.0,0.0,0.0002333252153657689,7.859678814267148e-05,0.00015472842722309742,0.0006231895440578583,0.09571125203781447,0.07184468816635466,0.02386656387145982,0.09571130360316642,0.07184468816613836,0.023866563871387976,0.3779428740664406,0.3779428740664406,0.1255513521442775,0.0,4.883987386842421,4.673866875251235,5.517661207401034,4.879381129879732,4.672924106231562,5.501987140754693,24822.474561416955,21099.10337720441,0.85,1.0679051364830383,0.663913091458544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515187709125454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.982007464596,1536.5395848002013,0.3779428740664406,0.1255513521442775,6.112874298809886,3.4635911662171015
2267.0,-30.004896494379743,5.053895071421834,35.01083166618289,24.140821198839717,5.013885872345908,-26.50301895767527,-40.02947774771599,1.51200833563484,-0.13123316447126854,-5.009578114539607,40.02116950729718,42354.7820086892,25773.04850782929,25773.04850782929,68127.8305165185,77431.22745725635,77431.22745725635,25773.04850782929,103204.27596508563,103204.27596508563,103204.27596508563,128026.6756373611,91607.81515050211,56531.36970190839,38973.82827621524,24822.39967227546,0.0,63796.2279484907,21099.03972143414,1536.5379338688126,0.0,0.8867933415954597,2.817358336372409,0.0014959135982669303,354523.6061010551,1555446.1983812123,4.387426314110774,1555446.1983812123,4.387426314110774,0.85,0.0957111487892654,4.027634451161993,1.267334345900454,1.0,0.0,4.027634451164188,1.2846653681084952,1.2849651133950946,3.1351623163097857,19333.095846238444,1971.4271281465583,4632.441516551485,4632.441516551485,5.563599327858423,5.053895071421834,-2.3501501353334,7.404045206755233,3.4636234206811984,3.4636234206811984,0.9896066916231996,0.0,0.0,0.00023331342916614456,7.8593032677676e-05,0.00015472039648846856,0.000623157199194399,0.09571114878952187,0.07184446945544751,0.023866679334074364,0.09571126531276358,0.071844469455255,0.023866679334010408,0.3779417310472992,0.3779417310472992,0.1255519620402308,0.0,4.882898245287549,4.67369365374725,5.513799919703217,4.878344950068367,4.672809557473158,5.498161819890299,24822.39967227546,21099.03972143414,0.85,1.067897471485699,0.6639073087971064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515216905664334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.972113894144,1536.5379338688126,0.3779417310472992,0.1255519620402308,6.112874298809886,3.4636234206811984
2268.0,-30.00538026984725,5.053703368501228,35.010813428147934,24.140583362337225,5.013715241530669,-26.503471487369897,-40.02990780919788,1.51180645904663,-0.1322561917441476,-5.009703734384571,40.02113211207225,42354.47296769524,25773.004350472696,25773.004350472696,68127.47731816793,77430.95363206576,77430.95363206576,25773.004350472696,103203.95798253846,103203.95798253846,103203.95798253846,128026.26531250644,91607.66750881387,56531.186844416196,38973.86740488631,24822.30732996798,0.0,63796.17473485429,21098.961230472785,1536.53584124449,0.0,0.8867928376563985,2.817357120756605,0.0014959135982669303,354521.8701013675,1555444.5852922907,4.387443248134583,1555444.5852922907,4.387443248134583,0.85,0.09571105525497846,4.027634451161993,1.2673341849027207,1.0,0.0,4.027634451162373,1.2846663365952495,1.2849660670148824,3.135159952767526,19333.06468764237,1971.4239508539993,4632.441516551485,4632.441516551485,5.563589795658946,5.053703368501228,-2.350260312705243,7.403963681206472,3.4636556245306616,3.4636556245306616,0.9896158927230462,0.0,0.0,0.00023330168124917846,7.858920685373561e-05,0.00015471247439544284,0.0006231252918996033,0.09571105525519599,0.07184425965529292,0.023866795599903068,0.09571103927608014,0.07184425965512964,0.02386679559984882,0.3779405887011317,0.3779405887011317,0.1255525608130114,0.0,4.88185675820489,4.673510088641422,5.510161646575682,4.877447542640425,4.672538147229432,5.495368497866707,24822.30732996798,21098.961230472785,0.85,1.0678928258836071,0.6639030183819998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45152459826593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.962244089993,1536.53584124449,0.3779405887011317,0.1255525608130114,6.112874298809886,3.4636556245306616
2269.0,-30.005862504487297,5.053512773354371,35.01079513681181,24.140401021018647,5.01359218328502,-26.503917872451407,-40.03032938400281,1.5116475512426968,-0.13331271735739847,-5.009793901396939,40.02109408349904,42354.13543759689,25772.87141762285,25772.87141762285,68127.00685521973,77430.71201844883,77430.71201844883,25772.87141762285,103203.58343607168,103203.58343607168,103203.58343607168,128025.78290830844,91607.57071710972,56530.99413623167,38973.97397875338,24822.199472236756,0.0,63796.17345099014,21098.869551401243,1536.5320638433318,0.0,0.8867925164469169,2.8173604866638464,0.0014959135982669303,354520.6240451509,1555442.9448844148,4.387454041845299,1555442.9448844148,4.387454041845299,0.85,0.09571092084785436,4.027634451161993,1.267333963462152,1.0,0.0,4.0276344511621245,1.2846671040283473,1.2849668195828527,3.135158079888936,19333.04426052826,1971.4218678680547,4632.441516551485,4632.441516551485,5.56356109959244,5.053512773354371,-2.350344327983761,7.403857101338132,3.463687619268649,3.463687619268649,0.9896250340767568,0.0,0.0,0.00023328997129177368,7.858545669432837e-05,0.0001547045145974453,0.0006230932327429641,0.09571092084824194,0.0718440188714726,0.023866901976769345,0.09571088365936736,0.07184401887118168,0.023866901976672687,0.37793944615035036,0.37793944615035036,0.1255531616426126,0.0,4.880816837065879,4.673363118842246,5.50641918268434,4.876481184039562,4.672604637653876,5.491277221669236,24822.199472236756,21098.869551401243,0.85,1.067885472904682,0.6638977409849577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515274966666947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.952389238315,1536.5320638433318,0.37793944615035036,0.1255531616426126,6.112874298809886,3.463687619268649
2270.0,-30.00634313113742,5.05332285149823,35.01077690414844,24.14018539655956,5.013446884145389,-26.504365034479527,-40.03075106358153,1.511468787481163,-0.13448214634621536,-5.009903732134897,40.02105920979411,42353.80527616919,25772.790622736913,25772.790622736913,68126.5958989061,77430.4255970599,77430.4255970599,25772.790622736913,103203.21621979681,103203.21621979681,103203.21621979681,128025.3329411176,91607.41946377137,56530.79914285499,38974.02257879598,24822.11672132078,0.0,63796.13930011676,21098.799213122664,1536.5301619986803,0.0,0.8867920837334828,2.81736304109426,0.0014959135982669303,354519.1062522076,1555441.4405666909,4.387468582469397,1555441.4405666909,4.387468582469397,0.85,0.09571081796179343,4.027634451161993,1.267333745867945,1.0,0.0,4.027634451163102,1.2846679642524201,1.2849676650142836,3.135155980561695,19333.012339722347,1971.4186128517229,4632.441516551485,4632.441516551485,5.563543658490239,5.05332285149823,-2.3504426182806992,7.403765469778929,3.4637196286801823,3.4637196286801823,0.9896341796229092,0.0,0.0,0.00023327830091949512,7.858170576839785e-05,0.00015469659515109725,0.0006230613361080186,0.09571081796204384,0.07184380285322142,0.02386701510882241,0.09571080526921542,0.07184380285303346,0.023867015108759958,0.3779383055336166,0.3779383055336166,0.12555375537124852,0.0,4.879780432094378,4.673191783440473,5.502764586218632,4.875421585788672,4.672298635127731,5.487936414774026,24822.11672132078,21098.799213122664,0.85,1.0678796028458326,0.6638929211205681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515303858470379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.942549128697,1536.5301619986803,0.3779383055336166,0.12555375537124852,6.112874298809886,3.4637196286801823
2271.0,-30.00682197828473,5.0531336272741,35.010758637411165,24.139980563800805,5.013299517403815,-26.504810801401536,-40.0311763054691,1.5112883405141824,-0.13540550282584718,-5.010011899764946,40.02102175199127,42353.49758297714,25772.706906895553,25772.706906895553,68126.2044898727,77430.19133638775,77430.19133638775,25772.706906895553,103202.8982432833,103202.8982432833,103202.8982432833,128024.91663231526,91607.31881614645,56530.62506270972,38974.104170485254,24822.018389031968,0.0,63796.12255951722,21098.715630677172,1536.5273382295718,0.0,0.8867916688397547,2.8173625530466544,0.0014959135982669303,354517.61144737166,1555439.8247821338,4.387482524300601,1555439.8247821338,4.387482524300601,0.85,0.0957107038134564,4.027634451161993,1.2673335557477552,1.0,0.0,4.027634451162338,1.284668832260121,1.2849685182873378,3.135153862241809,19332.991098847036,1971.4164468852298,4632.441516551485,4632.441516551485,5.563525586844636,5.0531336272741,-2.3505396183880616,7.403673245662162,3.463751523542504,3.463751523542504,0.9896432924407154,0.0,0.0,0.00023326667429123132,7.857792332262337e-05,0.00015468875096860793,0.0006230297426083834,0.09571070381375885,0.07184357878587903,0.02386712502787981,0.09571056801712102,0.07184357878565201,0.023867125027804394,0.37793716488796114,0.37793716488796114,0.12555434625476014,0.0,4.878787632489207,4.67305773715492,5.4991727676110145,4.8746063969391,4.672316891527146,5.484598883911815,24822.018389031968,21098.715630677172,0.85,1.0678737477550586,0.6638882722608158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515332654044664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.93272515799,1536.5273382295718,0.37793716488796114,0.12555434625476014,6.112874298809886,3.463751523542504
2272.0,-30.00729897755636,5.052945667209311,35.01074044744941,24.139800492581003,5.01319485982846,-26.505250633852867,-40.03158932374788,1.51114651611862,-0.13679672697571732,-5.010092420978867,40.020987454762704,42353.14716105797,25772.555207774643,25772.555207774643,68125.70236883262,77429.88433657929,77429.88433657929,25772.555207774643,103202.43954435393,103202.43954435393,103202.43954435393,128024.36866798042,91607.16197425648,56530.42479870951,38974.15241727441,24821.929123626498,0.0,63796.08154090091,21098.639755082524,1536.5243990082208,0.0,0.8867913832090025,2.8173714485221875,0.0014959135982669303,354516.498700864,1555438.3453336223,4.3874921224641765,1555438.3453336223,4.3874921224641765,0.85,0.09571057031374312,4.027634451161993,1.2673332810075957,1.0,0.0,4.027634451162991,1.2846695195262774,1.284969190834991,3.135152185012676,19332.957998622056,1971.4130716016232,4632.441516551485,4632.441516551485,5.56349283972406,5.052945667209311,-2.350616053541826,7.403561720751137,3.4637833123207216,3.4637833123207216,0.9896523749487776,0.0,0.0,0.00023325509306102124,7.857424976465602e-05,0.00015468084329636522,0.0006229978933952302,0.09571057031410288,0.0718433404225352,0.02386722989156767,0.09571065629835927,0.07184334042226516,0.023867229891477965,0.37793602636715107,0.37793602636715107,0.12555493623429806,0.0,4.877720751079721,4.672880088546492,5.4954148828032885,4.873295694003161,4.672017143525068,5.480229742385006,24821.929123626498,21098.639755082524,0.85,1.067866563640839,0.6638832062734847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515361343112876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.922920815769,1536.5243990082208,0.37793602636715107,0.12555493623429806,6.112874298809886,3.4637833123207216
2273.0,-30.00777433457866,5.052758318151308,35.01072237347004,24.139600339718186,5.013050811797998,-26.505692927479846,-40.03200646312905,1.5109694046927191,-0.1377152862136768,-5.010202835800408,40.02095445305846,42352.82096063445,25772.481886960428,25772.481886960428,68125.30284759488,77429.65556108329,77429.65556108329,25772.481886960428,103202.13744804371,103202.13744804371,103202.13744804371,128023.99481003724,91607.06674591433,56530.23214543938,38974.26066719439,24821.857361993534,0.0,63796.11802918792,21098.578757694504,1536.5231448962797,0.0,0.8867909407400877,2.8173706350656755,0.0014959135982669303,354514.9728501941,1555436.9217699755,4.387506990931099,1555436.9217699755,4.387506990931099,0.85,0.09571047148706002,4.027634451161993,1.2673331255046651,1.0,0.0,4.027634451162089,1.2846703717575556,1.284970028438132,3.1351501051991977,19332.937901442976,1971.4110222596887,4632.441516551485,4632.441516551485,5.563477012041408,5.052758318151308,-2.3507142538735466,7.403472572024855,3.463815167079967,3.463815167079967,0.989661476308562,0.0,0.0,0.00023324355223055312,7.857053971303266e-05,0.00015467301251752047,0.0006229663538805756,0.09571047148727646,0.07184312991911175,0.023867341568164703,0.09571050278961886,0.0718431299189493,0.023867341568110725,0.37793488681164555,0.37793488681164555,0.12555551302142845,0.0,4.876716947530554,4.67274495218993,5.491782342298109,4.872487549586708,4.671995494770101,5.4770413020455635,24821.857361993534,21098.578757694504,0.85,1.0678596904035176,0.6638777133940539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515389921577373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.913137531083,1536.5231448962797,0.37793488681164555,0.12555551302142845,6.112874298809886,3.463815167079967
2274.0,-30.008248458112355,5.05257147154018,35.01070421970916,24.139376333355926,5.012891225404845,-26.506135664500405,-40.03242744421584,1.5107784317865025,-0.13866822755028352,-5.010318031477438,40.02091598129324,42352.51600415697,25772.42159333538,25772.42159333538,68124.93759749235,77429.3931420225,77429.3931420225,25772.42159333538,103201.81473535788,103201.81473535788,103201.81473535788,128023.5703427499,91606.9310863096,56530.053948418055,38974.30793099061,24821.75560739201,0.0,63796.063538382616,21098.492266283207,1536.5202831554607,0.0,0.886790493743613,2.8173697155397717,0.0014959135982669303,354513.3809371517,1555435.2622506684,4.387522011549732,1555435.2622506684,4.387522011549732,0.85,0.09571035839353713,4.027634451161993,1.267332970001735,1.0,0.0,4.027634451162271,1.2846712887613383,1.2849709308680128,3.1351478673158333,19332.909271569682,1971.4081028250914,4632.441516551485,4632.441516551485,5.563463996523604,5.05257147154018,-2.350815971190237,7.403387442730416,3.4638468928928186,3.4638468928928186,0.9896705408265196,0.0,0.0,0.00023323204187104468,7.856679565734769e-05,0.000154665246213697,0.0006229350740477381,0.09571035839382444,0.07184290956250472,0.023867448831319714,0.09571024504941764,0.07184290956228906,0.02386744883124807,0.37793374888902787,0.37793374888902787,0.12555608435359733,0.0,4.875748160418766,4.672607687584957,5.488297128161037,4.871649803927141,4.671840671523455,5.474136204060471,24821.75560739201,21098.492266283207,0.85,1.0678548772293024,0.6638735002619052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515418401756668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.903371246151,1536.5202831554607,0.37793374888902787,0.12555608435359733,6.112874298809886,3.4638468928928186
2275.0,-30.008720825418667,5.052386108715208,35.01068612851482,24.139214667398505,5.012802626394431,-26.506569721523572,-40.032832010742254,1.5106515224930217,-0.14004592392774384,-5.010386008564067,40.02088149615455,42352.15057555995,25772.24353899667,25772.24353899667,68124.39411455662,77429.09565703745,77429.09565703745,25772.24353899667,103201.33919603413,103201.33919603413,103201.33919603413,128023.00032195103,91606.78839127545,56529.84330977252,38974.38342389214,24821.6611259169,0.0,63796.04454980904,21098.411957029366,1536.516764416491,0.0,0.8867902726352132,2.817379898640171,0.0014959135982669303,354512.4415502718,1555433.7746997508,4.387529441556092,1555433.7746997508,4.387529441556092,0.85,0.09571020761657484,4.027634451161993,1.2673326364671813,1.0,0.0,4.027634451162877,1.2846719060320986,1.2849715335503875,3.13514636091167,19332.87915692534,1971.4050319859832,4632.441516551485,4632.441516551485,5.56342556013146,5.052386108715208,-2.350882722051216,7.403268830766423,3.4638784580287134,3.4638784580287134,0.9896795594367752,0.0,0.0,0.00023322057466811775,7.856319774233024e-05,0.0001546573769257875,0.0006229033794326477,0.09571020761697985,0.07184266066418905,0.023867546952790798,0.09571034793655396,0.07184266066388503,0.0238675469526898,0.3779326120535158,0.3779326120535158,0.12555665783790299,0.0,4.874693260833055,4.672441440579405,5.48455330123636,4.870340084636325,4.67164783639771,5.469448430793534,24821.6611259169,21098.411957029366,0.85,1.067846676001491,0.6638679697844484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515446808139978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.893613826873,1536.516764416491,0.3779326120535158,0.12555665783790299,6.112874298809886,3.4638784580287134
2276.0,-30.009191531125477,5.052200714179595,35.010668078782146,24.138973897229903,5.012615634693671,-26.50701212290195,-40.03325669383628,1.5104362264637379,-0.1407227591222977,-5.010524819237663,40.02084652141795,42351.87575701545,25772.24734427361,25772.24734427361,68124.12310128906,77428.87640750785,77428.87640750785,25772.24734427361,103201.12375178146,103201.12375178146,103201.12375178146,128022.71152214106,91606.68342584462,56529.68277532646,38974.4451672424,24821.587770359598,0.0,63796.032937601994,21098.34960480566,1536.5160654841623,0.0,0.8867896927813661,2.8173725889847456,0.0014959135982669303,354510.52330811735,1555432.266030635,4.387548926661212,1555432.266030635,4.387548926661212,0.85,0.09571012988599781,4.027634451161993,1.2673325573420153,1.0,0.0,4.027634451162599,1.2846729366314054,1.284972549710178,3.135143845812633,19332.857004811667,1971.4027730990367,4632.441516551485,4632.441516551485,5.563426381572362,5.052200714179595,-2.351001455749844,7.403202169929439,3.4639101593624138,3.4639101593624138,0.9896886169606897,0.0,0.0,0.00023320914831892809,7.855942108933531e-05,0.00015464972722959276,0.0006228725692527128,0.09571012988610442,0.07184246887424929,0.023867661011855133,0.09570999349776577,0.07184246887416926,0.023867661011828547,0.37793147423791285,0.37793147423791285,0.12555721503126618,0.0,4.873768603335009,4.6723212967821155,5.481194016558447,4.869802060115376,4.671578082761869,5.467491580163085,24821.587770359598,21098.34960480566,0.85,1.0678426222508273,0.663863782853696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515475109407205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.883875786567,1536.5160654841623,0.37793147423791285,0.12555721503126618,6.112874298809886,3.4639101593624138
2277.0,-30.00966054338077,5.052016716512059,35.01064995070095,24.13880336042496,5.012516252304102,-26.507444238182728,-40.033660911116726,1.510299947099639,-0.14198458756095533,-5.010595782977744,40.020808139889155,42351.52353864202,25772.07972010431,25772.07972010431,68123.60325874633,77428.58670080556,77428.58670080556,25772.07972010431,103200.66642090987,103200.66642090987,103200.66642090987,128022.13822842031,91606.54278977518,56529.47962758539,38974.51462465533,24821.471807510454,0.0,63795.98643216578,21098.251036383885,1536.5113892905083,0.0,0.8867894705790483,2.8173808992890237,0.0014959135982669303,354509.54265441565,1555430.610407511,4.387556393436162,1555430.610407511,4.387556393436162,0.85,0.09570996756411121,4.027634451161993,1.2673322402918714,1.0,0.0,4.02763445116105,1.2846735975602033,1.284973196166698,3.135142232868413,19332.827324695343,1971.399746569455,4632.441516551485,4632.441516551485,5.563390196729292,5.052016716512059,-2.351070231019526,7.403086947531585,3.463941542192029,3.463941542192029,0.989697583483437,0.0,0.0,0.0002331977635911439,7.85558265921346e-05,0.00015464193699900932,0.0006228411930516324,0.09570996756457284,0.07184221256558278,0.02386775499899006,0.09570996054595679,0.07184221256523628,0.02386775499887494,0.37793033832433387,0.37793033832433387,0.1255577800248871,0.0,4.872764954962236,4.672176826797852,5.47759066512765,4.868611195416804,4.671464679507267,5.463041947140368,24821.471807510454,21098.251036383885,0.85,1.0678352521624868,0.6638587457797891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515503311226718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.87415528806,1536.5113892905083,0.37793033832433387,0.1255577800248871,6.112874298809886,3.463941542192029
2278.0,-30.010128093904125,5.051833494913681,35.01063198758616,24.138621473126136,5.012388881015909,-26.50787783710655,-40.0340729515068,1.5101386242122208,-0.1429016741429905,-5.010694888319317,40.02077668871512,42351.20985738185,25771.98659180537,25771.98659180537,68123.19644918722,77428.36432479232,77428.36432479232,25771.98659180537,103200.35091659769,103200.35091659769,103200.35091659769,128021.75643918893,91606.45756162521,56529.30309419003,38974.61607492798,24821.405522591253,0.0,63796.02159751923,21098.194694202564,1536.5101953843264,0.0,0.8867890800498868,2.817381387769152,0.0014959135982669303,354508.17311319447,1555429.2537327122,4.387569516587883,1555429.2537327122,4.387569516587883,0.85,0.09570985800073316,4.027634451161993,1.2673320996249098,1.0,0.0,4.02763445116213,1.2846743755519965,1.2849739597597367,3.135140334243381,19332.809337976745,1971.3979124345976,4632.441516551485,4632.441516551485,5.563370093226937,5.051833494913681,-2.351159391008189,7.40299288592187,3.4639730374192887,3.4639730374192887,0.9897065821197968,0.0,0.0,0.00023318641485485059,7.855216268452033e-05,0.00015463425217033025,0.0006228102413708933,0.09570985800097317,0.07184199739864562,0.023867860602327547,0.09570986062204588,0.07184199739846547,0.02386786060226769,0.37792920237648947,0.37792920237648947,0.12555833421247473,0.0,4.8718091070150535,4.672079493896433,5.474037244530052,4.867793214176345,4.67150264855178,5.459634364582826,24821.405522591253,21098.194694202564,0.85,1.0678282868321722,0.663853462909805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451553141168901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.86445302484,1536.5101953843264,0.37792920237648947,0.12555833421247473,6.112874298809886,3.4639730374192887
2279.0,-30.01059402157767,5.051651038551014,35.01061406088579,24.138419364485912,5.0122559450285875,-26.508310531607506,-40.03448101049287,1.509972455052114,-0.14400440254826208,-5.010793847331421,40.02074182312014,42350.88690379501,25771.894763520024,25771.894763520024,68122.78166731504,77428.08278074305,77428.08278074305,25771.894763520024,103199.97754426306,103199.97754426306,103199.97754426306,128021.29685473198,91606.31025808855,56529.11438111497,38974.6620855262,24821.31931046891,0.0,63795.98139599511,21098.12141389857,1536.507853617469,0.0,0.8867887026277943,2.81738433550745,0.0014959135982669303,354506.8055982503,1555427.7497748288,4.387582199303498,1555427.7497748288,4.387582199303498,0.8499999999999999,0.09570973553349711,4.027634451161993,1.267331860051491,1.0,0.0,4.0276344511619495,1.2846751761299384,1.2849747459954313,3.1351383805011097,19332.778250744854,1971.39474241916,4632.441516551485,4632.441516551485,5.563350270357072,5.051651038551014,-2.351248315939638,7.402899354490652,3.464004460097965,3.464004460097965,0.98971556002799,0.0,0.0,0.00023317510601577026,7.854853433568245e-05,0.0001546265716800878,0.000622779307163791,0.09570973553379514,0.07184177381976646,0.02386796171402868,0.09570977415590216,0.07184177381954275,0.023867961713954357,0.3779280691645691,0.3779280691645691,0.12555888038213867,0.0,4.870843606237656,4.671953477193938,5.470531771200001,4.866789444783137,4.671262173880848,5.456320955372917,24821.31931046891,21098.12141389857,0.85,1.0678224580395208,0.6638488189548198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515559424676316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.854764411244,1536.507853617469,0.3779280691645691,0.12555888038213867,6.112874298809886,3.464004460097965
2280.0,-30.011058534137057,5.0514693991796555,35.01059615500728,24.13822200559082,5.012126376333835,-26.508741615491903,-40.03488505315033,1.5098094576824588,-0.1450840471745778,-5.010889678759688,40.02070657619611,42350.553358583034,25771.796724562955,25771.796724562955,68122.35008314598,77427.80663487155,77427.80663487155,25771.796724562955,103199.6033594345,103199.6033594345,103199.6033594345,128020.83326191506,91606.1691450855,56528.9158687719,38974.72586257066,24821.22990248055,0.0,63795.955765051214,21098.045417108468,1536.5052597213157,0.0,0.8867883425037321,2.8173873449866433,0.0014959135982669303,354505.48130734346,1555426.2293690997,4.387594300751027,1555426.2293690997,4.387594300751027,0.85,0.09570960726689975,4.027634451161993,1.267331611136906,1.0,0.0,4.027634451159311,1.2846759618013641,1.2849755173658888,3.135136463139289,19332.748469975508,1971.3917056258263,4632.441516551485,4632.441516551485,5.563329106796406,5.0514693991796555,-2.3513348008555965,7.402804200035252,3.4640358082534166,3.4640358082534166,0.9897245166438333,0.0,0.0,0.00023316383202684775,7.854494185160178e-05,0.00015461889017524596,0.0006227483688702533,0.09570960726721708,0.07184154674418058,0.023868060523036506,0.09570967594858752,0.07184154674394239,0.02386806052295736,0.37792693633634883,0.37792693633634883,0.12555942067731748,0.0,4.86987324599005,4.671812888185002,5.467050876573467,4.86580563158509,4.671069213526948,5.452944364695213,24821.22990248055,21098.045417108468,0.85,1.067816121981589,0.6638438573528445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515587340534344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.845092723719,1536.5052597213157,0.37792693633634883,0.12555942067731748,6.112874298809886,3.4640358082534166
