time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2281.0,-30.011521252926546,5.051288576331814,35.010578281873464,24.138040153216593,5.011998059280375,-26.509170959593703,-40.03529262319205,1.5096477659412142,-0.14592372671762632,-5.010984804298283,40.020671718194286,42350.24213288915,25771.698741741016,25771.698741741016,68121.94087463016,77427.58836814103,77427.58836814103,25771.698741741016,103199.28710988205,103199.28710988205,103199.28710988205,128020.42962377565,91606.08569381847,56528.73945854116,38974.82915030813,24821.14251389361,0.0,63795.97166420174,21097.971136809567,1536.502771723822,0.0,0.8867879845630025,2.8173872802347124,0.0014959135982669303,354504.16677493864,1555424.7257409624,4.387606328837435,1555424.7257409624,4.387606328837435,0.85,0.09570947837993139,4.027634451161993,1.2673314347537237,1.0,0.0,4.027634451160948,1.2846767412759303,1.2849762825945983,3.135134560902675,19332.73085825383,1971.3899097300132,4632.441516551485,4632.441516551485,5.563307955353565,5.051288576331814,-2.3514206102603263,7.402709186592141,3.464067098773975,3.464067098773975,0.9897334567925642,0.0,0.0,0.00023315260207305586,7.854131815821374e-05,0.00015461128391484213,0.0006227177336338062,0.09570947838024527,0.0718413199628884,0.023868158417356868,0.09570948013837997,0.07184131996265279,0.0238681584172786,0.3779258028470242,0.3779258028470242,0.125559955427034,0.0,4.868947770709212,4.671724095266484,5.463594089708465,4.865061077580663,4.671188939938872,5.449585361922459,24821.14251389361,21097.971136809567,0.85,1.0678094415302384,0.6638388134568287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515615171708478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.835433854727,1536.502771723822,0.3779258028470242,0.125559955427034,6.112874298809886,3.464067098773975
2282.0,-30.011982674555686,5.051108531858938,35.01056043683363,24.137837555632018,5.011867906000069,-26.509599319735234,-40.035696246754355,1.509484551173289,-0.14705972544373935,-5.011081025674235,40.02063679021912,42349.92019042491,25771.605336745022,25771.605336745022,68121.52552716993,77427.29346420564,77427.29346420564,25771.605336745022,103198.89880095066,103198.89880095066,103198.89880095066,128019.95399942341,91605.92433825793,56528.55106445157,38974.85919311818,24821.055198472746,0.0,63795.91439159092,21097.896918701834,1536.5003052770792,0.0,0.8867876212969797,2.8173909856898454,0.0014959135982669303,354502.8371031349,1555423.2190955682,4.387618535879451,1555423.2190955682,4.387618535879451,0.85,0.09570934993163241,4.027634451161993,1.267331189136021,1.0,0.0,4.027634451162888,1.284677527809111,1.2849770549246333,3.1351326414424956,19332.69680545482,1971.3864373108881,4632.441516551485,4632.441516551485,5.563287792120926,5.051108531858938,-2.3515070784924954,7.402615610351434,3.4640983328801753,3.4640983328801753,0.9897423808229072,0.0,0.0,0.000233141404096911,7.853772970517997e-05,0.00015460367439173105,0.0006226870852563672,0.09570934993194258,0.07184109438580764,0.02386825554613494,0.0957094131734323,0.07184109438557482,0.023868255546057593,0.3779246718773862,0.3779246718773862,0.12556048488232177,0.0,4.867999840641119,4.671592938081517,5.460175080632098,4.86402130023049,4.6708862528211625,5.446315364125724,24821.055198472746,21097.896918701834,0.85,1.0678038895880952,0.6638343629730488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451564289551059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.825795437175,1536.5003052770792,0.3779246718773862,0.12556048488232177,6.112874298809886,3.4640983328801753
2283.0,-30.012442026849293,5.050929321164501,35.01054262139717,24.137655249238037,5.0117421977350265,-26.510025372614624,-40.0360994861461,1.5093255434942225,-0.1479406964691634,-5.0111739197159935,40.02060196239675,42349.60572073265,25771.50528333242,25771.50528333242,68121.11100406507,77427.0627307343,77427.0627307343,25771.50528333242,103198.56801406671,103198.56801406671,103198.56801406671,128019.53530270363,91605.82811767896,56528.37110765258,38974.952233362645,24820.96728863692,0.0,63795.91952199956,21097.82219534138,1536.4977364583117,0.0,0.8867872746024429,2.8173917249118547,0.0014959135982669303,354501.55341508164,1555421.716771444,4.387630186066405,1555421.716771444,4.387630186066405,0.85,0.09570921723880498,4.027634451161993,1.2673309693438934,1.0,0.0,4.027634451161476,1.2846782945604818,1.2849778075333809,3.1351307702602234,19332.676498872104,1971.3843666157256,4632.441516551485,4632.441516551485,5.563266193701983,5.050929321164501,-2.3515909472009158,7.402520268365417,3.464129500424744,3.464129500424744,0.9897512858356412,0.0,0.0,0.00023313025683245164,7.853414481900796e-05,0.00015459611201344367,0.0006226566267610442,0.09570921723912715,0.07184086619984652,0.023868351039280637,0.09570924085430825,0.07184086619960468,0.02386835103920029,0.37792354029420344,0.37792354029420344,0.1255610100893945,0.0,4.867082611148817,4.671498615331586,5.456768335383288,4.863233223246823,4.670945562915904,5.442964048107001,24820.96728863692,21097.82219534138,0.85,1.0677973060733765,0.6638293802807983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515670541694032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.816167582107,1536.4977364583117,0.37792354029420344,0.1255610100893945,6.112874298809886,3.464129500424744
2284.0,-30.012899737763092,5.050750695253187,35.0105248003436,24.13745460743087,5.011599426030522,-26.51045165448168,-40.03650279538704,1.5091513427429009,-0.1487655687279812,-5.011277969837517,40.02056616791206,42349.29842945708,25771.43510935769,25771.43510935769,68120.73353881476,77426.82677119927,77426.82677119927,25771.43510935769,103198.26188055697,103198.26188055697,103198.26188055697,128019.13946229665,91605.71910031774,56528.190758550474,38975.03149085252,24820.877581739674,0.0,63795.90907259219,21097.745944478724,1536.4953175049843,0.0,0.8867868746252696,2.817390423130693,0.0014959135982669303,354500.11556725967,1555420.1727507603,4.387643626749816,1555420.1727507603,4.387643626749816,0.85,0.0957090928859399,4.027634451161993,1.267330813291483,1.0,0.0,4.027634451163846,1.2846791322929194,1.2849786311915272,3.1351287258581024,19332.65349163097,1971.3820205300453,4632.441516551485,4632.441516551485,5.563251045324075,5.050750695253187,-2.3516829189802815,7.402433614233469,3.464160619418354,3.464160619418354,0.9897601769766726,0.0,0.0,0.0002331191498883509,7.853055946318002e-05,0.00015458859042517088,0.0006226263325529892,0.09570909288623203,0.07184064505652465,0.023868447829707377,0.09570900278520804,0.07184064505630536,0.023868447829634536,0.3779224103673691,0.3779224103673691,0.12556153036256135,0.0,4.866208888559754,4.671426018187731,5.453470972393006,4.862512401109541,4.670938759855915,5.440082838919352,24820.877581739674,21097.745944478724,0.85,1.0677915642098843,0.6638246722257471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515698063992644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.806565802006,1536.4953175049843,0.3779224103673691,0.12556153036256135,6.112874298809886,3.464160619418354
2285.0,-30.013356269769268,5.05057347113094,35.01050707265404,24.137297202274226,5.011515137897245,-26.51087102644912,-40.0368937063962,1.5090298945709277,-0.15006924144995537,-5.01134252656352,40.02053324522314,42348.94494958469,25771.26689466975,25771.26689466975,68120.21184425445,77426.52927988951,77426.52927988951,25771.26689466975,103197.79617455926,103197.79617455926,103197.79617455926,128018.58731874957,91605.57175260213,56527.987422272454,38975.093700366306,24820.79114419032,0.0,63795.884844556625,21097.67247256177,1536.492184287033,0.0,0.8867866652606519,2.8174000332242324,0.0014959135982669303,354499.22347307374,1555418.7526080613,4.387650662163451,1555418.7526080613,4.387650662163451,0.85,0.09570893548086759,4.027634451161993,1.2673304797569291,1.0,0.0,4.027634451160774,1.2846797232233877,1.2849792080275289,3.135127283753076,19332.62239507546,1971.3788495638635,4632.441516551485,4632.441516551485,5.5632147330064035,5.05057347113094,-2.351745591427762,7.402319062558702,3.4641916161370485,3.4641916161370485,0.9897690331820138,0.0,0.0,0.0002331080720376006,7.85270844701056e-05,0.00015458098756749499,0.0006225957110214866,0.09570893548125645,0.07184039916663279,0.023868536314623663,0.09570911148119753,0.07184039916634091,0.023868536314526678,0.37792128302075184,0.37792128302075184,0.125562051053297,0.0,4.8652470936225996,4.671311180343537,5.449947199428777,4.861273285113555,4.670729683845593,5.435729086462516,24820.79114419032,21097.67247256177,0.85,1.06778379217146,0.6638193835350198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515725488046387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.79698159247,1536.492184287033,0.37792128302075184,0.125562051053297,6.112874298809886,3.4641916161370485
2286.0,-30.013811139837244,5.050396224139686,35.0104893822966,24.137060064263665,5.01133675911009,-26.511298312216756,-40.03730089226735,1.508823931483395,-0.1507642629173347,-5.011473665448246,40.020498877212496,42348.66613548969,25771.269638950518,25771.269638950518,68119.93577444021,77426.28984212455,77426.28984212455,25771.269638950518,103197.55948107506,103197.55948107506,103197.55948107506,128018.27829976499,91605.4436942227,56527.81998756276,38975.13745184438,24820.71881868993,0.0,63795.85627053431,21097.61099588644,1536.4913716812346,0.0,0.8867861222395286,2.817393859249451,0.0014959135982669303,354497.41130114807,1555417.2701214687,4.387668909661319,1555417.2701214687,4.387668909661319,0.85,0.09570884336508564,4.027634451161993,1.2673303846968342,1.0,0.0,4.027634451161357,1.2846807093774526,1.2849801802316743,3.1351248771484683,19332.5953693799,1971.3760937098702,4632.441516551485,4632.441516551485,5.563215325411242,5.050396224139686,-2.3518571257067946,7.402253349846481,3.464222738018926,3.464222738018926,0.9897779251482646,0.0,0.0,0.00023309703499650166,7.852346495323762e-05,0.00015457357004326403,0.0006225658359453516,0.09570884336522348,0.07184020448346154,0.02386863888176194,0.09570879252215583,0.0718402044833581,0.02386863888172755,0.3779201551273076,0.3779201551273076,0.1255625561443073,0.0,4.864390132518849,4.671211540879369,5.446799092803076,4.860709402530915,4.6705648597809954,5.433956120869311,24820.71881868993,21097.61099588644,0.85,1.067779943035314,0.6638153104475137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515752841563676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.787405743356,1536.4913716812346,0.3779201551273076,0.1255625561443073,6.112874298809886,3.464222738018926
2287.0,-30.01426403590718,5.050220358940556,35.010471622742344,24.13689853800463,5.011245014862933,-26.511715156796097,-40.037691419105954,1.5086961357457718,-0.15193710952360107,-5.011538071438407,40.02046148099659,42348.3267133359,25771.103823895563,25771.103823895563,68119.43053723146,77426.0057919202,77426.0057919202,25771.103823895563,103197.10961581576,103197.10961581576,103197.10961581576,128017.71605988144,91605.30530222734,56527.626223618434,38975.19897623212,24820.60644406567,0.0,63795.80542029779,21097.515477455818,1536.4867558095507,0.0,0.8867859298396357,2.8174017660672033,0.0014959135982669303,354496.5212952713,1555415.657012475,4.387675375005783,1555415.657012475,4.387675375005783,0.85,0.09570866893642588,4.027634451161993,1.267330065448769,1.0,0.0,4.027634451162537,1.2846813298151087,1.284980786696292,3.135123363037937,19332.566162857438,1971.3731154734226,4632.441516551485,4632.441516551485,5.563179531099676,5.050220358940556,-2.3519195105686093,7.402139869509165,3.464253557628449,3.464253557628449,0.9897867307509854,0.0,0.0,0.00023308604633113234,7.851999366511442e-05,0.00015456605266601792,0.0006225355586977727,0.09570866893689106,0.07183994689908328,0.023868722037807776,0.09570875283118474,0.07183994689873412,0.02386872203769176,0.37791902764187824,0.37791902764187824,0.12556306919677987,0.0,4.863457552965087,4.671091283233864,5.443409303676901,4.8596009619147935,4.6704883928084655,5.4297273863060695,24820.60644406567,21097.515477455818,0.85,1.0677728745400874,0.6638105191138791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515780095602377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.777847970667,1536.4867558095507,0.37791902764187824,0.12556306919677987,6.112874298809886,3.464253557628449
2288.0,-30.014715601941777,5.05004536720079,35.01045405642068,24.136724334117048,5.011133606981016,-26.51213277100231,-40.038085787650175,1.508550776035491,-0.1529576019957517,-5.01162523740613,40.02043159018696,42348.00914637655,25770.999008771956,25770.999008771956,68119.0081551485,77425.75002551562,77425.75002551562,25770.999008771956,103196.74903428758,103196.74903428758,103196.74903428758,128017.29433117666,91605.18669486442,56527.445815700834,38975.26764351509,24820.54529688907,0.0,63795.81294040417,21097.46350235571,1536.4855849318562,0.0,0.8867855944174355,2.8174050102196193,0.0014959135982669303,354495.31677930156,1555414.3676547518,4.38768664643067,1555414.3676547518,4.38768664643067,0.85,0.09570854321163165,4.027634451161993,1.2673298484040423,1.0,0.0,4.027634451162627,1.2846820323390735,1.2849814753084081,3.135121648606475,19332.541131723232,1971.3705630080847,4632.441516551485,4632.441516551485,5.563156904775473,5.05004536720079,-2.351998285167402,7.402043652368192,3.4642844986669443,3.4642844986669443,0.9897955710476983,0.0,0.0,0.00023307509041171185,7.8516488373073e-05,0.00015455860203863884,0.0006225055502942581,0.0957085432118933,0.07183972730780219,0.023868815904091106,0.09570875390073381,0.0718397273076058,0.023868815904025852,0.3779178991655982,0.3779178991655982,0.1255635718576128,0.0,4.862533448323177,4.670979699447059,5.440027503130636,4.85866763541037,4.670368441021822,5.426333990765613,24820.54529688907,21097.46350235571,0.85,1.0677661278300963,0.6638054630001594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451580723146393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.768314581404,1536.4855849318562,0.3779178991655982,0.1255635718576128,6.112874298809886,3.4642844986669443
2289.0,-30.015165406679206,5.049870631332347,35.010436461210446,24.136505391821288,5.010972710623614,-26.512553748809705,-40.038484416995175,1.5083610527480713,-0.15366329629796383,-5.011741128287302,40.020395616093325,42347.71685825758,25770.96830421311,25770.96830421311,68118.68516247069,77425.51339346888,77425.51339346888,25770.96830421311,103196.48169768199,103196.48169768199,103196.48169768199,128016.94021628078,91605.06647596344,56527.26994072777,38975.32948359519,24820.458518598793,0.0,63795.78800219398,21097.389740808972,1536.483602751464,0.0,0.8867851348170395,2.8174007577919533,0.0014959135982669303,354493.71532879,1555412.8158920517,4.387702090711027,1555412.8158920517,4.387702090711027,0.85,0.09570842622447931,4.027634451161993,1.267329673119821,1.0,0.0,4.027634451161372,1.2846829422800774,1.2849823714413988,3.1351194279996264,19332.51576048682,1971.3679758619735,4632.441516551485,4632.441516551485,5.563150276616491,5.049870631332347,-2.3520981550162876,7.401968786348634,3.4643154100903493,3.4643154100903493,0.9898044028829569,0.0,0.0,0.00023306417769665272,7.851294535649594e-05,0.00015455123234015678,0.000622475867842757,0.09570842622472063,0.07183951569827625,0.02386891052644438,0.09570843636879944,0.07183951569809512,0.023868910526384186,0.3779167703426799,0.3779167703426799,0.1255640644299151,0.0,4.861687092928491,4.67088911405682,5.436894935598161,4.8580778319893625,4.670307499490775,5.424143328015646,24820.458518598793,21097.389740808972,0.85,1.0677614823117796,0.6638011408653063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451583428773113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.75879274065,1536.483602751464,0.3779167703426799,0.1255640644299151,6.112874298809886,3.4643154100903493
2290.0,-30.01561367312112,5.0496966978849365,35.01041874256782,24.136318230908387,5.010843099951144,-26.512970212957786,-40.03887864584101,1.5081996397817288,-0.15445525406147453,-5.011830936657224,40.020356830453366,42347.4127433585,25770.872013689197,25770.872013689197,68118.2847570477,77425.27892461796,77425.27892461796,25770.872013689197,103196.15093830715,103196.15093830715,103196.15093830715,128016.49771981612,91604.96046635132,56527.09428506712,38975.40686809355,24820.346781508964,0.0,63795.75364960251,21097.29476428262,1536.4796052773067,0.0,0.8867848181520929,2.8174006868194637,0.0014959135982669303,354492.4743061491,1555411.1428530351,4.387712731835713,1555411.1428530351,4.387712731835713,0.85,0.09570827193405732,4.027634451161993,1.2673295335518198,1.0,0.0,4.027634451162393,1.284683719725865,1.2849831350968226,3.135117530734677,19332.493388007046,1971.3656945039384,4632.441516551485,4632.441516551485,5.563129490488144,5.0496966978849365,-2.352178844490904,7.401875542375841,3.4643461070487036,3.4643461070487036,0.9898131734424868,0.0,0.0,0.00023305330277050763,7.850944159691243e-05,0.0001545438611735952,0.0006224461794783684,0.095708271934459,0.07183927544836421,0.02386899648609478,0.09570815077615819,0.0718392754480627,0.023868996485994606,0.37791564244196457,0.37791564244196457,0.1255645617969954,0.0,4.860859681661509,4.670826876464048,5.4337529567036995,4.857375682595773,4.67040800260628,5.421013622592795,24820.346781508964,21097.29476428262,0.85,1.0677557809127336,0.6637967312989389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515861238563286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.749291132344,1536.4796052773067,0.37791564244196457,0.1255645617969954,6.112874298809886,3.4643461070487036
2291.0,-30.016060397462244,5.049524086031593,35.01040114722861,24.136165854893648,5.01075945807311,-26.513380692051083,-40.03926058122886,1.5080797526559873,-0.15564352598113373,-5.011895175726627,40.02032498464021,42347.06455825874,25770.71342240121,25770.71342240121,68117.77798065994,77424.99902728859,77424.99902728859,25770.71342240121,103195.7124496898,103195.7124496898,103195.7124496898,128015.9791184882,91604.82701557002,56526.8925465161,38975.48274339324,24820.266668798395,0.0,63795.74941219163,21097.226668478634,1536.4768304281747,0.0,0.8867846065008338,2.817408816470858,0.0014959135982669303,354491.58661659685,1555409.769168121,4.387719844111242,1555409.769168121,4.387719844111242,0.85,0.09570811402133683,4.027634451161993,1.2673292214469987,1.0,0.0,4.027634451160735,1.2846843028615742,1.2849837044455281,3.1351161076621126,19332.465224288248,1971.3628226038707,4632.441516551485,4632.441516551485,5.563095255563125,5.049524086031593,-2.352240425277942,7.401764511309535,3.464376754844289,3.464376754844289,0.9898219299555111,0.0,0.0,0.00023304246572075925,7.850604723488255e-05,0.0001545364184858767,0.000622416203052904,0.0957081140217087,0.07183903242525877,0.02386908159644993,0.09570823125314284,0.07183903242497965,0.02386908159635719,0.37791451693838773,0.37791451693838773,0.12556506034056378,0.0,4.859963238796183,4.670741716637167,5.430402776941662,4.856251649745502,4.670279532891755,5.416879627773028,24820.266668798395,21097.226668478634,0.85,1.0677479081018892,0.6637913175790053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451588809732088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.739805347735,1536.4768304281747,0.37791451693838773,0.12556506034056378,6.112874298809886,3.464376754844289
2292.0,-30.01650566475972,5.0493517590049874,35.01038364672505,24.13595578344541,5.010608360981271,-26.51379660565192,-40.03965467037631,1.507899301867396,-0.15640290323489126,-5.012007539395597,40.02029255623671,42346.772971488004,25770.679243192735,25770.679243192735,68117.45221468074,77424.75869847537,77424.75869847537,25770.679243192735,103195.4379416681,103195.4379416681,103195.4379416681,128015.63721460539,91604.70523531198,56526.7195083,38975.53969667998,24820.199272937287,0.0,63795.73896961727,21097.169381996693,1536.4758757437362,0.0,0.8867841520101803,2.817405682421298,0.0014959135982669303,354490.0339199822,1555408.3703538277,4.387735116708315,1555408.3703538277,4.387735116708315,0.85,0.0957080045763492,4.027634451161993,1.2673290313268084,1.0,0.0,4.027634451162881,1.284685169204339,1.2849845571132812,3.1351139934591763,19332.439523539935,1971.3602018568968,4632.441516551485,4632.441516551485,5.563087877335391,5.0493517590049874,-2.3523372236091564,7.401688982614144,3.4644075114316717,3.4644075114316717,0.9898307175519062,0.0,0.0,0.00023303166447931562,7.850254500135824e-05,0.00015452911947795738,0.000622386805317149,0.09570800457654717,0.07183882777206241,0.023869176804484766,0.09570801626878003,0.0718388277719138,0.023869176804435403,0.3779133919204144,0.3779133919204144,0.12556554509981738,0.0,4.859134928544847,4.670668497288943,5.427290533143093,4.855604636160706,4.670163020237453,5.41462699360136,24820.199272937287,21097.169381996693,0.85,1.0677429764881585,0.6637868556026236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515914863774926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.730335514332,1536.4758757437362,0.3779133919204144,0.12556554509981738,6.112874298809886,3.4644075114316717
2293.0,-30.01694949463768,5.049180393893673,35.010366092434204,24.13578702779489,5.0104948913538205,-26.514207462152946,-40.040044219326205,1.5077528588631557,-0.15720588661946522,-5.012087526390479,40.0202559885588,42346.46879547031,25770.563813357752,25770.563813357752,68117.03260882807,77424.53337062312,77424.53337062312,25770.563813357752,103195.09718398086,103195.09718398086,103195.09718398086,128015.19404682601,91604.61311041431,56526.5485352377,38975.62730575179,24820.096862845156,0.0,63795.72416859695,21097.08233341838,1536.472189273614,0.0,0.8867838773007185,2.8174069038535614,0.0014959135982669303,354488.9286234757,1555406.7929911437,4.387744347985649,1555406.7929911437,4.387744347985649,0.85,0.09570784566952928,4.027634451161993,1.2673288318654525,1.0,0.0,4.027634451161768,1.284685876407056,1.2849852506492698,3.135112267620063,19332.420081317963,1971.3582193020006,4632.441516551485,4632.441516551485,5.563062959625244,5.049180393893673,-2.3524101563477244,7.401590550241398,3.464438066255365,3.464438066255365,0.9898394475015329,0.0,0.0,0.00023302089856562237,7.849908325810227e-05,0.00015452181530752008,0.0006223573867886585,0.09570784566992939,0.07183858587549659,0.023869259794432805,0.09570779848006342,0.07183858587519626,0.023869259794333023,0.3779122679585397,0.3779122679585397,0.12556603103294778,0.0,4.858315392424913,4.670629540048651,5.424110160100895,4.854881639771008,4.670322369992675,5.411236073109023,24820.096862845156,21097.08233341838,0.85,1.067736646876379,0.663782241636738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515941543020863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.720879979555,1536.472189273614,0.3779122679585397,0.12556603103294778,6.112874298809886,3.464438066255365
2294.0,-30.017391976351284,5.049009703721328,35.010348585641985,24.135599308088445,5.010368198658715,-26.514618427630953,-40.040429996419675,1.507594649932295,-0.15806712121258215,-5.0121802800824495,40.02022226347531,42346.154784680344,25770.482820681405,25770.482820681405,68116.63760536176,77424.28482042105,77424.28482042105,25770.482820681405,103194.76764110246,103194.76764110246,103194.76764110246,128014.78297388757,91604.49186511764,56526.3618293522,38975.70003973938,24820.01533278511,0.0,63795.715372524486,21097.013032867344,1536.4699826865947,0.0,0.8867835273157689,2.817407400500092,0.0014959135982669303,354487.64691435517,1555405.3382460778,4.387756108809812,1555405.3382460778,4.387756108809812,0.85,0.09570771013932625,4.027634451161993,1.2673286406463018,1.0,0.0,4.027634451161531,1.284686638576142,1.2849859992070214,3.1351104076445795,19332.39449346896,1971.3556100675523,4632.441516551485,4632.441516551485,5.563045475826247,5.049009703721328,-2.3524923001919213,7.401502003913249,3.464468624045127,3.464468624045127,0.9898481782986076,0.0,0.0,0.0002330101658102981,7.84956551726946e-05,0.0001545145106376035,0.0006223279662484481,0.09570771013963031,0.07183836241340268,0.023869347726227636,0.09570764012881504,0.07183836241317444,0.0238693477261518,0.3779111468712989,0.3779111468712989,0.1255665116971763,0.0,4.857510902963384,4.670590623091812,5.420990235512932,4.854113158869893,4.670259458517592,5.408333509231397,24820.01533278511,21097.013032867344,0.85,1.0677306024018378,0.663777411028421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515968136233606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.711438398841,1536.4699826865947,0.3779111468712989,0.1255665116971763,6.112874298809886,3.464468624045127
2295.0,-30.01783266069257,5.048840149717927,35.01033116470474,24.135437921527796,5.010274194817332,-26.51502450612681,-40.040811233315594,1.507466040245684,-0.15915307181990102,-5.012250414657019,40.0201897505898,42345.82983081099,25770.346480408156,25770.346480408156,68116.17631121914,77424.01054223557,77424.01054223557,25770.346480408156,103194.35702264373,103194.35702264373,103194.35702264373,128014.29009458133,91604.35740059106,56526.17668914254,38975.75634605391,24819.9330719376,0.0,63795.68941799151,21096.94311114696,1536.4672190229371,0.0,0.8867832880698641,2.817413495721334,0.0014959135982669303,354486.67776802805,1555403.9357906324,4.387764148384924,1555403.9357906324,4.387764148384924,0.85,0.09570755379191931,4.027634451161993,1.267328334585764,1.0,0.0,4.027634451159454,1.284687262207155,1.284986609250995,3.1351088857550606,19332.366115807337,1971.352716351388,4632.441516551485,4632.441516551485,5.563016044203038,5.048840149717927,-2.3525575884536565,7.401397738171584,3.464499099832959,3.464499099832959,0.9898568856665596,0.0,0.0,0.000232999477104379,7.849226756827684e-05,0.00015450720953610214,0.0006222985600805098,0.09570755379228403,0.07183812381467708,0.023869429977606955,0.09570764921247163,0.07183812381440331,0.02386942997751599,0.37791002806023755,0.37791002806023755,0.12556698969324087,0.0,4.856655557778311,4.670526459858138,5.417742209733433,4.853097342837145,4.670137107295261,5.404616391769309,24819.9330719376,21096.94311114696,0.85,1.0677238059913368,0.6637725874135426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515994648760226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.702009032026,1536.4672190229371,0.37791002806023755,0.12556698969324087,6.112874298809886,3.464499099832959
2296.0,-30.018271926580105,5.048670828522048,35.01031377410686,24.13522823425012,5.0101198607365,-26.515435341285276,-40.041200747340895,1.5072832754358272,-0.15979514221322688,-5.012362551475569,40.020155792406456,42345.54521486031,25770.318543505484,25770.318543505484,68115.8637583658,77423.78499195643,77423.78499195643,25770.318543505484,103194.10353546191,103194.10353546191,103194.10353546191,128013.96012346746,91604.24666628336,56526.006889163655,38975.82197457745,24819.85658800555,0.0,63795.678562582994,21096.87809980472,1536.4657420236856,0.0,0.8867828402681558,2.817408844984042,0.0014959135982669303,354485.12822297856,1555402.4709927472,4.3877791962385695,1555402.4709927472,4.3877791962385695,0.8500000000000001,0.09570743650305995,4.027634451161993,1.2673281818302349,1.0,0.0,4.027634451160862,1.2846881390731242,1.2849874726336943,3.135106745881415,19332.342746218394,1971.3503333165143,4632.441516551485,4632.441516551485,5.563010013494917,5.048670828522048,-2.352653655102022,7.4013244836240695,3.4645296338814684,3.4645296338814684,0.9898656096804196,0.0,0.0,0.00023298882325230698,7.84888065543275e-05,0.0001545000166979795,0.0006222695899578854,0.0957074365032846,0.07183791625588692,0.023869520247397674,0.09570735089388255,0.07183791625571831,0.023869520247341635,0.37790890951256767,0.37790890951256767,0.12556745570335223,0.0,4.855881219904461,4.6704865435092415,5.414746684008776,4.852567409262349,4.670114706810125,5.402550458249777,24819.85658800555,21096.87809980472,0.85,1.067719088394753,0.6637682389931742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516021053684198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.692600923176,1536.4657420236856,0.37790890951256767,0.12556745570335223,6.112874298809886,3.4645296338814684
2297.0,-30.018709722705076,5.048502538347209,35.01029632376067,24.13505825623872,5.010013644200006,-26.51584004117624,-40.041581774689234,1.5071439626651584,-0.16073315364099017,-5.012436584483985,40.02011927091671,42345.2318104419,25770.194820980727,25770.194820980727,68115.42663142263,77423.52522897375,77423.52522897375,25770.194820980727,103193.72004995449,103193.72004995449,103193.72004995449,128013.47247089152,91604.12060748346,56525.82718892733,38975.88157617348,24819.752420937028,0.0,63795.633997110504,21096.789557796474,1536.4618175183937,0.0,0.8867825956936679,2.8174125386106823,0.0014959135982669303,354484.10521236993,1555400.8956269252,4.387787414883077,1555400.8956269252,4.387787414883077,0.85,0.09570726942894608,4.027634451161993,1.2673279554443435,1.0,0.0,4.027634451162419,1.2846888126219491,1.2849881326982313,3.1351051021779406,19332.31614251808,1971.347620494061,4632.441516551485,4632.441516551485,5.562983305651047,5.048502538347209,-2.352721635958573,7.401224174305781,3.4645599555702415,3.4645599555702415,0.989874273020069,0.0,0.0,0.00023297820549407405,7.848542108497516e-05,0.00015449278440909887,0.000622240460942029,0.09570726942936592,0.07183767089777073,0.02386959853159519,0.095707205510259,0.0718376708974556,0.023869598531490482,0.3779077926038132,0.3779077926038132,0.12556792527768718,0.0,4.855074494135749,4.670438200426872,5.41164647131103,4.851703430842974,4.670104752017721,5.399104420030142,24819.752420937028,21096.789557796474,0.85,1.0677129822788152,0.6637637900480752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516047373708554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.683206541205,1536.4618175183937,0.3779077926038132,0.12556792527768718,6.112874298809886,3.4645599555702415
2298.0,-30.01914570496731,5.048334918208085,35.01027894387598,24.134869838040345,5.00989078392811,-26.516244772995677,-40.04196276711298,1.5069898519504838,-0.16165536583122275,-5.012526816918689,40.020086422563715,42344.92620353524,25770.114416694792,25770.114416694792,68115.04062023002,77423.25825915881,77423.25825915881,25770.114416694792,103193.3726758536,103193.3726758536,103193.3726758536,128013.04779138466,91603.97987073276,56525.647815085125,38975.92450627514,24819.675115531045,0.0,63795.59962180619,21096.72384820139,1536.4597941112006,0.0,0.8867822553630409,2.81741413225917,0.0014959135982669303,354482.85835629783,1555399.4787040295,4.3877988513076875,1555399.4787040295,4.3877988513076875,0.8500000000000001,0.09570713192388489,4.027634451161993,1.267327744443901,1.0,0.0,4.027634451163075,1.2846895552960909,1.2849888619612628,3.135103289785615,19332.286441153778,1971.344591797788,4632.441516551485,4632.441516551485,5.562965948867232,5.048334918208085,-2.352801327893546,7.401136246101631,3.4645903060817016,3.4645903060817016,0.9898829445947719,0.0,0.0,0.00023296763217002176,7.848203606091567e-05,0.00015448559610910608,0.0006222115090973328,0.09570713192418412,0.07183744855489972,0.023869683369284394,0.09570709687629499,0.07183744855467512,0.023869683369209756,0.3779066764683583,0.3779066764683583,0.12556838935537415,0.0,4.854268856013107,4.670371877494119,5.408605000215346,4.850871451087471,4.6699358591693,5.396266920800144,24819.675115531045,21096.72384820139,0.85,1.0677075068504787,0.6637593572999535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451607360575807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.673826961283,1536.4597941112006,0.3779066764683583,0.12556838935537415,6.112874298809886,3.4645903060817016
2299.0,-30.019580015305664,5.048168186704855,35.01026160599344,24.13470020927491,5.009781631182181,-26.516646628982762,-40.04233960350973,1.5068482448532428,-0.162528962914962,-5.012606039516176,40.02005288618869,42344.61033696605,25770.007780387627,25770.007780387627,68114.61811735368,77423.01203410277,77423.01203410277,25770.007780387627,103193.0198144904,103193.0198144904,103193.0198144904,128012.60982067634,91603.86475356975,56525.46305640866,38976.00188573454,24819.590006185943,0.0,63795.591891920485,21096.65150525805,1536.4570776523087,0.0,0.8867819735627082,2.8174163723689434,0.0014959135982669303,354481.7636399578,1555398.0321041164,4.387808320892672,1555398.0321041164,4.387808320892672,0.85,0.0957069792815709,4.027634451161993,1.2673274669563397,1.0,0.0,4.027634451162367,1.284690239401545,1.2849895326946041,3.13510162032383,19332.262146598317,1971.342114442579,4632.441516551485,4632.441516551485,5.56294292940616,5.048168186704855,-2.3528727663866227,7.401040953091478,3.464620578236978,3.464620578236978,0.9898915937819937,0.0,0.0,0.00023295709983256745,7.847868809490445e-05,0.000154478411737663,0.0006221825730753988,0.09570697928192226,0.07183721524017588,0.023869764041746386,0.0957069733486737,0.07183721523991214,0.023869764041658754,0.37790555982853674,0.37790555982853674,0.12556885053259145,0.0,4.853461287236144,4.670314907933857,5.405527600744506,4.850077076601224,4.669937134428551,5.393066882774633,24819.590006185943,21096.65150525805,0.85,1.0677010134610911,0.6637544864965641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516099729213785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.664469125873,1536.4570776523087,0.37790555982853674,0.12556885053259145,6.112874298809886,3.464620578236978
2300.0,-30.02001302258093,5.048002419872249,35.010244381511015,24.13453966090458,5.009681741506137,-26.517046385713247,-40.04271609066052,1.5067151046325442,-0.1634426396835238,-5.012680753730058,40.020021513431786,42344.29878425308,25769.8920199127,25769.8920199127,68114.19080416577,77422.76484708794,77422.76484708794,25769.8920199127,103192.65686700064,103192.65686700064,103192.65686700064,128012.17272649796,91603.7518984965,56525.28583563758,38976.073403176575,24819.51585949731,0.0,63795.589262673886,21096.588480572715,1536.45488523829,0.0,0.8867817068744505,2.8174196664804683,0.0014959135982669303,354480.73122394533,1555396.678833333,4.387817282657042,1555396.678833333,4.387817282657042,0.85,0.09570682789413269,4.027634451161993,1.267327233976685,1.0,0.0,4.0276344511630215,1.2846908838382287,1.2849901637910792,3.135100047669648,19332.238329438784,1971.3396857682067,4632.441516551485,4632.441516551485,5.562917940321133,5.048002419872249,-2.3529406456012327,7.4009430654734825,3.4646508390971835,3.4646508390971835,0.9899002397420524,0.0,0.0,0.00023294659953204731,7.847534336359066e-05,0.00015447125616845666,0.0006221537530583456,0.09570682789446343,0.07183698380443235,0.023869844090031078,0.0957069198990931,0.0718369838041841,0.023869844089948588,0.3779044433084445,0.3779044433084445,0.12556930518213089,0.0,4.852645719851466,4.670265046936208,5.402396681303799,4.849238114046557,4.669924237782141,5.389730527056031,24819.51585949731,21096.588480572715,0.85,1.067694359302966,0.6637496302432976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516125752579407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.65513025193,1536.45488523829,0.3779044433084445,0.12556930518213089,6.112874298809886,3.4646508390971835
2301.0,-30.02044463784132,5.047836939044646,35.01022716162533,24.134328856039815,5.00953363306953,-26.517449711614997,-40.04309683861209,1.506538706837563,-0.16417915777952885,-5.0127869577232325,40.019987198349476,42344.01105172551,25769.857699312455,25769.857699312455,68113.86875103797,77422.50957199818,77422.50957199818,25769.857699312455,103192.36727131064,103192.36727131064,103192.36727131064,128011.80260206826,91603.61087197311,56525.112351677555,38976.10946699506,24819.435330757624,0.0,63795.544797752686,21096.52003114398,1536.4530411493606,0.0,0.8867812905570284,2.8174169515533407,0.0014959135982669303,354479.2636799002,1555395.1986457137,4.387831272551552,1555395.1986457137,4.387831272551552,0.85,0.09570669916270026,4.027634451161993,1.2673270663851874,1.0,0.0,4.027634451159789,1.284691730539972,1.2849909972436433,3.1350979814193463,19332.20856692028,1971.3366508359409,4632.441516551485,4632.441516551485,5.562910531571317,5.047836939044646,-2.3530316012793,7.400868540323946,3.464681113080523,3.464681113080523,0.989908889451578,0.0,0.0,0.0002329361334214295,7.847196091313674e-05,0.00015446417250829274,0.0006221252226646291,0.09570669916295774,0.07183677089844369,0.02386992826451404,0.09570666787281962,0.07183677089825044,0.023869928264449825,0.37790332727740883,0.37790332727740883,0.1255697493110502,0.0,4.851879139582536,4.670205895298068,5.399490795934014,4.848607799943693,4.6697683423525405,5.387664501671111,24819.435330757624,21096.52003114398,0.85,1.067690055269148,0.6637455826416448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516151697955726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.645803005671,1536.4530411493606,0.37790332727740883,0.1255697493110502,6.112874298809886,3.464681113080523
2302.0,-30.02087434406372,5.047672617232765,35.0102099239806,24.134177492838376,5.009441637544808,-26.51784570727312,-40.04346892526371,1.506413000748424,-0.1650578765718933,-5.012851392739957,40.019952241309056,42343.69568788402,25769.71861742572,25769.71861742572,68113.41430530974,77422.26770959614,77422.26770959614,25769.71861742572,103191.98632702186,103191.98632702186,103191.98632702186,128011.32331759589,91603.5052059142,56524.933184178626,38976.19113526175,24819.33699057403,0.0,63795.528125835786,21096.436441987924,1536.449235397023,0.0,0.8867810891678319,2.8174209865191755,0.0014959135982669303,354478.3733086864,1555393.690768202,4.387838040019824,1555393.690768202,4.387838040019824,0.85,0.0957065227860893,4.027634451161993,1.267326802085154,1.0,0.0,4.027634451162092,1.284692340038238,1.2849915934974852,3.1350964940307136,19332.18626694466,1971.334376871272,4632.441516551485,4632.441516551485,5.562880508119052,5.047672617232765,-2.3530917188665654,7.40076433609933,3.464711197063983,3.464711197063983,0.9899174848754236,0.0,0.0,0.00023292571403286952,7.846865553729061e-05,0.00015445705849557892,0.0006220965700219368,0.09570652278651294,0.07183652177160746,0.023870001014905485,0.09570654614096036,0.07183652177128948,0.023870001014799823,0.3779022110407455,0.3779022110407455,0.12557019658826074,0.0,4.851087169327798,4.670164302214403,5.396429901734905,4.847793516168053,4.66987601357539,5.384063499911747,24819.33699057403,21096.436441987924,0.85,1.0676832108193692,0.6637408127472771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516177560012005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.636489212535,1536.449235397023,0.3779022110407455,0.12557019658826074,6.112874298809886,3.464711197063983
2303.0,-30.021302740135187,5.047508533937664,35.01019271361141,24.133971996512287,5.009292743776829,-26.51824621400643,-40.04384548226369,1.5062362176423458,-0.165679837592279,-5.012958602192371,40.01991856047705,42343.40436520883,25769.689995412,25769.689995412,68113.09436062083,77422.03719118364,77422.03719118364,25769.689995412,103191.72718659564,103191.72718659564,103191.72718659564,128010.98778040493,91603.38731873618,56524.75449273825,38976.25869555325,24819.260593809286,0.0,63795.519289362535,21096.371504737894,1536.4476537177106,0.0,0.8867806654335457,2.8174166469733595,0.0014959135982669303,354476.8918787973,1555392.2379411897,4.3878522791635435,1555392.2379411897,4.3878522791635435,0.8500000000000001,0.09570639638796148,4.027634451161993,1.2673265993269163,1.0,0.0,4.027634451161315,1.284693188381174,1.2849924286929817,3.1350944237800196,19332.161387799708,1971.331839904525,4632.441516551485,4632.441516551485,5.562874329516773,5.047508533937664,-2.3531831645540073,7.400691698491672,3.464741354882473,3.464741354882473,0.9899261013949923,0.0,0.0,0.0002329153268398867,7.846531058082225e-05,0.00015445001625906445,0.000622068206467538,0.09570639638820386,0.07183631145764864,0.023870084930555212,0.09570625447295888,0.07183631145746672,0.023870084930494768,0.3779010956653646,0.3779010956653646,0.12557063504297838,0.0,4.850366862627823,4.670140206057567,5.393604290300345,4.847278764600105,4.669840972083307,5.38209716614233,24819.260593809286,21096.371504737894,0.85,1.0676783435475259,0.6637363381767989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516203307767614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.627199276618,1536.4476537177106,0.3779010956653646,0.12557063504297838,6.112874298809886,3.464741354882473
2304.0,-30.021729599772925,5.047346040112841,35.01017557138423,24.13384682675826,5.009234216215509,-26.51863630039422,-40.04421295886857,1.5061409168310034,-0.1668045084227856,-5.013001240083663,40.01988612451277,42343.08193768168,25769.49925897883,25769.49925897883,68112.58119666051,77421.76587462514,77421.76587462514,25769.49925897883,103191.26513360397,103191.26513360397,103191.26513360397,128010.43459460814,91603.26459895023,56524.58066198307,38976.31548551907,24819.169461004178,0.0,63795.484946523255,21096.29404185355,1536.4437630211642,0.0,0.886780565862167,2.817426464188326,0.0014959135982669303,354476.30270591803,1555390.8388126763,4.387855625156036,1555390.8388126763,4.387855625156036,0.85,0.095706204472266,4.027634451161993,1.2673263366753234,1.0,0.0,4.027634451161124,1.2846936555169566,1.2849928826409245,3.1350932838080263,19332.13548877155,1971.3291989386335,4632.441516551485,4632.441516551485,5.562833155454998,5.047346040112841,-2.3532268967494634,7.4005729368623046,3.464771310783839,3.464771310783839,0.9899346602239539,0.0,0.0,0.00023290497732482586,7.84620464126124e-05,0.00015444293091221347,0.0006220396692804626,0.09570620447270489,0.07183605131045212,0.023870153162252772,0.09570633485792168,0.07183605131012269,0.023870153162143304,0.37789998201276126,0.37789998201276126,0.12557107867292663,0.0,4.849549710067265,4.6700978652294225,5.3904445841712345,4.846196731660882,4.669847827447029,5.377724652872473,24819.169461004178,21096.29404185355,0.85,1.0676708744162078,0.6637316414033985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451622897710655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.61792126385,1536.4437630211642,0.37789998201276126,0.12557107867292663,6.112874298809886,3.464771310783839
2305.0,-30.022155166840562,5.047183308002017,35.010158493350296,24.13361936286094,5.009057871412265,-26.519037005966688,-40.04459325280038,1.5059397105328343,-0.16722326479231242,-5.013129431432341,40.01985370981406,42342.8185508667,25769.52785329886,25769.52785329886,68112.34640416555,77421.55748938998,77421.55748938998,25769.52785329886,103191.08534268884,103191.08534268884,103191.08534268884,128010.19267907515,91603.15658920893,56524.4176506632,38976.376598384144,24819.107336386318,0.0,63795.48393477046,21096.24123592837,1536.4434739667593,0.0,0.8867800307417905,2.817417000223045,0.0014959135982669303,354474.53135498177,1555389.4406024062,4.387873607327775,1555389.4406024062,4.387873607327775,0.85,0.09570610346791009,4.027634451161993,1.267326211943291,1.0,0.0,4.027634451161677,1.2846946179569125,1.284993832049196,3.1350909351260907,19332.112694180527,1971.3268745372302,4632.441516551485,4632.441516551485,5.5628393280790736,5.047183308002017,-2.3533334168590234,7.40051672486104,3.464801472703247,3.464801472703247,0.9899432779152134,0.0,0.0,0.00023289465957081383,7.845866852468185e-05,0.00015443599104613198,0.0006220117180367463,0.09570610346803018,0.07183586198206993,0.023870241485960255,0.09570593761417401,0.0718358619819798,0.02387024148593029,0.37789886861547234,0.37789886861547234,0.12557150429090694,0.0,4.848870319068453,4.6700913063808684,5.3877306282563495,4.84590616664002,4.66982252161506,5.376629995612404,24819.107336386318,21096.24123592837,0.85,1.067667210955073,0.6637275233175023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625455446916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.608659751106,1536.4434739667593,0.37789886861547234,0.12557150429090694,6.112874298809886,3.464801472703247
2306.0,-30.022579010228398,5.047021940897032,35.01014131359406,24.133471177797787,5.008978211131181,-26.519426490561163,-40.04495678292585,1.5058256914582284,-0.1682545109092075,-5.01318166800609,40.0198165908715,42342.49300967873,25769.364052598237,25769.364052598237,68111.85706227696,77421.27865274277,77421.27865274277,25769.364052598237,103190.642705341,103190.642705341,103190.642705341,128009.63497461771,91603.01657687181,56524.23093378476,38976.42849231895,24818.992269276714,0.0,63795.42076159566,21096.143428885207,1536.4384330349433,0.0,0.8867798992698921,2.8174244671544697,0.0014959135982669303,354473.8095508238,1555387.839475419,4.387878025308412,1555387.839475419,4.387878025308412,0.85,0.09570590509573271,4.027634451161993,1.2673259399505334,1.0,0.0,4.02763445116147,1.2846951724951237,1.284994373514932,3.1350895818652114,19332.083145697918,1971.3238614305517,4632.441516551485,4632.441516551485,5.562803968603937,5.047021940897032,-2.353384053216362,7.400405994113394,3.4648312919166697,3.4648312919166697,0.989951797690477,0.0,0.0,0.0002328843840254877,7.845543966373107e-05,0.00015442894436175662,0.0006219833365679896,0.0957059050962275,0.07183559818051069,0.023870306915716816,0.09570586306881461,0.07183559818013929,0.023870306915593408,0.37789775756498123,0.37789775756498123,0.1255719404350218,0.0,4.848102189827614,4.670053906153271,5.38475316996022,4.84492715709689,4.669805469003791,5.372743835088102,24818.992269276714,21096.143428885207,0.85,1.0676605977223959,0.6637230776784621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628005446686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.59940990419,1536.4384330349433,0.37789775756498123,0.1255719404350218,6.112874298809886,3.4648312919166697
