time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2307.0,-30.023001653454536,5.0468611183228,35.01012427355515,24.133287474419944,5.008857429972081,-26.51981900759611,-40.0453245389275,1.5056747841078775,-0.16907712280567466,-5.013271585380004,40.01978630091899,42342.190140164494,25769.298708907878,25769.298708907878,68111.48884907237,77421.02231543224,77421.02231543224,25769.298708907878,103190.32102434013,103190.32102434013,103190.32102434013,128009.25062834338,91602.88192988701,56524.04975459601,38976.48019476778,24818.929604003242,0.0,63795.40979877102,21096.090163402754,1536.4372417817292,0.0,0.8867795512701487,2.8174247876553022,0.0014959135982669303,354472.5670766616,1555386.532918097,4.38788971949334,1555386.532918097,4.38788971949334,0.85,0.09570576991257265,4.027634451161993,1.267325677298941,1.0,0.0,4.027634451163221,1.2846958995169362,1.2849950875423435,3.1350878076877495,19332.054729529948,1971.3209637878326,4632.441516551485,4632.441516551485,5.562789862934145,5.0468611183228,-2.3534621212333318,7.400323239556132,3.4648612516866693,3.4648612516866693,0.9899603576247626,0.0,0.0,0.00023287413799247855,7.845217339370491e-05,0.00015442196459877365,0.0006219552246341384,0.09570576991283024,0.07183538314504856,0.023870386767781675,0.09570576219405764,0.07183538314485521,0.02387038676771744,0.3778966465165121,0.3778966465165121,0.1255723672049292,0.0,4.847355433483585,4.670008412492052,5.381886128563508,4.844194462574308,4.669656306110653,5.370246391477281,24818.929604003242,21096.090163402754,0.85,1.0676550094107946,0.6637184442223019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516305451266631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.590180402758,1536.4372417817292,0.3778966465165121,0.1255723672049292,6.112874298809886,3.4648612516866693
2308.0,-30.023422466635218,5.04670131470424,35.0101072918258,24.133136041369312,5.008764647526932,-26.520207077071174,-40.045691666286416,1.5055492579571368,-0.16990601142867945,-5.01333841820805,40.019753919218154,42341.89241698517,25769.176434227178,25769.176434227178,68111.06885121235,77420.78354146257,77420.78354146257,25769.176434227178,103189.95997568975,103189.95997568975,103189.95997568975,128008.80678026269,91602.77544384128,56523.884319340395,38976.54569388987,24818.846804572935,0.0,63795.39249846281,21096.019783886994,1536.4343788531366,0.0,0.8867793283466499,2.8174278872573804,0.0014959135982669303,354471.64358591277,1555385.1361341125,4.387897210618869,1555385.1361341125,4.387897210618869,0.85,0.09570560149017404,4.027634451161993,1.2673254981683568,1.0,0.0,4.027634451165164,1.2846965077269628,1.2849956827878148,3.1350863234525024,19332.032256502673,1971.3186721768059,4632.441516551485,4632.441516551485,5.562763467634763,5.04670131470424,-2.3535230462243693,7.400224360928609,3.464891106778271,3.464891106778271,0.9899688876509345,0.0,0.0,0.0002328639367374211,7.844891283243932e-05,0.00015441502390498176,0.0006219272700567072,0.09570560149054694,0.0718351435340874,0.023870457956459534,0.09570566509210356,0.07183514353380752,0.023870457956366532,0.37789553495372546,0.37789553495372546,0.1255727911891237,0.0,4.846596853321671,4.669978258265871,5.378925331925984,4.843432406779357,4.6697311875054766,5.366954740701146,24818.846804572935,21096.019783886994,0.85,1.0676487154280543,0.6637139573677742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516330776236925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.580960816455,1536.4343788531366,0.37789553495372546,0.1255727911891237,6.112874298809886,3.464891106778271
2309.0,-30.023841770357727,5.046542235642148,35.01009042202636,24.13297133697199,5.008656257792588,-26.520595348799013,-40.04605495193971,1.505409836228342,-0.17063736379606098,-5.013418259788279,40.01972321594458,42341.58560665621,25769.089487451078,25769.089487451078,68110.67509410728,77420.55400996239,77420.55400996239,25769.089487451078,103189.64349741346,103189.64349741346,103189.64349741346,128008.42157115825,91602.67127174717,56523.70286841852,38976.63155925405,24818.77807374479,0.0,63795.40963299884,21095.961362683072,1536.432615254781,0.0,0.8867790331287572,2.817428184029358,0.0014959135982669303,354470.54034372664,1555383.811749929,4.387907131130526,1555383.811749929,4.387907131130526,0.85,0.09570545138771544,4.027634451161993,1.2673252322198825,1.0,0.0,4.027634451162862,1.2846971808575296,1.28499634301647,3.13508468079113,19332.010271816354,1971.3164303626984,4632.441516551485,4632.441516551485,5.56274469853087,5.046542235642148,-2.3535933094778865,7.400135545120035,3.46492100121721,3.46492100121721,0.9899774289192028,0.0,0.0,0.00023285377248379274,7.844568651376409e-05,0.00015440808597002865,0.0006218993265908702,0.09570545138801732,0.0718349190991193,0.023870532288898027,0.09570553345594572,0.0718349190988927,0.023870532288822736,0.3778944238797481,0.3778944238797481,0.125573205345569,0.0,4.845864611550098,4.669968192138128,5.37600983721444,4.8427808959922345,4.669776859798901,5.364195576737416,24818.77807374479,21095.961362683072,0.85,1.067642256487312,0.6637089698183329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516355991633925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.571763803953,1536.432615254781,0.3778944238797481,0.125573205345569,6.112874298809886,3.46492100121721
2310.0,-30.024259774226394,5.046383746095912,35.01007356433476,24.13278752882036,5.008535311042925,-26.520983706139585,-40.04642207929862,1.5052592429504967,-0.17140124605663232,-5.013503911581059,40.019689829004406,42341.30010570363,25769.01874554834,25769.01874554834,68110.31885125197,77420.2981349515,77420.2981349515,25769.01874554834,103189.31688049984,103189.31688049984,103189.31688049984,128008.0126136048,91602.53514822207,56523.537118951404,38976.66447696741,24818.695733104956,0.0,63795.360210072366,21095.891373139213,1536.43020327825,0.0,0.8867787180536227,2.817428230181372,0.0014959135982669303,354469.35681965854,1555382.3716068873,4.387917718930527,1555382.3716068873,4.387917718930527,0.85,0.09570529741276428,4.027634451161993,1.2673250525398183,1.0,0.0,4.027634451162591,1.284697906177713,1.2849970554878856,3.1350829107717466,19331.981544036385,1971.3135009443986,4632.441516551485,4632.441516551485,5.562729427554975,5.046383746095912,-2.3536677402885915,7.400051486384504,3.464950847891319,3.464950847891319,0.9899859565403768,0.0,0.0,0.00023284364014649917,7.844242620174742e-05,0.00015440121394475175,0.0006218716485851157,0.0957052974130898,0.07183469284428752,0.02387060456880227,0.09570535077547147,0.07183469284404319,0.023870604568721088,0.37789331439539325,0.37789331439539325,0.12557361241426737,0.0,4.845145367226621,4.669944531511021,5.37318769378129,4.842102665524408,4.669687827577832,5.3617357136594705,24818.695733104956,21095.891373139213,0.85,1.0676374994509137,0.6637050087385281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516381116666424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.562583003824,1536.43020327825,0.37789331439539325,0.12557361241426737,6.112874298809886,3.464950847891319
2311.0,-30.02467601257105,5.046226068706955,35.010056711036434,24.1326171317138,5.008429099051203,-26.52136900065894,-40.04678113907573,1.5051220871334892,-0.1722324048616315,-5.013578454693494,40.01965624158365,42340.98894952338,25768.92128667482,25768.92128667482,68109.9102361982,77420.03688850938,77420.03688850938,25768.92128667482,103188.9581751842,103188.9581751842,103188.9581751842,128007.56670987756,91602.39890621504,56523.350967206134,38976.71993223211,24818.60853469335,0.0,63795.328466925464,21095.817254489346,1536.427262144051,0.0,0.8867784602482544,2.8174304591864416,0.0014959135982669303,354468.32679624954,1555380.9228171501,4.387926382238355,1555380.9228171501,4.387926382238355,0.8499999999999999,0.09570513022863743,4.027634451161993,1.2673247497761624,1.0,0.0,4.027634451161923,1.2846985685558037,1.2849977050580392,3.1350812943534807,19331.952791251744,1971.310568976332,4632.441516551485,4632.441516551485,5.562708389216298,5.046226068706955,-2.353733874612562,7.399959943319517,3.4649806072709413,3.4649806072709413,0.989994459220269,0.0,0.0,0.00023283355100881458,7.843923765588972e-05,0.00015439431335292485,0.0006218438555237402,0.09570513022900601,0.07183445697413843,0.023870673254867587,0.09570521546358027,0.07183445697386177,0.023870673254775654,0.3778922053512928,0.3778922053512928,0.12557401753241593,0.0,4.844414429187964,4.669907880986898,5.370357829362831,4.841346049831884,4.6696202360990355,5.3588962102447795,24818.60853469335,21095.817254489346,0.85,1.0676316255901028,0.6637004615702381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516406163893263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.553414267311,1536.427262144051,0.3778922053512928,0.12557401753241593,6.112874298809886,3.4649806072709413
2312.0,-30.02509094481579,5.046068919297597,35.01003986421419,24.132439016271405,5.008305218720789,-26.521754886480075,-40.04714784733949,1.50496916037959,-0.17282671078953626,-5.013665812644215,40.01962272361589,42340.71511934157,25768.85792912286,25768.85792912286,68109.57304846443,77419.81585813133,77419.81585813133,25768.85792912286,103188.6737872542,103188.6737872542,103188.6737872542,128007.19986738761,91602.29519989816,56523.19446108605,38976.77859868012,24818.526080133404,0.0,63795.304678813525,21095.747168113394,1536.4248867975045,0.0,0.886778136961375,2.8174280748529097,0.0014959135982669303,354467.11970268504,1555379.4770242744,4.387937245995831,1555379.4770242744,4.387937245995831,0.85,0.09570497656571147,4.027634451161993,1.2673246080102398,1.0,0.0,4.027634451161602,1.2846993046369517,1.2849984283895861,3.1350794980777064,19331.930904863984,1971.3083371858877,4632.441516551485,4632.441516551485,5.5626947122919965,5.046068919297597,-2.353809316081353,7.39987823537895,3.4650103475020995,3.4650103475020995,0.9900029564291712,0.0,0.0,0.00023282349393035514,7.843598131312602e-05,0.00015438751261722913,0.0006218164646463589,0.09570497656603263,0.07183423178924343,0.023870744776789198,0.09570495161769006,0.07183423178900239,0.023870744776709092,0.3778910958555683,0.3778910958555683,0.12557441874028924,0.0,4.8437331457394635,4.669902273361572,5.367633862142384,4.8408391018546695,4.669714552848063,5.356571314801954,24818.526080133404,21095.747168113394,0.85,1.067626738227393,0.6636964167270911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516431105410095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.544266966665,1536.4248867975045,0.3778910958555683,0.12557441874028924,6.112874298809886,3.4650103475020995
2313.0,-30.025504338707286,5.045912765284674,35.010023046754476,24.13228206513452,5.008213392063743,-26.522136181980535,-40.04750254154203,1.5048452353314954,-0.1737184355704926,-5.013730436613856,40.019589885215005,42340.39804978965,25768.73848155072,25768.73848155072,68109.13653134037,77419.55080629418,77419.55080629418,25768.73848155072,103188.2892878449,103188.2892878449,103188.2892878449,128006.72915431693,91602.15982832038,56523.007071793756,38976.836396140694,24818.439866472017,0.0,63795.27626261271,21095.673886501216,1536.4217771884482,0.0,0.8867779269322169,2.8174322595276333,0.0014959135982669303,354466.22674450645,1555378.060545407,4.3879443038348995,1555378.060545407,4.3879443038348995,0.8500000000000001,0.09570480075695954,4.027634451161993,1.2673243145877495,1.0,0.0,4.0276344511625535,1.2846999049854169,1.2849990160052491,3.1350780330350476,19331.902335776475,1971.3054239497153,4632.441516551485,4632.441516551485,5.562668927277396,5.045912765284674,-2.35386787775835,7.399780643043025,3.4650399842114545,3.4650399842114545,0.9900114240604155,0.0,0.0,0.00023281347453631986,7.843283177325712e-05,0.00015438064276306274,0.0006217887953850439,0.09570480075734697,0.07183398985216832,0.02387081090517864,0.0957048773993164,0.07183398985187753,0.023870810905082016,0.3778899878573801,0.3778899878573801,0.12557482135779607,0.0,4.843014071174423,4.669877982008984,5.364814477264019,4.8400120010433625,4.669658541490719,5.353413745947819,24818.439866472017,21095.673886501216,0.85,1.0676203713104038,0.6636917422458641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516455968745268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.535131956944,1536.4217771884482,0.3778899878573801,0.12557482135779607,6.112874298809886,3.4650399842114545
2314.0,-30.02591625270742,5.045757379425196,35.010006345238104,24.13212665067988,5.00811183478967,-26.5225171186036,-40.04786093775181,1.5047127006801826,-0.17439473197140387,-5.01380488093047,40.01955962738175,42340.10279120432,25768.64630313736,25768.64630313736,68108.74909434168,77419.33130262441,77419.33130262441,25768.64630313736,103187.97760576177,103187.97760576177,103187.97760576177,128006.34937653765,91602.06546768153,56522.83695623854,38976.92056826999,24818.371770775873,0.0,63795.29233904586,21095.616005159492,1536.4199293204026,0.0,0.8867776575704917,2.817432462526708,0.0014959135982669303,354465.19809336774,1555376.7553797509,4.387953355494317,1555376.7553797509,4.387953355494317,0.85,0.09570464341355313,4.027634451161993,1.2673240722669292,1.0,0.0,4.027634451163753,1.284700545531063,1.2849996438740292,3.1350764698998943,19331.882421719227,1971.303393281011,4632.441516551485,4632.441516551485,5.562649028825784,5.045757379425196,-2.353933421604453,7.399690801029649,3.465069659283052,3.465069659283052,0.9900199026523006,0.0,0.0,0.0002328034914054099,7.842964947983087e-05,0.00015437384192557903,0.0006217614040976978,0.09570464341386611,0.0718337627017653,0.023870880712100823,0.09570474011920768,0.07183376270153037,0.023870880712022757,0.37788887992000303,0.37788887992000303,0.12557521749836037,0.0,4.842322159019773,4.669885117987462,5.3620094589290375,4.839410148959075,4.6697728054701315,5.350647423890564,24818.371770775873,21095.616005159492,0.85,1.0676140291413911,0.6636869467763233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516480739981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.526013934488,1536.4199293204026,0.37788887992000303,0.12557521749836037,6.112874298809886,3.465069659283052
2315.0,-30.026326841750937,5.045602620620237,35.00998968377773,24.13195202769714,5.007998498044688,-26.522898040561028,-40.04821929903699,1.5045696968492697,-0.17512696685491846,-5.013885352439643,40.01952739105532,42339.813205633276,25768.57105659512,25768.57105659512,68108.3842622284,77419.08180603952,77419.08180603952,25768.57105659512,103187.65286263464,103187.65286263464,103187.65286263464,128005.9469986276,91601.93581055234,56522.66721012388,38976.96511158718,24818.294135992954,0.0,63795.259247580136,21095.55001559401,1536.417669659393,0.0,0.8867773646933007,2.817432697576873,0.0014959135982669303,354464.0861627715,1555375.3648730933,4.387963197374128,1555375.3648730933,4.387963197374128,0.85,0.09570448509783916,4.027634451161993,1.2673239052249121,1.0,0.0,4.0276344511621955,1.2847012349799687,1.2850003206992013,3.1350747874269715,19331.855058620327,1971.3006030214526,4632.441516551485,4632.441516551485,5.5626327854383675,5.045602620620237,-2.3540032629529257,7.399605883573162,3.4650993058242507,3.4650993058242507,0.990028373092643,0.0,0.0,0.0002327935407785871,7.842646761586107e-05,0.00015436707316272602,0.0006217341419952392,0.0957044850981642,0.0718335357967439,0.023870949301420308,0.09570457573911503,0.07183353579649993,0.02387094930133923,0.3778877739216721,0.3778877739216721,0.12557560744935098,0.0,4.841640554940284,4.669882935887415,5.359274063902092,4.838758385584697,4.669721946800223,5.34817899063836,24818.294135992954,21095.55001559401,0.85,1.0676088641306347,0.6636827517436462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516505422619532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.516911779396,1536.417669659393,0.3778877739216721,0.12557560744935098,6.112874298809886,3.4650993058242507
2316.0,-30.026735979040556,5.045448546382951,35.00997302244818,24.131782224308722,5.007887752474499,-26.5232773965518,-40.04857745077459,1.5044291699801577,-0.17581733887004702,-5.013962552060883,40.01949407194241,42339.52889449311,25768.488908474334,25768.488908474334,68108.01780296744,77418.8413460565,77418.8413460565,25768.488908474334,103187.33025453084,103187.33025453084,103187.33025453084,128005.53934516909,91601.81565332034,56522.503201734165,38977.01383509575,24818.209090638244,0.0,63795.22292573399,21095.477727042507,1536.4149136336036,0.0,0.8867770923909553,2.817432764011066,0.0014959135982669303,354463.0194446895,1555373.9276616736,4.387972347858349,1555373.9276616736,4.387972347858349,0.85,0.09570431915148887,4.027634451161993,1.267323656859808,1.0,0.0,4.027634451163422,1.2847019127700987,1.285000985908573,3.1350731334069013,19331.829700398666,1971.2980172024766,4632.441516551485,4632.441516551485,5.562615052214862,5.045448546382951,-2.3540705884570037,7.399519134839954,3.465128882550463,3.465128882550463,0.9900368235858465,0.0,0.0,0.00023278362572479552,7.842328773168645e-05,0.00015436033799310907,0.0006217070151940555,0.09570431915184373,0.07183330358204941,0.023871015569794322,0.09570437693303041,0.07183330358178307,0.02387101556970581,0.3778866689140386,0.3778866689140386,0.12557599480248446,0.0,4.840971390913182,4.669885069340921,5.356575690615728,4.838145213190842,4.669747533032364,5.345634955208993,24818.209090638244,21095.477727042507,0.85,1.0676037276686705,0.6636786729906388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516530025944026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.507822437134,1536.4149136336036,0.3778866689140386,0.12557599480248446,6.112874298809886,3.465128882550463
2317.0,-30.027143767858504,5.045294869444399,35.0099563118595,24.13159991791474,5.00775647512437,-26.523657591960184,-40.04893570728598,1.5042702992207304,-0.17628638942198904,-5.01405289053155,40.01945931450998,42339.250875712954,25768.441232626126,25768.441232626126,68107.69210833908,77418.63324156778,77418.63324156778,25768.441232626126,103187.0744741939,103187.0744741939,103187.0744741939,128005.19463007788,91601.71899526064,56522.33662938407,38977.091517640634,24818.120155883982,0.0,63795.211673524616,21095.402132501385,1536.4122366446793,0.0,0.8867767584170787,2.8174283835144185,0.0014959135982669303,354461.7711816589,1555372.4284097778,4.387983570766116,1555372.4284097778,4.387983570766116,0.85,0.09570416261432309,4.027634451161993,1.2673234766302635,1.0,0.0,4.027634451161779,1.284702676296677,1.2850017369168198,3.135071270165152,19331.809301489146,1971.2959370926,4632.441516551485,4632.441516551485,5.562604760482515,5.045294869444399,-2.3541475267039207,7.39944239614832,3.4651584078565825,3.4651584078565825,0.990045259387595,0.0,0.0,0.0002327737437370847,7.842010703651803e-05,0.00015435363670056665,0.0006216800248373444,0.09570416261465398,0.07183307871585563,0.02387108389879835,0.09570402533858609,0.07183307871560728,0.023871083898715815,0.3778855649593186,0.3778855649593186,0.12557638049972114,0.0,4.840365298328493,4.66992407039254,5.35401952966987,4.83776650110957,4.669909144030669,5.34362250498333,24818.120155883982,21095.402132501385,0.85,1.0675988106581384,0.6636744320621792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655454235572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.49874849204,1536.4122366446793,0.3778855649593186,0.12557638049972114,6.112874298809886,3.4651584078565825
2318.0,-30.02754985680591,5.045142207975322,35.0099395973065,24.1314475768246,5.007667919458924,-26.52403198483702,-40.0492855469696,1.5041500474847052,-0.17713120736340215,-5.014113463939516,40.01942577786667,42338.94525653944,25768.3193762893,25768.3193762893,68107.26463282874,77418.37364015225,77418.37364015225,25768.3193762893,103186.69301644154,103186.69301644154,103186.69301644154,128004.72124832118,91601.58745007397,56522.15906643956,38977.14264848268,24818.02823187964,0.0,63795.17088036232,21095.323997097694,1536.408709211813,0.0,0.8867765715319874,2.8174324243665847,0.0014959135982669303,354460.93420300866,1555370.9818173079,4.387989850882997,1555370.9818173079,4.387989850882997,0.85,0.09570397912906334,4.027634451161993,1.2673231705697257,1.0,0.0,4.027634451162118,1.2847032590965897,1.2850023072097347,3.1350698479540307,19331.781539930835,1971.2931062014893,4632.441516551485,4632.441516551485,5.562578455490558,5.045142207975322,-2.354202442354067,7.399344650329389,3.465187796224091,3.465187796224091,0.990053656064026,0.0,0.0,0.00023276390332658487,7.841700118324495e-05,0.00015434690214333993,0.0006216529005026448,0.09570397912947441,0.07183283298403621,0.023871146145438202,0.09570392270511181,0.07183283298372767,0.023871146145335663,0.37788446408498594,0.37788446408498594,0.1255767717008735,0.0,4.839712283666188,4.669942505734298,5.351336929242052,4.836982256576107,4.6699016351964815,5.3404910684323,24818.02823187964,21095.323997097694,0.85,1.067592792572859,0.663670065810144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516578978042702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.489687923418,1536.408709211813,0.37788446408498594,0.1255767717008735,6.112874298809886,3.465187796224091
2319.0,-30.02795458442092,5.044990476434707,35.0099230421738,24.131299985479586,5.007582499805061,-26.524404838862456,-40.04963510725645,1.5040327542412233,-0.1779833548497436,-5.014177039774827,40.01939699220511,42338.64454062772,25768.207784873754,25768.207784873754,68106.85232550147,77418.12052536545,77418.12052536545,25768.207784873754,103186.3283102392,103186.3283102392,103186.3283102392,128004.2929977452,91601.46311103359,56521.987126274136,38977.195538621614,24817.964687506003,0.0,63795.16022612761,21095.269984380102,1536.4068709672972,0.0,0.8867763521587543,2.8174362110196194,0.0014959135982669303,354460.0557397094,1555369.7401577376,4.3879972227389485,1555369.7401577376,4.3879972227389485,0.85,0.0957038145729559,4.027634451161993,1.267322993087583,1.0,0.0,4.027634451163514,1.2847038279896585,1.285002863635429,3.1350684596811322,19331.755299171997,1971.2904303887665,4632.441516551485,4632.441516551485,5.562554366375748,5.044990476434707,-2.3542592700671463,7.399249746501853,3.46521723479666,3.46521723479666,0.99006206708476,0.0,0.0,0.00023275409628544324,7.841389792402362e-05,0.00015434019836141962,0.0006216259001196294,0.09570381457327898,0.07183260222815302,0.02387121234512595,0.09570391315086033,0.07183260222791053,0.023871212345045374,0.3778833644533108,0.3778833644533108,0.12557715793038923,0.0,4.839033289330132,4.669948526452515,5.348587479732998,4.836193684925092,4.669852316344247,5.337468504778826,24817.964687506003,21095.269984380102,0.85,1.0675865078807025,0.6636654628745289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451660331194743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.48064781591,1536.4068709672972,0.3778833644533108,0.12557715793038923,6.112874298809886,3.46521723479666
2320.0,-30.028357950179362,5.044839107892458,35.009906533610106,24.13112207958477,5.007456019235716,-26.524780573347375,-40.049988858494885,1.5038786423982338,-0.17847418491379585,-5.01426677179899,40.01936523834774,42338.367096542745,25768.164225069904,25768.164225069904,68106.53132161265,77417.91090877734,77417.91090877734,25768.164225069904,103186.07513384725,103186.07513384725,103186.07513384725,128003.96769917113,91601.36509699032,56521.82128473341,38977.270902507684,24817.892565323877,0.0,63795.16346783156,21095.208680525295,1536.4051391810992,0.0,0.8867760103926764,2.81743218800371,0.0014959135982669303,354458.8158644529,1555368.3704669375,4.388008707510097,1555368.3704669375,4.388008707510097,0.85,0.09570366679682016,4.027634451161993,1.2673227826366205,1.0,0.0,4.027634451160899,1.2847045690347507,1.2850035922960883,3.1350666513065444,19331.734614093002,1971.2883210977247,4632.441516551485,4632.441516551485,5.562544963169317,5.044839107892458,-2.354335215550768,7.399174323443226,3.4652466994618667,3.4652466994618667,0.9900704855605333,0.0,0.0,0.00023274432262250603,7.841075757476331e-05,0.00015433356504774271,0.000621599183556939,0.09570366679710288,0.07183238548020382,0.02387128131689906,0.0957036317367438,0.07183238547999161,0.023871281316828537,0.3778822650748981,0.3778822650748981,0.12557753433868443,0.0,4.838419787244902,4.669985528044606,5.346007764131173,4.835792586885191,4.669963750559077,5.335517704638505,24817.892565323877,21095.208680525295,0.85,1.0675814218417212,0.6636610801678043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516627564355105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.47162144413,1536.4051391810992,0.3778822650748981,0.12557753433868443,6.112874298809886,3.4652466994618667
2321.0,-30.028759891829303,5.044688373412148,35.00988995226909,24.130942148063355,5.0073419978131835,-26.52515377977609,-40.05033848863093,1.503735885754603,-0.1792234934505359,-5.0143433902143935,40.01933010142839,42338.078541241994,25768.08813763723,25768.08813763723,68106.16667887922,77417.64274693227,77417.64274693227,25768.08813763723,103185.7308845695,103185.7308845695,103185.7308845695,128003.5273812575,91601.21300768714,56521.64880197533,38977.293561902006,24817.796496688017,0.0,63795.09005859002,21095.127022184814,1536.401736851489,0.0,0.8867757476282967,2.817433098019324,0.0014959135982669303,354457.75718961953,1555366.854850082,4.388017537497502,1555366.854850082,4.388017537497502,0.85,0.09570349346301923,4.027634451161993,1.2673225232819099,1.0,0.0,4.027634451163604,1.2847052568941872,1.285004267803515,3.1350649727229403,19331.702516863406,1971.2850480911839,4632.441516551485,4632.441516551485,5.562528538259819,5.044688373412148,-2.3544014943695952,7.399089867781743,3.4652760207456796,3.4652760207456796,0.9900788630701942,0.0,0.0,0.00023273458384222162,7.840765392393607e-05,0.00015432692991828554,0.0006215724596809494,0.0957034934634067,0.07183214956184816,0.023871343901558546,0.0957034223569144,0.07183214956155734,0.023871343901461894,0.3778811677826155,0.3778811677826155,0.12557791135422722,0.0,4.837789469827555,4.669988800451392,5.3434623239400025,4.8351198967638425,4.669856918537391,5.333134424526236,24817.796496688017,21095.127022184814,0.85,1.0675769344683088,0.6636573206865654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516651735233537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.462608863956,1536.401736851489,0.3778811677826155,0.12557791135422722,6.112874298809886,3.4652760207456796
2322.0,-30.029160207207422,5.044538568749545,35.00987341559998,24.1307949758135,5.007253234729597,-26.52552299641875,-40.05068749012423,1.5036160239353853,-0.17995818472428482,-5.01440531796646,40.019298239911905,42337.794536326546,25767.97655951229,25767.97655951229,68105.77109583883,77417.40501777685,77417.40501777685,25767.97655951229,103185.38157728914,103185.38157728914,103185.38157728914,128003.09605023701,91601.10092027666,56521.49043880382,38977.344979414265,24817.714472947882,0.0,63795.05945236215,21095.057302005698,1536.3988075496572,0.0,0.8867755477812551,2.8174355317594206,0.0014959135982669303,354456.9015048165,1555365.4805173723,4.388024253200322,1555365.4805173723,4.388024253200322,0.85,0.09570331530560199,4.027634451161993,1.2673222990939395,1.0,0.0,4.02763445116259,1.2847058375805271,1.2850048361639923,3.1350635556752775,19331.678861712953,1971.28263593714,4632.441516551485,4632.441516551485,5.562504452014036,5.044538568749545,-2.3544567842891273,7.398995353038673,3.4653052810239404,3.4653052810239404,0.9900872231496972,0.0,0.0,0.00023272488483858897,7.840455596680962e-05,0.00015432032887177936,0.0006215458730786273,0.09570331530598096,0.07183190988569739,0.023871405420283574,0.09570330099068837,0.07183190988541294,0.023871405420189045,0.37788007013766745,0.37788007013766745,0.12557828921513262,0.0,4.837145088184002,4.670001783112127,5.340831111305874,4.834447133242179,4.669936538614195,5.330188219210129,24817.714472947882,21095.057302005698,0.85,1.0675712458061997,0.6636531872494227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516675820851612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.453611367895,1536.3988075496572,0.37788007013766745,0.12557828921513262,6.112874298809886,3.4653052810239404
2323.0,-30.02955923667461,5.0443892020159,35.00985692534,24.130621191021078,5.007133429474951,-26.52589416003834,-40.05103677101431,1.5034683528333832,-0.180497732059564,-5.014489806585287,40.0192665183326,42337.51722799449,25767.92400803752,25767.92400803752,68105.44123603201,77417.18508245729,77417.18508245729,25767.92400803752,103185.1090904948,103185.1090904948,103185.1090904948,128002.74990434124,91600.99353989572,56521.32568541152,38977.40872720467,24817.64081384644,0.0,63795.04954105111,21094.994691769472,1536.3968688562536,0.0,0.8867752325861686,2.8174327623427904,0.0014959135982669303,354455.7340885481,1555364.1122217043,4.388034845087743,1555364.1122217043,4.388034845087743,0.85,0.09570316134767343,4.027634451161993,1.2673221194138753,1.0,0.0,4.027634451161194,1.284706548281698,1.2850055346100515,3.1350618213544377,19331.656199943394,1971.2803250797567,4632.441516551485,4632.441516551485,5.562493107785603,5.0443892020159,-2.3545285240989915,7.398917726114892,3.465334570573075,3.465334570573075,0.9900955915923071,0.0,0.0,0.00023271521736112718,7.840145564287884e-05,0.00015431376171824834,0.0006215194229848198,0.09570316134797532,0.0718316892756439,0.023871472072331416,0.09570305213946473,0.0718316892754173,0.023871472072256116,0.3778789728018574,0.3778789728018574,0.12557866085183975,0.0,4.836547122801619,4.670035829922483,5.338322892847259,4.8339920745257245,4.6700121537571135,5.328128844248624,24817.64081384644,21094.994691769472,0.85,1.0675662410483315,0.6636489434928797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451669980909419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.444633053427,1536.3968688562536,0.3778789728018574,0.12557866085183975,6.112874298809886,3.465334570573075
2324.0,-30.02995664491819,5.044240978673172,35.00984049576054,24.13048722026872,5.007060838603506,-26.52625914252633,-40.051373793371,1.5033633362062855,-0.1813306333472724,-5.014540284590573,40.019235305254405,42337.196069485726,25767.786801127328,25767.786801127328,68104.98287061305,77416.9351609872,77416.9351609872,25767.786801127328,103184.72196211452,103184.72196211452,103184.72196211452,128002.28046071716,91600.87463417479,56521.13554265183,38977.487879469954,24817.558498602637,0.0,63795.04637807259,21094.92472381224,1536.393661852618,0.0,0.886775088672359,2.8174378259407358,0.0014959135982669303,354455.0366132701,1555362.7658608868,4.3880396812018585,1555362.7658608868,4.3880396812018585,0.85,0.09570297211701208,4.027634451161993,1.2673217908246444,1.0,0.0,4.02763445116276,1.284707059382956,1.2850060334606694,3.1350605741175452,19331.63110584312,1971.2777661936666,4632.441516551485,4632.441516551485,5.562463489082442,5.044240978673172,-2.354575065361851,7.398816044035023,3.4653637425563413,3.4653637425563413,0.9901039264446689,0.0,0.0,0.0002327055895295622,7.839846423688112e-05,0.00015430712529268108,0.0006214926938885724,0.09570297211741169,0.07183144216006503,0.023871529957346656,0.09570300884263352,0.0718314421597651,0.023871529957246982,0.3778778769999046,0.3778778769999046,0.12557903321669317,0.0,4.835899360731844,4.67006075794626,5.335642165071761,4.833209651243294,4.67006495897806,5.32482311025484,24817.558498602637,21094.92472381224,0.85,1.0675591090097845,0.6636439421735058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516723720356015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.435667156193,1536.393661852618,0.3778778769999046,0.12557903321669317,6.112874298809886,3.4653637425563413
2325.0,-30.030352858499825,5.044093089221226,35.00982415410799,24.130313854571455,5.006937969046292,-26.526628077957966,-40.05172649687154,1.5032131884989206,-0.18179147921745198,-5.014628204316842,40.019205007144,42336.94516540301,25767.746734233577,25767.746734233577,68104.69189963659,77416.72941000019,77416.72941000019,25767.746734233577,103184.47614423376,103184.47614423376,103184.47614423376,128001.97018135348,91600.77906076697,56520.99481614748,38977.53804957721,24817.494037119708,0.0,63795.03208669692,21094.86993155175,1536.3923272930053,0.0,0.8867747508557284,2.817433620157711,0.0014959135982669303,354453.82179296605,1555361.4589675972,4.388051033276975,1555361.4589675972,4.388051033276975,0.85,0.09570282519614914,4.027634451161993,1.2673216512566436,1.0,0.0,4.027634451162671,1.2847077815275378,1.2850067434413672,3.135058811874769,19331.610935840697,1971.2757094258181,4632.441516551485,4632.441516551485,5.562454839886633,5.044093089221226,-2.35464896152665,7.398742050747876,3.465393010517978,3.465393010517978,0.9901122887194224,0.0,0.0,0.00023269599100585926,7.83953337582558e-05,0.00015430065724760347,0.0006214666429673861,0.0957028251964146,0.0718312284823753,0.02387159671403929,0.09570274639173391,0.07183122848217606,0.023871596713973077,0.37787678189452906,0.37787678189452906,0.12557939402635276,0.0,4.835320758482567,4.670118150083169,5.333141426327586,4.832836725099412,4.670181362617427,5.322970751053276,24817.494037119708,21094.86993155175,0.85,1.0675547871358209,0.6636401578710307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516747534543142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.426720436491,1536.3923272930053,0.37787678189452906,0.12557939402635276,6.112874298809886,3.465393010517978
2326.0,-30.0307475727488,5.043946033451262,35.00980778825063,24.130157112982147,5.006842930376161,-26.526992880338888,-40.052063449379034,1.5030882379609096,-0.18251461710389094,-5.0146921011759495,40.01917161881873,42336.63544965953,25767.646692395596,25767.646692395596,68104.28214205513,77416.47815956327,77416.47815956327,25767.646692395596,103184.12485195886,103184.12485195886,103184.12485195886,128001.52835265522,91600.64865088757,56520.80594096232,38977.603011028055,24817.403500696364,0.0,63795.00651172442,21094.79297559191,1536.388954281616,0.0,0.8867745465125775,2.817435672003185,0.0014959135982669303,354452.93890780676,1555360.018780452,4.3880579000785245,1555360.018780452,4.3880579000785245,0.8500000000000001,0.09570264166221674,4.027634451161993,1.2673213743185627,1.0,0.0,4.027634451162164,1.2847083857356865,1.285007335505306,3.1350573374327078,19331.58341387989,1971.272902966853,4632.441516551485,4632.441516551485,5.562433243966291,5.043946033451262,-2.3547051170669824,7.398651150518244,3.46542213216443,3.46542213216443,0.9901206091898371,0.0,0.0,0.00023268642916713067,7.839234318812934e-05,0.00015429408597900134,0.0006214401762995764,0.09570264166261538,0.07183098746101008,0.023871654201605308,0.0957025839288547,0.07183098746071087,0.02387165420150587,0.3778756893325236,0.3778756893325236,0.12557975472404,0.0,4.8347169118383135,4.670157396411412,5.330594069857796,4.832177484072076,4.670193479978366,5.320282838733192,24817.403500696364,21094.79297559191,0.85,1.0675487920757363,0.6636355690610172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516771277215945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.41778440291,1536.388954281616,0.3778756893325236,0.12557975472404,6.112874298809886,3.46542213216443
2327.0,-30.0311410149798,5.043799669430416,35.00979148701945,24.130001000035577,5.00674353771723,-26.527356973281538,-40.05240787575019,1.5029594960135877,-0.18314781395292812,-5.014761948423822,40.01914076947589,42336.36212316241,25767.563682501557,25767.563682501557,68103.92580566397,77416.24724834444,77416.24724834444,25767.563682501557,103183.810930846,103183.810930846,103183.810930846,128001.14061384968,91600.53630356274,56520.65117835899,38977.65013911528,24817.329683003678,0.0,63794.979822118956,21094.730230553127,1536.3866733860052,0.0,0.8867743026851169,2.8174358452845003,0.0014959135982669303,354451.97380602773,1555358.68811182,4.388066093724119,1555358.68811182,4.388066093724119,0.85,0.09570247272157784,4.027634451161993,1.267321158922278,1.0,0.0,4.027634451160398,1.2847090076146048,1.2850079452841672,3.1350558198703222,19331.5597038766,1971.2704852193767,4632.441516551485,4632.441516551485,5.5624153247127515,5.043799669430416,-2.3547654620185474,7.398565131448963,3.465451258822526,3.465451258822526,0.9901289310921503,0.0,0.0,0.0002326768985029145,7.838928639388091e-05,0.0001542876121090336,0.000621414101917862,0.09570247272191562,0.07183075809302894,0.023871714628886678,0.09570242142217628,0.07183075809277542,0.023871714628802422,0.3778745977426298,0.3778745977426298,0.1255801108368482,0.0,4.834123415717102,4.670203451795771,5.328067813553503,4.831614134470897,4.670255512404367,5.317829614281891,24817.329683003678,21094.730230553127,0.85,1.0675436530516937,0.6636315622516049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516794930116603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.408865198837,1536.3866733860052,0.3778745977426298,0.1255801108368482,6.112874298809886,3.465451258822526
2328.0,-30.03153275235378,5.043653925961507,35.00977521408196,24.129840486589842,5.006638577034188,-26.527720088390634,-40.05274835564194,1.5028259130657622,-0.18372720504783047,-5.014834566460732,40.01910899112159,42336.07982995124,25767.489216269016,25767.489216269016,68103.56904622025,77416.0210515915,77416.0210515915,25767.489216269016,103183.51026786052,103183.51026786052,103183.51026786052,128000.76159371021,91600.4257286001,56520.48450693833,38977.71246851307,24817.25132584969,0.0,63794.96379436276,21094.663626972237,1536.3841962435852,0.0,0.8867740481171859,2.8174349869020903,0.0014959135982669303,354450.9704215565,1555357.3173717144,4.388074648298728,1555357.3173717144,4.388074648298728,0.85,0.0957023030930089,4.027634451161993,1.2673209330858666,1.0,0.0,4.027634451163439,1.2847096520522445,1.2850085776805045,3.1350542472597565,19331.536367916153,1971.2681056136555,4632.441516551485,4632.441516551485,5.562399249769921,5.043653925961507,-2.354827718703329,7.3984816446648365,3.465480349065323,3.465480349065323,0.9901372425900924,0.0,0.0,0.00023266740949412306,7.83862647330643e-05,0.00015428114476105875,0.0006213880538043509,0.09570230309335317,0.07183052884950991,0.023871774243843267,0.0957022104886997,0.07183052884925151,0.023871774243757388,0.3778735073696724,0.3778735073696724,0.12558046286359217,0.0,4.833548309573644,4.67025862617794,5.325587983526702,4.831107361412876,4.670341919807697,5.315530190476352,24817.25132584969,21094.663626972237,0.85,1.067538328977596,0.6636273039736761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516818506865972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.399958320386,1536.3841962435852,0.3778735073696724,0.12558046286359217,6.112874298809886,3.465480349065323
2329.0,-30.031923235061818,5.043508931242331,35.0097589713952,24.12967854123565,5.0065427564182325,-26.528081160054374,-40.05308471443129,1.502700681405618,-0.18450963187399338,-5.014900517665409,40.01907732635953,42335.785993408674,25767.399366301077,25767.399366301077,68103.18535970975,77415.75189155214,77415.75189155214,25767.399366301077,103183.15125785321,103183.15125785321,103183.15125785321,128000.32263906844,91600.27538435135,56520.309486186845,38977.73988684945,24817.171381215234,0.0,63794.91126806468,21094.59567403295,1536.3814730556044,0.0,0.8867738270737016,2.8174375790795647,0.0014959135982669303,354450.05915657,1555355.9515322503,4.388082076310807,1555355.9515322503,4.388082076310807,0.85,0.09570212640383532,4.027634451161993,1.267320660543628,1.0,0.0,4.027634451162185,1.284710257363199,1.2850091709805431,3.1350527701308333,19331.504638966322,1971.264870161199,4632.441516551485,4632.441516551485,5.562379853957235,5.043508931242331,-2.354884932159888,7.3983938634022195,3.4655093825679195,3.4655093825679195,0.9901455378765485,0.0,0.0,0.00023265795123177617,7.838327975157803e-05,0.00015427467148019814,0.0006213619817953446,0.09570212640419909,0.07183029468532193,0.023871831718877166,0.0957021050549942,0.0718302946850489,0.023871831718786422,0.37787241855418685,0.37787241855418685,0.12558081275384145,0.0,4.832942395740815,4.670276069560487,5.323098290377914,4.830390885791417,4.670221053560056,5.313013788372189,24817.171381215234,21094.59567403295,0.85,1.0675331935731018,0.6636232444232851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451684198152565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.39107248116,1536.3814730556044,0.37787241855418685,0.12558081275384145,6.112874298809886,3.4655093825679195
2330.0,-30.032312109035054,5.043364824883597,35.00974282502279,24.129540763702266,5.006459924540092,-26.528439484755026,-40.053420689050085,1.5025873002549155,-0.1851575712742033,-5.014959067760067,40.019047646338095,42335.497386521245,25767.292763048135,25767.292763048135,68102.79014956938,77415.52814328796,77415.52814328796,25767.292763048135,103182.8209063361,103182.8209063361,103182.8209063361,127999.92122530733,91600.17506076937,56520.14430398171,38977.81195198629,24817.10031897123,0.0,63794.91227095752,21094.535271125544,1536.3790941768368,0.0,0.8867736365164463,2.817439266097069,0.0014959135982669303,354449.250156191,1555354.6713041386,4.3880884798564495,1555354.6713041386,4.3880884798564495,0.85,0.09570194744348651,4.027634451161993,1.2673204204207287,1.0,0.0,4.02763445116093,1.2847108071617512,1.2850097088057686,3.1350514284689868,19331.48346647768,1971.2627111682052,4632.441516551485,4632.441516551485,5.562356841631538,5.043364824883597,-2.3549364848884005,7.398301309771998,3.4655383990375705,3.4655383990375705,0.9901538282964487,0.0,0.0,0.00023264853228821387,7.838029828428119e-05,0.00015426823400393268,0.0006213360539941593,0.09570194744383889,0.07183005933392524,0.023871888109913662,0.09570199361215516,0.07183005933366075,0.02387188810982576,0.3778713287324477,0.3778713287324477,0.12558115868331218,0.0,4.832336974125667,4.6703137830031665,5.320549466206899,4.829801496485857,4.670353851107109,5.31024259630442,24817.10031897123,21094.535271125544,0.85,1.0675269817805364,0.6636187100110549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516865381072277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.382198719164,1536.3790941768368,0.3778713287324477,0.12558115868331218,6.112874298809886,3.4655383990375705
2331.0,-30.032699760700446,5.043221102102361,35.0097267196326,24.12937165880578,5.006342633823766,-26.528800155307998,-40.05376078477127,1.5024430284261683,-0.18560677087646127,-5.01504084068147,40.01901654727896,42335.23112823925,25767.24673374832,25767.24673374832,68102.47786198757,77415.31693076719,77415.31693076719,25767.24673374832,103182.56366451552,103182.56366451552,103182.56366451552,127999.592463988,91600.07282881244,56519.98702626366,38977.87311394308,24817.028799472482,0.0,63794.90191341557,21094.47447955161,1536.3772164404982,0.0,0.8867733328853447,2.817435625175979,0.0014959135982669303,354448.1202829974,1555353.3298676284,4.388098683174869,1555353.3298676284,4.388098683174869,0.85,0.0957017876594966,4.027634451161993,1.2673202324984598,1.0,0.0,4.027634451162151,1.2847115013928128,1.285010391135581,3.135049734353165,19331.46189124178,1971.2605111064206,4632.441516551485,4632.441516551485,5.562346905337762,5.043221102102361,-2.355004991217549,7.39822609331991,3.4655674418380897,3.4655674418380897,0.9901621262394542,0.0,0.0,0.00023263914329991342,7.837728035275471e-05,0.0001542618629471587,0.0006213103937064062,0.09570178765979813,0.07182983959696465,0.02387194806283348,0.09570172020490636,0.07182983959673835,0.023871948062758264,0.37787023934705166,0.37787023934705166,0.12558149619708264,0.0,4.831787952428442,4.670376293712195,5.318152475325633,4.829434069805018,4.670471609509605,5.308408547585486,24817.028799472482,21094.47447955161,0.85,1.0675222599200542,0.6636146440933156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516888684287605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.373344169398,1536.3772164404982,0.37787023934705166,0.12558149619708264,6.112874298809886,3.4655674418380897
2332.0,-30.033086009141297,5.043078154999819,35.00971058961382,24.1292146378197,5.006248274667073,-26.52915726931385,-40.05409651491789,1.502319534834396,-0.1863026773359593,-5.015103660642485,40.018983619137266,42334.95304445206,25767.153652305078,25767.153652305078,68102.10669675714,77415.06191835832,77415.06191835832,25767.153652305078,103182.2155706634,103182.2155706634,103182.2155706634,127999.15585786242,91599.93551511137,56519.82664118383,38977.89874880838,24816.940287199028,0.0,63794.83903600741,21094.399244119173,1536.373934286028,0.0,0.8867731323547455,2.8174374446874797,0.0014959135982669303,354447.2522886573,1555351.9095358532,4.388105421873026,1555351.9095358532,4.388105421873026,0.85,0.09570160122396364,4.027634451161993,1.2673200203990564,1.0,0.0,4.027634451162331,1.2847120983615419,1.2850109762245319,3.1350482775858017,19331.432912284698,1971.2575560751836,4632.441516551485,4632.441516551485,5.5623268119500935,5.043078154999819,-2.35505947945007,7.398137634449888,3.4655963601738895,3.4655963601738895,0.9901703886211113,0.0,0.0,0.00023262978864514567,7.837430126570469e-05,0.00015425548737944098,0.0006212847152502205,0.09570160122435778,0.07182959983448846,0.023872001389869325,0.09570155592077459,0.07182959983419263,0.02387200138977101,0.37786915184023984,0.37786915184023984,0.12558183449029636,0.0,4.831214925832285,4.670416074438776,5.3157276727890235,4.8288009833065075,4.670456331990408,5.3059087141092505,24816.940287199028,21094.399244119173,0.85,1.0675174939828376,0.663610939131881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516911914327437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.364501144068,1536.373934286028,0.37786915184023984,0.12558183449029636,6.112874298809886,3.4655963601738895
