time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2333.0,-30.03347068851052,5.042935957753947,35.00969452752203,24.12906753541904,5.006157244793694,-26.52951263810908,-40.054424456879474,1.5021991943872097,-0.18691181348492591,-5.01516694982841,40.01895333761509,42334.649263266125,25767.063669504634,25767.063669504634,68101.71293277075,77414.83376264379,77414.83376264379,25767.063669504634,103181.89743214843,103181.89743214843,103181.89743214843,127998.76466194192,91599.82577216518,56519.64127276715,38977.98277710892,24816.8672297935,0.0,63794.850006902416,21094.337145324476,1536.371548425242,0.0,0.8867729198507702,2.8174380675838973,0.0014959135982669303,354446.3778126409,1555350.6033649782,4.388112562930833,1555350.6033649782,4.388112562930833,0.85,0.09570142392835922,4.027634451161993,1.26731971598696,1.0,0.0,4.027634451161182,1.2847126805024842,1.2850115465315017,3.1350468570036076,19331.40975191466,1971.255194374701,4632.441516551485,4632.441516551485,5.562307387463002,5.042935957753947,-2.355114120791283,7.39805007854523,3.4656252729681265,3.4656252729681265,0.9901786494194648,0.0,0.0,0.00023262047233659888,7.837139138785272e-05,0.00015424908094874615,0.000621258912489245,0.09570142392870791,0.07182936731964196,0.023872056609065953,0.0957014055288457,0.07182936731938025,0.02387205660897897,0.37786806449901694,0.37786806449901694,0.12558217012183032,0.0,4.83064750889406,4.670466752867469,5.313292574644947,4.8282551363435005,4.670549713197374,5.303431543558645,24816.8672297935,21094.337145324476,0.85,1.0675111380527165,0.6636060631647482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516935060349603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.355673308277,1536.371548425242,0.37786806449901694,0.12558217012183032,6.112874298809886,3.4656252729681265
2334.0,-30.033854141117228,5.042794344351405,35.009678509699704,24.128911701869242,5.006055179035577,-26.52986800630046,-40.05475990762932,1.5020690442136089,-0.18743107837167372,-5.015237450841384,40.018922502866715,42334.382107428406,25766.993608305085,25766.993608305085,68101.37571573349,77414.6147139797,77414.6147139797,25766.993608305085,103181.60832228478,103181.60832228478,103181.60832228478,127998.40160148076,91599.72017322609,56519.48756665374,38978.03622952483,24816.793279195983,0.0,63794.82950872081,21094.274287316584,1536.3692755069276,0.0,0.8867726726388606,2.8174366654235787,0.0014959135982669303,354445.40369174106,1555349.2733319558,4.388120870329111,1555349.2733319558,4.388120870329111,0.85,0.09570125199713703,4.027634451161993,1.267319523119368,1.0,0.0,4.027634451161911,1.2847133084678866,1.2850121627121913,3.135045324598714,19331.387466104137,1971.25292185447,4632.441516551485,4632.441516551485,5.562292263429747,5.042794344351405,-2.355173925143908,7.397968269495313,3.465654173723955,3.465654173723955,0.9901869067782728,0.0,0.0,0.0002326111860803415,7.836841498674273e-05,0.00015424277109359877,0.0006212334986992716,0.09570125199747247,0.0718291394936011,0.023872112503871362,0.09570118964039954,0.07182913949334933,0.023872112503787696,0.3778669779779129,0.3778669779779129,0.12558250138288526,0.0,4.8301065527113565,4.670533569546592,5.3109151407466015,4.827806372469695,4.670667436713757,5.301270983460995,24816.793279195983,21094.274287316584,0.85,1.0675061950972684,0.6636020886558096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516958112414877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.346864031277,1536.3692755069276,0.3778669779779129,0.12558250138288526,6.112874298809886,3.465654173723955
2335.0,-30.034236070965168,5.042653396615601,35.009662504716296,24.128755134902917,5.005957560156102,-26.530221559021363,-40.05509134205056,1.5019430482071068,-0.18804131088575105,-5.015303546710484,40.018890841179115,42334.10469559977,25766.91372829647,25766.91372829647,68101.01842389624,77414.37470071526,77414.37470071526,25766.91372829647,103181.28842901172,103181.28842901172,103181.28842901172,127998.00142025683,91599.59479563701,56519.32479050058,38978.07778348492,24816.712991245106,0.0,63794.79077473003,21094.20604255834,1536.366538471944,0.0,0.8867724508449912,2.8174369749425443,0.0014959135982669303,354444.49043914693,1555347.9076304436,4.388128323573066,1555347.9076304436,4.388128323573066,0.85,0.09570107238187485,4.027634451161993,1.2673192632151768,1.0,0.0,4.027634451161229,1.2847139169254742,1.285012759428332,3.1350438397995766,19331.361006167914,1971.2502236918738,4632.441516551485,4632.441516551485,5.562275019821095,5.042653396615601,-2.3552303760692315,7.397883772684833,3.4656830136104446,3.4656830136104446,0.9901951467458413,0.0,0.0,0.00023260193704097322,7.836547432451234e-05,0.00015423646271646088,0.0006212080908621801,0.09570107238223795,0.07182890621083543,0.02387216617140252,0.09570100572659046,0.0718289062105629,0.02387216617131195,0.3778658931257435,0.3778658931257435,0.12558283102245582,0.0,4.829563285557981,4.670591796818542,5.308554387138088,4.827262235824719,4.670699641342537,5.298985366111424,24816.712991245106,21094.20604255834,0.85,1.0675012426072876,0.6635981430692125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169810910355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.338066507771,1536.366538471944,0.3778658931257435,0.12558283102245582,6.112874298809886,3.4656830136104446
2336.0,-30.03461667048991,5.04251327881077,35.00964656523346,24.128606845065974,5.00587386017616,-26.530572522333,-40.055418585520215,1.5018297120141069,-0.18879908854347605,-5.015361172750235,40.01886073905085,42333.81573303699,25766.814136579822,25766.814136579822,68100.62986961681,77414.1118820371,77414.1118820371,25766.814136579822,103180.92601861693,103180.92601861693,103180.92601861693,127997.5648571259,91599.45171061336,56519.155561592524,38978.10683224537,24816.63883850897,0.0,63794.745670754346,21094.143012732624,1536.3639576190221,0.0,0.8867722665176909,2.8174402155017217,0.0014959135982669303,354443.69421645626,1555346.6092001155,4.388134517778377,1555346.6092001155,4.388134517778377,0.85,0.09570088860914149,4.027634451161993,1.2673190219933166,1.0,0.0,4.02763445116269,1.2847144660987153,1.2850132968881487,3.1350424996712976,19331.33080921941,1971.2471444600767,4632.441516551485,4632.441516551485,5.562253521067944,5.04251327881077,-2.355280414294636,7.397793693105406,3.4657118182840625,3.4657118182840625,0.9902033766525893,0.0,0.0,0.00023259272055454913,7.836257094671756e-05,0.00015423014960783157,0.0006211826639683708,0.09570088860950372,0.07182867011525802,0.023872218494245704,0.09570093514450997,0.07182867011498614,0.023872218494155346,0.37786480913217546,0.37786480913217546,0.12558315879182053,0.0,4.828985424532448,4.670619954920937,5.306145435590338,4.826562084206785,4.670623548884407,5.2963998141798925,24816.63883850897,21094.143012732624,0.85,1.0674959066548395,0.6635940826776308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003978472982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.329286708447,1536.3639576190221,0.37786480913217546,0.12558315879182053,6.112874298809886,3.4657118182840625
2337.0,-30.034996015311904,5.042373515211554,35.00963064718852,24.12844259468841,5.005757977471294,-26.530925574748984,-40.05574988024307,1.501687536903211,-0.18915275408261323,-5.015440705732452,40.018829484504096,42333.54910178134,25766.771631905944,25766.771631905944,68100.32073368729,77413.91479158707,77413.91479158707,25766.771631905944,103180.68642349301,103180.68642349301,103180.68642349301,127997.25172542346,91599.36081796474,56518.995128137976,38978.18409980751,24816.56530193044,0.0,63794.74940173795,21094.080506640876,1536.3619149220858,0.0,0.8867719748480849,2.8174355791390124,0.0014959135982669303,354442.5953064422,1555345.2610620353,4.388144319159278,1555345.2610620353,4.388144319159278,0.8500000000000001,0.09570072364846607,4.027634451161993,1.2673188005527485,1.0,0.0,4.027634451160218,1.2847151501063527,1.28501396925318,3.135040830512953,19331.311627053736,1971.245188423543,4632.441516551485,4632.441516551485,5.562244345631251,5.042373515211554,-2.3553464567010685,7.397719971912622,3.465740638407298,3.465740638407298,0.9902116109735137,0.0,0.0,0.0002325835347864337,7.835963172659305e-05,0.00015422390305984066,0.0006211575051564818,0.09570072364877784,0.07182844894226523,0.023872274706512615,0.09570061894210129,0.07182844894203123,0.02387227470643484,0.3778637240401105,0.3778637240401105,0.12558348056717647,0.0,4.828476613270766,4.67069105767132,5.303884355031471,4.826287951649817,4.670824978306371,5.29468835102881,24816.56530193044,21094.080506640876,0.85,1.0674909984336742,0.6635898643506241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170267862584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.320520828936,1536.3619149220858,0.3778637240401105,0.12558348056717647,6.112874298809886,3.465740638407298
2338.0,-30.035373884335247,5.042234774975073,35.00961475371627,24.1283081349917,5.005686268216759,-26.53127288098953,-40.05607656491918,1.501585264866067,-0.18990401563411297,-5.015488064367132,40.01879836414296,42333.26962632158,25766.64882837774,25766.64882837774,68099.91845469932,77413.6594089615,77413.6594089615,25766.64882837774,103180.30823733924,103180.30823733924,103180.30823733924,127996.78988237106,91599.22892174836,56518.83913908842,38978.210869622155,24816.481645031818,0.0,63794.69251465397,21094.009398277045,1536.3585591644403,0.0,0.8867718464728285,2.81743993337753,0.0014959135982669303,354441.94095179,1555343.9187128183,4.388148633133602,1555343.9187128183,4.388148633133602,0.85,0.09570052454240015,4.027634451161993,1.26731856207829,1.0,0.0,4.027634451162756,1.2847156473887942,1.2850144548959128,3.1350396170142605,19331.283791413418,1971.2423499781698,4632.441516551485,4632.441516551485,5.562217836170144,5.042234774975073,-2.3553886935038695,7.397623468478942,3.465769331852886,3.465769331852886,0.9902198091008245,0.0,0.0,0.00023257438508679786,7.835673350623678e-05,0.00015421765158056108,0.0006211323264831645,0.09570052454280606,0.07182820185767234,0.023872322685133722,0.09570054395760334,0.07182820185736767,0.023872322685032473,0.37786264069332864,0.37786264069332864,0.12558380491219773,0.0,4.827916578202576,4.670740104665697,5.301484078739406,4.825584048732992,4.670846681615444,5.291792773015459,24816.481645031818,21094.009398277045,0.85,1.0674856445002288,0.6635860752302772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704951892268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.311767398653,1536.3585591644403,0.37786264069332864,0.12558380491219773,6.112874298809886,3.465769331852886
2339.0,-30.035750363973964,5.042096601657036,35.00959897498259,24.12816173108297,5.00559008445919,-26.53162138438497,-40.056403424218274,1.5014611048650879,-0.19036461078331968,-5.015556122637165,40.018769919194426,42332.99683512557,25766.58079816444,25766.58079816444,68099.57763329,77413.45487507198,77413.45487507198,25766.58079816444,103180.03567323642,103180.03567323642,103180.03567323642,127996.45601900834,91599.13740413035,56518.679364163225,38978.28671107458,24816.42034577193,0.0,63794.70705684651,21093.95729390614,1536.3569544094182,0.0,0.8867716030385647,2.8174380445900398,0.0014959135982669303,354441.00059176213,1555342.6917659172,4.388156813599928,1555342.6917659172,4.388156813599928,0.85,0.09570035594411855,4.027634451161993,1.2673183609684933,1.0,0.0,4.027634451162031,1.2847162469851132,1.2850150429199572,3.1350381538443046,19331.264477352954,1971.2403804921105,4632.441516551485,4632.441516551485,5.562203150563632,5.042096601657036,-2.3554459285766822,7.397542530233718,3.4657981010735663,3.4657981010735663,0.9902280288781619,0.0,0.0,0.00023256526935944014,7.83538338358739e-05,0.00015421143552356623,0.0006211072904778618,0.09570035594442221,0.07182797880226384,0.02387237714215837,0.09570035356843984,0.07182797880203592,0.023872377142082617,0.3778615574521259,0.3778615574521259,0.12558412136102304,0.0,4.827397886824542,4.6708215825561865,5.299152104370307,4.825191511853859,4.671018715508808,5.289694463624187,24816.42034577193,21093.95729390614,0.85,1.0674800586921338,0.6635816478850395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451707216321567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.303030888708,1536.3569544094182,0.3778615574521259,0.12558412136102304,6.112874298809886,3.4657981010735663
2340.0,-30.036125261122635,5.0419588020412425,35.00958316197884,24.12799203246834,5.005475041317155,-26.5319703492141,-40.056730318441964,1.5013201294035465,-0.19079588883374754,-5.015632949716145,40.01873736353359,42332.73110902819,25766.53595389519,25766.53595389519,68099.26706292338,77413.23225356909,77413.23225356909,25766.53595389519,103179.76820746428,103179.76820746428,103179.76820746428,127996.10630251376,91599.0195255408,56518.51838097939,38978.33460506824,24816.338095049476,0.0,63794.67270011771,21093.887380792054,1536.3543493001064,0.0,0.8867713298533295,2.817434745700445,0.0014959135982669303,354439.9390755951,1555341.2875080914,4.3881659938339155,1555341.2875080914,4.3881659938339155,0.85,0.09570018254973763,4.027634451161993,1.267318119746633,1.0,0.0,4.02763445116061,1.2847169251586579,1.28501570958914,3.1350364989272594,19331.23960002053,1971.2378437101895,4632.441516551485,4632.441516551485,5.562193470081086,5.0419588020412425,-2.355509576401173,7.397468378442415,3.4658268100809173,3.4658268100809173,0.9902362314516907,0.0,0.0,0.00023255619227612569,7.835093395490466e-05,0.00015420525832122103,0.0006210824109648844,0.09570018255008084,0.07182775278451951,0.023872429765561316,0.09570004975927246,0.07182775278426193,0.0238724297654757,0.37786047629555886,0.37786047629555886,0.12558443403635738,0.0,4.826915364551041,4.670907572601493,5.296951861798846,4.824837060882373,4.671106161628188,5.288004380533721,24816.338095049476,21093.887380792054,0.85,1.067475765304737,0.6635778399243998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517094724315074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.294309617135,1536.3543493001064,0.37786047629555886,0.12558443403635738,6.112874298809886,3.4658268100809173
2341.0,-30.036498955177265,5.041822079624987,35.009567383911666,24.127861763723217,5.005409480064938,-26.532313282596615,-40.05705256769431,1.5012238074792064,-0.19158525747815247,-5.0156759266981945,40.01870675512818,42332.45119665203,25766.4066899506,25766.4066899506,68098.85788660264,77412.96903683693,77412.96903683693,25766.4066899506,103179.37572678753,103179.37572678753,103179.37572678753,127995.6314141455,91598.88059899688,56518.36275879139,38978.35315578388,24816.25568735796,0.0,63794.60884314184,21093.817334254265,1536.3509642502731,0.0,0.886771221927807,2.817440113357604,0.0014959135982669303,354439.3452657264,1555339.9672441701,4.3881696206105945,1555339.9672441701,4.3881696206105945,0.85,0.0956999796064682,4.027634451161993,1.2673178735794504,1.0,0.0,4.027634451163489,1.2847173943992245,1.2850161673145857,3.1350353538611855,19331.210280685882,1971.2348539701002,4632.441516551485,4632.441516551485,5.562165566017078,5.041822079624987,-2.355548162812595,7.3973702424375825,3.465855401532915,3.465855401532915,0.9902444004379757,0.0,0.0,0.00023254714464719523,7.834807537662605e-05,0.0001541990692705692,0.0006210574837312591,0.09569997960687578,0.071827504195907,0.02387247541096878,0.09570000957932691,0.07182750419560109,0.023872475410867112,0.37785939713475636,0.37785939713475636,0.12558475012997844,0.0,4.826367228049776,4.670960935515893,5.2945865115041215,4.824090669220027,4.671093066527419,5.285043278964963,24816.25568735796,21093.817334254265,0.85,1.0674704198601497,0.6635741164388835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117190647975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.28560749879,1536.3509642502731,0.37785939713475636,0.12558475012997844,6.112874298809886,3.465855401532915
2342.0,-30.036871459678615,5.041685860262961,35.00955172830638,24.12771029574799,5.005311641533213,-26.53265837330227,-40.05737506141884,1.501098555151886,-0.1920786420940317,-5.015745150478221,40.01867876594678,42332.177695051,25766.34632344319,25766.34632344319,68098.5240184942,77412.75070540994,77412.75070540994,25766.34632344319,103179.09702885314,103179.09702885314,103179.09702885314,127995.29421813414,91598.77300943815,56518.19999905897,38978.414455976876,24816.197189281,0.0,63794.61164525787,21093.767610888848,1536.3495439068658,0.0,0.8867709709086131,2.817438519979349,0.0014959135982669303,354438.3888073801,1555338.7599586828,4.388178055972185,1555338.7599586828,4.388178055972185,0.85,0.09569981284137281,4.027634451161993,1.2673176482925195,1.0,0.0,4.027634451161556,1.2847179989058788,1.285016760374984,3.1350338787127603,19331.187574771022,1971.2325386111488,4632.441516551485,4632.441516551485,5.562152534766238,5.041685860262961,-2.3556058242612483,7.397291684524209,3.46588408827408,3.46588408827408,0.9902525966497372,0.0,0.0,0.0002325381261416821,7.834521472623702e-05,0.00015419291141544509,0.000621032682141816,0.09569981284166544,0.07182728399349249,0.023872528848172953,0.09569983989338572,0.07182728399327286,0.023872528848099952,0.3778583176485129,0.3778583176485129,0.12558505747486526,0.0,4.825853834208601,4.671029941426525,5.2923135949163225,4.8236665083841785,4.6711749802177,5.283089960561881,24816.197189281,21093.767610888848,0.85,1.0674651394880974,0.6635698000710023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517139584949565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.276916985858,1536.3495439068658,0.3778583176485129,0.12558505747486526,6.112874298809886,3.46588408827408
2343.0,-30.03724259667053,5.0415502536478325,35.009536075991356,24.127563717216276,5.005216169303706,-26.533001996259664,-40.057697345595784,1.5009755688878086,-0.1925099160915238,-5.015808739800607,40.018647550564516,42331.90916560012,25766.272793815348,25766.272793815348,68098.18195941547,77412.54247128373,77412.54247128373,25766.272793815348,103178.81526509908,103178.81526509908,103178.81526509908,127994.93319783706,91598.67592384896,56518.04261814485,38978.48145078235,24816.117932737983,0.0,63794.599383520326,21093.700242827286,1536.3468107303818,0.0,0.8867707602544106,2.817436767425526,0.0014959135982669303,354437.51020158094,1555337.413515067,4.38818513489301,1555337.413515067,4.38818513489301,0.85,0.09569962835602236,4.027634451161993,1.2673174285003914,1.0,0.0,4.027634451161284,1.2847185927442295,1.2850173428075353,3.1350324295990335,19331.16708563483,1971.2304493007123,4632.441516551485,4632.441516551485,5.562136662007222,5.0415502536478325,-2.355659257730901,7.397209511378733,3.4659126988992432,3.4659126988992432,0.9902607711140695,0.0,0.0,0.00023252914106465912,7.834235603108916e-05,0.00015418678503356995,0.0006210080073151147,0.09569962835638574,0.07182705094920272,0.023872577407183022,0.09569958738024416,0.07182705094892998,0.023872577407092373,0.37785723888650036,0.37785723888650036,0.1255853618515094,0.0,4.8253674408527445,4.671123599564567,5.29007481086353,4.823298823709081,4.6713779086296086,5.280998463428489,24816.117932737983,21093.700242827286,0.85,1.0674599827804054,0.6635657183315656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161908030667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.268237847176,1536.3468107303818,0.37785723888650036,0.1255853618515094,6.112874298809886,3.4659126988992432
2344.0,-30.03761212451907,5.041415223607242,35.009520429399956,24.12741210954266,5.005119030431294,-26.53334433746065,-40.05801568329332,1.5008512433679864,-0.19298646656051233,-5.015873511766813,40.01861641264637,42331.63107431162,25766.20360487083,25766.20360487083,68097.83467918244,77412.32065575923,77412.32065575923,25766.20360487083,103178.52426063006,103178.52426063006,103178.52426063006,127994.56377729616,91598.56393253493,56517.87435106764,38978.543979408096,24816.039516666107,0.0,63794.58349607421,21093.63358916619,1536.3441509899358,0.0,0.8867705432990328,2.8174354725711157,0.0014959135982669303,354436.6152570956,1555336.070413661,4.388192425563809,1555336.070413661,4.388192425563809,0.85,0.09569944549659713,4.027634451161993,1.267317188377492,1.0,0.0,4.027634451163564,1.2847191927665786,1.285017931475972,3.1350309653961683,19331.14345076476,1971.2280392146922,4632.441516551485,4632.441516551485,5.56212172626669,5.041415223607242,-2.3557134521709604,7.397128675778202,3.4659412673374512,3.4659412673374512,0.990268933524986,0.0,0.0,0.00023252019526212895,7.833953243630695e-05,0.000154180662825822,0.0006209833493002718,0.09569944549695539,0.07182681948537745,0.023872626011577948,0.09569935430835888,0.07182681948510856,0.02387262601148857,0.377856162245445,0.377856162245445,0.12558566440898877,0.0,4.824896415336411,4.671223113681549,5.287880135013211,4.822887045206301,4.671498608594732,5.278977957508346,24816.039516666107,21093.63358916619,0.85,1.067454804895357,0.6635615244187091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184149226228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.259573687448,1536.3441509899358,0.377856162245445,0.12558566440898877,6.112874298809886,3.4659412673374512
2345.0,-30.037980366728334,5.041281067675005,35.009504843911394,24.127277929242723,5.005044455143099,-26.533683264915656,-40.05833346219731,1.500747353325394,-0.19363712091097796,-5.015923553246176,40.018586899209616,42331.35642254492,25766.098711868464,25766.098711868464,68097.45513441338,77412.0780653036,77412.0780653036,25766.098711868464,103178.17677717208,103178.17677717208,103178.17677717208,127994.14221814183,91598.4397822763,56517.71813949725,38978.579603087834,24815.965440969754,0.0,63794.54504405759,21093.57062482429,1536.3414029973571,0.0,0.8867703954455459,2.817438189660786,0.0014959135982669303,354435.9238427389,1555334.7973833664,4.38819739410348,1555334.7973833664,4.38819739410348,0.85,0.09569925235219881,4.027634451161993,1.267316929572262,1.0,0.0,4.027634451161472,1.284719697134564,1.2850184245081848,3.1350297346146556,19331.1172498468,1971.2253674646083,4632.441516551485,4632.441516551485,5.562099083130885,5.041281067675005,-2.3557566349111894,7.397037702586195,3.4659697836979526,3.4659697836979526,0.9902770810565579,0.0,0.0,0.0002325112808987287,7.833671389175388e-05,0.00015417456700697482,0.0006209587975702749,0.09569925235257123,0.07182658044136982,0.02387267191120142,0.09569925946962674,0.07182658044109029,0.023872671911108517,0.37785508771885684,0.37785508771885684,0.12558596669451128,0.0,4.824393882077402,4.671306842767365,5.285606559254063,4.822286432335204,4.671547070365932,5.276416927973969,24815.965440969754,21093.57062482429,0.85,1.0674494988150496,0.6635576191241771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517206294055014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.250929392992,1536.3414029973571,0.37785508771885684,0.12558596669451128,6.112874298809886,3.4659697836979526
2346.0,-30.038347289495725,5.041147516905568,35.009489356113576,24.127130268048518,5.004955089667593,-26.534022483897513,-40.05864753909407,1.5006302840644574,-0.19420908778010926,-5.015985529374602,40.01855857367344,42331.07192264927,25766.026092332464,25766.026092332464,68097.09801498173,77411.84089700728,77411.84089700728,25766.026092332464,103177.86698933975,103177.86698933975,103177.86698933975,127993.769129229,91598.31453337266,56517.54555899486,38978.6321937531,24815.902139889247,0.0,63794.534333642354,21093.51681890586,1536.3395409758612,0.0,0.8867701825366587,2.8174384771232592,0.0014959135982669303,354435.067530894,1555333.575592624,4.388204548798081,1555333.575592624,4.388204548798081,0.85,0.09569907535463651,4.027634451161993,1.2673166603269057,1.0,0.0,4.027634451162064,1.2847202630841341,1.2850189791777313,3.1350283535601324,19331.090817068605,1971.2226720713604,4632.441516551485,4632.441516551485,5.562083406832385,5.041147516905568,-2.355808396646964,7.396955913552532,3.46599833869774,3.46599833869774,0.9902852396279257,0.0,0.0,0.00023250239878939614,7.833392827432776e-05,0.00015416847051506836,0.0006209342431294412,0.09569907535495675,0.07182635447695455,0.023872720878002206,0.09569913027093412,0.07182635447671419,0.023872720877922318,0.37785401399255997,0.37785401399255997,0.12558626251275656,0.0,4.82389437726539,4.671380207663788,5.283376474513204,4.821776441594466,4.671556395332459,5.274338014401565,24815.902139889247,21093.51681890586,0.85,1.0674440800654987,0.6635532709002906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517228361903027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.242298536585,1536.3395409758612,0.37785401399255997,0.12558626251275656,6.112874298809886,3.46599833869774
2347.0,-30.03871292964237,5.041014375274022,35.0094738577986,24.126974818669282,5.004848605632281,-26.534362260204,-40.05896922955287,1.5004979361888466,-0.19453691328857303,-5.0160563411159504,40.01852729173775,42330.82462564419,25765.976995785408,25765.976995785408,68096.8016214296,77411.64136727537,77411.64136727537,25765.976995785408,103177.61836306078,103177.61836306078,103177.61836306078,127993.44293010494,91598.21947524785,56517.402733596085,38978.68526850196,24815.82456704415,0.0,63794.50983554611,21093.450881987526,1536.3370674878784,0.0,0.8867699353561496,2.8174345195584927,0.0014959135982669303,354434.0891411287,1555332.2262816944,4.388212855175992,1555332.2262816944,4.388212855175992,0.85,0.09569889716611937,4.027634451161993,1.2673165031755347,1.0,0.0,4.0276344511611395,1.2847209004375533,1.2850196053080092,3.135026798264317,19331.070755812536,1971.2206263925536,4632.441516551485,4632.441516551485,5.562072808415356,5.041014375274022,-2.355866591132575,7.396880966406597,3.4660268526617513,3.4660268526617513,0.990293386474786,0.0,0.0,0.00023249354803946723,7.833107522547077e-05,0.00015416247281399646,0.0006209100865819763,0.09569889716646138,0.07182612819995117,0.023872768966510208,0.09569881509590775,0.07182612819969449,0.023872768966424887,0.3778529403335547,0.3778529403335547,0.12558655427991802,0.0,4.823446717543675,4.671485018940871,5.281259819729769,4.821519427827354,4.671770273118398,5.272658191888638,24815.82456704415,21093.450881987526,0.85,1.0674398439140644,0.6635496492530081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517250350743873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.233681838254,1536.3370674878784,0.3778529403335547,0.12558655427991802,6.112874298809886,3.4660268526617513
2348.0,-30.03907694618348,5.040881870476265,35.00945832488859,24.12682237280535,5.00475618754197,-26.53469916826508,-40.059286694135494,1.5003784096186894,-0.1950928419638558,-5.016116002137677,40.018495287456645,42330.56686529592,25765.90057573084,25765.90057573084,68096.46744102676,77411.39703166565,77411.39703166565,25765.90057573084,103177.2976073965,103177.2976073965,103177.2976073965,127993.0366999457,91598.08465092546,56517.25448453607,38978.7001848771,24815.739092549204,0.0,63794.43927742631,21093.37822866682,1536.3338855943841,0.0,0.8867697475539276,2.817434866425974,0.0014959135982669303,354433.2648199717,1555330.8458141251,4.388219166178233,1555330.8458141251,4.388219166178233,0.8499999999999999,0.09569870500879249,4.027634451161993,1.2673162734927614,1.0,0.0,4.027634451162655,1.2847214777360692,1.2850201714202996,3.1350253895182587,19331.042302218888,1971.2177249334777,4632.441516551485,4632.441516551485,5.562056311703137,5.040881870476265,-2.355916517683257,7.396798388159522,3.4660552674644114,3.4660552674644114,0.9903015049898318,0.0,0.0,0.00023248473689916772,7.832825974977982e-05,0.0001541564771493879,0.0006208859382366412,0.09569870500918037,0.07182589122689421,0.023872813782286152,0.0956986084095984,0.0718258912266031,0.023872813782189396,0.3778518686850398,0.3778518686850398,0.12558684820090665,0.0,4.8229851059039675,4.671569975479542,5.2791470476735185,4.821023160173809,4.67179690990605,5.270582243537945,24815.739092549204,21093.37822866682,0.85,1.067435786133208,0.6635463426711959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517272262783483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.225078604331,1536.3338855943841,0.3778518686850398,0.12558684820090665,6.112874298809886,3.4660552674644114
2349.0,-30.03943978041207,5.0407503006695356,35.00944288110996,24.12670258143919,5.004689575629929,-26.535032431457566,-40.05959605621172,1.5002822266704559,-0.1956486633017107,-5.016160809098902,40.01846681777424,42330.2805962341,25765.78837680759,25765.78837680759,68096.06897304169,77411.18058874835,77411.18058874835,25765.78837680759,103176.96896555595,103176.96896555595,103176.96896555595,127992.63791980883,91597.98768915862,56517.08769662412,38978.777769482775,24815.668954252884,0.0,63794.44672373566,21093.31861111495,1536.3312458013365,0.0,0.8867696225657662,2.8174369470652634,0.0014959135982669303,354432.64573457855,1555329.6178081546,4.388223366345557,1555329.6178081546,4.388223366345557,0.85,0.09569850884026826,4.027634451161993,1.2673159839166335,1.0,0.0,4.0276344511614735,1.2847219457817158,1.2850206282914727,3.1350242473761862,19331.02183921441,1971.2156382877342,4632.441516551485,4632.441516551485,5.562032091446314,5.0407503006695356,-2.3559553029645794,7.396705603634115,3.4660836524758776,3.4660836524758776,0.9903096149931079,0.0,0.0,0.00023247595468328878,7.83255162222213e-05,0.00015415043846106748,0.0006208616166075221,0.0956985088406363,0.07182565118765724,0.023872857652979057,0.09569850115983235,0.07182565118738102,0.023872857652887245,0.37785079751027045,0.37785079751027045,0.125587142669406,0.0,4.822507977972293,4.671671460020264,5.27692212698031,4.820512145797181,4.6719926135952505,5.26793711201293,24815.668954252884,21093.31861111495,0.85,1.0674294154150183,0.6635417778532829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517294077586607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.216495708637,1536.3312458013365,0.37785079751027045,0.125587142669406,6.112874298809886,3.4660836524758776
2350.0,-30.039801125754387,5.0406190436149,35.00942750178693,24.12654192829507,5.004582314742692,-26.535368419590363,-40.05990953939033,1.5001496085738422,-0.19604610270852163,-5.016234356391541,40.018437807614056,42330.018047758604,25765.750846556293,25765.750846556293,68095.7688943149,77410.96312119093,77410.96312119093,25765.750846556293,103176.71396774723,103176.71396774723,103176.71396774723,127992.3192094098,91597.87264496929,56516.927571517415,38978.82785939097,24815.60524166257,0.0,63794.43310105354,21093.264455413184,1536.3296234527727,0.0,0.886769353231337,2.81743358611039,0.0014959135982669303,354431.62955381337,1555328.3664900693,4.388232417202833,1555328.3664900693,4.388232417202833,0.8499999999999999,0.09569834125400359,4.027634451161993,1.2673157844552772,1.0,0.0,4.027634451161121,1.2847225841842038,1.2850212556057743,3.1350226895244724,19330.997560059455,1971.21316250294,4632.441516551485,4632.441516551485,5.562023989832692,5.0406190436149,-2.356015081693044,7.396634125307944,3.4661120987016414,3.4661120987016414,0.9903177424861832,0.0,0.0,0.00023246720880890477,7.832273623795618e-05,0.0001541444725709486,0.0006208375881829474,0.09569834125429888,0.0718254337779537,0.02387290747634519,0.09569825687750358,0.07182543377773207,0.023872907476271524,0.37784972777383413,0.37784972777383413,0.12558742936371517,0.0,4.822072390670144,4.671777595404819,5.274850090220411,4.820188253683,4.672062968749799,5.266421716215746,24815.60524166257,21093.264455413184,0.85,1.0674249395154563,0.6635378040072205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517315821598353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.207924364719,1536.3296234527727,0.37784972777383413,0.12558742936371517,6.112874298809886,3.4661120987016414
2351.0,-30.040161227917096,5.040489044122232,35.00941221004575,24.126429051999025,5.004538313111626,-26.535696962317076,-40.06021065926177,1.5000740475067351,-0.19693096439226565,-5.016262583123348,40.018409599966496,42329.709261151445,25765.599939120122,25765.599939120122,68095.30920027157,77410.68300454669,77410.68300454669,25765.599939120122,103176.28294366681,103176.28294366681,103176.28294366681,127991.81368539798,91597.72006081026,56516.746317395315,38978.85971490549,24815.530741731174,0.0,63794.39045663667,21093.201130471498,1536.3263513094482,0.0,0.886769311695956,2.8174419338797616,0.0014959135982669303,354431.23955417797,1555327.1497881217,4.388233812980179,1555327.1497881217,4.388233812980179,0.85,0.09569812711054033,4.027634451161993,1.2673154311394321,1.0,0.0,4.0276344511625775,1.284722955630431,1.2850216159407906,3.135021783109323,19330.965358394496,1971.2098788469557,4632.441516551485,4632.441516551485,5.561991413612219,5.040489044122232,-2.356041323453274,7.396530367575506,3.4661404199912758,3.4661404199912758,0.9903258342832216,0.0,0.0,0.00023245849332557047,7.832006597800231e-05,0.00015413842734756815,0.0006208132402329954,0.09569812711093839,0.07182518127225111,0.023872945838687286,0.09569833211628136,0.07182518127195235,0.023872945838587987,0.3778486595378717,0.3778486595378717,0.1255877176303504,0.0,4.821535402273639,4.671828504236657,5.272537398003578,4.819331618731098,4.671978728027909,5.263232972159585,24815.530741731174,21093.201130471498,0.85,1.0674184471839792,0.6635334072190009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337476445618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.19937075368,1536.3263513094482,0.3778486595378717,0.1255877176303504,6.112874298809886,3.4661404199912758
2352.0,-30.040520207861785,5.040358766197201,35.00939694733466,24.12623759536075,5.004392659797915,-26.536034660795167,-40.06053196555001,1.4999071127264465,-0.19703525014733714,-5.0163627891364655,40.01837986203989,42329.489258369074,25765.63335100371,25765.63335100371,68095.12260937279,77410.49644852451,77410.49644852451,25765.63335100371,103176.12979952822,103176.12979952822,103176.12979952822,127991.6014486175,91597.6194299383,56516.612239763104,38978.896877972446,24815.471649089282,0.0,63794.36852706173,21093.15090172589,1536.3255997582303,0.0,0.8867689092888763,2.817431600828013,0.0014959135982669303,354429.8550427861,1555325.8670802603,4.388247335689327,1555325.8670802603,4.388247335689327,0.85,0.09569798376511979,4.027634451161993,1.2673152926703914,1.0,0.0,4.027634451160864,1.2847237544368024,1.2850224037705704,3.135019833837842,19330.944121054767,1971.2077132409913,4632.441516551485,4632.441516551485,5.561998626198383,5.040358766197201,-2.356120414742052,7.396479180939253,3.466168901883679,3.466168901883679,0.9903339719667654,0.0,0.0,0.0002324498053027011,7.831721680248669e-05,0.0001541325885002144,0.0006207897234902384,0.09569798376532641,0.0718249839050449,0.02387299986028152,0.09569789089881495,0.07182498390488981,0.02387299986022997,0.37784758922263456,0.37784758922263456,0.12558799117372424,0.0,4.821132285649128,4.6719228891448665,5.270631333977974,4.819327538989114,4.67211081520685,5.262815938884046,24815.471649089282,21093.15090172589,0.85,1.0674158892330232,0.6635301866874472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517359056852503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.190830002828,1536.3255997582303,0.37784758922263456,0.12558799117372424,6.112874298809886,3.466168901883679
2353.0,-30.04087755864356,5.040229929564247,35.00938164222795,24.12613935247066,5.004355651872101,-26.53636002731085,-40.060832526627905,1.4998381205346487,-0.19778236703626817,-5.016381461809813,40.018348101756104,42329.19033951157,25765.46039595446,25765.46039595446,68094.65073546603,77410.24720873695,77410.24720873695,25765.46039595446,103175.70760469142,103175.70760469142,103175.70760469142,127991.08086208714,91597.49944422083,56516.442574976245,38978.952076938425,24815.37325739572,0.0,63794.32533433415,21093.067268786363,1536.3207497723038,0.0,0.8867689292545602,2.817439251936999,0.0014959135982669303,354429.5970494661,1555324.4971414641,4.388246664751293,1555324.4971414641,4.388246664751293,0.85,0.09569774604597707,4.027634451161993,1.2673150102375077,1.0,0.0,4.027634451160837,1.2847240950178498,1.2850227333195363,3.135019002742401,19330.918799029863,1971.2051311130574,4632.441516551485,4632.441516551485,5.561961290584185,5.040229929564247,-2.356139466365934,7.396369395930181,3.4661970831164983,3.4661970831164983,0.990342023747571,0.0,0.0,0.00023244115700591517,7.831455167135103e-05,0.00015412660533456414,0.0006207656254861384,0.0956977460464497,0.0718247141359181,0.023873031910531615,0.09569785082679094,0.07182471413556336,0.02387303191041371,0.3778465199154654,0.3778465199154654,0.1255882760654711,0.0,4.820633184483256,4.672002123552716,5.268385448873346,4.81859909477356,4.672283728176865,5.25936647980717,24815.37325739572,21093.067268786363,0.85,1.067409215139351,0.663525950273354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517380570067464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.18229973034,1536.3207497723038,0.3778465199154654,0.1255882760654711,6.112874298809886,3.4661970831164983
2354.0,-30.041233975294187,5.040101135899994,35.00936646361841,24.125969933252804,5.004236678919888,-26.5366927503613,-40.06114552086217,1.4996954539822003,-0.1980694036437285,-5.016465257306293,40.01832117603692,42328.94694084371,25765.455239710267,25765.455239710267,68094.40218055397,77410.04176911397,77410.04176911397,25765.455239710267,103175.49700882424,103175.49700882424,103175.49700882424,127990.8218991643,91597.38969636714,56516.29486807742,38978.99425365525,24815.324890340056,0.0,63794.31914399531,21093.02615678905,1536.3202373779093,0.0,0.886768600200441,2.8174332409423837,0.0014959135982669303,354428.43928035593,1555323.335736079,4.3882577224730115,1555323.335736079,4.3882577224730115,0.85,0.09569759420310683,4.027634451161993,1.2673147964896638,1.0,0.0,4.027634451163121,1.284724780177143,1.285023407556262,3.135017330798777,19330.89563762414,1971.2027693069642,4632.441516551485,4632.441516551485,5.561960177511485,5.040101135899994,-2.3562061811800508,7.396307317080045,3.4662254820092193,3.4662254820092193,0.9903501377169198,0.0,0.0,0.0002324325316114493,7.831177638222036e-05,0.00015412075522922895,0.0006207420634003474,0.09569759420333201,0.07182451064474854,0.02387308355858347,0.09569757922811488,0.07182451064457954,0.023873083558527297,0.37784545055854357,0.37784545055854357,0.1255885481493949,0.0,4.820217945081254,4.672102774110385,5.266411862049495,4.818395853662537,4.672346814758953,5.258357724646601,24815.324890340056,21093.02615678905,0.85,1.0674054225244194,0.6635221992933199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740198570923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.173790129416,1536.3202373779093,0.37784545055854357,0.1255885481493949,6.112874298809886,3.4662254820092193
2355.0,-30.041588750673593,5.039973187478443,35.009351227256744,24.125846090633445,5.0041616815840015,-26.537019597837123,-40.061450098268665,1.4995925287427407,-0.1984555794025482,-5.016510937464361,40.01828913665974,42328.67564583802,25765.353810586166,25765.353810586166,68094.02945642418,77409.84282681842,77409.84282681842,25765.353810586166,103175.19663740459,103175.19663740459,103175.19663740459,127990.43042118404,91597.30358851395,56516.13640751432,38979.07464555515,24815.233783779448,0.0,63794.3084293346,21092.94871621253,1536.3164199440253,0.0,0.8867684836934743,2.817432987090565,0.0014959135982669303,354427.8081369949,1555321.9537606537,4.388261637640702,1555321.9537606537,4.388261637640702,0.85,0.09569738397422163,4.027634451161993,1.267314569004812,1.0,0.0,4.027634451161597,1.2847252793570123,1.285023895821731,3.13501611268813,19330.877465251222,1971.200916240635,4632.441516551485,4632.441516551485,5.561938282119231,5.039973187478443,-2.3562448461420953,7.3962180336205385,3.4662536791364436,3.4662536791364436,0.9903581940389838,0.0,0.0,0.00023242394622911274,7.830907581156625e-05,0.00015411487041754648,0.0006207183615300765,0.09569738397464686,0.07182426271400519,0.02387312126064167,0.09569732024424221,0.07182426271368604,0.023873121260535587,0.37784438251388897,0.37784438251388897,0.12558882500923255,0.0,4.819803199378896,4.672234943985757,5.264345200415107,4.818055358061827,4.672677185689224,5.255991540962043,24815.233783779448,21092.94871621253,0.85,1.0673997592097486,0.6635180580839087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517423345429648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.16528733056,1536.3164199440253,0.37784438251388897,0.12558882500923255,6.112874298809886,3.4662536791364436
2356.0,-30.041942424467592,5.039846004723845,35.00933610580196,24.125711141992383,5.004090311994101,-26.537345091188502,-40.06175446612758,1.4994929787101552,-0.19912624606234886,-5.01655951913487,40.01826201084053,42328.408251925954,25765.26193055173,25765.26193055173,68093.67018247768,77409.58420937372,77409.58420937372,25765.26193055173,103174.84613992544,103174.84613992544,103174.84613992544,127990.01827683311,91597.15882856355,56515.98287109623,38979.08439718591,24815.172136907666,0.0,63794.25653409357,21092.896316371516,1536.3143448687197,0.0,0.8867683346214712,2.817436138360871,0.0014959135982669303,354427.136905636,1555320.7837256656,4.388266647143783,1555320.7837256656,4.388266647143783,0.85,0.09569719380816014,4.027634451161993,1.2673142865719278,1.0,0.0,4.027634451159978,1.284725762693432,1.285024368274683,3.1350149332399493,19330.846914822847,1971.1978009639222,4632.441516551485,4632.441516551485,5.561918448078345,5.039846004723845,-2.3562854019910664,7.396131406714911,3.466281916589109,3.466281916589109,0.9903662618826026,0.0,0.0,0.00023241538779538297,7.830637718489911e-05,0.00015410901061048386,0.0006206947603692739,0.0956971938084969,0.07182403043283593,0.02387316337566096,0.09569728193652449,0.07182403043258319,0.02387316337557695,0.3778433174983205,0.3778433174983205,0.1255890987275382,0.0,4.819348081305122,4.672326949070907,5.262237587768141,4.817433273072538,4.672603040640922,5.253714595896099,24815.172136907666,21092.896316371516,0.85,1.0673949957561835,0.6635144063369464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517444606849816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.156805531284,1536.3143448687197,0.3778433174983205,0.1255890987275382,6.112874298809886,3.466281916589109
2357.0,-30.042294588120292,5.039719211695614,35.009321030825674,24.125564633309864,5.003992208264997,-26.537671898746908,-40.062058973684884,1.499369518886839,-0.19942638732396745,-5.016625293208897,40.018233121706594,42328.14813037658,25765.21516338774,25765.21516338774,68093.36329376433,77409.38703308429,77409.38703308429,25765.21516338774,103174.60219647203,103174.60219647203,103174.60219647203,127989.70803314573,91597.06407699196,56515.825174264945,38979.15433636335,24815.105836673705,0.0,63794.26017303705,21092.83996117265,1536.3123990433444,0.0,0.8867681044157528,2.8174324050127493,0.0014959135982669303,354426.22813606524,1555319.537633248,4.388274383114097,1555319.537633248,4.388274383114097,0.85,0.09569701531257988,4.027634451161993,1.2673140744725249,1.0,0.0,4.027634451162116,1.2847263577968806,1.2850249525679536,3.1350134810566215,19330.826918262374,1971.1957618822305,4632.441516551485,4632.441516551485,5.561908352502649,5.039719211695614,-2.356338481613943,7.396057693309556,3.4663101717706026,3.4663101717706026,0.9903743347916008,0.0,0.0,0.00023240686619354806,7.83036774056561e-05,0.00015410318878789195,0.0006206713121960342,0.0956970153128979,0.07182380782398556,0.023873207488912335,0.09569700908064196,0.07182380782374687,0.023873207488833002,0.3778422525574702,0.3778422525574702,0.12558936607048243,0.0,4.818943628240277,4.672448546518069,5.2602442535015825,4.817198905884936,4.672810474961125,5.252145541850837,24815.105836673705,21092.83996117265,0.85,1.0673901242692727,0.6635102909817391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517465802312008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.148333974588,1536.3123990433444,0.3778422525574702,0.12558936607048243,6.112874298809886,3.4663101717706026
2358.0,-30.042645550207922,5.039593194020968,35.00930596810367,24.125430068839364,5.003918111747894,-26.53799522376237,-40.062362992297835,1.4992677852976186,-0.20000391326425415,-5.016672374267921,40.01820332868218,42327.89104588558,25765.122120957443,25765.122120957443,68093.01316684303,77409.14102442468,77409.14102442468,25765.122120957443,103174.26314538212,103174.26314538212,103174.26314538212,127989.29108434859,91596.92972784404,56515.6797492856,38979.166642842705,24815.027938966465,0.0,63794.19458180917,21092.773748121494,1536.3093620515726,0.0,0.8867679726415537,2.8174345058373444,0.0014959135982669303,354425.5776402498,1555318.2525535687,4.388278811334133,1555318.2525535687,4.388278811334133,0.85,0.095696813574396,4.027634451161993,1.2673138272063813,1.0,0.0,4.027634451163014,1.2847268512114252,1.2850254351864,3.135012277017609,19330.79856495049,1971.1928706490487,4632.441516551485,4632.441516551485,5.561888267536662,5.039593194020968,-2.3563777050289834,7.395970899049951,3.4663383325482924,3.4663383325482924,0.9903823807280835,0.0,0.0,0.0002323983739533897,7.830098204726553e-05,0.00015409739190612416,0.0006206479644753169,0.0956968135747803,0.07182356780080244,0.023873245773977852,0.0956968770421417,0.07182356780051402,0.02387324577388198,0.37784118953300116,0.37784118953300116,0.12558963384095082,0.0,4.818506884931651,4.672545492330073,5.258195621147024,4.816668461003644,4.6728441859388,5.249911409400113,24815.027938966465,21092.773748121494,0.85,1.0673857333447652,0.66350694327843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517486907331056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.139880881929,1536.3093620515726,0.37784118953300116,0.12558963384095082,6.112874298809886,3.4663383325482924
