time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2359.0,-30.042995212761824,5.039467638629744,35.00929095309369,24.125293094571703,5.003826067297291,-26.538319173995582,-40.06266708075998,1.499150028526511,-0.20025872065235717,-5.016733623059858,40.018174592949016,42327.63991269483,25765.066646946943,25765.066646946943,68092.70655964178,77408.95783465105,77408.95783465105,25765.066646946943,103174.024481598,103174.024481598,103174.024481598,127988.9853170658,91596.8504064873,56515.53248451277,38979.24213552725,24814.960835467802,0.0,63794.20297099506,21092.71671014763,1536.307268882388,0.0,0.886767764915911,2.817430704500596,0.0014959135982669303,354424.7313972448,1555317.013079401,4.388285791874319,1555317.013079401,4.388285791874319,0.8499999999999999,0.09569663026664905,4.027634451161993,1.2673136162059389,1.0,0.0,4.027634451163544,1.2847274195125151,1.2850259927495526,3.135010890240253,19330.78182481331,1971.1911636301197,4632.441516551485,4632.441516551485,5.561876292423689,5.039467638629744,-2.3564272034633076,7.3958948420930515,3.4663665159026005,3.4663665159026005,0.9903904331150287,0.0,0.0,0.00023238991344239654,7.82982861554127e-05,0.00015409162728698383,0.0006206247466966695,0.09569663026697812,0.07182334223528264,0.023873288031695486,0.09569659512555813,0.07182334223503566,0.023873288031613395,0.37784012662716954,0.37784012662716954,0.12558989726979833,0.0,4.818124147667561,4.67268816728415,5.256226004119355,4.816474902407492,4.673142968391915,5.248230801615193,24814.960835467802,21092.71671014763,0.85,1.0673807867871803,0.6635029194100864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517507940399126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.131440121837,1536.307268882388,0.37784012662716954,0.12558989726979833,6.112874298809886,3.4663665159026005
2360.0,-30.043343638286803,5.0393428920571655,35.0092759809047,24.125162930600368,5.00375690705226,-26.538639722136825,-40.062963066715724,1.4990529908975363,-0.20085829578857783,-5.016777940400554,40.018145810175966,42327.36065265122,25764.969588709446,25764.969588709446,68092.33024136067,77408.70978751397,77408.70978751397,25764.969588709446,103173.67937622342,103173.67937622342,103173.67937622342,127988.56702235519,91596.71499332956,56515.36585844772,38979.27681653537,24814.887646131774,0.0,63794.16446266715,21092.654499212007,1536.304437341541,0.0,0.8867676435516072,2.8174334183868077,0.0014959135982669303,354424.11908836756,1555315.7715769834,4.388289870276015,1555315.7715769834,4.388289870276015,0.85,0.09569642870461396,4.027634451161993,1.2673133815778423,1.0,0.0,4.02763445116273,1.2847278908336148,1.2850264533489866,3.135009740115942,19330.753246950684,1971.1882494991344,4632.441516551485,4632.441516551485,5.561855340569867,5.0393428920571655,-2.3564641081827533,7.395807000239919,3.4663946286829495,3.4663946286829495,0.9903984653379856,0.0,0.0,0.00023238148314508805,7.829566217862585e-05,0.0001540858209664622,0.0006206013609601021,0.09569642870498815,0.07182310311510172,0.023873325589886425,0.09569649783113163,0.07182310311482089,0.02387332558979308,0.37783906665511297,0.37783906665511297,0.12559016065319079,0.0,4.817700482010082,4.672799501089855,5.254186576985148,4.815919644611995,4.673160976032307,5.245944464386014,24814.887646131774,21092.654499212007,0.85,1.0673755321493215,0.6634989424059552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517528895644358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.123013697,1536.304437341541,0.37783906665511297,0.12559016065319079,6.112874298809886,3.4663946286829495
2361.0,-30.0436906578367,5.0392185768156486,35.00926106753328,24.125015374179952,5.003664828377593,-26.53896129672511,-40.06326299915088,1.4989354672612958,-0.20127785248917007,-5.01683945497138,40.01811757897896,42327.10372604479,25764.917828982012,25764.917828982012,68092.0215550268,77408.48399734526,77408.48399734526,25764.917828982012,103173.40182632727,103173.40182632727,103173.40182632727,127988.22518296886,91596.59199092268,56515.211719603125,38979.311412577285,24814.82335664159,0.0,63794.13476921887,21092.59985314535,1536.3025057999735,0.0,0.886767432645135,2.8174317542333953,0.0014959135982669303,354423.26917598135,1555314.553866713,4.3882969577103434,1555314.553866713,4.3882969577103434,0.85,0.09569624701407783,4.027634451161993,1.2673131200252103,1.0,0.0,4.027634451161431,1.2847284579118485,1.285027009771865,3.1350083563248576,19330.727288277638,1971.185602451157,4632.441516551485,4632.441516551485,5.56184416725505,5.0392185768156486,-2.356513511671864,7.395732088487513,3.4664227761979376,3.4664227761979376,0.990406507485125,0.0,0.0,0.0002323730871459745,7.829300329841366e-05,0.00015408008384756085,0.0006205782539423646,0.09569624701439775,0.07182287973147278,0.02387336728292497,0.09569629823082813,0.07182287973123268,0.02387336728284516,0.3778380072238301,0.3778380072238301,0.12559041845199467,0.0,4.8172964579216,4.672906266149596,5.252239861278156,4.815561602482205,4.673216923812333,5.244335759582725,24814.82335664159,21092.59985314535,0.85,1.067371190178469,0.6634952238033632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754977681203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.114600398556,1536.3025057999735,0.3778380072238301,0.12559041845199467,6.112874298809886,3.4664227761979376
2362.0,-30.044036466995358,5.03909478163488,35.00924613192951,24.124872672278457,5.003575209666302,-26.539281535718878,-40.06356275696305,1.4988202783852107,-0.20164742662461776,-5.01689641243371,40.0180871046691,42326.85117793737,25764.855421692253,25764.855421692253,68091.70659962963,77408.26787567636,77408.26787567636,25764.855421692253,103173.12329736861,103173.12329736861,103173.12329736861,127987.8677508034,91596.47916464556,56515.06246688791,38979.35188639738,24814.744453434785,0.0,63794.09633983216,21092.532785419568,1536.299637059293,0.0,0.8867672530603068,2.8174299646210232,0.0014959135982669303,354422.48222803767,1555313.2394039498,4.388302992594165,1555313.2394039498,4.388302992594165,0.85,0.09569605260118663,4.027634451161993,1.2673128672642635,1.0,0.0,4.02763445116077,1.28472901400818,1.2850275552482622,3.1350069993331284,19330.7034771953,1971.1831743964863,4632.441516551485,4632.441516551485,5.56183069546279,5.03909478163488,-2.356559505965448,7.395654287600328,3.4664508459201753,3.4664508459201753,0.9904145274057644,0.0,0.0,0.0002323647207098122,7.829034604962592e-05,0.0001540743746601863,0.0006205552594226067,0.09569605260155675,0.07182264683930493,0.023873405762251818,0.09569603937144813,0.07182264683902714,0.023873405762159485,0.3778369480222182,0.3778369480222182,0.1255906760480029,0.0,4.816908985275802,4.673021464065926,5.250334212091559,4.815248985809092,4.673374476284778,5.242603069911297,24814.744453434785,21092.532785419568,0.85,1.067366896098097,0.6634916646904373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757057377654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.106203652298,1536.299637059293,0.3778369480222182,0.1255906760480029,6.112874298809886,3.4664508459201753
2363.0,-30.044380840863194,5.038971537413751,35.00923119215243,24.124739923886978,5.003488908626662,-26.539600150948733,-40.06386223537845,1.498708218707551,-0.2019199461668677,-5.016951448882036,40.01805711190676,42326.60379716774,25764.78930653543,25764.78930653543,68091.39310370317,77408.07867432121,77408.07867432121,25764.78930653543,103172.86798085664,103172.86798085664,103172.86798085664,127987.53561970452,91596.39402258935,56514.91914541723,38979.416530191236,24814.667638847874,0.0,63794.08416903911,21092.467493020693,1536.2968468018785,0.0,0.8867670815103929,2.817427122106574,0.0014959135982669303,354421.72182292375,1555311.945712819,4.388308757469115,1555311.945712819,4.388308757469115,0.85,0.09569585807033798,4.027634451161993,1.2673126524174592,1.0,0.0,4.02763445116167,1.2847295553951936,1.2850280860568832,3.13500567823635,19330.685508646104,1971.1813421143922,4632.441516551485,4632.441516551485,5.561816423257391,5.038971537413751,-2.356603993573836,7.395575530987587,3.4664788653353362,3.4664788653353362,0.9904225329529532,0.0,0.0,0.0002323563892745833,7.82876913608558e-05,0.0001540686979137275,0.0006205323955629987,0.09569585807070503,0.07182241374785671,0.023873444322848325,0.09569575050569196,0.07182241374758122,0.023873444322756756,0.377835889587113,0.377835889587113,0.125590934675333,0.0,4.816554781159766,4.673173860265138,5.248450004083054,4.815031502715158,4.673679300808942,5.240808292111694,24814.667638847874,21092.467493020693,0.85,1.0673621855480708,0.663487913471919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591298258625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.097819586892,1536.2968468018785,0.377835889587113,0.125590934675333,6.112874298809886,3.4664788653353362
2364.0,-30.044723959369037,5.038849268637483,35.0092163521667,24.124622961413138,5.003435698805761,-26.539914326904242,-40.06414969973264,1.4986260663362725,-0.20261741928891297,-5.016985690631751,40.018030138982674,42326.31205596026,25764.67225315215,25764.67225315215,68090.9843091124,77407.81931248053,77407.81931248053,25764.67225315215,103172.49156563268,103172.49156563268,103172.49156563268,127987.09276020978,91596.25161020129,56514.74435366193,38979.45250726595,24814.6011945771,0.0,63794.05370184305,21092.411015390535,1536.2941700733209,0.0,0.8867670048819609,2.817432301469799,0.0014959135982669303,354421.2487261515,1555310.78227841,4.388311332541302,1555310.78227841,4.388311332541302,0.8500000000000001,0.095695651747336,4.027634451161993,1.2673123589949689,1.0,0.0,4.027634451163636,1.2847299568212873,1.2850284769114262,3.1350046986740097,19330.65545365196,1971.1782773579114,4632.441516551485,4632.441516551485,5.561791155073679,5.038849268637483,-2.3566329713111323,7.395482239948615,3.466506844631354,3.466506844631354,0.9904305270375298,0.0,0.0,0.00023234808848403705,7.828514324750145e-05,0.00015406294523653559,0.0006205092258821542,0.09569565174770253,0.0718221718238609,0.02387347992384163,0.0956957514233464,0.07182217182358581,0.023873479923750194,0.37783483409870766,0.37783483409870766,0.12559119415805262,0.0,4.816130882761968,4.673282252796923,5.246418650617784,4.8143682713428575,4.6736510277658,5.2382280684939815,24814.6011945771,21092.411015390535,0.85,1.06735628727016,0.6634836571725403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761193677932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.089452748172,1536.2941700733209,0.37783483409870766,0.12559119415805262,6.112874298809886,3.466506844631354
2365.0,-30.045065911529974,5.038727037060533,35.0092015511277,24.124458082392835,5.003319602764375,-26.540233742071585,-40.06444924799723,1.4984874333014104,-0.20281447356501303,-5.0170637048562545,40.01800159340899,42326.07554383947,25764.66778923395,25764.66778923395,68090.74333307342,77407.62068625509,77407.62068625509,25764.66778923395,103172.28847548904,103172.28847548904,103172.28847548904,127986.8287302274,91596.14400271857,56514.59886028455,38979.49460270447,24814.540254738353,0.0,63794.03485744282,21092.3592165276,1536.2928051691083,0.0,0.8867667111188304,2.81742578162876,0.0014959135982669303,354420.17085441033,1555309.5510109628,4.388321204353398,1555309.5510109628,4.388321204353398,0.85,0.09569548636637057,4.027634451161993,1.2673121683252981,1.0,0.0,4.027634451163544,1.2847306223898618,1.2850291320064189,3.135003074550966,19330.63274395439,1971.1759616132308,4632.441516551485,4632.441516551485,5.56179019145262,5.038727037060533,-2.3566940411786588,7.395421078239192,3.466534912779536,3.466534912779536,0.9904385465084389,0.0,0.0,0.0002323398161817514,7.828248810270946e-05,0.00015405732807904194,0.0006204866020251152,0.09569548636664284,0.07182196197311524,0.023873524393527596,0.09569541325197801,0.07182196197291091,0.02387352439345966,0.37783377839970383,0.37783377839970383,0.1255914441421208,0.0,4.81578454974499,4.673411815235511,5.2446350060383224,4.814249231291228,4.673782438957687,5.237351688756803,24814.540254738353,21092.3592165276,0.85,1.0673528251541422,0.6634801457287242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517632500121196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.08109957941,1536.2928051691083,0.37783377839970383,0.1255914441421208,6.112874298809886,3.466534912779536
2366.0,-30.045406518066176,5.0386056773818035,35.00918669603034,24.12433783700692,5.003253675555845,-26.540546928576823,-40.06474415129048,1.498394086061819,-0.20327019494118304,-5.01710204618946,40.01797041676686,42325.82533610708,25764.563161447524,25764.563161447524,68090.38849755461,77407.39952349784,77407.39952349784,25764.563161447524,103171.96268494536,103171.96268494536,103171.96268494536,127986.41329039598,91596.03362744069,56514.45944003093,38979.52687489973,24814.45060545062,0.0,63793.97748035035,21092.283014633027,1536.288899016956,0.0,0.8867666288445615,2.817427300471915,0.0014959135982669303,354419.6411181179,1555308.2062574476,4.388323969153583,1555308.2062574476,4.388323969153583,0.85,0.09569526964306657,4.027634451161993,1.2673119210591546,1.0,0.0,4.027634451162372,1.2847310760565693,1.2850295751924699,3.1350019675126535,19330.609450135813,1971.1735863047845,4632.441516551485,4632.441516551485,5.561767605568686,5.0386056773818035,-2.3567259003967815,7.395331577778585,3.4665627883682184,3.4665627883682184,0.9904465109623481,0.0,0.0,0.0002323315767017597,7.827987421148147e-05,0.00015405170249027823,0.0006204639442100024,0.09569526964349379,0.0718217127785716,0.023873556864922176,0.09569521264803764,0.07182171277825097,0.02387355686481559,0.3778327238887906,0.3778327238887906,0.12559170020070462,0.0,4.815408963149196,4.673543528752248,5.242727403122387,4.813831851248267,4.673997829835855,5.235023982547659,24814.45060545062,21092.283014633027,0.85,1.067348222934173,0.663476820349447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765299361853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.072758339142,1536.288899016956,0.3778327238887906,0.12559170020070462,6.112874298809886,3.4665627883682184
2367.0,-30.045745857923816,5.038484812026099,35.00917192282172,24.124204529821895,5.003170226007592,-26.540860727419886,-40.06503528272731,1.4982850954991767,-0.20360714597183005,-5.017157488255192,40.017943091754695,42325.5652485589,25764.503842684473,25764.503842684473,68090.06909124338,77407.19660356727,77407.19660356727,25764.503842684473,103171.70044625174,103171.70044625174,103171.70044625174,127986.08946172331,91595.93388902176,56514.30253399524,38979.59039447392,24814.389015471577,0.0,63793.979409945496,21092.23066315084,1536.2869849676274,0.0,0.8867664455673039,2.8174252585774355,0.0014959135982669303,354418.8751136587,1555307.0276384223,4.3883301281277705,1555307.0276384223,4.3883301281277705,0.85,0.09569508447658888,4.027634451161993,1.2673116567591207,1.0,0.0,4.027634451161108,1.2847316028350595,1.2850300915469945,3.1350006820678185,19330.588401141144,1971.1714399046714,4632.441516551485,4632.441516551485,5.561754800493256,5.038484812026099,-2.356770145391131,7.39525495741723,3.4665907232602358,3.4665907232602358,0.9904544923600673,0.0,0.0,0.00023232336813120298,7.827729383145443e-05,0.00015404607429974856,0.0006204412759159274,0.09569508447691115,0.07182148787268484,0.02387359660422631,0.09569500429010168,0.07182148787244297,0.023873596604145907,0.3778316705452235,0.3778316705452235,0.12559195240966547,0.0,4.815058673428837,4.673692939388786,5.240868058503338,4.813550342283349,4.674185668933262,5.233325033412257,24814.389015471577,21092.23066315084,0.85,1.0673431838087861,0.6634727232889995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767340652631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.064432657815,1536.2869849676274,0.3778316705452235,0.12559195240966547,6.112874298809886,3.4665907232602358
2368.0,-30.046083758182718,5.038364776711341,35.0091572245208,24.124088719859742,5.003109036640752,-26.541171004230343,-40.065322153363354,1.4981962826838715,-0.20409888041155,-5.017196458425831,40.01791572717425,42325.293511713455,25764.404237770974,25764.404237770974,68089.69774948443,77406.9743216147,77406.9743216147,25764.404237770974,103171.37855938567,103171.37855938567,103171.37855938567,127985.69997295129,91595.82321976413,56514.142409844586,38979.64534435505,24814.321413565613,0.0,63793.96675792066,21092.17320153077,1536.2843514803656,0.0,0.8867663462859533,2.8174271779575477,0.0014959135982669303,354418.33669069444,1555305.847313358,4.38833346444683,1555305.847313358,4.38833346444683,0.8500000000000001,0.0956948811665343,4.027634451161993,1.2673114243289456,1.0,0.0,4.027634451163074,1.2847320351553102,1.2850305134664084,3.1349996271207603,19330.56504528049,1971.1690582696938,4632.441516551485,4632.441516551485,5.5617332988913155,5.038364776711341,-2.35680211160262,7.395166888313961,3.466618605006902,3.466618605006902,0.9904624585734005,0.0,0.0,0.00023231519464978457,7.827475129302625e-05,0.00015404044335675832,0.0006204185965359473,0.09569488116689706,0.07182124965227456,0.02387363151462251,0.09569489472924438,0.07182124965200229,0.023873631514532007,0.3778306192969676,0.3778306192969676,0.12559220319486267,0.0,4.814681638574768,4.673836788691915,5.2389181184991,4.813097578014265,4.674338442669864,5.231044160678721,24814.321413565613,21092.17320153077,0.85,1.067337574536865,0.6634685952721124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517693743575235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.056120998732,1536.2843514803656,0.3778306192969676,0.12559220319486267,6.112874298809886,3.466618605006902
2369.0,-30.046420563553266,5.038245054297202,35.009142583837075,24.123941407911502,5.003014289797037,-26.541483651502887,-40.06561688203362,1.498077377742228,-0.20442161615432042,-5.017259262710752,40.01788800878814,42325.05927319953,25764.366689696664,25764.366689696664,68089.42596289619,77406.76035549268,77406.76035549268,25764.366689696664,103171.12704518934,103171.12704518934,103171.12704518934,127985.38674523943,91595.70683834581,56514.00575603473,38979.66786923454,24814.259700050097,0.0,63793.927569284635,21092.120745042583,1536.2825948027232,0.0,0.8867661269541678,2.81742408897272,0.0014959135982669303,354417.46897017723,1555304.6517281753,4.388340835025398,1555304.6517281753,4.388340835025398,0.85,0.0956947016578838,4.027634451161993,1.267311231461354,1.0,0.0,4.027634451161808,1.2847326081837709,1.2850310761610801,3.1349982288188887,19330.540483914076,1971.166553707339,4632.441516551485,4632.441516551485,5.561725193430258,5.038245054297202,-2.3568514739572786,7.395096528254481,3.466646535706993,3.466646535706993,0.9904704387734266,0.0,0.0,0.00023230704791630171,7.827213918824707e-05,0.00015403490872805466,0.0006203963050747061,0.09569470165819169,0.07182103048703868,0.023873671171153,0.09569465671874958,0.0718210304868076,0.023873671171076197,0.37782956948718016,0.37782956948718016,0.12559244610536585,0.0,4.814337056631416,4.673980297902347,5.237099582769019,4.8128376465564315,4.67443548932016,5.229705744521084,24814.259700050097,21092.120745042583,0.85,1.0673339698194055,0.6634653310416039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771399440134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.04782686828,1536.2825948027232,0.37782956948718016,0.12559244610536585,6.112874298809886,3.466646535706993
2370.0,-30.04675601167524,5.03812617706026,35.009127967633795,24.123825563024752,5.002953133643063,-26.54179171765891,-40.06589959664268,1.4979888396222394,-0.20489262661533303,-5.017296453810268,40.017859440460775,42324.78102477862,25764.265268433086,25764.265268433086,68089.04629321171,77406.53775142736,77406.53775142736,25764.265268433086,103170.80301986044,103170.80301986044,103170.80301986044,127984.98731830837,91595.59487095287,56513.838144285866,38979.72969629667,24814.184298447926,0.0,63793.913994744595,21092.05665368074,1536.2794747711519,0.0,0.8867660410886317,2.817425943456848,0.0014959135982669303,354416.95512895146,1555303.419482956,4.3883437205115445,1555303.419482956,4.3883437205115445,0.8500000000000001,0.09569449133225102,4.027634451161993,1.2673109067184853,1.0,0.0,4.0276344511614175,1.2847330390961587,1.28503149674917,3.13499717730894,19330.51685409236,1971.1641441361076,4632.441516551485,4632.441516551485,5.5617032997348455,5.03812617706026,-2.3568818844238764,7.395008061484136,3.4666743607399138,3.4666743607399138,0.9904783887828325,0.0,0.0,0.00023229893427390705,7.826963363674578e-05,0.00015402930063716127,0.0006203737177346186,0.09569449133263751,0.07182078819818691,0.023873703134450603,0.09569451609465263,0.07182078819789683,0.023873703134354187,0.3778285209034348,0.3778285209034348,0.1255926893880131,0.0,4.813964911626556,4.674119744477821,5.2351826410718445,4.812403827194942,4.674607153656439,5.22744406951108,24814.184298447926,21092.05665368074,0.85,1.0673282454313895,0.663461110542071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734179662982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.039543408751,1536.2794747711519,0.3778285209034348,0.1255926893880131,6.112874298809886,3.4666743607399138
2371.0,-30.047090289560806,5.038007492400176,35.009113380313295,24.123674199823313,5.002850457730347,-26.542102882747784,-40.06619411576537,1.4978630509128954,-0.2051048856276907,-5.017363933503859,40.017831049323625,42324.55672213149,25764.24215921009,25764.24215921009,68088.79888134159,77406.33952014992,77406.33952014992,25764.24215921009,103170.58167936001,103170.58167936001,103170.58167936001,127984.70180350295,91595.48999432557,56513.70719628921,38979.75866448485,24814.120124142933,0.0,63793.878788627786,21092.002105521493,1536.2776847769135,0.0,0.886765800391579,2.8174208543371297,0.0014959135982669303,354416.0228146774,1555302.1948812597,4.388351809067392,1555302.1948812597,4.388351809067392,0.85,0.09569431381176273,4.027634451161993,1.267310731983744,1.0,0.0,4.027634451162022,1.2847336441987083,1.2850320916045797,3.134995700742343,19330.49472071996,1971.161887160239,4632.441516551485,4632.441516551485,5.56169831117257,5.038007492400176,-2.356934462899275,7.394941955299451,3.4667022411972646,3.4667022411972646,0.9904863546277899,0.0,0.0,0.0002322908491962937,7.826702354688214e-05,0.00015402382564941156,0.0006203516664853383,0.09569431381206724,0.07182057155181451,0.02387374226025273,0.09569420576886893,0.07182057155158597,0.02387374226017676,0.3778274731497293,0.3778274731497293,0.12559292578605644,0.0,4.813649720821843,4.674276489497686,5.233442292388929,4.812259047876182,4.674775776132492,5.226352275807642,24814.120124142933,21092.002105521493,0.85,1.0673249561598916,0.6634579606355034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517754283635926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.031275912588,1536.2776847769135,0.3778274731497293,0.12559292578605644,6.112874298809886,3.4667022411972646
2372.0,-30.04742313359257,5.037889815883444,35.00909881595644,24.123572220001392,5.0028010107317575,-26.542407433873045,-40.06647630650548,1.497785311007791,-0.20557375430098546,-5.017392421630425,40.01780254354474,42324.28750344819,25764.121182007806,25764.121182007806,68088.408685456,77406.12568151945,77406.12568151945,25764.121182007806,103170.24686352725,103170.24686352725,103170.24686352725,127984.28884020698,91595.39048176509,56513.55230367599,38979.820197876776,24814.041976679728,0.0,63793.8621745565,21091.93568017777,1536.274211175456,0.0,0.8867657586033795,2.817423697296666,0.0014959135982669303,354415.62921703927,1555300.965335429,4.388353213348229,1555300.965335429,4.388353213348229,0.85,0.09569409405884613,4.027634451161993,1.2673105023009708,1.0,0.0,4.0276344511625375,1.284734024469275,1.2850324616206574,3.134994772809736,19330.473719390906,1971.1597456206664,4632.441516551485,4632.441516551485,5.561672195958411,5.037889815883444,-2.3569582428210514,7.394848058704495,3.466729981619906,3.466729981619906,0.9904942804628304,0.0,0.0,0.00023228279905645604,7.826452278920256e-05,0.00015401827626725347,0.0006203293156025756,0.09569409405924861,0.07182032273466617,0.023873771324582446,0.09569408145133376,0.07182032273436409,0.023873771324482033,0.3778264272024591,0.3778264272024591,0.12559316611176508,0.0,4.813294705055512,4.674437813022166,5.231528229939784,4.811818667329419,4.675029198863001,5.223817783496941,24814.041976679728,21091.93568017777,0.85,1.067319117615869,0.6634539132877392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517774317527528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.02302067856,1536.274211175456,0.3778264272024591,0.12559316611176508,6.112874298809886,3.466729981619906
2373.0,-30.047755062853078,5.03777252808115,35.00908436952827,24.123433709051483,5.002716614173592,-26.54271465693362,-40.066762653272576,1.4976762082495885,-0.20594998719593605,-5.017449371480589,40.017776849746966,42324.039511854666,25764.074536275326,25764.074536275326,68088.11404813,77405.90541061533,77405.90541061533,25764.074536275326,103169.97994689066,103169.97994689066,103169.97994689066,127983.96958671605,91595.27001754455,56513.40411876535,38979.85099864355,24813.989639825388,0.0,63793.840638468944,21091.891193851578,1536.2728557423418,0.0,0.8867655617413045,2.817421996311077,0.0014959135982669303,354414.8423875786,1555299.8570800058,4.388359828844784,1555299.8570800058,4.388359828844784,0.8499999999999999,0.09569391402748746,4.027634451161993,1.2673102396493783,1.0,0.0,4.027634451163673,1.284734551401572,1.2850329783612815,3.134993486995484,19330.448296381768,1971.1571531952063,4632.441516551485,4632.441516551485,5.561662126596,5.03777252808115,-2.3570027432889034,7.394775271370053,3.4667578283580256,3.4667578283580256,0.9905022366737216,0.0,0.0,0.0002322747712971758,7.826198527656745e-05,0.00015401278602060833,0.0006203072028960423,0.09569391402777884,0.07182010503666905,0.02387380899110979,0.09569391800363279,0.07182010503645037,0.023873808991037093,0.3778253830825965,0.3778253830825965,0.1255933978807383,0.0,4.812957622425984,4.674588720491386,5.229717647939992,4.811499384284673,4.675084582231136,5.222366805710919,24813.989639825388,21091.891193851578,0.85,1.067314859345081,0.6634502498714968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779426553809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.014783026803,1536.2728557423418,0.3778253830825965,0.1255933978807383,6.112874298809886,3.4667578283580256
2374.0,-30.048085300115233,5.037655895541336,35.00906994379896,24.12330351015555,5.002645714121529,-26.543019007056355,-40.06704477416349,1.497579421058308,-0.20643675674455153,-5.017493302932951,40.0177485597809,42323.781346706695,25763.995904777636,25763.995904777636,68087.77725148434,77405.6642914389,77405.6642914389,25763.995904777636,103169.66019621653,103169.66019621653,103169.66019621653,127983.57790794285,91595.13348689477,56513.250542145186,38979.86993861065,24813.917711726317,0.0,63793.78765033697,21091.83005496737,1536.2700835720536,0.0,0.886765440553987,2.817423270878621,0.0014959135982669303,354414.23542360065,1555298.636844258,4.388363901312666,1555298.636844258,4.388363901312666,0.85,0.09569371056776191,4.027634451161993,1.267309959414415,1.0,0.0,4.027634451161742,1.2847350206400163,1.285033437447545,3.1349923419660084,19330.419482681387,1971.1542150154628,4632.441516551485,4632.441516551485,5.561645152502012,5.037655895541336,-2.357037577440178,7.394693472981514,3.466785596230806,3.466785596230806,0.9905101703516588,0.0,0.0,0.00023226678471279126,7.825948528666983e-05,0.00015400729942612143,0.0006202851048990673,0.09569371056812899,0.07181987006292229,0.023873840505206707,0.09569377553904843,0.07181987006264678,0.023873840505115127,0.3778243399003015,0.3778243399003015,0.12559362780609554,0.0,4.8125944484791034,4.674710945551283,5.2278888217737745,4.811056546188411,4.6751167124903645,5.2204898458498405,24813.917711726317,21091.83005496737,0.85,1.0673104664153719,0.6634467540740722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517814158776723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.006552606166,1536.2700835720536,0.3778243399003015,0.12559362780609554,6.112874298809886,3.466785596230806
2375.0,-30.04841432363839,5.037539507538552,35.00905550861704,24.123156652227067,5.0025472511904425,-26.54332502112262,-40.06733091138301,1.4974579486701207,-0.20663001993244734,-5.0175562231777935,40.01771943299369,42323.545077746116,25763.966560334025,25763.966560334025,68087.51163808015,77405.46723046325,77405.46723046325,25763.966560334025,103169.43379079728,103169.43379079728,103169.43379079728,127983.28113526039,91595.02936557468,56513.10721283901,38979.913503039636,24813.84734446311,0.0,63793.760847502745,21091.770242793642,1536.2678355064427,0.0,0.8867652257306448,2.817418464379218,0.0014959135982669303,354413.36610884714,1555297.3805145212,4.388371120396344,1555297.3805145212,4.388371120396344,0.85,0.09569352424851944,4.027634451161993,1.2673097616015006,1.0,0.0,4.027634451161165,1.2847356052891403,1.2850340120093238,3.134990915314082,19330.397508710525,1971.1519742940277,4632.441516551485,4632.441516551485,5.561638817949594,5.037539507538552,-2.3570863097784445,7.394625817316997,3.4668133662947644,3.4668133662947644,0.9905181046556469,0.0,0.0,0.0002322588277335485,7.825694978183742e-05,0.00015400187795171108,0.000620263269181956,0.09569352424884986,0.0718196484517466,0.02387387579710326,0.09569344907303223,0.07181964845149862,0.023873875797020827,0.3778232958285995,0.3778232958285995,0.12559385394269254,0.0,4.812285038762468,4.674856001181922,5.226207076316939,4.810926203245344,4.67531715673789,5.219360175824647,24813.84734446311,21091.770242793642,0.85,1.067306751217278,0.6634433291826046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517833950661903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.998345017584,1536.2678355064427,0.3778232958285995,0.12559385394269254,6.112874298809886,3.4668133662947644
2376.0,-30.048742385755926,5.037423960126845,35.00904107279631,24.123050865624123,5.0024882410005995,-26.543626224231154,-40.06761257825417,1.4973720794714453,-0.20694283869966057,-5.017590571116358,40.017690544024,42323.294327293675,25763.865689404858,25763.865689404858,68087.16001669853,77405.27663974736,77405.27663974736,25763.865689404858,103169.14232915222,103169.14232915222,103169.14232915222,127982.91094655787,91594.9472991686,56512.96498669721,38979.98034719044,24813.768617405647,0.0,63793.74896459609,21091.7033247948,1536.2644630450193,0.0,0.8867651554992533,2.817418569069347,0.0014959135982669303,354412.89155371184,1555296.1344433597,4.388373480504876,1555296.1344433597,4.388373480504876,0.85,0.0956933083217476,4.027634451161993,1.267309528621845,1.0,0.0,4.027634451162581,1.28473602334686,1.2850344199711894,3.1349898951767696,19330.380189252664,1971.1502082008296,4632.441516551485,4632.441516551485,5.56161704305426,5.037423960126845,-2.357113930924524,7.394537891051369,3.4668410157398264,3.4668410157398264,0.9905260044970933,0.0,0.0,0.00023225089425461245,7.825445396360835e-05,0.00015399644029100412,0.000620241368272359,0.09569330832214522,0.07181940398894643,0.02387390433319879,0.0956932349808167,0.07181940398864801,0.02387390433309959,0.3778222525119099,0.3778222525119099,0.12559408475196027,0.0,4.8119709824899815,4.675032463836999,5.224411975441001,4.810647732416669,4.67567331684171,5.217166182652306,24813.768617405647,21091.7033247948,0.85,1.067301438178295,0.6634395221196677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517853669856151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.990150736334,1536.2644630450193,0.3778222525119099,0.12559408475196027,6.112874298809886,3.4668410157398264
2377.0,-30.04906894627895,5.037309137455974,35.009026779911714,24.122934496868425,5.002429316703539,-26.543926067260298,-40.06789022879673,1.4972864376804982,-0.20745303108878943,-5.017629530834372,40.017665835694125,42323.03350590903,25763.77872050453,25763.77872050453,68086.81222641356,77405.04296246149,77405.04296246149,25763.77872050453,103168.82168296602,103168.82168296602,103168.82168296602,127982.53722862323,91594.82157425817,56512.81211768811,38980.01050730006,24813.715545657204,0.0,63793.72605295727,21091.658213808623,1536.2626555798702,0.0,0.8867650466498942,2.8174207327214074,0.0014959135982669303,354412.3532822953,1555295.0686968009,4.388377138361153,1555295.0686968009,4.388377138361153,0.85,0.09569311152749772,4.027634451161993,1.2673092450900008,1.0,0.0,4.027634451162353,1.2847364402655865,1.2850348268407639,3.134988877819471,19330.353656017047,1971.1475025637753,4632.441516551485,4632.441516551485,5.561598269174436,5.037309137455974,-2.3571446916324366,7.394453829088411,3.4668687247831924,3.4668687247831924,0.9905339213666264,0.0,0.0,0.0002322429973364779,7.825199380563489e-05,0.00015399100353084301,0.0006202194709898314,0.09569311152781743,0.07181917461672656,0.02387393691109086,0.09569318413644452,0.07181917461648663,0.023873936911011095,0.37782121180129336,0.37782121180129336,0.12559431130130552,0.0,4.811627234975333,4.6751842397582095,5.222572135990276,4.81017649974558,4.675717618086708,5.21513859968951,24813.715545657204,21091.658213808623,0.85,1.0672963697071474,0.6634356718837098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787333148192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.98196474779,1536.2626555798702,0.37782121180129336,0.12559431130130552,6.112874298809886,3.4668687247831924
2378.0,-30.04939433338692,5.037194480194087,35.00901250706875,24.122787813562923,5.002329162147292,-26.544228977273267,-40.0681758421473,1.4971638060291776,-0.20759960153094426,-5.017694481799892,40.01763783367019,42322.810941969685,25763.75887142648,25763.75887142648,68086.56981339617,77404.85359054728,77404.85359054728,25763.75887142648,103168.61246197377,103168.61246197377,103168.61246197377,127982.26439401558,91594.7229891722,56512.68034057644,38980.04738732862,24813.65193204182,0.0,63793.69931937044,21091.604142235545,1536.260838456144,0.0,0.8867648174144167,2.8174150744754103,0.0014959135982669303,354411.4559145934,1555293.860883714,4.388384841765698,1555293.860883714,4.388384841765698,0.85,0.0956929307702126,4.027634451161993,1.2673090659594166,1.0,0.0,4.027634451163259,1.2847370301556114,1.2850354067585756,3.1349874383819647,19330.332850424064,1971.145380983727,4632.441516551485,4632.441516551485,5.561593984376024,5.037194480194087,-2.3571944965963856,7.394388976790472,3.4668964598776912,3.4668964598776912,0.9905418456793403,0.0,0.0,0.0002322351290400283,7.824946316679683e-05,0.00015398566587323148,0.0006201979728561467,0.0956929307705185,0.07181895835815981,0.0238739724123587,0.09569285403013184,0.07181895835793022,0.023873972412282386,0.37782017179551525,0.37782017179551525,0.1255945305318387,0.0,4.811345764028545,4.675358296934576,5.220915223925601,4.8100948802689345,4.675931614999911,5.214163788525468,24813.65193204182,21091.604142235545,0.85,1.0672930170193506,0.6634324610975916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178929031637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.973797905788,1536.260838456144,0.37782017179551525,0.1255945305318387,6.112874298809886,3.4668964598776912
2379.0,-30.04971860675697,5.037080743482131,35.00899823730727,24.122675496060424,5.002277671900517,-26.544526017932146,-40.06844930173827,1.4970850830713707,-0.20815762975513508,-5.017723361913078,40.01760937773736,42322.542542283256,25763.64840543458,25763.64840543458,68086.19094771784,77404.60617418899,77404.60617418899,25763.64840543458,103168.25457962356,103168.25457962356,103168.25457962356,127981.82805013735,91594.58561238836,56512.521980465266,38980.07070213676,24813.573470513795,0.0,63793.64417265056,21091.537449936724,1536.2573498654824,0.0,0.8867647734496749,2.817419045189537,0.0014959135982669303,354411.0569052271,1555292.6334928737,4.388386319190865,1555292.6334928737,4.388386319190865,0.85,0.09569270988771784,4.027634451161993,1.2673087637452412,1.0,0.0,4.027634451161395,1.2847374145950023,1.2850357812129463,3.134986500281581,19330.303858153868,1971.14242459493,4632.441516551485,4632.441516551485,5.561570138205164,5.037080743482131,-2.357217676267703,7.394298419749834,3.4669240534994485,3.4669240534994485,0.990549729571271,0.0,0.0,0.0002322272879195939,7.824704028561856e-05,0.00015398024763397535,0.0006201761501690541,0.0956927098881189,0.07181871150789805,0.02387399838022084,0.09569276684746346,0.07181871150759706,0.023873998380120786,0.3778191338065213,0.3778191338065213,0.1255947537783573,0.0,4.811001078646939,4.6754958881959965,5.219114455131148,4.809565732157921,4.675991601753367,5.211856427056546,24813.573470513795,21091.537449936724,0.85,1.0672880007207297,0.6634288272941721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517912404569573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.965643685848,1536.2573498654824,0.3778191338065213,0.1255947537783573,6.112874298809886,3.4669240534994485
2380.0,-30.050041509592642,5.036967330897281,35.00898405155924,24.12253702003511,5.002191936070147,-26.54482524982246,-40.06872681258244,1.4969756762955757,-0.20846281904857733,-5.017779719860925,40.01758328528053,42322.29703079098,25763.609510182054,25763.609510182054,68085.90654097302,77404.3915737767,77404.3915737767,25763.609510182054,103168.00108395875,103168.00108395875,103168.00108395875,127981.51901294579,91594.46663342188,56512.372090418445,38980.105047781595,24813.517928987047,0.0,63793.622976768645,21091.490239638988,1536.2557964049226,0.0,0.8867645810427419,2.817416478380496,0.0014959135982669303,354410.27826147265,1555291.5080465763,4.388392784983317,1555291.5080465763,4.388392784983317,0.85,0.09569252603038578,4.027634451161993,1.2673085060389715,1.0,0.0,4.027634451162683,1.2847379424977954,1.28503629920692,3.1349852121059345,19330.278748595705,1971.1398641325738,4632.441516551485,4632.441516551485,5.561561741930244,5.036967330897281,-2.3572608895505307,7.394228220447811,3.466951733724999,3.466951733724999,0.9905576382071425,0.0,0.0,0.00023221948018185698,7.824458158081059e-05,0.0001539748986010464,0.0006201546062197491,0.09569252603068529,0.07181849336687857,0.023874032663806714,0.0956925621393073,0.07181849336665379,0.023874032663731993,0.3778180953347273,0.3778180953347273,0.12559497040574794,0.0,4.810685979339269,4.675633902358641,5.217431253669247,4.809316900812348,4.676079308572184,5.210591062485321,24813.517928987047,21091.490239638988,0.85,1.0672838971031238,0.6634251991959015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517931839275648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.957500931556,1536.2557964049226,0.3778180953347273,0.12559497040574794,6.112874298809886,3.466951733724999
2381.0,-30.05036318827301,5.036854332878507,35.00896982011056,24.122403747774683,5.00210650258588,-26.54512334941719,-40.06900795558465,1.496866663725737,-0.20866014135214073,-5.017831567522251,40.01755358265298,42322.07176193365,25763.5597622529,25763.5597622529,68085.63152418655,77404.19676285975,77404.19676285975,25763.5597622529,103167.75652511265,103167.75652511265,103167.75652511265,127981.1963583128,91594.36707285787,56512.242071914174,38980.13888993744,24813.439833200147,0.0,63793.57872313759,21091.423858220125,1536.2528540686124,0.0,0.886764424670881,2.8174130187759125,0.0014959135982669303,354409.56193321064,1555290.2268834852,4.3883980398265425,1555290.2268834852,4.3883980398265425,0.85,0.09569232486894536,4.027634451161993,1.2673083302052692,1.0,0.0,4.027634451161102,1.284738468495382,1.2850368153335756,3.1349839285803798,19330.257737135893,1971.1377215599512,4632.441516551485,4632.441516551485,5.561551002900086,5.036854332878507,-2.3573007704131053,7.394155103291612,3.4669793221677057,3.4669793221677057,0.9905655206193444,0.0,0.0,0.00023221170228447023,7.824209076845762e-05,0.0001539696115160126,0.0006201333117739207,0.09569232486931618,0.07181826213551973,0.023874062733796456,0.09569224448435065,0.07181826213524141,0.02387406273370394,0.37781705659407677,0.37781705659407677,0.12559518766974184,0.0,4.810403093852017,4.675795124201784,5.215807442082735,4.80917142617011,4.676341896326505,5.2092134079091466,24813.439833200147,21091.423858220125,0.85,1.067280326436558,0.6634221281989885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795119189074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.949374824522,1536.2528540686124,0.37781705659407677,0.12559518766974184,6.112874298809886,3.4669793221677057
2382.0,-30.05068375982081,5.036742022219748,35.008955603798725,24.122293420974188,5.002042021447255,-26.54541835712005,-40.06928106592966,1.4967766187422376,-0.2089119507718351,-5.017870050023548,40.017525560650554,42321.81799777274,25763.477279051025,25763.477279051025,68085.29527682377,77404.01003860048,77404.01003860048,25763.477279051025,103167.48731765151,103167.48731765151,103167.48731765151,127980.8542228624,91594.28363450662,56512.091593661506,38980.21337871679,24813.36690521089,0.0,63793.58028392768,21091.361869429256,1536.2499048409272,0.0,0.8867643302509804,2.817411837560866,0.0014959135982669303,354409.0302589853,1555289.0182115096,4.388401212787886,1555289.0182115096,4.388401212787886,0.85,0.09569211558263896,4.027634451161993,1.267308076345362,1.0,0.0,4.0276344511616395,1.2847389057112968,1.2850372426926353,3.1349828616983384,19330.240128139987,1971.1359259420892,4632.441516551485,4632.441516551485,5.561533197342999,5.036742022219748,-2.3573307065214077,7.394072728741156,3.4670068466502046,3.4670068466502046,0.9905733847572014,0.0,0.0,0.00023220395139531523,7.82396711923659e-05,0.00015396428020294934,0.0006201118391937571,0.09569211558301369,0.07181802444073443,0.023874091142279258,0.0956920104703933,0.0718180244404532,0.02387409114218577,0.37781601913828305,0.37781601913828305,0.12559540792386983,0.0,4.810129051969511,4.675987282348615,5.2141258736258465,4.808958099251697,4.676683092084261,5.207326316480021,24813.36690521089,21091.361869429256,0.85,1.0672750294589965,0.6634181340725818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517970471187231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.941262477974,1536.2499048409272,0.37781601913828305,0.12559540792386983,6.112874298809886,3.4670068466502046
2383.0,-30.051003054996027,5.036630381250741,35.00894148789018,24.122177226841472,5.0019810848516775,-26.54571186152587,-40.06955015994606,1.4966898913773283,-0.20934450977995311,-5.017908662601796,40.01750005248032,42321.55311041973,25763.396916280875,25763.396916280875,68084.95002670061,77403.78530859458,77403.78530859458,25763.396916280875,103167.18222487546,103167.18222487546,103167.18222487546,127980.49065283689,91594.1631098744,56511.93091168273,38980.25799799074,24813.30842796143,0.0,63793.56642595217,21091.312163767216,1536.2477793779262,0.0,0.8867642260646337,2.8174130200698797,0.0014959135982669303,354408.4967882458,1555287.9179691812,4.388404713949181,1555287.9179691812,4.388404713949181,0.85,0.09569191523536655,4.027634451161993,1.2673078103968876,1.0,0.0,4.02763445116126,1.284739327344164,1.2850376545049762,3.1349818328423016,19330.214692381443,1971.1333322165515,4632.441516551485,4632.441516551485,5.561515849521149,5.036630381250741,-2.357360542232505,7.393990923483246,3.467034390156276,3.467034390156276,0.9905812543303646,0.0,0.0,0.00023219623160367138,7.8237287265933e-05,0.00015395894433773837,0.0006200903482792067,0.09569191523570002,0.0718177939107484,0.023874121324951616,0.09569190699707666,0.07181779391049813,0.023874121324868422,0.37781498469465846,0.37781498469465846,0.12559562598364724,0.0,4.809831075019986,4.676160644661024,5.212404908929329,4.808564152821816,4.676781024373213,5.205447526307864,24813.30842796143,21091.312163767216,0.85,1.0672698493151285,0.6634141259298318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989684178163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.933161588357,1536.2477793779262,0.37781498469465846,0.12559562598364724,6.112874298809886,3.467034390156276
2384.0,-30.05132118200803,5.0365190957419586,35.00892741753861,24.122038261871808,5.001898007002355,-26.546006528659003,-40.0698269722983,1.496583353648967,-0.2096895208185856,-5.017961614136876,40.017473147598416,42321.32530143074,25763.354261053875,25763.354261053875,68084.67956248461,77403.55791499707,77403.55791499707,25763.354261053875,103166.91217605094,103166.91217605094,103166.91217605094,127980.15870221969,91594.03048631425,56511.79787273033,38980.25845953769,24813.246526168743,0.0,63793.50498570643,21091.25954724343,1536.2457821551814,0.0,0.8867640539402443,2.8174113753173264,0.0014959135982669303,354407.7652117411,1555286.7574832113,4.3884104981559995,1555286.7574832113,4.3884104981559995,0.8499999999999999,0.09569172513826982,4.027634451161993,1.267307552690618,1.0,0.0,4.027634451161878,1.284739841587264,1.2850381589856368,3.1349805780024314,19330.18670324105,1971.1304781185268,4632.441516551485,4632.441516551485,5.561506641584721,5.0365190957419586,-2.3574008139646976,7.393919909706656,3.4670619485009917,3.4670619485009917,0.9905891281431405,0.0,0.0,0.00023218854029057303,7.823483503218643e-05,0.0001539537052583866,0.0006200692471827171,0.09569172513859184,0.0718175718913361,0.023874153247255732,0.09569170815413565,0.07181757189109443,0.023874153247175393,0.377813951648594,0.377813951648594,0.12559583877685998,0.0,4.809539714411017,4.676312319979331,5.210775941812813,4.808272093318294,4.676818815930403,5.204159187820494,24813.246526168743,21091.25954724343,0.85,1.0672666375321385,0.6634111938341255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800882071983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.92507558302,1536.2457821551814,0.377813951648594,0.12559583877685998,6.112874298809886,3.4670619485009917
