time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2385.0,-30.051638024968618,5.036408503040361,35.00891336754228,24.121922172512882,5.001836160337941,-26.546297916662702,-40.07009571706874,1.4964960520277741,-0.2100757803966644,-5.017998194591949,40.01744559978115,42321.069641628455,25763.271124191662,25763.271124191662,68084.34076582012,77403.3372880201,77403.3372880201,25763.271124191662,103166.60841221176,103166.60841221176,103166.60841221176,127979.78369293717,91593.91270681347,56511.64506040478,38980.29738489854,24813.17528072541,0.0,63793.47266562395,21091.198988616597,1536.2428808205423,0.0,0.8867639674855334,2.8174121858680685,0.0014959135982669303,354407.25981818174,1555285.5692662422,4.388413403450414,1555285.5692662422,4.388413403450414,0.85,0.095691514834532,4.027634451161993,1.2673072960833092,1.0,0.0,4.0276344511632,1.2847402657835871,1.2850385734387901,3.1349795428926357,19330.161846820516,1971.1279434690252,4632.441516551485,4632.441516551485,5.561488694922703,5.036408503040361,-2.3574289442650906,7.393837447305452,3.4670894280079274,3.4670894280079274,0.9905969794308364,0.0,0.0,0.00023218088025511258,7.823245433576388e-05,0.0001539484259193487,0.0006200479839349287,0.09569151483490282,0.07181733467139524,0.023874180163507584,0.09569154563238157,0.07181733467111694,0.023874180163415065,0.3778129185204748,0.3778129185204748,0.12559605179069772,0.0,4.809230480482142,4.676458352879479,5.209092245478132,4.807922414195275,4.676973259778663,5.2022878102822006,24813.17528072541,21091.198988616597,0.85,1.0672618674121555,0.6634075223253019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027887297078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.917002336713,1536.2428808205423,0.3778129185204748,0.12559605179069772,6.112874298809886,3.4670894280079274
2386.0,-30.051953654835437,5.036298606201915,35.00889942742341,24.12182103088128,5.001779487260687,-26.546587695401925,-40.0703642522916,1.4964135278228423,-0.21032889266626853,-5.018033901505058,40.01742070019663,42320.81820517139,25763.18762061358,25763.18762061358,68084.00582578496,77403.15618063984,77403.15618063984,25763.18762061358,103166.34380125342,103166.34380125342,103166.34380125342,127979.46274289656,91593.83605149122,56511.49807600517,38980.37552831783,24813.118941643144,0.0,63793.49446996098,21091.151100396673,1536.2408149895962,0.0,0.8867638758868146,2.8174113460567476,0.0014959135982669303,354406.76649397507,1555284.4952757969,4.388416481608674,1555284.4952757969,4.388416481608674,0.85,0.09569131180906304,4.027634451161993,1.2673070559604098,1.0,0.0,4.02763445115979,1.2847406675713506,1.2850389655161527,3.134978562464094,19330.145669328565,1971.1262938239427,4632.441516551485,4632.441516551485,5.561470669098139,5.036298606201915,-2.3574562246066453,7.39375483080856,3.4671169310358487,3.4671169310358487,0.9906048374388139,0.0,0.0,0.0002321732497790512,7.823007556253284e-05,0.00015394317421651835,0.000620026831995682,0.09569131180939269,0.0718171035027441,0.023874208306648586,0.09569137854506031,0.0718171035024967,0.023874208306566343,0.3778118850855221,0.3778118850855221,0.12559626057481815,0.0,4.808939277207344,4.67664249145804,5.207366087882974,4.807705008838809,4.67731147448427,5.200393481734011,24813.118941643144,21091.151100396673,0.85,1.0672562522475437,0.6634033541633211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046876963724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.908944210001,1536.2408149895962,0.3778118850855221,0.12559626057481815,6.112874298809886,3.4671169310358487
2387.0,-30.05226820120966,5.0361890470286825,35.008885539583154,24.121681821439438,5.001697658672882,-26.546879014548395,-40.07063676891846,1.4963084720074293,-0.2106849763474088,-5.018086007805543,40.01739434267558,42320.58803133163,25763.147100787824,25763.147100787824,68083.73513211946,77402.9226835274,77402.9226835274,25763.147100787824,103166.06978431523,103166.06978431523,103166.06978431523,127979.12938770832,91593.69638486233,56511.361732649864,38980.37183579162,24813.05960339309,0.0,63793.431439184715,21091.100662884124,1536.2389435081197,0.0,0.8867637060823899,2.817409945795572,0.0014959135982669303,354406.0465979506,1555283.3584009802,4.388422187856582,1555283.3584009802,4.388422187856582,0.85,0.09569112089208687,4.027634451161993,1.26730681583751,1.0,0.0,4.027634451160841,1.284741174703207,1.2850394629960098,3.1349773249794324,19330.116193804904,1971.1232881570063,4632.441516551485,4632.441516551485,5.5614619221284,5.0361890470286825,-2.357495449778809,7.3936844968074915,3.467144459661318,3.467144459661318,0.9906127027603766,0.0,0.0,0.00023216564572669794,7.822766158908161e-05,0.00015393798413761633,0.0006200059282550919,0.09569112089240205,0.07181688253467278,0.023874238357729272,0.09569119608925679,0.07181688253443623,0.023874238357650634,0.37781085381420226,0.37781085381420226,0.1255964622767174,0.0,4.808651732002659,4.676795844226888,5.20574748690683,4.8074010314581415,4.6773106486269285,5.199173815361462,24813.05960339309,21091.100662884124,0.85,1.0672530634603776,0.6634004015237293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518065793971984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.900899824172,1536.2389435081197,0.37781085381420226,0.1255964622767174,6.112874298809886,3.467144459661318
2388.0,-30.05258133888334,5.036079968020232,35.00887162489439,24.12156262379142,5.00162184476971,-26.54716846402858,-40.07090519936753,1.496208969910617,-0.21081211240738185,-5.018131084424673,40.017365784973094,42320.34707883038,25763.089481014034,25763.089481014034,68083.43655984441,77402.74603791772,77402.74603791772,25763.089481014034,103165.83551893175,103165.83551893175,103165.83551893175,127978.82054069458,91593.61543675071,56511.21647764589,38980.443287894246,24812.98502176282,0.0,63793.428309657065,21091.037268498396,1536.2360476220902,0.0,0.8867635800326062,2.8174063534233262,0.0014959135982669303,354405.42382430576,1555282.1266267924,4.388426423738406,1555282.1266267924,4.388426423738406,0.85,0.09569091461598733,4.027634451161993,1.267306580110453,1.0,0.0,4.02763445116123,1.2847416557854427,1.2850399344642376,3.1349761510610077,19330.099110354135,1971.1215461298339,4632.441516551485,4632.441516551485,5.561449483811892,5.036079968020232,-2.3575294618488445,7.393609429869077,3.4671719069877294,3.4671719069877294,0.9906205448536369,0.0,0.0,0.00023215807595711708,7.822528387863549e-05,0.0001539327920784816,0.0006199850165388484,0.09569091461635607,0.07181665008049903,0.023874264535857035,0.09569088009260407,0.0718166500802223,0.023874264535765036,0.37780982252887535,0.37780982252887535,0.12559666368716946,0.0,4.808402616902811,4.676989334151756,5.204162191373257,4.807318972017299,4.677677990649272,5.197735146363698,24812.98502176282,21091.037268498396,0.85,1.0672484355185208,0.6633966569942741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518084646088874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.892866623311,1536.2360476220902,0.37780982252887535,0.12559666368716946,6.112874298809886,3.4671719069877294
2389.0,-30.052893152886718,5.035971560208906,35.008857750610055,24.12144615026193,5.0015620164546055,-26.547455123440614,-40.07116943886501,1.496123987004288,-0.21122843195252017,-5.01816660171702,40.01733913246028,42320.09442435826,25763.008937359085,25763.008937359085,68083.10336171735,77402.51560118722,77402.51560118722,25763.008937359085,103165.5245385463,103165.5245385463,103165.5245385463,127978.44278501683,91593.48663473994,56511.065457893936,38980.467974273335,24812.918246470526,0.0,63793.386220743865,21090.980509499946,1536.2333754759122,0.0,0.8867634957473208,2.8174076838328497,0.0014959135982669303,354404.93312188,1555280.9770294693,4.388429256131736,1555280.9770294693,4.388429256131736,0.85,0.09569070497912725,4.027634451161993,1.2673063322948295,1.0,0.0,4.027634451159526,1.2847420688834856,1.285040337973884,3.134975143035705,19330.07192772113,1971.1187742726752,4632.441516551485,4632.441516551485,5.561432096942644,5.035971560208906,-2.3575563056584836,7.393527865867389,3.4671993165652277,3.4671993165652277,0.9906283761614937,0.0,0.0,0.00023215053841180676,7.82229433561707e-05,0.00015392759505563605,0.0006199640848305922,0.09569070497948579,0.07181641512283653,0.02387428985664925,0.0956907497377635,0.07181641512256745,0.023874289856559802,0.3778087937695654,0.3778087937695654,0.1255968658059267,0.0,4.808123537791062,4.677158347867817,5.202530408974553,4.806938169764521,4.677767189401209,5.195935656273548,24812.918246470526,21090.980509499946,0.85,1.067243916573574,0.6633931341709671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103413822734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.884851158542,1536.2333754759122,0.3778087937695654,0.1255968658059267,6.112874298809886,3.4671993165652277
2390.0,-30.053203987694424,5.035863554794815,35.00884392670741,24.12132698753851,5.001485900338018,-26.54774253036484,-40.071441361773736,1.4960244430042453,-0.2113568050962158,-5.018214274337515,40.017312851360494,42319.8777860454,25762.96064969085,25762.96064969085,68082.83843573625,77402.34021700456,77402.34021700456,25762.96064969085,103165.30086669541,103165.30086669541,103165.30086669541,127978.15839075764,91593.4058957167,56510.94346474063,38980.51381219563,24812.857524062227,0.0,63793.37133625786,21090.928895452893,1536.2313294580758,0.0,0.8867633482364755,2.8174038044913567,0.0014959135982669303,354404.27448381396,1555279.843452856,4.388434213210617,1555279.843452856,4.388434213210617,0.85,0.09569050949795642,4.027634451161993,1.2673061388777573,1.0,0.0,4.027634451160868,1.2847425500465037,1.2850408095950008,3.134973968921793,19330.054888396786,1971.1170367451462,4632.441516551485,4632.441516551485,5.561421673137386,5.035863554794815,-2.3575919610884135,7.393455515883229,3.4672267468221785,3.4672267468221785,0.9906362133777653,0.0,0.0,0.00023214302476120676,7.822053484487097e-05,0.0001539224899163358,0.0006199435231956685,0.09569050949828153,0.07181619129295717,0.02387431820532436,0.095690474616865,0.07181619129271317,0.023874318205243248,0.37780776567517227,0.37780776567517227,0.1255970646142612,0.0,4.807888740788144,4.677364031164188,5.200965892479303,4.806857469241322,4.678096547951043,5.194617013801803,24812.857524062227,21090.928895452893,0.85,1.06724001271023,0.663389893018435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45181221022692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.876851773379,1536.2313294580758,0.37780776567517227,0.1255970646142612,6.112874298809886,3.4672267468221785
2391.0,-30.053513590882215,5.035756284539941,35.00883015248975,24.121214739885204,5.001431988639714,-26.548026608036942,-40.07170141031963,1.4959450057902743,-0.21181595586824642,-5.018245719063179,40.01728665073074,42319.61735968355,25762.872430584943,25762.872430584943,68082.48979026849,77402.10316488822,77402.10316488822,25762.872430584943,103164.97559547317,103164.97559547317,103164.97559547317,127977.76725416831,91593.27198133318,56510.786176111586,38980.539783579545,24812.791658695147,0.0,63793.33144227469,21090.872909890873,1536.2286150134876,0.0,0.8867632830470616,2.817406174384864,0.0014959135982669303,354403.840048534,1555278.71334776,4.3884364038910295,1555278.71334776,4.3884364038910295,0.85,0.095690297039039,4.027634451161993,1.2673058482026685,1.0,0.0,4.0276344511616795,1.2847429370921026,1.2850411871153788,3.1349730244699168,19330.02662683845,1971.1141548682224,4632.441516551485,4632.441516551485,5.561402629377072,5.035756284539941,-2.3576155494951494,7.39337183403509,3.4672541177892757,3.4672541177892757,0.9906440336540788,0.0,0.0,0.00023213554110464228,7.821823157287186e-05,0.00015391730953177044,0.0006199226585003228,0.09569029703939816,0.071815954808236,0.02387434223116216,0.09569037899303483,0.07181595480796646,0.02387434223107255,0.37780674045000967,0.37780674045000967,0.12559726376720076,0.0,4.807609206188374,4.677534670636362,5.199327436874739,4.806429763194956,4.67815772192165,5.192713762133906,24812.791658695147,21090.872909890873,0.85,1.0672352148888002,0.6633862255332711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140732073705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.868861610968,1536.2286150134876,0.37780674045000967,0.12559726376720076,6.112874298809886,3.4672541177892757
2392.0,-30.053822202925307,5.035649105389508,35.00881638506106,24.12106735808777,5.001334856011385,-26.548314115924143,-40.07196949152274,1.495826769006112,-0.21196987731809713,-5.018307171626272,40.017259300035114,42319.39462967276,25762.861498052,25762.861498052,68082.25612772476,77401.8984783231,77401.8984783231,25762.861498052,103164.75997637509,103164.75997637509,103164.75997637509,127977.4891539715,91593.15253426087,56510.64868559384,38980.559831852246,24812.729177596415,0.0,63793.289009448665,21090.819800956953,1536.226776765253,0.0,0.8867630692584904,2.817401021583122,0.0014959135982669303,354402.9910309982,1555277.533637827,4.388443588225228,1555277.533637827,4.388443588225228,0.85,0.09569011272288494,4.027634451161993,1.2673055981891235,1.0,0.0,4.027634451162335,1.284743505585345,1.285041746156581,3.134971637258406,19330.0014184903,1971.1115843320913,4632.441516551485,4632.441516551485,5.56140026938334,5.035649105389508,-2.3576611384186577,7.393310243808166,3.4672815305203804,3.4672815305203804,0.9906518658629658,0.0,0.0,0.00023212808162700123,7.82158572205852e-05,0.00015391222440641603,0.0006199021774742569,0.09569011272319049,0.07181574020870077,0.023874372514489716,0.09569006641077313,0.07181574020847147,0.023874372514413482,0.3778057155313617,0.3778057155313617,0.12559745766717403,0.0,4.807378460078496,4.677706699555472,5.197880709261028,4.80633729430815,4.678278519639946,5.1919766957244065,24812.729177596415,21090.819800956953,0.85,1.0672322619647474,0.663383175358848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518159288106784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.86088576085,1536.226776765253,0.3778057155313617,0.12559745766717403,6.112874298809886,3.4672815305203804
2393.0,-30.054129452153166,5.035543123564626,35.00880267308933,24.120992200356,5.0013122816957125,-26.548592940718038,-40.07222877172751,1.4957757702565009,-0.21244383410856926,-5.018315852347724,40.01723338047658,42319.14110484495,25762.71781898589,25762.71781898589,68081.85892383085,77401.6845821809,77401.6845821809,25762.71781898589,103164.4024011668,103164.4024011668,103164.4024011668,127977.05940874295,91593.05351296434,56510.51003561185,38980.60386372499,24812.657007576156,0.0,63793.26087130114,21090.758456439733,1536.223188094789,0.0,0.8867631189382809,2.8174062455744755,0.0014959135982669303,354402.8710998435,1555276.4156573557,4.388441918742803,1555276.4156573557,4.388441918742803,0.85,0.09568987651810891,4.027634451161993,1.2673053415818143,1.0,0.0,4.027634451161187,1.284743759483041,1.2850419905718053,3.1349710177091223,19329.980520838573,1971.1094533646633,4632.441516551485,4632.441516551485,5.561369253543077,5.035543123564626,-2.3576677589004706,7.393210882465096,3.4673087919508996,3.4673087919508996,0.9906596548431141,0.0,0.0,0.00023212065530942046,7.821356088072029e-05,0.00015390709442870016,0.0006198815157992748,0.09568987651849814,0.07181548578378272,0.023874390734715416,0.09569002566387118,0.0718154857834906,0.023874390734618306,0.3778046910559782,0.3778046910559782,0.12559765790396868,0.0,4.807080798183392,4.677880661372342,5.196159500011618,4.805872018239143,4.67856008193894,5.189258236362264,24812.657007576156,21090.758456439733,0.85,1.0672265062791144,0.663379493802976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518177784780808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.852919446557,1536.223188094789,0.3778046910559782,0.12559765790396868,6.112874298809886,3.4673087919508996
2394.0,-30.054435566263347,5.035436979903632,35.00878904541357,24.120836017560237,5.001203688300828,-26.548879346385725,-40.0724929413758,1.4956474684190884,-0.21251395325651856,-5.01838806901493,40.01720841182536,42318.91273169194,25762.73723931926,25762.73723931926,68081.6499710112,77401.49090951,77401.49090951,25762.73723931926,103164.22814882926,103164.22814882926,103164.22814882926,127976.8398774911,91592.9394311498,56510.36125331495,38980.642419816504,24812.611728661836,0.0,63793.25414847834,21090.71996936256,1536.2225767403168,0.0,0.8867628417242275,2.81739873237705,0.0014959135982669303,354401.8733696896,1555275.3386926574,4.388451234484002,1555275.3386926574,4.388451234484002,0.85,0.09568971125464378,4.027634451161993,1.2673051190422848,1.0,0.0,4.027634451162483,1.2847443749339722,1.2850425966597163,3.1349695159155595,19329.956444785115,1971.1069982904576,4632.441516551485,4632.441516551485,5.561373445788852,5.035436979903632,-2.3577209583150407,7.393157938218673,3.4673362359427093,3.4673362359427093,0.9906674959836312,0.0,0.0,0.00023211325664569812,7.821122130113433e-05,0.0001539020353445638,0.0006198611396577158,0.09568971125487738,0.07181528641814469,0.023874424836732695,0.09568970249205473,0.07181528641796936,0.023874424836674412,0.37780366716715463,0.37780366716715463,0.12559784559384943,0.0,4.806867173568094,4.678064107980504,5.1947471496092135,4.8058741157583995,4.678661227398436,5.188960119136709,24812.611728661836,21090.71996936256,0.85,1.0672233432793952,0.6633759838178966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196199819164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.844970146927,1536.2225767403168,0.37780366716715463,0.12559784559384943,6.112874298809886,3.4673362359427093
2395.0,-30.054740406298272,5.035331761483446,35.008775362123416,24.12074322290721,5.001159444478415,-26.54915816955241,-40.07275215173138,1.4955772077284974,-0.21281124307364507,-5.01840879490709,40.01717953658353,42318.669533780565,25762.626210422262,25762.626210422262,68081.29574420283,77401.29334336318,77401.29334336318,25762.626210422262,103163.91955378544,103163.91955378544,103163.91955378544,127976.44578811554,91592.84699489988,56510.22318530093,38980.69312177662,24812.526234330096,0.0,63793.21935610671,21090.647299180582,1536.2185004908106,0.0,0.8867628407887217,2.817400224079729,0.0014959135982669303,354401.58702556737,1555274.0932269588,4.388451265921554,1555274.0932269588,4.388451265921554,0.85,0.09568947753479282,4.027634451161993,1.2673048574896533,1.0,0.0,4.027634451162044,1.2847447188148975,1.2850429311544178,3.134968676794603,19329.936936854745,1971.1050090351696,4632.441516551485,4632.441516551485,5.561349478104294,5.035331761483446,-2.357736279196162,7.3930680406796085,3.4673634544775838,3.4673634544775838,0.990675272707881,0.0,0.0,0.00023210588899181612,7.820892570568513e-05,0.00015389696328613097,0.0006198407112604336,0.09568947753521415,0.07181503465381359,0.02387444288140056,0.09568949914960273,0.07181503465349738,0.023874442881295435,0.3778026444389643,0.3778026444389643,0.12559804083616297,0.0,4.806621438002196,4.678262304095085,5.1931614124938505,4.8055975518334435,4.679015866811881,5.186779049616007,24812.526234330096,21090.647299180582,0.85,1.0672183726010003,0.6633725333338196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821454686841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.83703334585,1536.2185004908106,0.3778026444389643,0.12559804083616297,6.112874298809886,3.4673634544775838
2396.0,-30.055043979558906,5.035226889216275,35.008761777366935,24.120618332549952,5.001085451072978,-26.549438827823337,-40.073015448264755,1.4954802993332603,-0.2130618324095508,-5.018456139397305,40.01715504000502,42318.448562621285,25762.584672060584,25762.584672060584,68081.03323468188,77401.08621753442,77401.08621753442,25762.584672060584,103163.670889595,103163.670889595,103163.670889595,127976.14597804588,91592.73244252508,56510.09478759526,38980.70850547758,24812.475088450887,0.0,63793.183593928465,21090.603825183254,1536.2169883922425,0.0,0.886762688484408,2.8173979916482716,0.0014959135982669303,354400.9329257453,1555273.0366252065,4.388456384089344,1555273.0366252065,4.388456384089344,0.85,0.09568928750858728,4.027634451161993,1.2673046673694626,1.0,0.0,4.027634451159819,1.2847451872857876,1.2850433903076095,3.134967533656196,19329.912761493313,1971.102543834369,4632.441516551485,4632.441516551485,5.561340511264339,5.035226889216275,-2.3577709788662795,7.3929978680825545,3.467390775220667,3.467390775220667,0.9906830786344764,0.0,0.0,0.00023209855216861563,7.820659398636803e-05,0.0001538919581822476,0.0006198205525316012,0.09568928750888432,0.07181481654671573,0.023874470962168593,0.0956893127058789,0.0718148165464928,0.02387447096209448,0.3778016236563816,0.3778016236563816,0.12559823066006187,0.0,4.806394290030937,4.6784563168299655,5.1916629509181575,4.8053943069877505,4.679142770335716,5.1855789209501495,24812.475088450887,21090.603825183254,0.85,1.0672148558699852,0.6633694413496704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518232817599557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.829111864941,1536.2169883922425,0.3778016236563816,0.12559823066006187,6.112874298809886,3.467390775220667
2397.0,-30.055346501010263,5.035122542291014,35.008748198907504,24.12050269721078,5.00101938301418,-26.54971774662812,-40.073270921688504,1.4953906286279368,-0.21329940939062908,-5.0184946754545745,40.0171280539007,42318.19968027019,25762.521631031228,25762.521631031228,68080.72131130141,77400.8844224269,77400.8844224269,25762.521631031228,103163.40605345812,103163.40605345812,103163.40605345812,127975.81237616835,91592.62600536419,56509.9412631909,38980.760824636985,24812.406322710234,0.0,63793.16714734722,21090.5453743037,1536.2142698673745,0.0,0.8867625900384245,2.8173966169240665,0.0014959135982669303,354400.4005217639,1555271.8726442948,4.388459692355187,1555271.8726442948,4.388459692355187,0.85,0.09568907948318109,4.027634451161993,1.267304407465272,1.0,0.0,4.027634451162225,1.284745621847364,1.2850438155765436,3.1349664732622857,19329.89029878279,1971.1002532753582,4632.441516551485,4632.441516551485,5.561326902667419,5.035122542291014,-2.357799135058937,7.3929216773499515,3.4674180250225426,3.4674180250225426,0.990690864292155,0.0,0.0,0.00023209124097832556,7.820433160891005e-05,0.00015388690936941551,0.0006198002177591012,0.09568907948353869,0.07181458501333172,0.023874494470206967,0.09568908605806631,0.07181458501306334,0.023874494470117746,0.37780060430862406,0.37780060430862406,0.12559842038678706,0.0,4.806169421705306,4.678653275843487,5.190164781064368,4.805195266063947,4.679368184136024,5.184098716145343,24812.406322710234,21090.5453743037,0.85,1.0672102414048663,0.6633657109784986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518251012449641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.821205600409,1536.2142698673745,0.37780060430862406,0.12559842038678706,6.112874298809886,3.4674180250225426
2398.0,-30.055647875371182,5.03501863250424,35.00873464194842,24.120382451824867,5.00094880588073,-26.54999608385351,-40.07353006219489,1.4952970143589444,-0.21352100606685553,-5.018536930435389,40.01710152322385,42317.971044211954,25762.46917441291,25762.46917441291,68080.44021862486,77400.68241176472,77400.68241176472,25762.46917441291,103163.15158617763,103163.15158617763,103163.15158617763,127975.49296586978,91592.51706403703,56509.80569646761,38980.790408410474,24812.341379692156,0.0,63793.13178810263,21090.490172738333,1536.2118536745813,0.0,0.8867624710104718,2.817394597444876,0.0014959135982669303,354399.816738839,1555270.7283077976,4.388463692276379,1555270.7283077976,4.388463692276379,0.85,0.09568887719281435,4.027634451161993,1.2673041645949712,1.0,0.0,4.027634451162405,1.2847460747988944,1.2850442592755824,3.1349653679949574,19329.867307588032,1971.0979088259533,4632.441516551485,4632.441516551485,5.561315578915542,5.03501863250424,-2.3578299274058456,7.392848559910085,3.4674452585154496,3.4674452585154496,0.9906986452901284,0.0,0.0,0.0002320839577213346,7.820203681894937e-05,0.00015388192090238522,0.0006197801260374315,0.09568887719315634,0.07181435800423716,0.023874519188919186,0.09568885412322582,0.07181435800398049,0.02387451918883386,0.37779958641680944,0.37779958641680944,0.12559860905449668,0.0,4.805955066978868,4.678852334071166,5.188702515779255,4.805015924368547,4.679568600907032,5.182772974827003,24812.341379692156,21090.490172738333,0.85,1.067206426622275,0.6633624946456105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518269144302225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.813310288015,1536.2118536745813,0.37779958641680944,0.12559860905449668,6.112874298809886,3.4674452585154496
2399.0,-30.055948169779928,5.03491525451875,35.008721106758884,24.120266397390537,5.000884851322101,-26.550272786661527,-40.073788923304505,1.495209468199659,-0.21380490119781825,-5.018574285158741,40.01707504338768,42317.74604535651,25762.405358258817,25762.405358258817,68080.15140361532,77400.47055063413,77400.47055063413,25762.405358258817,103162.87590889295,103162.87590889295,103162.87590889295,127975.15088216038,91592.40051755555,56509.67601226157,38980.805005882205,24812.274973267427,0.0,63793.07997914963,21090.433727277312,1536.2092414349945,0.0,0.8867623767447113,2.817393970352752,0.0014959135982669303,354399.3006571209,1555269.5861648228,4.388466860067358,1555269.5861648228,4.388466860067358,0.85,0.0956886700164562,4.027634451161993,1.2673039118340244,1.0,0.0,4.027634451160709,1.2847464993107585,1.2850446745621495,3.1349643321252407,19329.84271138635,1971.0954007113899,4632.441516551485,4632.441516551485,5.561301802993306,5.03491525451875,-2.3578570190047863,7.392772273523536,3.4674724499669245,3.4674724499669245,0.9907064142762642,0.0,0.0,0.00023207670077278578,7.81997445653101e-05,0.00015387695620747567,0.0006197601300611743,0.0956886700168079,0.07181412734842052,0.023874542668387386,0.09568865993956506,0.07181412734815656,0.023874542668299633,0.37779856994840744,0.37779856994840744,0.12559879805442448,0.0,4.8057324156611685,4.679042939407054,5.187232445051734,4.804769383960945,4.679734668055801,5.181281028627609,24812.274973267427,21090.433727277312,0.85,1.0672027659719032,0.6633595063788705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287207446083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.805427871619,1536.2092414349945,0.37779856994840744,0.12559879805442448,6.112874298809886,3.4674724499669245
2400.0,-30.05624721595827,5.034812252978202,35.00870758822093,24.12014667587357,5.000811106053854,-26.550549345020695,-40.07404401255769,1.4951132351122622,-0.21394810661524843,-5.0186185587587335,40.01704845801933,42317.51062760903,25762.36018486581,25762.36018486581,68079.87081247484,77400.2832444615,77400.2832444615,25762.36018486581,103162.64342932732,103162.64342932732,103162.64342932732,127974.85360367439,91592.30405841877,56509.53144155018,38980.858463187324,24812.210174347078,0.0,63793.0686375344,21090.378648195016,1536.2068798862765,0.0,0.8867622476380748,2.8173906833090987,0.0014959135982669303,354398.68898703024,1555268.4394706152,4.388471198683053,1555268.4394706152,4.388471198683053,0.85,0.09568847001377359,4.027634451161993,1.267303711273708,1.0,0.0,4.027634451163499,1.2847469643962688,1.2850451304707962,3.134963197250805,19329.82235445792,1971.093324882393,4632.441516551485,4632.441516551485,5.5612920514631785,5.034812252978202,-2.3578891122308363,7.392701365209038,3.467499628662142,3.467499628662142,0.9907141796177549,0.0,0.0,0.00023206947419687163,7.819748577278837e-05,0.00015387198842408328,0.0006197401216456372,0.09568847001411186,0.07181390228117372,0.023874567732938137,0.09568838727044411,0.07181390228091986,0.023874567732853732,0.37779755423863226,0.37779755423863226,0.12559898587175308,0.0,4.805537130141204,4.679251986279553,5.185816666362939,4.804670452143512,4.680004387010115,5.180069220375742,24812.210174347078,21090.378648195016,0.85,1.0671985572491833,0.6633559339816797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518305205904736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.79755704445,1536.2068798862765,0.37779755423863226,0.12559898587175308,6.112874298809886,3.467499628662142
2401.0,-30.056545155504757,5.0347099354517635,35.008694109127,24.12003924781459,5.000758878176424,-26.550822755383752,-40.0742948410101,1.495036478051314,-0.21432456526241594,-5.01864783510282,40.017022569831596,42317.26236028029,25762.278103172608,25762.278103172608,68079.5404634529,77400.05879262721,77400.05879262721,25762.278103172608,103162.33689579982,103162.33689579982,103162.33689579982,127974.48115087385,91592.17871832533,56509.38228596163,38980.884924848564,24812.14425507403,0.0,63793.029179922596,21090.322616812922,1536.2041103213364,0.0,0.8867621923552027,2.81739221820768,0.0014959135982669303,354398.28451475187,1555267.3228481878,4.388473056458741,1555267.3228481878,4.388473056458741,0.8499999999999999,0.09568825650949328,4.027634451161993,1.2673033777391538,1.0,0.0,4.027634451162391,1.2847473383205896,1.285045495231714,3.134962284823163,19329.795902434853,1971.0906275267143,4632.441516551485,4632.441516551485,5.561274332579323,5.0347099354517635,-2.3579100567475204,7.392619992199284,3.4675267486216077,3.4675267486216077,0.9907219281776022,0.0,0.0,0.00023206227456935066,7.819526476809251e-05,0.00015386700980125814,0.0006197200695728274,0.0956882565098515,0.07181366697389437,0.023874589535957134,0.09568826092270626,0.07181366697362553,0.023874589535867755,0.3777965403816153,0.3777965403816153,0.12559917505667223,0.0,4.80530577735874,4.679437999658717,5.184325546523894,4.804323269840381,4.680126648444968,5.178305342202805,24812.14425507403,21090.322616812922,0.85,1.06719403888849,0.6633524525215474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832312959176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.789701213685,1536.2041103213364,0.3777965403816153,0.12559917505667223,6.112874298809886,3.4675267486216077
2402.0,-30.05684175166318,5.034608420382628,35.008680783801076,24.119950644113146,5.000720542164594,-26.551093567354098,-40.07454525036735,1.49497235785161,-0.21468491965305248,-5.018670711076581,40.017000090454864,42317.01827368875,25762.181808296285,25762.181808296285,68079.20008198504,77399.8542428732,77399.8542428732,25762.181808296285,103162.03605116949,103162.03605116949,103162.03605116949,127974.13176425683,91592.07836176667,56509.24239256659,38980.92885466676,24812.09571308734,0.0,63793.024567754095,21090.281356124236,1536.202189845834,0.0,0.8867621573100407,2.8173942888265735,0.0014959135982669303,354397.96846812224,1555266.353256812,4.388474234148176,1555266.353256812,4.388474234148176,0.8499999999999999,0.09568804687763086,4.027634451161993,1.2673031513532624,1.0,0.0,4.027634451161785,1.2847476530643356,1.285045800840289,3.134961516804813,19329.774722986742,1971.0884678240523,4632.441516551485,4632.441516551485,5.56125354551143,5.034608420382628,-2.3579260476404196,7.392534468023047,3.467553903256096,3.467553903256096,0.9907296866445988,0.0,0.0,0.0002320551076088302,7.819304753252235e-05,0.00015386206007630786,0.0006197001338900938,0.09568804687794491,0.07181343521413847,0.023874611663806437,0.09568820784222193,0.07181343521390278,0.023874611663728083,0.3777955267488043,0.3777955267488043,0.1255993598211149,0.0,4.805050768458102,4.679627000940684,5.182730485319951,4.803985791423543,4.680339714110914,5.176306733856109,24812.09571308734,21090.281356124236,0.85,1.0671887803294016,0.6633486742542543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834098699353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.781857584238,1536.202189845834,0.3777955267488043,0.1255993598211149,6.112874298809886,3.467553903256096
2403.0,-30.057137320814327,5.034506901865103,35.00866749545799,24.11981321582573,5.0006253154508284,-26.55136914424842,-40.074800164997555,1.4948571388808232,-0.21467062728987685,-5.018731222211536,40.01697451699579,42316.79716525279,25762.182222102965,25762.182222102965,68078.97938735576,77399.68231187899,77399.68231187899,25762.182222102965,103161.86453398195,103161.86453398195,103161.86453398195,127973.90631006315,91591.98717730807,56509.10203066542,38980.98349626961,24812.041776081205,0.0,63793.02527235082,21090.235509669023,1536.200816525842,0.0,0.8867619418751608,2.817387032027187,0.0014959135982669303,354397.13246804476,1555265.2502105325,4.388481473818831,1555265.2502105325,4.388481473818831,0.85,0.09568786607531461,4.027634451161993,1.2673028996912765,1.0,0.0,4.027634451161524,1.2847482067890494,1.2850463455174304,3.134960165640702,19329.755479236905,1971.0865055076815,4632.441516551485,4632.441516551485,5.561253634839417,5.034506901865103,-2.3579696414208184,7.392476543285921,3.467581129435993,3.467581129435993,0.9907374655531409,0.0,0.0,0.00023204796566781701,7.819079046496935e-05,0.00015385717520284765,0.0006196804594054559,0.0956878660755939,0.07181322665975078,0.02387463941584313,0.09568785258766278,0.07181322665954117,0.023874639415773443,0.377794513600633,0.377794513600633,0.1255995337493203,0.0,4.8048759863023065,4.679845689008289,5.1813680555876545,4.80406059492168,4.680605923631163,5.175803045863518,24812.041776081205,21090.235509669023,0.85,1.0671853090005838,0.6633452008991607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518358763919228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.774030936014,1536.200816525842,0.377794513600633,0.1255995337493203,6.112874298809886,3.467581129435993
2404.0,-30.057431657532312,5.034406053871972,35.008654142977996,24.119701038021617,5.000569327785976,-26.551639687455314,-40.075054311286635,1.494777357704942,-0.21501217656378913,-5.018759760360777,40.01694607218603,42316.57828318879,25762.101759175628,25762.101759175628,68078.68004236442,77399.45396288323,77399.45396288323,25762.101759175628,103161.55572205885,103161.55572205885,103161.55572205885,127973.51613650477,91591.85496414504,56508.97928443428,38980.9729774564,24811.96041444591,0.0,63792.933391902305,21090.166352279026,1536.1971464162802,0.0,0.8867618996094386,2.8173881937061416,0.0014959135982669303,354396.7381957764,1555264.0233165212,4.38848289415508,1555264.0233165212,4.38848289415508,0.8500000000000001,0.09568764147934196,4.027634451161993,1.2673026562714953,1.0,0.0,4.027634451161106,1.284748594679413,1.2850467243602515,3.134959219135803,19329.72757670753,1971.083660241523,4632.441516551485,4632.441516551485,5.561236265396746,5.034406053871972,-2.357989721040148,7.392395774912121,3.467608185383844,3.467608185383844,0.9907451958239555,0.0,0.0,0.00023204085370776798,7.818854026042989e-05,0.00015385231344733808,0.0006196608780314724,0.09568764147974325,0.07181298472349609,0.023874656756247153,0.09568765887518095,0.07181298472319493,0.023874656756147025,0.3777935027671727,0.3777935027671727,0.12559971205813777,0.0,4.804661434867398,4.680035461428076,5.179933146567862,4.803747583796962,4.680740542909007,5.17413918934318,24811.96041444591,21090.166352279026,0.85,1.0671821536114865,0.6633427251765215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376479331105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.76621497563,1536.1971464162802,0.3777935027671727,0.12559971205813777,6.112874298809886,3.467608185383844
2405.0,-30.057724762793782,5.034305709664787,35.008640860515236,24.1196000360884,5.00050924372276,-26.551909532003926,-40.0753045809455,1.4946940129289172,-0.2151080574884645,-5.018795553633737,40.01692140662814,42316.34857374481,25762.041304862265,25762.041304862265,68078.38987860708,77399.28732897808,77399.28732897808,25762.041304862265,103161.32863384034,103161.32863384034,103161.32863384034,127973.23195724162,91591.7823099446,56508.84355469511,38981.04306138832,24811.90332340127,0.0,63792.9463847896,21090.11782489108,1536.1950334269718,0.0,0.8867618067214835,2.817385274436407,0.0014959135982669303,354396.2436899507,1555262.9594314515,4.38848601564778,1555262.9594314515,4.38848601564778,0.85,0.09568743756340682,4.027634451161993,1.2673024293361235,1.0,0.0,4.027634451162054,1.2847489991781644,1.2850471198537952,3.1349582321048026,19329.7122436203,1971.0820967017585,4632.441516551485,4632.441516551485,5.561223215191334,5.034305709664787,-2.358014969015949,7.392320678680736,3.467635274409025,3.467635274409025,0.9907529355454356,0.0,0.0,0.00023203377170255587,7.818632443797852e-05,0.00015384744726457735,0.0006196412788261397,0.09568743756373249,0.0718127585758692,0.023874678987863284,0.09568741808894164,0.07181275857562479,0.02387467898778203,0.3777924921770573,0.3777924921770573,0.12559988856608162,0.0,4.804480525380654,4.680267612259058,5.178505567849015,4.803687496145244,4.681128477221762,5.172727099967972,24811.90332340127,21090.11782489108,0.85,1.0671773877313695,0.6633389892120497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839412091616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.758413852687,1536.1950334269718,0.3777924921770573,0.12559988856608162,6.112874298809886,3.467635274409025
2406.0,-30.05801679538768,5.034205888733197,35.0086276325954,24.11948834722864,5.000450413103926,-26.552178285637638,-40.075550869200356,1.49461190335002,-0.21540040218127388,-5.018829936249327,40.01689643037461,42316.107118251246,25761.978511790734,25761.978511790734,68078.08563004198,77399.07216048989,77399.07216048989,25761.978511790734,103161.05067228062,103161.05067228062,103161.05067228062,127972.89446389559,91591.66119571414,56508.69615345987,38981.07226917142,24811.843791614967,0.0,63792.91606078639,21090.06722287272,1536.192743229715,0.0,0.8867617221401667,2.8173851057743793,0.0014959135982669303,354395.76867372333,1555261.8821458877,4.388488857996917,1555261.8821458877,4.388488857996917,0.8499999999999999,0.09568723120538919,4.027634451161993,1.2673021353641527,1.0,0.0,4.027634451161804,1.2847493978451536,1.2850475095477718,3.1349572593046897,19329.686683431773,1971.0794902878938,4632.441516551485,4632.441516551485,5.561209660120793,5.034205888733197,-2.3580390581279995,7.392244946861197,3.4676623473296435,3.4676623473296435,0.9907606706656125,0.0,0.0,0.0002320267158131696,7.81841439225192e-05,0.0001538425718906504,0.0006196216426021492,0.09568723120572276,0.07181253101133095,0.0238747001943918,0.09568726058063189,0.07181253101108061,0.023874700194308575,0.37779148447908967,0.37779148447908967,0.12560006312142544,0.0,4.804283667613618,4.680479105867789,5.177076263324068,4.803429534068073,4.681260011052359,5.171293583225236,24811.843791614967,21090.06722287272,0.85,1.0671731256989787,0.6633355195415346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518411688732413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.750627588697,1536.192743229715,0.37779148447908967,0.12560006312142544,6.112874298809886,3.4676623473296435
2407.0,-30.058307691708357,5.034106625230858,35.00861446964127,24.119386576954298,5.000394944341645,-26.552445680269162,-40.07580075468866,1.4945329328985486,-0.21559327785143978,-5.018862177231517,40.016871866793295,42315.88539035745,25761.911620280745,25761.911620280745,68077.7970106382,77398.88372527839,77398.88372527839,25761.911620280745,103160.79534555913,103160.79534555913,103160.79534555913,127972.58106790399,91591.56771715221,56508.56938221561,38981.10926104067,24811.78572234485,0.0,63792.894983385515,21090.017863993122,1536.1904900967625,0.0,0.8867616469670019,2.817383878100476,0.0014959135982669303,354395.3232458862,1555260.8226604133,4.388491384186083,1555260.8226604133,4.388491384186083,0.8500000000000001,0.09568702364149831,4.027634451161993,1.2673019260121512,1.0,0.0,4.0276344511628475,1.284749781770874,1.2850478845325792,3.1349563224757904,19329.6669555298,1971.0774786017448,4632.441516551485,4632.441516551485,5.561195220324899,5.034106625230858,-2.3580614349876075,7.392168060218465,3.4676894108647223,3.4676894108647223,0.9907684031042063,0.0,0.0,0.00023201968757415804,7.818193161637783e-05,0.0001538377559577802,0.0006196022457850066,0.09568702364182924,0.0718123029730457,0.023874720668783544,0.09568707042892942,0.07181230297279734,0.02387472066870098,0.37779047799640264,0.37779047799640264,0.12560023505827123,0.0,4.804093239545921,4.680703327382332,5.175634431119306,4.8032688993801,4.681539197362781,5.169805726119364,24811.78572234485,21090.017863993122,0.85,1.0671689539778475,0.6633322629640553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45184291922967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.74285304364,1536.1904900967625,0.37779047799640264,0.12560023505827123,6.112874298809886,3.4676894108647223
2408.0,-30.058597452040754,5.034007714379551,35.00860134058572,24.11926070870834,5.00032532835963,-26.552713467131905,-40.07604690324513,1.4944413434468165,-0.21588740291076647,-5.018903652928095,40.01684652824763,42315.65308836709,25761.86930215684,25761.86930215684,68077.52239052393,77398.65512681179,77398.65512681179,25761.86930215684,103160.52442896864,103160.52442896864,103160.52442896864,127972.25063706732,91591.42788941052,56508.42585094974,38981.11337606754,24811.726208098687,0.0,63792.83958416623,21089.967276883883,1536.1883591116805,0.0,0.8867615275875715,2.8173829042935625,0.0014959135982669303,354394.7502357692,1555259.729749464,4.388495395924437,1555259.729749464,4.388495395924437,0.85,0.09568682321493657,4.027634451161993,1.2673016501730308,1.0,0.0,4.027634451161685,1.2847502246697433,1.2850483185397275,3.1349552417454007,19329.637446004577,1971.074469467614,4632.441516551485,4632.441516551485,5.56118608515854,5.034007714379551,-2.358090507656842,7.3920982220363936,3.467716476189405,3.467716476189405,0.9907761360541157,0.0,0.0,0.00023201268697633492,7.817975245092204e-05,0.00015383293452541288,0.0006195828268179001,0.09568682321526092,0.07181208092394313,0.02387474229131779,0.09568689173776339,0.07181208092369971,0.02387474229123686,0.37778947339909547,0.37778947339909547,0.12560040318743632,0.0,4.803893865405598,4.680892007621878,5.1742638512723715,4.803016250017322,4.681568234280519,5.168702543099357,24811.726208098687,21089.967276883883,0.85,1.0671655758590997,0.6633291975118489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446627796233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.735091527504,1536.1883591116805,0.37778947339909547,0.12560040318743632,6.112874298809886,3.467716476189405
2409.0,-30.058886089428295,5.033909363032648,35.00858822732553,24.119159078132384,5.000268775179638,-26.552978936801598,-40.07629266763104,1.4943616225490755,-0.2160382264427767,-5.018934972995007,40.01682073020741,42315.4241930287,25761.802161628344,25761.802161628344,68077.22635465705,77398.47162562059,77398.47162562059,25761.802161628344,103160.27378724894,103160.27378724894,103160.27378724894,127971.93425593569,91591.33799430028,56508.29056169286,38981.16381400824,24811.660468686747,0.0,63792.824282694986,21089.911398383734,1536.185646767591,0.0,0.886761461573369,2.8173812307188006,0.0014959135982669303,354394.3175318797,1555258.617020031,4.388497614327935,1555258.617020031,4.388497614327935,0.85,0.09568660999470191,4.027634451161993,1.2673014062037695,1.0,0.0,4.0276344511637845,1.284750611992932,1.2850486969934,3.134954296627454,19329.618474361385,1971.0725348983992,4632.441516551485,4632.441516551485,5.561171591607297,5.033909363032648,-2.358112025325802,7.39202138835845,3.467743482457979,3.467743482457979,0.9907838521308511,0.0,0.0,0.0002320057137022886,7.817757674257092e-05,0.00015382813695971766,0.0006195635039770243,0.09568660999505472,0.07181184920479072,0.023874760790264,0.09568665882697754,0.07181184920452593,0.02387476079017597,0.3777884683034025,0.3777884683034025,0.12560057163187843,0.0,4.803706613682834,4.681104045752932,5.172871542712244,4.802896746552221,4.68189292444373,5.167242684258383,24811.660468686747,21089.911398383734,0.85,1.0671611912489707,0.6633257685144937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518463995247615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.727343072453,1536.185646767591,0.3777884683034025,0.12560057163187843,6.112874298809886,3.467743482457979
2410.0,-30.059173590111527,5.033811513083305,35.008575172715915,24.119052348565333,5.000211039638462,-26.553243501569533,-40.07653455538673,1.4942809510925494,-0.2162531534696086,-5.01896850759457,40.016796212006255,42315.18393897653,25761.741993921118,25761.741993921118,68076.92593289765,77398.27230318684,77398.27230318684,25761.741993921118,103160.01429710796,103160.01429710796,103160.01429710796,127971.61710884898,91591.23134027263,56508.142976046336,38981.20929358477,24811.60281174102,0.0,63792.81210532579,21089.862389979866,1536.183444368209,0.0,0.8867613796499605,2.81738014217423,0.0014959135982669303,354393.85423346696,1555257.55949359,4.3885003673597005,1555257.55949359,4.3885003673597005,0.85,0.09568640345232834,4.027634451161993,1.2673011358594524,1.0,0.0,4.027634451161492,1.2847510037058354,1.285049079873331,3.1349533407986234,19329.595965882872,1971.0702396723523,4632.441516551485,4632.441516551485,5.561158603271232,5.033811513083305,-2.3581350351583246,7.391946548241629,3.4677704926589628,3.4677704926589628,0.9907915693311322,0.0,0.0,0.0002319987680821654,7.817543540799772e-05,0.0001538233326741677,0.0006195441540710301,0.0956864034526562,0.07181162283402459,0.0238747806186316,0.09568647583272849,0.07181162283377855,0.023874780618549796,0.3777874643518332,0.3777874643518332,0.12560073809661365,0.0,4.80352137121838,4.681316723419229,5.171485396938124,4.8027153541249845,4.682103968843023,5.16587696843726,24811.60281174102,21089.862389979866,0.85,1.0671566856231156,0.6633221289745246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848129543218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.719607455054,1536.183444368209,0.3777874643518332,0.12560073809661365,6.112874298809886,3.4677704926589628
