time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2411.0,-30.059460123778834,5.033714123233742,35.0085621609549,24.118946073018037,5.000150468788838,-26.553507479431723,-40.076783882081486,1.494197824437883,-0.21639656372519767,-5.019003535975667,40.01677135083829,42314.978837837094,25761.68678194754,25761.68678194754,68076.66561978463,77398.08621622768,77398.08621622768,25761.68678194754,103159.77299817522,103159.77299817522,103159.77299817522,127971.31649573203,91591.13638354544,56508.02900513931,38981.230420451255,24811.5434975568,0.0,63792.77391800805,21089.81197292328,1536.1811818442593,0.0,0.8867612913639117,2.8173779378392183,0.0014959135982669303,354393.37029817223,1555256.4871747529,4.388503334208038,1555256.4871747529,4.388503334208038,0.85,0.0956861971775909,4.027634451161993,1.2673009468382226,1.0,0.0,4.027634451161141,1.2847514068554469,1.2850494742228782,3.134952357063393,19329.575926025955,1971.0681961756518,4632.441516551485,4632.441516551485,5.561146684723878,5.033714123233742,-2.358159035013715,7.391873158247457,3.467797490195965,3.467797490195965,0.9907992829131329,0.0,0.0,0.00023199184601442192,7.817322827625459e-05,0.00015381861773816732,0.00061952516403236,0.09568619717792107,0.0718113970211759,0.02387480015674517,0.09568625051154114,0.0718113970209281,0.023874800156662795,0.37778646149572,0.37778646149572,0.12560090242325334,0.0,4.803352064932483,4.681543364457866,5.170121158746667,4.802606972250487,4.682383636256873,5.164597511627846,24811.5434975568,21089.81197292328,0.85,1.0671532438342093,0.6633193109336166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518498527524752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.711884988386,1536.1811818442593,0.37778646149572,0.12560090242325334,6.112874298809886,3.467797490195965
2412.0,-30.059745359677656,5.033617101226759,35.008549159388174,24.118825059290998,5.000082915565439,-26.553770987369358,-40.077025595214195,1.4941085432532766,-0.2166324951539309,-5.019042554176553,40.0167456242434,42314.74765040278,25761.642640837945,25761.642640837945,68076.39029124072,77397.86892471917,77397.86892471917,25761.642640837945,103159.51156555711,103159.51156555711,103159.51156555711,127970.99200876048,91591.0068717581,56507.88559742616,38981.24586036882,24811.48044320337,0.0,63792.72630357219,21089.758376722864,1536.178792447783,0.0,0.8867611859003125,2.8173764851835865,0.0014959135982669303,354392.83124205365,1555255.377528672,4.388506878307643,1555255.377528672,4.388506878307643,0.85,0.09568599242721662,4.027634451161993,1.2673006803402678,1.0,0.0,4.027634451160989,1.284751838730318,1.2850498973448676,3.134951303235638,19329.54859360029,1971.065409043893,4632.441516551485,4632.441516551485,5.561137156031623,5.033617101226759,-2.3581858965061837,7.391802997732943,3.467824463446486,3.467824463446486,0.9908069895561388,0.0,0.0,0.00023198495548710146,7.817108859756487e-05,0.0001538138668895366,0.0006195060293507426,0.09568599242755269,0.07181117262712135,0.023874819800431345,0.09568604096354341,0.07181117262686913,0.023874819800347488,0.37778546050486805,0.37778546050486805,0.12560106544437943,0.0,4.8031787481103265,4.6817466317186245,5.168811297643117,4.802410059022634,4.68248585659137,5.163497548192481,24811.48044320337,21089.758376722864,0.85,1.0671497243633035,0.6633161819897527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518515701695611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.704172310914,1536.178792447783,0.37778546050486805,0.12560106544437943,6.112874298809886,3.467824463446486
2413.0,-30.06002939715562,5.033520342986319,35.00853611648672,24.118700238782935,5.000006478970606,-26.55403430490631,-40.07727101035414,1.494011386717406,-0.21674173451015122,-5.019086260562541,40.01671841714911,42314.53716634907,25761.610988852877,25761.610988852877,68076.14815520195,77397.67193504435,77397.67193504435,25761.610988852877,103159.28292389722,103159.28292389722,103159.28292389722,127970.69326795908,91590.89358182755,56507.75881311674,38981.26085412312,24811.41034406187,0.0,63792.67119818499,21089.69879245259,1536.1761087445284,0.0,0.8867610619314132,2.8173728173682817,0.0014959135982669303,354392.22741705837,1555254.2040259603,4.388511044277771,1555254.2040259603,4.388511044277771,0.85,0.09568578804815814,4.027634451161993,1.267300447910093,1.0,0.0,4.027634451161113,1.284752307385266,1.2850503572928973,3.1349501596607783,19329.524684667605,1971.0629710112635,4632.441516551485,4632.441516551485,5.5611303233527964,5.033520342986319,-2.358216188261287,7.391736531247606,3.4678513853464352,3.4678513853464352,0.9908146815275529,0.0,0.0,0.00023197809409775715,7.816891620358146e-05,0.0001538091778941757,0.0006194871437914857,0.09568578804850772,0.07181094833062433,0.023874839717883383,0.09568573585414325,0.07181094833036197,0.02387483971779616,0.37778445973930996,0.37778445973930996,0.1256012298104792,0.0,4.803028765723241,4.681953262436934,5.167584978914533,4.802344526052366,4.682697068013795,5.162596454327854,24811.41034406187,21089.69879245259,0.85,1.0671468505168795,0.66331345547344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518532798119756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.69647608095,1536.1761087445284,0.37778445973930996,0.1256012298104792,6.112874298809886,3.4678513853464352
2414.0,-30.06031221034768,5.033424386360774,35.008523109603814,24.118616489600413,4.999968893662018,-26.55429263505626,-40.0775081483647,1.4939493183666814,-0.21697095916488252,-5.019104105138481,40.01669338046436,42314.297537912,25761.51479506539,25761.51479506539,68075.8123329774,77397.4842192944,77397.4842192944,25761.51479506539,103158.9990143598,103158.9990143598,103158.9990143598,127970.34298760278,91590.80480065824,56507.61811925996,38981.318534886974,24811.343973242987,0.0,63792.66250812996,21089.64237725654,1536.1730527205063,0.0,0.8867610617619922,2.8173737498646725,0.0014959135982669303,354391.9808857882,1555253.1241384496,4.38851104997116,1555253.1241384496,4.38851104997116,0.85,0.09568556375987278,4.027634451161993,1.2673002352612097,1.0,0.0,4.027634451163037,1.2847526118406027,1.2850506530414547,3.134949416753313,19329.505948112732,1971.0610604143853,4632.441516551485,4632.441516551485,5.561109558106836,5.033424386360774,-2.3582273357694166,7.39165172213019,3.4678782251126137,3.4678782251126137,0.9908223500321753,0.0,0.0,0.00023197126246880226,7.816681713106604e-05,0.0001538044453377362,0.0006194680827841279,0.09568556376023579,0.07181070836531024,0.023874855394925548,0.0956855771515263,0.0718107083650378,0.023874855394834974,0.37778345949354825,0.37778345949354825,0.12560139944755455,0.0,4.8028566989422075,4.682177809130735,5.166216010691471,4.802133145973585,4.683042225144106,5.160706203341022,24811.343973242987,21089.64237725654,0.85,1.0671417316106155,0.6633097894686449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518549822751352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.688794351485,1536.1730527205063,0.37778345949354825,0.12560139944755455,6.112874298809886,3.4678782251126137
2415.0,-30.060594122854216,5.0333287433284575,35.008510200194344,24.118505673855566,4.99990328223841,-26.554552957391586,-40.07774933762846,1.493862116772027,-0.21708828277564862,-5.019144367264996,40.01667020581344,42314.07866226509,25761.47716387798,25761.47716387798,68075.55582614307,77397.30017439855,77397.30017439855,25761.47716387798,103158.77733827653,103158.77733827653,103158.77733827653,127970.07311560921,91590.7079797878,56507.48646763926,38981.35723572059,24811.295777332678,0.0,63792.65301305327,21089.601410732776,1536.1715423956432,0.0,0.8867609407229836,2.8173705908013575,0.0014959135982669303,354391.42464593187,1555252.1245650765,4.388515117483189,1555252.1245650765,4.388515117483189,0.85,0.09568536986212878,4.027634451161993,1.2672999357944357,1.0,0.0,4.027634451160655,1.2847530338212412,1.2850510663707633,3.134948387070626,19329.48551484331,1971.058976800774,4632.441516551485,4632.441516551485,5.561101434704246,5.0333287433284575,-2.3582548023063934,7.391583545634851,3.4679051454355516,3.4679051454355516,0.9908300415530148,0.0,0.0,0.00023196445278126138,7.816468225156197e-05,0.0001537997705296994,0.0006194492543662263,0.09568536986242088,0.07181049203513316,0.023874877827287713,0.09568536272518616,0.07181049203491395,0.023874877827214834,0.3777824608882799,0.3777824608882799,0.12560156382979526,0.0,4.802712129763847,4.6824141339995435,5.164921953839553,4.8020560844893225,4.683283234779765,5.159669052630534,24811.295777332678,21089.601410732776,0.85,1.0671378695006373,0.6633064571496465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566774039625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.681127680633,1536.1715423956432,0.3777824608882799,0.12560156382979526,6.112874298809886,3.4679051454355516
2416.0,-30.060874958405385,5.0332339035676235,35.00849736846367,24.11841609226542,4.9998692522917185,-26.554809151890545,-40.07798235453663,1.49380344577305,-0.21748492426809207,-5.019160996320533,40.01664664954563,42313.83053283053,25761.380771300057,25761.380771300057,68075.21130413059,77397.07435460397,77397.07435460397,25761.380771300057,103158.45512590403,103158.45512590403,103158.45512590403,127969.69229203311,91590.58173550139,56507.337913712414,38981.38202420997,24811.23716612908,0.0,63792.61919033905,21089.551591209718,1536.1688964458629,0.0,0.8867609413800082,2.8173738688259333,0.0014959135982669303,354391.19490805594,1555251.1085322285,4.388515095403898,1555251.1085322285,4.388515095403898,0.85,0.0956851489420699,4.027634451161993,1.2672996681975204,1.0,0.0,4.027634451162142,1.2847533222850689,1.2850513461859425,3.134947683185144,19329.45887199755,1971.056259986596,4632.441516551485,4632.441516551485,5.561080626545616,5.0332339035676235,-2.3582647459509594,7.391498649518583,3.467932000431404,3.467932000431404,0.9908377144089726,0.0,0.0,0.0002319576692910436,7.816261976061445e-05,0.00015379504953042916,0.0006194302399069216,0.09568514894241072,0.07181025561007845,0.023874893332332264,0.09568530931482822,0.07181025560982268,0.023874893332247227,0.37778146445964667,0.37778146445964667,0.12560172764014593,0.0,4.80251150839257,4.682618229287755,5.163500063323795,4.80167607205243,4.68340313957998,5.157780891429979,24811.23716612908,21089.551591209718,0.85,1.0671330346385919,0.6633029192072845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518583671380139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.673469626405,1536.1688964458629,0.37778146445964667,0.12560172764014593,6.112874298809886,3.467932000431404
2417.0,-30.061154673028213,5.033138835445299,35.008484528544194,24.118269339110725,4.999764783985397,-26.555071381696347,-40.078227560128994,1.493681492649859,-0.21737971876018491,-5.019226035860632,40.01662074756353,42313.637918819375,25761.40817467898,25761.40817467898,68075.04609349836,77396.90212067093,77396.90212067093,25761.40817467898,103158.31029534992,103158.31029534992,103158.31029534992,127969.49153967171,91590.48010740391,56507.21590553766,38981.40466874028,24811.18124432179,0.0,63792.58591306207,21089.50405767352,1536.1675061929488,0.0,0.886760704078517,2.817364886453001,0.0014959135982669303,354390.2963587016,1555249.9913242224,4.388523069915132,1555249.9913242224,4.388523069915132,0.8499999999999999,0.09568497151600032,4.027634451161993,1.2672994780773297,1.0,0.0,4.027634451161842,1.284753906719708,1.2850519220756043,3.1349462570972304,19329.43742420136,1971.054072920045,4632.441516551485,4632.441516551485,5.561086542082559,5.033138835445299,-2.35831026201908,7.391449097464379,3.4679589383424334,3.4679589383424334,0.990845410954981,0.0,0.0,0.0002319509130581538,7.816044943890447e-05,0.00015379046361924933,0.0006194117695330637,0.09568497151627167,0.07181005311856112,0.023874918397710557,0.09568489204827019,0.07181005311835746,0.023874918397642855,0.37778046797461023,0.37778046797461023,0.12560188237503775,0.0,4.802403411688886,4.682845957081099,5.162378382821316,4.8018463171004555,4.683633774101111,5.1577677437902025,24811.18124432179,21089.50405767352,0.85,1.0671310014971414,0.663300245838683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600504207189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.665823750101,1536.1675061929488,0.37778046797461023,0.12560188237503775,6.112874298809886,3.4679589383424334
2418.0,-30.061433214422536,5.033044582877792,35.00847160151343,24.11818600902336,4.999724436143094,-26.55532614276789,-40.07846413934601,1.4936173644846478,-0.21751097709568512,-5.019241722130073,40.016592530426855,42313.4144348265,25761.31030810087,25761.31030810087,68074.72474292737,77396.72707484347,77396.72707484347,25761.31030810087,103158.03738294434,103158.03738294434,103158.03738294434,127969.132558603,91590.40115407844,56507.08851404618,38981.45848892473,24811.09517565866,0.0,63792.553664583385,21089.43089930986,1536.1632751904706,0.0,0.8867607264155541,2.817364781655886,0.0014959135982669303,354390.0796463781,1555248.7742593277,4.388522319279381,1555248.7742593277,4.388522319279381,0.85,0.0956847339956942,4.027634451161993,1.2672992522409188,1.0,0.0,4.027634451162608,1.2847542205967937,1.2850522273815883,3.1349454912014822,19329.42076173423,1971.052373821257,4632.441516551485,4632.441516551485,5.561065415733147,5.033044582877792,-2.3583195049069032,7.3913640877846944,3.467985649298145,3.467985649298145,0.9908530426566129,0.0,0.0,0.0002319441853436163,7.815835552229763e-05,0.00015378582982131868,0.0006193931062888785,0.09568473399611216,0.07180980417263352,0.023874929823478643,0.095684627358417,0.07180980417231984,0.023874929823374354,0.3777794730142201,0.3777794730142201,0.12560204711437625,0.0,4.802275109720483,4.68310132382004,5.16109228201293,4.8017307450343765,4.684093105026875,5.155918051165088,24811.09517565866,21089.43089930986,0.85,1.0671265035235826,0.6632970778581363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861726988468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.658190968545,1536.1632751904706,0.3777794730142201,0.12560204711437625,6.112874298809886,3.467985649298145
2419.0,-30.061710483342477,5.03295075471017,35.008458781704014,24.118078825436555,4.999668304873214,-26.55558133713252,-40.0786969816312,1.4935391586594875,-0.21775117526266285,-5.019275168396082,40.016569799416494,42313.18098644778,25761.259380114607,25761.259380114607,68074.44036656238,77396.51953211607,77396.51953211607,25761.259380114607,103157.77891223069,103157.77891223069,103157.77891223069,127968.82577908406,91590.28279925196,56506.94425356824,38981.48727298191,24811.04686685337,0.0,63792.534139835276,21089.38983682536,1536.1616000403658,0.0,0.8867606384684574,2.8173640360662247,0.0014959135982669303,354389.617572677,1555247.7938232096,4.388525274740209,1555247.7938232096,4.388525274740209,0.8499999999999999,0.09568453494353683,4.027634451161993,1.267298942334019,1.0,0.0,4.027634451163344,1.284754600264054,1.2850525985327204,3.134944564770734,19329.395783895816,1971.0498267905775,4632.441516551485,4632.441516551485,5.5610544219653715,5.03295075471017,-2.358341605437218,7.391292360147388,3.468012447832689,3.468012447832689,0.9908606993807683,0.0,0.0,0.00023193748854218442,7.81562947311864e-05,0.00015378119381099804,0.0006193744341339951,0.09568453494383601,0.07180958462876814,0.02387495031506787,0.09568448820475069,0.07180958462854362,0.023874950314993218,0.3777784811021282,0.3777784811021282,0.12560220913465323,0.0,4.802137849280257,4.68333832074228,5.159825615600482,4.801523993133401,4.684223008613628,5.154695269855608,24811.04686685337,21089.38983682536,0.85,1.0671223723036465,0.6632936213773218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863396527735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.650572366845,1536.1616000403658,0.3777784811021282,0.12560220913465323,6.112874298809886,3.468012447832689
2420.0,-30.061987008625906,5.032857405374551,35.00844600959609,24.11797143230217,4.999613587201443,-26.555835720693516,-40.078933456074424,1.4934622992654365,-0.21800891778832465,-5.019305631860128,40.016545549196664,42312.96591564235,25761.201920274358,25761.201920274358,68074.16783591671,77396.30530747121,77396.30530747121,25761.201920274358,103157.50722774556,103157.50722774556,103157.50722774556,127968.49572917902,91590.15803489216,56506.81864304869,38981.488213159406,24810.98850143346,0.0,63792.47671459286,21089.340226218443,1536.1592810795423,0.0,0.8867605712086966,2.8173638698372585,0.0014959135982669303,354389.1967080035,1555246.747860917,4.3885275350037025,1555246.747860917,4.3885275350037025,0.85,0.09568432731843136,4.027634451161993,1.2672986983647574,1.0,0.0,4.027634451160734,1.2847549735956045,1.2850529633699725,3.1349436538003626,19329.369453376716,1971.0471418248553,4632.441516551485,4632.441516551485,5.561042018173539,5.032857405374551,-2.3583614161059474,7.391218821480498,3.4680392173069197,3.4680392173069197,0.9908683478019771,0.0,0.0,0.00023193080987902505,7.815420184475688e-05,0.00015377660803426817,0.0006193559643016526,0.09568432731876066,0.07180935898654155,0.023874968332219106,0.09568433085816248,0.07180935898629442,0.023874968332136943,0.37777749068448385,0.37777749068448385,0.12560236930130048,0.0,4.801981451751374,4.683551784541976,5.158553084516768,4.801296714071782,4.684347984673991,5.153404967064603,24810.98850143346,21089.340226218443,0.85,1.0671190607707568,0.6632908470531768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650584436064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.642969972334,1536.1592810795423,0.37777749068448385,0.12560236930130048,6.112874298809886,3.4680392173069197
2421.0,-30.062262274797515,5.032764421769524,35.00843326536708,24.117865226604067,4.999551147792847,-26.55608974308179,-40.079169895593054,1.4933786160733902,-0.21808194541512194,-5.0193410444314654,40.01652081700932,42312.75602255382,25761.15803260319,25761.15803260319,68073.91405515702,77396.12722182705,77396.12722182705,25761.15803260319,103157.28525443023,103157.28525443023,103157.28525443023,127968.21414558275,91590.06577523398,56506.694575945774,38981.523554764666,24810.92889115252,0.0,63792.45244591718,21089.28955747964,1536.1570065031608,0.0,0.886760480498836,2.817360694268624,0.0014959135982669303,354388.70746996906,1555245.6811109134,4.388530583307893,1555245.6811109134,4.388530583307893,0.8499999999999999,0.09568412296103065,4.027634451161993,1.2672985181352128,1.0,0.0,4.0276344511623146,1.2847553787852775,1.285053360112029,3.13494266509324,19329.34998271462,1971.0451563698734,4632.441516551485,4632.441516551485,5.561032544190757,5.032764421769524,-2.3583847816092933,7.391149203378818,3.4680659748485247,3.4680659748485247,0.9908759928138642,0.0,0.0,0.00023192416180202216,7.815210931922597e-05,0.0001537720524827962,0.0006193376162056001,0.09568412296135813,0.07180913617596014,0.023874986785397987,0.09568407154177481,0.07180913617571438,0.02387498678531627,0.37777650019271936,0.37777650019271936,0.1256025267848096,0.0,4.8018506850893345,4.683785626139581,5.157322039576911,4.801259099016363,4.684653970592308,5.152330430473853,24810.92889115252,21089.28955747964,0.85,1.0671154885112721,0.6632878091405295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518667159058316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.635373233044,1536.1570065031608,0.37777650019271936,0.1256025267848096,6.112874298809886,3.4680659748485247
2422.0,-30.062536233824172,5.032672055595021,35.00842056805983,24.117771977931284,4.999506446383662,-26.556340814951028,-40.079402074310906,1.4933110275067838,-0.2182998613192808,-5.0193641231486215,40.0164966952439,42312.53425882152,25761.083940940483,25761.083940940483,68073.618199762,77395.92970689558,77395.92970689558,25761.083940940483,103157.01364783607,103157.01364783607,103157.01364783607,127967.88221083072,91589.9607399445,56506.565291855375,38981.5504978768,24810.86856299465,0.0,63792.41906087145,21089.23827854545,1536.154409181882,0.0,0.8867604503690449,2.8173608665043677,0.0014959135982669303,354388.38862906926,1555244.6406901933,4.388531595819395,1555244.6406901933,4.388531595819395,0.85,0.09568390728438318,4.027634451161993,1.2672982598794627,1.0,0.0,4.027634451162126,1.2847557086204928,1.2850536815229308,3.1349418602596972,19329.327815857836,1971.0428959795483,4632.441516551485,4632.441516551485,5.561016550105899,5.032672055595021,-2.358398961420598,7.391071017015619,3.468092687136633,3.468092687136633,0.9908836248961809,0.0,0.0,0.00023191754546878252,7.815005455283147e-05,0.00015376749091595106,0.0006193192438818233,0.09568390728472334,0.07180890500134895,0.023875002283374386,0.0956839123583811,0.07180890500109367,0.02387500228328951,0.37777551102022106,0.37777551102022106,0.12560268379028022,0.0,4.8017024259213485,4.684016990334669,5.15602826691196,4.801064261829367,4.6848987688769625,5.15080926228967,24810.86856299465,21089.23827854545,0.85,1.0671114091911984,0.6632846799311125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683658246685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.62779250045,1536.154409181882,0.37777551102022106,0.12560268379028022,6.112874298809886,3.468092687136633
2423.0,-30.062809228375443,5.0325799001409175,35.00840790574092,24.117651348374807,4.999435326371463,-26.556593660700376,-40.07963453242553,1.4932197586927065,-0.21842876830783098,-5.019405988627557,40.01647231973486,42312.31770665999,25761.058654492404,25761.058654492404,68073.37636115239,77395.72831736911,77395.72831736911,25761.058654492404,103156.78697186151,103156.78697186151,103156.78697186151,127967.60001429569,91589.84074506734,56506.43013434337,38981.567345248855,24810.813042434187,0.0,63792.38038768304,21089.19108606906,1536.1525114469332,0.0,0.8867603255158574,2.8173576726174927,0.0014959135982669303,354387.8102427746,1555243.5893255295,4.388535791510731,1555243.5893255295,4.388535791510731,0.85,0.09568371066606265,4.027634451161993,1.2672979790950194,1.0,0.0,4.027634451163302,1.284756149181462,1.2850541137154112,3.134940785244002,19329.30249189986,1971.0403136544958,4632.441516551485,4632.441516551485,5.561011091548466,5.0325799001409175,-2.358426867559956,7.3910067677008735,3.4681194307102734,3.4681194307102734,0.990891265917221,0.0,0.0,0.00023191095260138812,7.814799736382919e-05,0.00015376295523755892,0.0006193009758272717,0.09568371066637045,0.07180868889449642,0.023875021771874033,0.09568367220893545,0.07180868889426543,0.023875021771797227,0.37777452290873437,0.37777452290873437,0.12560283578714143,0.0,4.801573530307621,4.68423799688145,5.1548434638283425,4.800977220319737,4.685042787044267,5.150024521214505,24810.813042434187,21089.19108606906,0.85,1.0671082650851498,0.6632816873977256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700079121611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.620228778791,1536.1525114469332,0.37777452290873437,0.12560283578714143,6.112874298809886,3.4681194307102734
2424.0,-30.063081216621132,5.032488329271046,35.00839524338329,24.117563862260454,4.999387237690617,-26.55684329728838,-40.0798665015958,1.4931493183541618,-0.2184667082170222,-5.019429901141616,40.016446993967264,42312.10351939992,25760.988504384568,25760.988504384568,68073.09202378448,77395.5678500207,77395.5678500207,25760.988504384568,103156.55635440527,103156.55635440527,103156.55635440527,127967.30215478603,91589.77059076745,56506.306260131736,38981.62703403969,24810.74580038076,0.0,63792.37283442044,21089.133930323645,1536.1495411634166,0.0,0.886760295501765,2.817355378619846,0.0014959135982669303,354387.4798833271,1555242.4969748755,4.388536800134414,1555242.4969748755,4.388536800134414,0.85,0.09568349142163143,4.027634451161993,1.2672977669956165,1.0,0.0,4.027634451161768,1.2847564922584036,1.2850544484326951,3.1349399481002296,19329.287686396623,1971.0388039133265,4632.441516551485,4632.441516551485,5.5609959483226765,5.032488329271046,-2.358441511144249,7.3909298404152945,3.4681460839076106,3.4681460839076106,0.9908988811164602,0.0,0.0,0.00023190438420817722,7.814594455175507e-05,0.00015375843965642215,0.0006192827887171183,0.09568349142198974,0.0718084555766898,0.023875035845299947,0.0956834060486441,0.07180845557642089,0.02387503584521054,0.37777353517193574,0.37777353517193574,0.12560298952542126,0.0,4.801460800753148,4.684499308566842,5.153602086131002,4.800963192924598,4.6854992992242614,5.148591068075291,24810.74580038076,21089.133930323645,0.85,1.0671039342034678,0.6632784083643551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716442221984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.61267524682,1536.1495411634166,0.37777353517193574,0.12560298952542126,6.112874298809886,3.4681460839076106
2425.0,-30.063352022167884,5.032397184016525,35.00838264588591,24.11745636435228,4.999332390312888,-26.557092545280174,-40.080094629060454,1.4930729134215313,-0.21870751265424815,-5.019460798078872,40.01642355844227,42311.87848388556,25760.937430542515,25760.937430542515,68072.81591442807,77395.35384572584,77395.35384572584,25760.937430542515,103156.29127626836,103156.29127626836,103156.29127626836,127966.98310592977,91589.64368552984,56506.16832367494,38981.63929094989,24810.69182966142,0.0,63792.331120611314,21089.088055212207,1536.1474814467808,0.0,0.8867602230843302,2.817354938825419,0.0014959135982669303,354387.05303207546,1555241.4861546543,4.388539233722768,1555241.4861546543,4.388539233722768,0.85,0.09568328637422874,4.027634451161993,1.2672975158831106,1.0,0.0,4.027634451163081,1.2847568631780528,1.2850548110360545,3.134939043017829,19329.26090406241,1971.0360728752846,4632.441516551485,4632.441516551485,5.560984923069176,5.032397184016525,-2.358461154813189,7.390858338829714,3.468172759862101,3.468172759862101,0.9909065028177431,0.0,0.0,0.00023189784454689187,7.814392578549086e-05,0.00015375391876140101,0.000619264580204581,0.095683286374544,0.07180823345419833,0.023875052920345672,0.09568325500305669,0.07180823345396173,0.023875052920267006,0.37777255032740364,0.37777255032740364,0.12560314043477402,0.0,4.801331281043417,4.6847324743720264,5.152378168612131,4.800753285424605,4.685606661307702,5.147423679180747,24810.69182966142,21089.088055212207,0.85,1.067100303729671,0.6632753144556992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873274504015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.605132774686,1536.1474814467808,0.37777255032740364,0.12560314043477402,6.112874298809886,3.468172759862101
2426.0,-30.0636216503804,5.032306404696125,35.00837006953824,24.11734970463442,4.999272186037377,-26.557341269187493,-40.08032268667591,1.492991804840778,-0.21881414689852363,-5.019494161042131,40.01639897947288,42311.65817664055,25760.893518447996,25760.893518447996,68072.55169508855,77395.16489199795,77395.16489199795,25760.893518447996,103156.05841044594,103156.05841044594,103156.05841044594,127966.69031101067,91589.5391870768,56506.03247170433,38981.67412819164,24810.631900564724,0.0,63792.306028756364,21089.037115480016,1536.1451391939636,0.0,0.8867601422536658,2.8173524450194756,0.0014959135982669303,354386.59211232373,1555240.4260159656,4.388541950038077,1555240.4260159656,4.388541950038077,0.85,0.09568307987402935,4.027634451161993,1.267297252682038,1.0,0.0,4.027634451162135,1.284757256042129,1.2850551956256713,3.1349380843893218,19329.238850500657,1971.0338240378373,4632.441516551485,4632.441516551485,5.560975443814152,5.032306404696125,-2.3584825399721705,7.390788944668295,3.4681994115924386,3.4681994115924386,0.9909141175978396,0.0,0.0,0.0002318913334857571,7.814190768553514e-05,0.00015374942580022197,0.0006192464841993485,0.0956830798743585,0.07180801056834032,0.02387506930601819,0.09568301569276881,0.0718080105680933,0.023875069305936057,0.3777715662633759,0.3777715662633759,0.12560328931265086,0.0,4.801213944032327,4.68496929466437,5.151192157110756,4.800680014143609,4.685853431918304,5.146384589080583,24810.631900564724,21089.037115480016,0.85,1.0670965815909326,0.6632721218381298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874897700277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.597604929679,1536.1451391939636,0.3777715662633759,0.12560328931265086,6.112874298809886,3.4681994115924386
2427.0,-30.063890366418704,5.032216105114553,35.008357514821114,24.117252334859245,4.99921977847788,-26.55758839227626,-40.0805504648946,1.4929178043318962,-0.21892286898304292,-5.01952177913737,40.01637445681124,42311.44080752412,25760.835949788634,25760.835949788634,68072.27675731276,77394.98188182639,77394.98188182639,25760.835949788634,103155.81783161502,103155.81783161502,103155.81783161502,127966.38809136458,91589.44342057894,56505.9023462624,38981.71230479616,24810.570259749573,0.0,63792.282564545734,21088.984720787135,1536.1425692865068,0.0,0.8867600904658894,2.8173506497863503,0.0014959135982669303,354386.21056007285,1555239.3683064824,4.38854369036701,1555239.3683064824,4.38854369036701,0.85,0.09568286740710308,4.027634451161993,1.2672969631059097,1.0,0.0,4.027634451161559,1.2847576156096128,1.2850555469394858,3.134937207008417,19329.218639748124,1971.031763114634,4632.441516551485,4632.441516551485,5.560963016531658,5.032216105114553,-2.3584996169018675,7.39071572201642,3.4682260218041456,3.4682260218041456,0.9909217205154702,0.0,0.0,0.00023188484461964667,7.81398921060794e-05,0.00015374495251356727,0.0006192284674359082,0.09568286740744196,0.07180778327234448,0.023875084135097483,0.09568278906138479,0.07180778327209016,0.023875084135012926,0.37777058320090096,0.37777058320090096,0.12560343804903365,0.0,4.801101674124823,4.685217021490018,5.149993630282097,4.800598910154349,4.686155658244957,5.145146951618642,24810.570259749573,21088.984720787135,0.85,1.0670926642017626,0.6632689583526493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876513843095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.590091643748,1536.1425692865068,0.37777058320090096,0.12560343804903365,6.112874298809886,3.4682260218041456
2428.0,-30.064157910482937,5.03212641511391,35.00834504143262,24.117158317845337,4.9991792000604,-26.557833277491536,-40.08077792879192,1.4928545670653979,-0.21922244619116782,-5.019542718853342,40.01635171624194,42311.227102984645,25760.762800077126,25760.762800077126,68071.98990306177,77394.76458969513,77394.76458969513,25760.762800077126,103155.52738977225,103155.52738977225,103155.52738977225,127966.04398141504,91589.31768791786,56505.78020119301,38981.70831858317,24810.516591642787,0.0,63792.22491022596,21088.93910289637,1536.1402996015665,0.0,0.8867600662231663,2.8173521467257574,0.0014959135982669303,354385.92127184535,1555238.3874625498,4.388544505044106,1555238.3874625498,4.388544505044106,0.85,0.09568265370539923,4.027634451161993,1.2672967224335299,1.0,0.0,4.027634451161494,1.2847579247688956,1.28505584786998,3.1349364526289967,19329.192104876798,1971.0290573107839,4632.441516551485,4632.441516551485,5.56094722578476,5.03212641511391,-2.3585116292624573,7.3906380443763675,3.4682526254381982,3.4682526254381982,0.9909293215537709,0.0,0.0,0.0002318783842201763,7.813787935597808e-05,0.00015374050486419822,0.0006192105539300827,0.09568265370572052,0.07180755536385795,0.023875098341862556,0.09568269591104474,0.07180755536361684,0.02387509834178239,0.3777696017592116,0.3777696017592116,0.12560358512228367,0.0,4.8009535961545,4.685436674462892,5.148736008428386,4.800320272662191,4.6862756553724125,5.143665683994868,24810.516591642787,21088.93910289637,0.85,1.0670891319256959,0.663266207794582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518781245217889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.582587644103,1536.1402996015665,0.3777696017592116,0.12560358512228367,6.112874298809886,3.4682526254381982
2429.0,-30.064424367920004,5.032036989524707,35.0083326235956,24.11705214707183,4.999115694154673,-26.55807947749051,-40.08100556731222,1.4927708037214797,-0.21924772528501535,-5.019579506480947,40.01632838751289,42311.01885458502,25760.731070704387,25760.731070704387,68071.7499252894,77394.59090947769,77394.59090947769,25760.731070704387,103155.32198018208,103155.32198018208,103155.32198018208,127965.78667474486,91589.22584630003,56505.6537913924,38981.74672767515,24810.464694562783,0.0,63792.21142223793,21088.894990378365,1536.1384940648807,0.0,0.886759963429448,2.817348182072985,0.0014959135982669303,354385.41304058733,1555237.3812506555,4.388547959428951,1555237.3812506555,4.388547959428951,0.85,0.0956824542955794,4.027634451161993,1.2672965020919218,1.0,0.0,4.027634451161324,1.2847583298932466,1.2850562448217155,3.1349354640858085,19329.172722438765,1971.027080852153,4632.441516551485,4632.441516551485,5.560940376400342,5.032036989524707,-2.3585351904537246,7.390572179978432,3.468279262463195,3.468279262463195,0.9909369321323415,0.0,0.0,0.00023187195022436182,7.813586510868399e-05,0.00015373608511567782,0.0006191927527986764,0.09568245429588121,0.07180733898491387,0.023875115310967344,0.09568243770962351,0.07180733898468736,0.02387511531089203,0.37776862007615475,0.37776862007615475,0.12560372648091142,0.0,4.80084344105336,4.685677524541916,5.147566745631082,4.8003317811959505,4.686571298305182,5.142819647679289,24810.464694562783,21088.894990378365,0.85,1.0670855956807233,0.6632630835531031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879728179085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.575098165802,1536.1384940648807,0.37776862007615475,0.12560372648091142,6.112874298809886,3.468279262463195
2430.0,-30.064689782084972,5.031948184852463,35.00832023667992,24.11696867728608,4.999074661757106,-26.558322490857496,-40.08122894503174,1.4927073705260523,-0.2193441998895196,-5.01959908677515,40.01630445248414,42310.79746131765,25760.656560669326,25760.656560669326,68071.45402198698,77394.41818418044,77394.41818418044,25760.656560669326,103155.07474484976,103155.07474484976,103155.07474484976,127965.47807243733,91589.14363716746,56505.522914290064,38981.80080319711,24810.403327587574,0.0,63792.20413078468,21088.842828449437,1536.1357573162416,0.0,0.8867599504334842,2.8173471645836563,0.0014959135982669303,354385.1425336367,1555236.348888428,4.388548396158599,1555236.348888428,4.388548396158599,0.85,0.09568223408677928,4.027634451161993,1.2672962652659043,1.0,0.0,4.027634451162541,1.2847586398625233,1.2850565466288835,3.1349347077307637,19329.15537285962,1971.0253116874387,4632.441516551485,4632.441516551485,5.56092429200191,5.031948184852463,-2.35854600692578,7.390494191778243,3.4683058297689757,3.4683058297689757,0.9909445227911359,0.0,0.0,0.00023186554158335834,7.8133888609523e-05,0.00015373165297383532,0.0006191749017514992,0.09568223408712179,0.0718071070628244,0.023875127024297393,0.0956822312859518,0.07180710706256735,0.023875127024211927,0.37776763963239707,0.37776763963239707,0.1256038677898762,0.0,4.800733412143018,4.685940181773049,5.146332286409518,4.800254886885625,4.686953753309638,5.1413572019718,24810.403327587574,21088.842828449437,0.85,1.0670810790990874,0.6632596888261368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881325326508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.567621538128,1536.1357573162416,0.37776763963239707,0.1256038677898762,6.112874298809886,3.4683058297689757
2431.0,-30.064954084145555,5.0318597269415895,35.00830791761085,24.11686659269037,4.999018149249816,-26.558566051344453,-40.081452392600454,1.4926301164452553,-0.21943775752248484,-5.019631100081034,40.01628165482515,42310.581167184944,25760.614949304818,25760.614949304818,68071.19611648977,77394.23284087871,77394.23284087871,25760.614949304818,103154.84779018353,103154.84779018353,103154.84779018353,127965.20042782636,91589.04209374782,56505.39042003991,38981.83519300879,24810.352637642838,0.0,63792.18783065163,21088.799741996412,1536.1339103896182,0.0,0.8867598700221627,2.817344656331317,0.0014959135982669303,354384.7002616853,1555235.365583553,4.388551098383011,1555235.365583553,4.388551098383011,0.85,0.09568203103596715,4.027634451161993,1.2672960278904064,1.0,0.0,4.027634451163649,1.2847590144292913,1.2850569130832266,3.1349337937520736,19329.133942934004,1971.0231264431793,4632.441516551485,4632.441516551485,5.560915309402915,5.0318597269415895,-2.358565834542253,7.390425561483843,3.4683324353420564,3.4683324353420564,0.9909521243834447,0.0,0.0,0.00023185915995718826,7.813191153856433e-05,0.00015372724841862393,0.0006191571618131878,0.09568203103627017,0.07180688881586547,0.023875142220404696,0.09568202238415335,0.07180688881563806,0.023875142220329083,0.3777666616636126,0.3777666616636126,0.12560400432435234,0.0,4.800637790779319,4.686203420327843,5.145153932139806,4.8001933425585435,4.687195784454275,5.140379569694062,24810.352637642838,21088.799741996412,0.85,1.0670773088579055,0.6632564676964262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518829162238889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.560156928761,1536.1339103896182,0.3777666616636126,0.12560400432435234,6.112874298809886,3.4683324353420564
2432.0,-30.065217465701924,5.031771576186534,35.00829559012107,24.116754868906014,4.998955979732476,-26.558809348892282,-40.08167580524457,1.4925478629193818,-0.21955955834522456,-5.0196647270758685,40.01625677141221,42310.36865921309,25760.57809060666,25760.57809060666,68070.94674981975,77394.03139190069,77394.03139190069,25760.57809060666,103154.60948250735,103154.60948250735,103154.60948250735,127964.89977035635,91588.92178323682,56505.25905053506,38981.847480779725,24810.290287848995,0.0,63792.137768628716,21088.746744671644,1536.131431700271,0.0,0.8867597889496082,2.817342331312774,0.0014959135982669303,354384.2356966777,1555234.292316817,4.388553822828516,1555234.292316817,4.388553822828516,0.8499999999999999,0.0956818227743476,4.027634451161993,1.2672957366658375,1.0,0.0,4.027634451161253,1.2847594123371109,1.2850573029127916,3.1349328228195716,19329.108552364032,1971.0205373255938,4632.441516551485,4632.441516551485,5.560907352756724,5.031771576186534,-2.3585868120104667,7.390358388197001,3.468358997513697,3.468358997513697,0.990959713575342,0.0,0.0,0.00023185280071775399,7.812993482285919e-05,0.0001537228658948948,0.0006191395106096333,0.09568182277468101,0.07180666693906172,0.02387515583561929,0.09568178028326729,0.0718066669388115,0.023875155835536094,0.37776568588517856,0.37776568588517856,0.12560413961996517,0.0,4.800544268946794,4.686449140489458,5.144036817377184,4.800105168730624,4.687368376090376,5.139504332815477,24810.290287848995,21088.746744671644,0.85,1.0670742372157223,0.6632536569423483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518845004586054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.55270575141,1536.131431700271,0.37776568588517856,0.12560413961996517,6.112874298809886,3.468358997513697
2433.0,-30.065479707030672,5.031684068961871,35.00828330143355,24.11667084032672,4.998918229700165,-26.559049178001498,-40.081898659095145,1.492487700667549,-0.21972521741821538,-5.019682044315518,40.016233246630115,42310.1589324419,25760.50086695957,25760.50086695957,68070.65979940147,77393.8430529885,77393.8430529885,25760.50086695957,103154.34391994806,103154.34391994806,103154.34391994806,127964.57410582984,91588.82400874587,56505.13988818535,38981.87124506724,24810.230185881777,0.0,63792.10143094901,21088.69565799951,1536.1287129150735,0.0,0.8867597859889444,2.817342488790795,0.0014959135982669303,354383.9964550402,1555233.2776508098,4.3885539223217105,1555233.2776508098,4.3885539223217105,0.85,0.09568160176164288,4.027634451161993,1.2672954932460563,1.0,0.0,4.027634451164167,1.2847597068464387,1.2850575893554625,3.1349321041895015,19329.087917840636,1971.0184331897883,4632.441516551485,4632.441516551485,5.5608906825738815,5.031684068961871,-2.3585956836166844,7.3902797525785555,3.4683855049141576,3.4683855049141576,0.9909672871183307,0.0,0.0,0.000231846469168295,7.812796309732341e-05,0.0001537185060709716,0.0006191219508325992,0.09568160176198229,0.07180643525745571,0.023875166504526577,0.09568161596570336,0.071806435257201,0.023875166504441884,0.3777647109717347,0.3777647109717347,0.1256042768541146,0.0,4.800433598684322,4.6866987467213335,5.142839175198958,4.799956826897301,4.687664396930245,5.13801566931545,24810.230185881777,21088.69565799951,0.85,1.0670703468372764,0.6632507470888072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886079179076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.54526420476,1536.1287129150735,0.3777647109717347,0.1256042768541146,6.112874298809886,3.4683855049141576
2434.0,-30.065740793243375,5.0315969870753205,35.00827110807415,24.11657270221042,4.998869661990032,-26.559289049264514,-40.08211774108929,1.4924179180076695,-0.21991032003489863,-5.019709082008823,40.01621144588361,42309.93850069676,25760.449826386015,25760.449826386015,68070.38832708276,77393.64151141017,77393.64151141017,25760.449826386015,103154.09133779618,103154.09133779618,103154.09133779618,127964.27455248193,91588.70818545112,56505.00517472342,38981.89223414189,24810.183214685752,0.0,63792.07544882764,21088.65573248289,1536.126962520381,0.0,0.8867597272976339,2.8173417666858653,0.0014959135982669303,354383.6229233596,1555232.3373459938,4.388555894645093,1555232.3373459938,4.388555894645093,0.85,0.09568139680623028,4.027634451161993,1.2672952701570468,1.0,0.0,4.027634451162624,1.2847600463016444,1.2850579207904647,3.13493127588773,19329.063474261726,1971.0159406384164,4632.441516551485,4632.441516551485,5.560879664502013,5.0315969870753205,-2.3586115419393083,7.390208529014629,3.4684120595283625,3.4684120595283625,0.9909748741509607,0.0,0.0,0.00023184016566618826,7.812602478857034e-05,0.00015371414087761792,0.0006191043694294619,0.09568139680652656,0.0718062162601309,0.023875180546395664,0.0956814760813451,0.07180621625990855,0.02387518054632174,0.37776373714985134,0.37776373714985134,0.12560441000902023,0.0,4.8003171321766445,4.686933724320568,5.1416623800909065,4.799798761973932,4.6878224609766335,5.1369037383417435,24810.183214685752,21088.65573248289,0.85,1.0670665258678889,0.6632475617545427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518876510682315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.537836721283,1536.126962520381,0.37776373714985134,0.12560441000902023,6.112874298809886,3.4684120595283625
2435.0,-30.066001002931852,5.031510049736016,35.00825890148891,24.11646241033452,4.998798275184048,-26.559530413509467,-40.08234083941204,1.4923276857582157,-0.21981087903617436,-5.01974914965478,40.016186673928715,42309.73841459599,25760.432480716485,25760.432480716485,68070.17089531248,77393.48308756948,77393.48308756948,25760.432480716485,103153.91556828596,103153.91556828596,103153.91556828596,127964.03881524906,91588.6258880488,56504.88121506116,38981.938525541824,24810.12324696311,0.0,63792.06177250494,21088.604759918642,1536.1247686257514,0.0,0.8867596130320177,2.8173357773225076,0.0014959135982669303,354383.0693805853,1555231.2688882148,4.388559734545313,1555231.2688882148,4.388559734545313,0.85,0.0956811954801042,4.027634451161993,1.2672950195940214,1.0,0.0,4.0276344511620765,1.2847604813749574,1.28505834789313,3.134930214269665,19329.046106053956,1971.0141695741113,4632.441516551485,4632.441516551485,5.560875920111615,5.031510049736016,-2.358636960553264,7.39014701028928,3.468438596607523,3.468438596607523,0.9909824561735779,0.0,0.0,0.00023183388348343474,7.812405099139105e-05,0.0001537098324920437,0.0006190870168272943,0.09568119548042224,0.07180600039282023,0.023875195087602007,0.09568112369178867,0.07180600039258155,0.02387519508752265,0.37776276348015014,0.37776276348015014,0.125604540366825,0.0,4.800256799328338,4.687201489334711,5.1406120933137345,4.799938270618611,4.688196713299305,5.13633464491636,24810.12324696311,21088.604759918642,0.85,1.0670633461897518,0.6632445674115511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518892160367864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.530423637256,1536.1247686257514,0.37776276348015014,0.125604540366825,6.112874298809886,3.468438596607523
2436.0,-30.0662599058993,5.031423791447811,35.008246698268245,24.11637268904599,4.998762635203784,-26.559767026549448,-40.08255946738643,1.492269755850531,-0.22009760140360868,-5.019763666063906,40.01616235875929,42309.52536243493,25760.350994584634,25760.350994584634,68069.87635701956,77393.26333262943,77393.26333262943,25760.350994584634,103153.61432721406,103153.61432721406,103153.61432721406,127963.67159812045,91588.49620458177,56504.75823437356,38981.93107800911,24810.05727090639,0.0,63791.9883489155,21088.54868027043,1536.121646103553,0.0,0.8867596271929067,2.8173378554153747,0.0014959135982669303,354382.8688335734,1555230.2201329349,4.3885592586680815,1555230.2201329349,4.3885592586680815,0.85,0.09568096891339252,4.027634451161993,1.267294739908539,1.0,0.0,4.0276344511614335,1.2847607652745727,1.2850586238277777,3.134929521529424,19329.018737396666,1971.0113787477544,4632.441516551485,4632.441516551485,5.560858329790926,5.031423791447811,-2.3586435169243534,7.3900673083721635,3.468465032155291,3.468465032155291,0.990990009187226,0.0,0.0,0.000231827633004204,7.812211678903696e-05,0.00015370551621516704,0.0006190696324418451,0.09568096891374847,0.0718057650271044,0.02387520388664408,0.09568100130128147,0.07180576502683726,0.023875203886555257,0.3777617920779496,0.3777617920779496,0.12560467537725772,0.0,4.800144404341381,4.687434868777075,5.139456479855198,4.7996660646603,4.688340912458898,5.13480642306439,24810.05727090639,21088.54868027043,0.85,1.0670599571956558,0.6632419910008058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907757546016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.523019410055,1536.121646103553,0.3777617920779496,0.12560467537725772,6.112874298809886,3.468465032155291
