time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2437.0,-30.066518062155925,5.031338068415239,35.00823461986088,24.11629396900537,4.998724027858028,-26.560003264381535,-40.08277418380601,1.4922092300801613,-0.22016046876069595,-5.019784290283395,40.016141587766484,42309.29960173389,25760.28676390858,25760.28676390858,68069.58636564246,77393.10002908506,77393.10002908506,25760.28676390858,103153.38679299364,103153.38679299364,103153.38679299364,127963.4004670213,91588.42146904233,56504.621041677114,38982.00047485023,24810.013674027665,0.0,63792.0141488779,21088.511622923514,1536.1199455343879,0.0,0.8867595974228699,2.8173362736466663,0.0014959135982669303,354382.5839061283,1555229.3242445402,4.388560259091349,1555229.3242445402,4.388560259091349,0.85,0.09568076059238022,4.027634451161993,1.267294502533041,1.0,0.0,4.0276344511617514,1.2847610612800657,1.2850589118944666,3.134928799250094,19329.002965059506,1971.0097704169627,4632.441516551485,4632.441516551485,5.560844464386296,5.031338068415239,-2.358654361687375,7.389992430102614,3.468491527654576,3.468491527654576,0.9909975793298788,0.0,0.0,0.00023182140070678216,7.81202172353121e-05,0.00015370118347147007,0.0006190521817340632,0.09568076059267047,0.07180554383025153,0.023875216762418935,0.09568083844593643,0.07180554383003371,0.02387521676234651,0.3777608205822015,0.3777608205822015,0.12560480701978297,0.0,4.800048353220404,4.68769937540668,5.138272684516835,4.799623821522687,4.688718367561648,5.133498265510127,24810.013674027665,21088.511622923514,0.85,1.0670549797468625,0.6632381837480845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892327643003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.515632687177,1536.1199455343879,0.3777608205822015,0.12560480701978297,6.112874298809886,3.468491527654576
2438.0,-30.066775114380086,5.0312523390323705,35.008222535478104,24.11616383995863,4.998644737807177,-26.560242576863633,-40.08299693288279,1.4921122002872687,-0.2202217337166985,-5.019830253680386,40.01611725689773,42309.11180369259,25760.287525944237,25760.287525944237,68069.39932963683,77392.89330368229,77392.89330368229,25760.287525944237,103153.18082962652,103153.18082962652,103153.18082962652,127963.13872096447,91588.28639590798,56504.50489590438,38981.97944444845,24809.957891337952,0.0,63791.9373357864,21088.46420763726,1536.1181176911925,0.0,0.8867594515443459,2.8173317107819367,0.0014959135982669303,354381.94891385856,1555228.2748131119,4.388565161345588,1555228.2748131119,4.388565161345588,0.85,0.09568056732057384,4.027634451161993,1.2672942679049446,1.0,0.0,4.027634451161609,1.2847615279942328,1.2850593707438427,3.1349276604273233,19328.97445895609,1971.0068636033805,4632.441516551485,4632.441516551485,5.560844628886085,5.0312523390323705,-2.3586838208903,7.38993615992267,3.4685180408588296,3.4685180408588296,0.9910051545310942,0.0,0.0,0.00023181519521580868,7.811824666338422e-05,0.00015369694855242447,0.0006190351250282173,0.09568056732087135,0.07180533475902254,0.023875232561848807,0.09568055389292784,0.07180533475879927,0.02387523256177457,0.37775985105558446,0.37775985105558446,0.12560493348787252,0.0,4.799978056516011,4.687935761097435,5.137277021144541,4.7996085199636696,4.688794306676925,5.133206831356915,24809.957891337952,21088.46420763726,0.85,1.0670533326388072,0.6632360384508617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518938750587054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.508252293304,1536.1181176911925,0.37775985105558446,0.12560493348787252,6.112874298809886,3.4685180408588296
2439.0,-30.067031047280047,5.031167445382258,35.00821044964538,24.116098565887683,4.998620590426636,-26.560475367074623,-40.08321116035802,1.4920649102177543,-0.22032692979018975,-5.019836173554229,40.016093045899765,42308.893479362305,25760.187238013463,25760.187238013463,68069.08071737576,77392.7258868302,77392.7258868302,25760.187238013463,103152.91312484366,103152.91312484366,103152.91312484366,127962.80225506032,91588.21250462839,56504.38009714655,38982.03600831315,24809.889130216656,0.0,63791.92513852981,21088.405760684156,1536.1146449197822,0.0,0.8867595090928461,2.8173324038386296,0.0014959135982669303,354381.8671298437,1555227.230552446,4.3885632274255695,1555227.230552446,4.3885632274255695,0.85,0.09568033162385134,4.027634451161993,1.2672939986595884,1.0,0.0,4.02763445116448,1.2847617619726526,1.2850595968384257,3.134927089500135,19328.958864793207,1971.0052734413084,4632.441516551485,4632.441516551485,5.560822979841967,5.031167445382258,-2.358683765389324,7.389851210771582,3.46854440927569,3.46854440927569,0.9910126883644829,0.0,0.0,0.0002318090168984557,7.81163515220062e-05,0.0001536926653764495,0.0006190178739611,0.0956803316242159,0.07180509292644555,0.02387523869777035,0.09568036733013831,0.07180509292617196,0.02387523869767938,0.3777588815746063,0.3777588815746063,0.12560506644055594,0.0,4.7998867825495495,4.688202167515328,5.13610669953772,4.799509243764021,4.689256591084074,5.131414192579484,24809.889130216656,21088.405760684156,0.85,1.067048542108703,0.6632327428194837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895415859852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.500885411675,1536.1146449197822,0.3777588815746063,0.12560506644055594,6.112874298809886,3.46854440927569
2440.0,-30.067285946265265,5.031082701275665,35.008198452964045,24.115981708187633,4.998556719716165,-26.56071119938947,-40.083425841853,1.4919819728369577,-0.22049377522006353,-5.019873907844189,40.01607147095532,42308.68143401976,25760.169292791223,25760.169292791223,68068.85072681098,77392.51055203215,77392.51055203215,25760.169292791223,103152.67984482337,103152.67984482337,103152.67984482337,127962.52620530716,91588.07419523368,56504.24507720749,38982.03235336244,24809.84636048379,0.0,63791.87871384623,21088.36940641122,1536.1133724891,0.0,0.8867593951272105,2.817330191911961,0.0014959135982669303,354381.3458248704,1555226.2999896032,4.3885670572462105,1555226.2999896032,4.3885670572462105,0.85,0.09568013923544852,4.027634451161993,1.2672937178751456,1.0,0.0,4.0276344511639826,1.284762162655712,1.2850599897085524,3.134926111799971,19328.929675702955,1971.0022969824513,4632.441516551485,4632.441516551485,5.560819106026792,5.031082701275665,-2.3587069504783207,7.389789651753985,3.4685708869229597,3.4685708869229597,0.9910202534065599,0.0,0.0,0.00023180286369098852,7.811445240682961e-05,0.0001536884112841589,0.000619000740032432,0.09568013923572036,0.07180488455712988,0.02387525467859047,0.09568020065725724,0.07180488455692588,0.023875254678522636,0.37775791410898724,0.37775791410898724,0.12560519332120595,0.0,4.799800000487153,4.688432639153007,5.135062721311044,4.799380132624151,4.689283103891341,5.130814958470864,24809.84636048379,21088.36940641122,0.85,1.0670457133289668,0.6632299014707734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969499547414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.493532385433,1536.1133724891,0.37775791410898724,0.12560519332120595,6.112874298809886,3.4685708869229597
2441.0,-30.067539793032378,5.030998255385306,35.00818640468808,24.115880077611678,4.998496265986957,-26.56094574265878,-40.08364408565683,1.4919022156099524,-0.22045019278021982,-5.019904529322126,40.01604597478553,42308.48879771016,25760.133506843064,25760.133506843064,68068.62230455322,77392.34298852901,77392.34298852901,25760.133506843064,103152.47649537207,103152.47649537207,103152.47649537207,127962.25477060248,91587.9846165448,56504.130425712254,38982.06021203616,24809.778275230397,0.0,63791.838487266556,21088.311533945838,1536.1104969317291,0.0,0.8867593315745491,2.817326041224876,0.0014959135982669303,354380.9227849239,1555225.200298406,4.3885691929367265,1555225.200298406,4.3885691929367265,0.85,0.09567992585295809,4.027634451161993,1.2672935211611915,1.0,0.0,4.027634451161279,1.2847625484096372,1.2850603676789063,3.1349251705287187,19328.91077083796,1971.0003692227174,4632.441516551485,4632.441516551485,5.5608113809539494,5.030998255385306,-2.3587249257098133,7.389723181095119,3.468597268193108,3.468597268193108,0.9910277909123166,0.0,0.0,0.0002317967360333944,7.811252182251421e-05,0.0001536842142108802,0.0006189838357555006,0.09567992585330731,0.07180466012495233,0.023875265728354973,0.09567987372714039,0.07180466012469026,0.023875265728267835,0.3777569462532163,0.3777569462532163,0.12560532222884657,0.0,4.7997427190164785,4.688688103966854,5.134061832030511,4.799454336541885,4.689652004935283,5.1299999743607145,24809.778275230397,21088.311533945838,0.85,1.0670428054544996,0.6632272999336009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984778552906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.486191540853,1536.1104969317291,0.3777569462532163,0.12560532222884657,6.112874298809886,3.468597268193108
2442.0,-30.06779273020488,5.030914405738737,35.008174384540666,24.11579576963561,4.998459166826073,-26.561177131628867,-40.08385433172805,1.4918435682466227,-0.22060778411042747,-5.019920679018101,40.01602269753962,42308.26678155049,25760.061957588296,25760.061957588296,68068.32873913879,77392.1509648811,77392.1509648811,25760.061957588296,103152.21292246939,103152.21292246939,103152.21292246939,127961.93105515368,91587.87966546208,56503.99548211745,38982.09353704959,24809.718132684287,0.0,63791.811669733885,21088.260412781645,1536.1077446194467,0.0,0.8867593336612674,2.8173262289076417,0.0014959135982669303,354380.6996748024,1555224.1963135095,4.388569122812449,1555224.1963135095,4.388569122812449,0.85,0.09567970509742536,4.027634451161993,1.2672932535642758,1.0,0.0,4.0276344511636,1.2847628353670901,1.2850606468582835,3.1349244703293375,19328.88862175234,1970.9981106445464,4632.441516551485,4632.441516551485,5.560795935695866,5.030914405738737,-2.3587321557313157,7.389646561470053,3.468623598184976,3.468623598184976,0.9910353137671359,0.0,0.0,0.00023179063048112274,7.811066202784525e-05,0.0001536799684532775,0.0006189667353959088,0.09567970509776227,0.07180442971902579,0.023875275378736485,0.0956797088926603,0.07180442971877295,0.023875275378652413,0.3777559797552244,0.3777559797552244,0.1256054546761569,0.0,4.799663118890351,4.6889406973098176,5.132980028221141,4.7993128949077,4.689920504770555,5.128622093581953,24809.718132684287,21088.260412781645,0.85,1.0670386521007664,0.6632240984249035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518999994517483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.478863279077,1536.1077446194467,0.3777559797552244,0.1256054546761569,6.112874298809886,3.468623598184976
2443.0,-30.06804444665418,5.030831014986489,35.00816246204089,24.11570695638659,4.998417025712161,-26.56140792610058,-40.08406820995731,1.4917805051552209,-0.2207466526627968,-5.019942742363414,40.016001501435305,42308.06531821976,25760.006890269702,25760.006890269702,68068.07220848947,77391.96122046825,77391.96122046825,25760.006890269702,103151.96811073794,103151.96811073794,103151.96811073794,127961.63997298291,91587.77445926212,56503.878557000164,38982.10655806884,24809.67186224497,0.0,63791.77842031381,21088.221082908225,1536.1059182456395,0.0,0.8867592981041739,2.8173254793588782,0.0014959135982669303,354380.3948670362,1555223.2820920113,4.388570317710528,1555223.2820920113,4.388570317710528,0.85,0.09567949768770459,4.027634451161993,1.2672930101444946,1.0,0.0,4.027634451162023,1.2847631429201123,1.2850609466760488,3.13492371987545,19328.866418826263,1970.9958465761767,4632.441516551485,4632.441516551485,5.560784048375024,5.030831014986489,-2.358743572718968,7.389574587705457,3.4686499673005695,3.4686499673005695,0.9910428478001627,0.0,0.0,0.0002317845545425121,7.810877014583761e-05,0.0001536757843966745,0.0006189498835453888,0.09567949768799944,0.0718042097715549,0.023875287916444537,0.0956795658410517,0.07180420977133363,0.023875287916370964,0.377755014339563,0.377755014339563,0.12560558437912878,0.0,4.799578317763292,4.689190308675279,5.13188635817022,4.799196089700615,4.690146994438976,5.1274696931284325,24809.67186224497,21088.221082908225,0.85,1.0670351868856804,0.6632212859697796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519015155989865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.471544777954,1536.1059182456395,0.377755014339563,0.12560558437912878,6.112874298809886,3.4686499673005695
2444.0,-30.0682953202398,5.030747978389932,35.00815058998646,24.115614231582754,4.998366550864912,-26.561638795254062,-40.08428208818657,1.4917100258757916,-0.22076850875498621,-5.019969358278616,40.0159791257558,42307.867513178426,25759.9643915869,25759.9643915869,68067.83190476532,77391.78922353155,77391.78922353155,25759.9643915869,103151.75361511845,103151.75361511845,103151.75361511845,127961.37369022558,91587.6832866031,56503.76157623651,38982.13523374066,24809.620075107134,0.0,63791.75530884779,21088.177063841064,1536.1038808290189,0.0,0.8867592436420619,2.817322657885567,0.0014959135982669303,354380.02716524334,1555222.3169940088,4.388572147912914,1555222.3169940088,4.388572147912914,0.85,0.09567929070657437,4.027634451161993,1.2672927985945717,1.0,0.0,4.027634451161061,1.2847634851236076,1.2850612811786428,3.1349228848720685,19328.847177566637,1970.993884513737,4632.441516551485,4632.441516551485,5.560774874231615,5.030747978389932,-2.3587582448896387,7.38950622327957,3.468676335099873,3.468676335099873,0.9910503814571066,0.0,0.0,0.00023177849909496891,7.810687830619351e-05,0.0001536716207887754,0.0006189331140547733,0.09567929070688042,0.07180399070506081,0.023875300001819606,0.0956793372396578,0.07180399070483114,0.023875300001743236,0.3777540497772549,0.3777540497772549,0.125605710445542,0.0,4.799513152344218,4.689455233633339,5.13082537055476,4.799200849523629,4.6904645565922465,5.1265307591500004,24809.620075107134,21088.177063841064,0.85,1.0670318064648778,0.6632184254586644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519030244320104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.464242300744,1536.1038808290189,0.3777540497772549,0.125605710445542,6.112874298809886,3.468676335099873
2445.0,-30.0685450051266,5.030665322956809,35.00813873691314,24.115516093466454,4.998316819808916,-26.561868519998555,-40.08448828300459,1.491640334677421,-0.2208857009476901,-5.019994377915008,40.01595593450864,42307.6427447855,25759.91865197476,25759.91865197476,68067.56139676025,77391.59236585577,77391.59236585577,25759.91865197476,103151.51101783053,103151.51101783053,103151.51101783053,127961.07395868961,91587.56707466394,56503.61745357973,38982.16624564912,24809.56294085908,0.0,63791.72918650819,21088.128499730217,1536.1014988464322,0.0,0.8867592002603834,2.81732127769481,0.0014959135982669303,354379.68151649076,1555221.3167197767,4.388573605756813,1555221.3167197767,4.388573605756813,0.85,0.09567907918904259,4.027634451161993,1.2672924859402706,1.0,0.0,4.027634451164112,1.2847638235811172,1.285061611971429,3.134922059009624,19328.82265196743,1970.9913835986226,4632.441516551485,4632.441516551485,5.560765000472395,5.030665322956809,-2.358771675734588,7.389436998691396,3.4687026707515556,3.4687026707515556,0.9910579059290159,0.0,0.0,0.00023177247248429828,7.81050544695441e-05,0.00015366741801475418,0.000618916186817335,0.09567907918936441,0.07180376855473777,0.023875310634626636,0.0956791373195736,0.07180376855449626,0.023875310634546336,0.37775308699306165,0.37775308699306165,0.12560583485632934,0.0,4.799441978304628,4.689706234358084,5.129782244395017,4.7991086769673075,4.690662881392598,5.125562119180017,24809.56294085908,21088.128499730217,0.85,1.0670280029210493,0.6632151735703925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519045282157408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.456948318359,1536.1014988464322,0.37775308699306165,0.12560583485632934,6.112874298809886,3.4687026707515556
2446.0,-30.068793872242594,5.030582946292706,35.00812688392776,24.115419072937243,4.998259885194194,-26.562098229024684,-40.08470195168627,1.4915642419729223,-0.22083279892626706,-5.020023949062223,40.01593223092223,42307.452835546355,25759.885199692322,25759.885199692322,68067.33803523867,77391.42924622526,77391.42924622526,25759.885199692322,103151.31444591758,103151.31444591758,103151.31444591758,127960.81871983872,91587.48135436466,56503.504943672066,38982.19601188066,24809.504273921142,0.0,63791.7002858018,21088.07863283297,1536.0991355641502,0.0,0.8867591355624695,2.8173171270460813,0.0014959135982669303,354379.2729885063,1555220.2943480667,4.38857577993425,1555220.2943480667,4.38857577993425,0.85,0.09567887088420048,4.027634451161993,1.267292318348773,1.0,0.0,4.0276344511615045,1.2847641919437773,1.2850619727018386,3.1349211601767983,19328.804561384666,1970.989538872568,4632.441516551485,4632.441516551485,5.5607577791653755,5.030582946292706,-2.35878840342285,7.389371349715557,3.4687289829932135,3.4687289829932135,0.9910654237123467,0.0,0.0,0.00023176646575571644,7.810316456653315e-05,0.0001536633011891833,0.0006188996057488363,0.09567887088452265,0.0718035489865259,0.023875321897996755,0.09567884217701474,0.07180354898628412,0.023875321897916357,0.3777521249632401,0.3777521249632401,0.12560595831888588,0.0,4.799403258307677,4.689982264843252,5.128793958027643,4.799191150135982,4.6910304158704434,5.124784516399359,24809.504273921142,21088.07863283297,0.85,1.0670249849162354,0.6632124970176219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190602487714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.449669787118,1536.0991355641502,0.3777521249632401,0.12560595831888588,6.112874298809886,3.4687289829932135
2447.0,-30.069041628081035,5.030500940629263,35.00811502053893,24.115321109443926,4.998208721106928,-26.562326360623086,-40.084911638963945,1.491493453645667,-0.2209103968089039,-5.020048912818935,40.01590822192926,42307.2510498768,25759.840679613193,25759.840679613193,68067.09172949,77391.23898035457,77391.23898035457,25759.840679613193,103151.07965996776,103151.07965996776,103151.07965996776,127960.52188388401,91587.37037563385,56503.382445142626,38982.208811656914,24809.44222391626,0.0,63791.65103557317,21088.02589032882,1536.0964714873821,0.0,0.8867590954269083,2.817315232246184,0.0014959135982669303,354378.928112313,1555219.2588042256,4.388577128692402,1555219.2588042256,4.388577128692402,0.85,0.09567865724961819,4.027634451161993,1.2672920232778417,1.0,0.0,4.027634451162859,1.284764535437246,1.2850623085919328,3.1349203220271504,19328.78114021218,1970.9871505776368,4632.441516551485,4632.441516551485,5.56074816866539,5.030500940629263,-2.358801700586271,7.389302641215535,3.468755241571137,3.468755241571137,0.991072926163182,0.0,0.0,0.00023176048599171618,7.81013099202111e-05,0.0001536591760715051,0.0006188829912827605,0.09567865724995339,0.07180332526002671,0.02387533198992668,0.09567860756030165,0.07180332525977516,0.02387533198984303,0.3777511652227219,0.3777511652227219,0.12560608365438777,0.0,4.799360008322083,4.690249691852728,5.127813424726469,4.799138516010032,4.691272149741735,5.123843773262479,24809.44222391626,21088.02589032882,0.85,1.067021947614001,0.6632098458508986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519075166395898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.442399315723,1536.0964714873821,0.3777511652227219,0.12560608365438777,6.112874298809886,3.468755241571137
2448.0,-30.06928833443345,5.030419461228616,35.00810320478894,24.115236836392455,4.998170766178059,-26.56255222658781,-40.08511720513923,1.4914346583291442,-0.221039203360192,-5.020066120180798,40.01588588273318,42307.036705085855,25759.777528077644,25759.777528077644,68066.8142331635,77391.05054847235,77391.05054847235,25759.777528077644,103150.82807655,103150.82807655,103150.82807655,127960.21517387158,91587.26615485338,56503.252311453536,38982.237603777605,24809.387097321578,0.0,63791.62470109918,21087.979032723342,1536.0940268619152,0.0,0.8867590887316087,2.8173149175154677,0.0014959135982669303,354378.6903914563,1555218.2952816954,4.388577353688392,1555218.2952816954,4.388577353688392,0.8500000000000001,0.09567844134876449,4.027634451161993,1.2672917578788478,1.0,0.0,4.027634451162763,1.284764822775329,1.285062588346349,3.13491962090117,19328.759145251002,1970.984907715785,4632.441516551485,4632.441516551485,5.560734536213621,5.030419461228616,-2.358809182123514,7.38922864335213,3.468781474773153,3.468781474773153,0.9910804213637581,0.0,0.0,0.00023175453169905247,7.809949176382268e-05,0.00015365503993522978,0.0006188663324378033,0.09567844134908497,0.07180309971682002,0.023875341632264957,0.09567844388135874,0.07180309971657951,0.023875341632184986,0.3777502069757225,0.3777502069757225,0.12560621029974103,0.0,4.799300147102372,4.690513070496593,5.126778436556265,4.799026916820594,4.691534016578885,5.122605747949308,24809.387097321578,21087.979032723342,0.85,1.0670180380590095,0.6632067595600347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519090017437137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.435142811351,1536.0940268619152,0.3777502069757225,0.12560621029974103,6.112874298809886,3.468781474773153
2449.0,-30.069534212043074,5.03033830442229,35.00809144839243,24.11514917565512,4.998120711036294,-26.562778556712175,-40.08532661302013,1.491365055702138,-0.2209775326797967,-5.020092508069607,40.01586398002497,42306.84187615276,25759.738816759258,25759.738816759258,68066.58069291202,77390.89753436238,77390.89753436238,25759.738816759258,103150.63635112163,103150.63635112163,103150.63635112163,127959.97373340814,91587.19211835379,56503.13646013104,38982.28406469194,24809.337382286503,0.0,63791.621446978446,21087.936774943526,1536.0921021683557,0.0,0.8867590337172384,2.8173110233128127,0.0014959135982669303,354378.3258412481,1555217.350585968,4.388579202450049,1555217.350585968,4.388579202450049,0.85,0.09567823671472536,4.027634451161993,1.2672915325919165,1.0,0.0,4.027634451161827,1.284765160628258,1.285062918653194,3.134918796515665,19328.7435204406,1970.9833144285358,4632.441516551485,4632.441516551485,5.560726179644359,5.03033830442229,-2.3588233058096546,7.389161610231945,3.4688077300550066,3.4688077300550066,0.9910879228728591,0.0,0.0,0.00023174859754844404,7.809763966921172e-05,0.00015365095787923233,0.0006188498914084364,0.09567823671502423,0.07180288309750307,0.02387535361752116,0.09567818581210603,0.07180288309727878,0.02387535361744658,0.3777492498562219,0.3777492498562219,0.12560633403569113,0.0,4.799273348622364,4.6908086707411485,5.1257790661115905,4.799114975389784,4.6919411260998345,5.1217313559732816,24809.337382286503,21087.936774943526,0.85,1.0670144315031524,0.6632037392452369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519104805598666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.427899073156,1536.0921021683557,0.3777492498562219,0.12560633403569113,6.112874298809886,3.4688077300550066
2450.0,-30.069778770760983,5.030257581061311,35.008079721489686,24.115055228490405,4.998076935835651,-26.563003071565973,-40.08553196964783,1.4913012366373248,-0.22113938413161804,-5.020113331506563,40.015841326296126,42306.63591599679,25759.68680331748,25759.68680331748,68066.32271931427,77390.69367935743,77390.69367935743,25759.68680331748,103150.38048267491,103150.38048267491,103150.38048267491,127959.6617930526,91587.0692512737,56503.01148789974,38982.28640374884,24809.281310377683,0.0,63791.56771412652,21087.88911382103,1536.0896823429152,0.0,0.8867590097515937,2.8173107211061197,0.0014959135982669303,354378.0381644712,1555216.373498084,4.388580007817214,1555216.373498084,4.388580007817214,0.8500000000000001,0.0956780237884991,4.027634451161993,1.2672913012607023,1.0,0.0,4.027634451161816,1.2847654713599759,1.2850632218736144,3.1349180383082524,19328.7175903272,1970.980670292832,4632.441516551485,4632.441516551485,5.560714951560509,5.030257581061311,-2.3588332633641764,7.389090844425487,3.4688339468538123,3.4688339468538123,0.9910954133868035,0.0,0.0,0.00023174269536758784,7.809582344508561e-05,0.00015364687192250223,0.0006188334346683443,0.09567802378881923,0.07180266052135319,0.023875363267466053,0.09567802224006731,0.07180266052111293,0.023875363267386162,0.37774829576908325,0.37774829576908325,0.12560645691493527,0.0,4.799221592588026,4.691075422531924,5.124766479022071,4.798973947374918,4.692103016111105,5.120676504836979,24809.281310377683,21087.88911382103,0.85,1.0670112862619163,0.66320106923204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519119544112022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.420663713896,1536.0896823429152,0.37774829576908325,0.12560645691493527,6.112874298809886,3.4688339468538123
2451.0,-30.070022479882564,5.030177073820607,35.00806800411431,24.114958382584177,4.998018515365661,-26.56322828628246,-40.08574120290575,1.491224321762251,-0.22104741817690865,-5.020144121383696,40.01581814999311,42306.44970414038,25759.660868884523,25759.660868884523,68066.1105730249,77390.53718017715,77390.53718017715,25759.660868884523,103150.19804906167,103150.19804906167,103150.19804906167,127959.42348517061,91586.98746792975,56502.899991879625,38982.319417833474,24809.225436108944,0.0,63791.54485394242,21087.8416206926,1536.0875039872974,0.0,0.8867589369392342,2.8173059139476435,0.0014959135982669303,354377.6128011826,1555215.3738713025,4.388582454681834,1555215.3738713025,4.388582454681834,0.85,0.09567781979355511,4.027634451161993,1.2672910589398816,1.0,0.0,4.02763445116241,1.2847658433111342,1.2850635863541806,3.1349171307215498,19328.700330607327,1970.9789102912134,4632.441516551485,4632.441516551485,5.560709353123299,5.030177073820607,-2.358850496095794,7.389027569916401,3.4688601591472876,3.4688601591472876,0.9911029026135108,0.0,0.0,0.00023173681382865994,7.80939729752582e-05,0.00015364284085340175,0.0006188171989955602,0.09567781979386644,0.07180244499641054,0.02387537479745589,0.095677715446693,0.07180244499617691,0.023875374797378203,0.3777473425547615,0.3777473425547615,0.1256065776407579,0.0,4.799208516180158,4.691368881581695,5.123828662668188,4.7990967032067715,4.692484439082591,5.120018779158443,24809.225436108944,21087.8416206926,0.85,1.0670083430158268,0.6631983878271883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519134203596098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.413446580513,1536.0875039872974,0.3777473425547615,0.1256065776407579,6.112874298809886,3.4688601591472876
2452.0,-30.07026513292731,5.03009733119613,35.0080563493388,24.11488692685964,4.9979986095030595,-26.563448698678343,-40.08594212410969,1.4911821752508037,-0.22132301652072783,-5.020148572287404,40.01579653859434,42306.23373937768,25759.569114937236,25759.569114937236,68065.80285431491,77390.32767337956,77390.32767337956,25759.569114937236,103149.89678831681,103149.89678831681,103149.89678831681,127959.06641750097,91586.86784344658,56502.77390943147,38982.32659335013,24809.16962918417,0.0,63791.496222534304,21087.794184806542,1536.0847268385792,0.0,0.8867589925513877,2.81730902142203,0.0014959135982669303,354377.55131181696,1555214.4417414966,4.3885805858313605,1555214.4417414966,4.3885805858313605,0.85,0.09567759306563384,4.027634451161993,1.2672907940903682,1.0,0.0,4.027634451164086,1.2847660525638478,1.285063788131515,3.134916620130602,19328.675084818038,1970.9763359371486,4632.441516551485,4632.441516551485,5.560689546300708,5.03009733119613,-2.3588482330217273,7.388945564217857,3.4688863020981104,3.4688863020981104,0.9911103720280315,0.0,0.0,0.0002317309579131316,7.8092196055822e-05,0.0001536387618573096,0.0006188007702903733,0.09567759306595798,0.07180221222473661,0.023875380841221372,0.09567765399963138,0.07180221222449334,0.023875380841140485,0.3777463918367681,0.3777463918367681,0.12560670050487655,0.0,4.799133838109356,4.691630702933537,5.122738971686715,4.798825555766655,4.692669566143138,5.11837177995011,24809.16962918417,21087.794184806542,0.85,1.0670043326287542,0.6631955079372011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519148812181293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.406238315418,1536.0847268385792,0.3777463918367681,0.12560670050487655,6.112874298809886,3.4688863020981104
2453.0,-30.070506712929948,5.030017661142732,35.008044772730294,24.11478554075586,4.997935205071029,-26.563672495430033,-40.08614734103901,1.4911009875678496,-0.22120980147724367,-5.020185206354897,40.01577550581745,42306.040110508315,25759.560406407767,25759.560406407767,68065.60051691608,77390.17311972816,77390.17311972816,25759.560406407767,103149.73352613593,103149.73352613593,103149.73352613593,127958.86138771754,91586.78512804104,56502.65211880796,38982.37001025898,24809.127861581605,0.0,63791.497871840584,21087.758682344363,1536.0834858506314,0.0,0.8867588822226908,2.817303251898548,0.0014959135982669303,354377.04521141393,1555213.5345688662,4.388584293435424,1555213.5345688662,4.388584293435424,0.85,0.09567740225808263,4.027634451161993,1.2672905325377362,1.0,0.0,4.02763445116067,1.2847664443967897,1.2850641725648315,3.134915664031844,19328.657628394038,1970.9745558772913,4632.441516551485,4632.441516551485,5.560687666400131,5.030017661142732,-2.3588695139025337,7.388887175045266,3.4689125415294275,3.4689125415294275,0.9911178690084078,0.0,0.0,0.00023172512802862593,7.809038118416985e-05,0.00015363474684445608,0.0006187845992862826,0.09567740225834818,0.07180200758232806,0.023875394676020123,0.09567736886197711,0.07180200758212878,0.023875394675953863,0.3777454413921231,0.3777454413921231,0.1256068152406937,0.0,4.7991162640723815,4.691919385531548,5.121797539091972,4.798975404877638,4.6930047739728025,5.117962059525553,24809.127861581605,21087.758682344363,0.85,1.0670011331864682,0.6631924554507667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163357490277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.399043083426,1536.0834858506314,0.3777454413921231,0.1256068152406937,6.112874298809886,3.4689125415294275
2454.0,-30.050862755129742,4.996985967607049,35.00796555148326,24.104933801014,4.9844383722796834,-26.547339839696466,-40.07096977494655,1.4809154568469352,-0.3997963677808798,-5.035649662153035,40.01378208477951,42328.051451065214,25714.63500810446,25714.63500810446,68042.68645916966,77404.99734426098,77404.99734426098,25714.63500810446,103119.63235236544,103119.63235236544,103119.63235236544,127922.68189934244,91588.21676125596,56511.2708680625,38974.38432577051,24803.049546977,0.0,63777.43387274751,21082.59211493045,1536.0804908300327,0.0,0.886687351302589,2.817848700898306,0.0014959135982669303,354163.4540861499,1555127.5573895983,4.3909882271797445,1555127.5573895983,4.3909882271797445,0.85,0.09568741183605978,4.027634451161993,1.2673056822596123,1.0,0.0,4.027634451162555,1.2848131140577004,1.2851114627108238,3.1348017910884383,19328.95976312037,1971.0053650451857,4632.441516551485,4632.441516551485,5.5509896706148,4.996985967607049,-2.378959223427484,7.375945191034534,3.4689386699486464,3.4689386699486464,0.9911253342710419,0.0,0.0,0.00023219962368886652,7.822471188930617e-05,0.00015397491179956036,0.0006201546593785386,0.09568741183108077,0.071809457749025,0.02387795408205577,0.0956879867135392,0.07180945775276154,0.023877954083298233,0.3777444929702867,0.3777444929702867,0.1256069317417511,0.0,4.772318733520137,4.706065050565712,4.971682172381861,4.635853294372168,4.733371446402828,4.342832650126127,24803.049546977,21082.59211493045,0.85,1.0668771433314868,0.6636838279746506,42257.704602238395,25750.0,0.0,3999.1682161774634,-3999.1682161774634,0.07087794502657839,0.354389725132892,3165.8808754825395,833.2873406949237,3999.1682161774634,0.03673348464907777,0.5369541289892303,1.4518680174158665,1.451917783850574,1.2662043044843676,0.00023172512802862593,0.003507997768093441,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,46256.87281841586,21750.831783822538,,,,,,,,,,,,,,,,,,3.0,15426.391861259608,1536.0804908300327,0.3777444929702867,0.1256069317417511,6.112874298809886,3.4689386699486464
2455.0,-29.99860642080243,4.910323536530344,35.00764288518275,24.07933938028293,4.947399770343782,-26.504005592184367,-40.03164862571282,1.4527989417244807,-0.9482627979742801,-5.078701814337245,40.00653320162969,42391.01770332076,25564.63722165078,25564.63722165078,67955.65492497155,77451.5081090219,77451.5081090219,25564.63722165078,103016.14533067268,103016.14533067268,103016.14533067268,127792.88382752845,91598.64163623087,56538.151230524774,38956.10045078454,24776.738496855774,0.0,63732.83894764032,21060.227722327407,1535.5371593788852,0.0,0.8864941598137426,2.8200611690720088,0.0014959135982669303,353569.3608318654,1554814.9399600655,4.397482112991783,1554814.9399600655,4.397482112991783,0.85,0.09570811996603851,4.027634451161993,1.2673678152961658,1.0,0.0,4.027634451163385,1.2849420499353026,1.2852420561238995,3.1344872333851836,19331.159849507585,1971.2297114210853,4632.441516551485,4632.441516551485,5.518609815215064,4.910323536530344,-2.443614728502455,7.353938265032799,3.45902413850062,3.45902413850062,0.9882926110001772,0.0,0.0,0.00023346622580765037,7.857372232111883e-05,0.00015489250348653155,0.0006238503832690836,0.09570811992001266,0.07182626793581706,0.0238818519841956,0.09570838715900505,0.07182626797035804,0.02388185199568046,0.3777443870160867,0.3777443870160867,0.1255979991420427,0.0,4.660116631124595,4.759958071174083,4.36009949403541,4.1304390163629705,4.894006112085549,1.8496715652138391,24776.738496855774,21060.227722327407,0.85,1.0662580868365283,0.6651361904362534,42257.704602238395,25750.0,0.0,10584.854507553855,-10584.854507553855,0.18789989459451312,0.9394994729725659,8381.301130998205,2203.5533765556506,10584.854507553855,0.20353444586446057,0.7117420249792166,1.4516423696635337,1.4518000412023613,1.2663608649051066,0.00023219962368886652,0.003499881065845675,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,52842.55910979225,15165.145492446145,,,,,,,,,,,,,,,,,,3.0,15426.783044990441,1535.5371593788852,0.3777443870160867,0.1255979991420427,6.112874298809886,3.45902413850062
2456.0,-29.941802099009017,4.817150358262262,35.00699213942932,24.05018488587814,4.902866924830188,-26.4573269642185,-39.99088414767755,1.4183917900404608,-1.6385394782674894,-5.131321381603973,39.996333207483815,42467.74276090969,25359.81784714834,25359.81784714834,67827.56060805803,77513.96255593271,77513.96255593271,25359.81784714834,102873.78040308105,102873.78040308105,102873.78040308105,127612.32622761754,91620.14053661725,56573.920741597445,38940.244216688676,24738.545824536483,0.0,63678.79004122516,21027.76395085601,1534.5371593788852,0.0,0.8862624884813308,2.8230693176882347,0.0014959135982669303,352844.30559437897,1554375.1325036814,4.405271979337403,1554375.1325036814,4.405271979337403,0.85,0.0957229959369791,4.027634451161993,1.267471764334478,1.0,0.0,4.02763445116222,1.2851002118943349,1.2854020337531111,3.134101460636253,19335.697020283635,1971.692374081224,4632.441516551485,4632.441516551485,5.4743956845518635,4.817150358262262,-2.533435558154436,7.350585916416698,3.432875948405159,3.432875948405159,0.9808216995443312,0.0,0.0,0.00023485028143720675,7.893706296888603e-05,0.00015591321846832073,0.0006279614500945548,0.09572299593300254,0.07184389224064872,0.023879103692353826,0.09572306126075114,0.07184389224363327,0.023879103693345824,0.37774737580601064,0.37774737580601064,0.1255537315012379,0.0,4.446110325466293,4.855006246551113,3.2203312795601846,3.4927819033364926,5.1355505040872345,3.410605131648481e-13,24738.545824536483,21027.76395085601,0.85,1.0651515294833176,0.6669056169788465,42257.704602238395,25750.0,0.0,11570.96354502141,-11570.96354502141,0.20628133285801967,1.0314066642900985,9167.710538395275,2403.253006626135,11570.96354502141,0.4016502186051892,0.7813686850682564,1.45137540572003,1.4514869141158573,1.2667717360818764,0.00023346622580765037,0.0034786653836077126,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53828.66814725981,14179.03645497859,,,,,,,,,,,,,,,,,,3.0,15427.828218129627,1534.5371593788852,0.37774737580601064,0.1255537315012379,6.112874298809886,3.432875948405159
2457.0,-29.883875742774123,4.7232352281140795,35.00601533568013,24.021317541506164,4.858123717520983,-26.409659382239692,-39.94935747524721,1.3839073569862006,-2.303755314759769,-5.184427310001207,39.985536830908366,42546.233598194645,25146.00972641597,25146.00972641597,67692.24332461061,77578.43631300912,77578.43631300912,25146.00972641597,102724.4460394251,102724.4460394251,102724.4460394251,127424.33708571599,91643.12070125299,56610.91798643714,38924.669683128726,24699.89104629089,0.0,63624.560729419616,20994.907389347256,1533.5371593788852,0.0,0.8860300519833046,2.8257302605613175,0.0014959135982669303,352113.7324188227,1553909.7124283367,4.4130903437189275,1553909.7124283367,4.4130903437189275,0.85,0.09572566951282818,4.027634451161993,1.2675804147263992,1.0,0.0,4.027634451162234,1.2852587027629097,1.2855623859480223,3.1337149808858107,19340.546800018423,1972.1869139837177,4632.441516551485,4632.441516551485,5.428241163233366,4.7232352281140795,-2.625870030373895,7.349105258487974,3.4046192455218383,3.4046192455218383,0.9727483558633824,0.0,0.0,0.000236269457055176,7.93087937809549e-05,0.00015696066327422112,0.00063218017488049,0.0957256695125657,0.07186126804461851,0.02386440146794718,0.09572573693273743,0.07186126804481557,0.023864401468012608,0.3777553730659701,0.3777553730659701,0.1254487448499119,0.0,4.152407081863714,4.981899786842348,1.6731553071316512,2.880671995241414,5.388906575816463,3.979039320256561e-13,24699.89104629089,20994.907389347256,0.85,1.0639325843441167,0.668707698889016,42257.704602238395,25750.0,0.0,11873.805891365984,-11873.805891365984,0.21265785081803917,1.0632892540901961,9413.779228286105,2460.0266630798806,11873.805891365984,0.6115097840651769,0.8055221621895425,1.4510938142881133,1.451146681144834,1.2672136645287861,0.00023485028143720675,0.003455983603484001,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54131.51049360438,13876.194108634016,,,,,,,,,,,,,,,,,,3.0,15428.966244495528,1533.5371593788852,0.3777553730659701,0.1254487448499119,6.112874298809886,3.4046192455218383
2458.0,-29.826075936616203,4.630691057124867,35.00472206365975,23.994045028835558,4.815141156803729,-26.361929640444544,-39.90771939335389,1.3509948606324538,-2.911071543000105,-5.23567009685576,39.97436846120579,42623.7862369419,24929.27244744918,24929.27244744918,67553.05868439109,77642.24004398912,77642.24004398912,24929.27244744918,102571.5124914383,102571.5124914383,102571.5124914383,127233.17960804058,91666.19470249747,56647.74089545174,38909.3931189397,24661.667116602268,0.0,63571.06023554197,20962.417049111926,1532.5371593788852,0.0,0.8858080807312478,2.827871768603105,0.0014959135982669303,351409.91637651785,1553428.366972735,4.420559280143692,1553428.366972735,4.420559280143692,0.8499999999999999,0.0957119883347985,4.027634451161993,1.267687776037492,1.0,0.0,4.027634451162225,1.2854098626368582,1.285715411988108,3.133346466550212,19345.416383218097,1972.6834732776329,4632.441516551485,4632.441516551485,5.381454327783335,4.630691057124867,-2.7168705399765463,7.347561597101413,3.3759834318575734,3.3759834318575734,0.9645666948164495,0.0,0.0,0.00023769340328409674,7.968314617180153e-05,0.0001580102571122952,0.0006364075551824445,0.09571198833164014,0.07187723427267322,0.023834754058966925,0.09571183074496854,0.07187723427504507,0.02383475405975344,0.3777693724195464,0.3777693724195464,0.12526970707404347,0.0,3.8056374421075816,5.134045479224369,3.979039320256561e-13,2.324598553855651,5.645594371386778,3.979039320256561e-13,24661.667116602268,20962.417049111926,0.85,1.062638540777755,0.6704904099288775,42257.704602238395,25750.0,0.0,11926.028071256243,-11926.028071256243,0.21459457868616014,1.072972893430801,9461.341195615949,2464.6868756402946,11926.028071256243,0.825261399462345,0.8128582525990915,1.4508082361567791,1.4507998844602679,1.2676593114844812,0.000236269457055176,0.0034332545377796834,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54183.73267349464,13823.971928743757,,,,,,,,,,,,,,,,,,3.0,15430.128642428801,1532.5371593788852,0.3777693724195464,0.12526970707404347,6.112874298809886,3.3759834318575734
2459.0,-29.768824878351932,4.5402390189846535,35.00312596087093,23.968816198781155,4.774584335093407,-26.314451276724018,-39.86618259279055,1.3202107334655626,-3.457946034218878,-5.28432714674494,39.96296504903807,42699.45328027682,24712.104847099225,24712.104847099225,67411.55812737605,77704.49647698576,77704.49647698576,24712.104847099225,102416.60132408499,102416.60132408499,102416.60132408499,127040.79095993385,91688.92489247295,56683.88169576434,38894.49244078734,24624.189635848863,0.0,63518.68207663621,20930.561190471533,1531.5371593788852,0.0,0.8855998441153847,2.8295333729693057,0.0014959135982669303,350742.6378048892,1552937.0077067257,4.427568365869998,1552937.0077067257,4.427568365869998,0.85,0.09568288749717846,4.027634451161993,1.2677918723365291,1.0,0.0,4.0276344511629185,1.2855511017775612,1.2858585079878795,3.1330022163980025,19350.213407802486,1973.1726336519084,4632.441516551485,4632.441516551485,5.334574599334733,4.5402390189846535,-2.8050605332912943,7.345299552275948,3.347604665656018,3.347604665656018,0.9564584759017194,0.0,0.0,0.0002391116205677365,8.005821496689223e-05,0.00015905340560084426,0.0006406089759726023,0.0956828874815922,0.07189163911143948,0.023791248370152732,0.09568308077639687,0.0718916391231503,0.023791248374028153,0.37778979000760315,0.37778979000760315,0.1250227542015875,0.0,3.4281790941519716,5.305994780044159,3.410605131648481e-13,1.8263811125260645,5.90165098412831,3.410605131648481e-13,24624.189635848863,20930.561190471533,0.85,1.0612871036279221,0.6722345597277871,42257.704602238395,25750.0,0.0,11892.139729726456,-11892.139729726456,0.21498082888554437,1.074904144427722,9440.464444048088,2451.675285678368,11892.139729726456,1.0400787021366174,0.814321321536153,1.4505224647646788,1.450454003061566,1.2680986494320747,0.00023769340328409674,0.0034109875465950642,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54149.84433196485,13857.860270273544,,,,,,,,,,,,,,,,,,3.0,15431.290436020738,1531.5371593788852,0.37778979000760315,0.1250227542015875,6.112874298809886,3.347604665656018
2460.0,-29.712259292998706,4.452056943576777,35.00125356372853,23.943583631794922,4.734127106915703,-26.26757999546122,-39.82521233903242,1.2894478093787611,-4.021857344453167,-5.332779435383032,39.95172926818106,42774.5721099061,24501.82143412411,24501.82143412411,67276.3935440302,77766.33355746134,77766.33355746134,24501.82143412411,102268.15499158546,102268.15499158546,102268.15499158546,126855.00287944381,91711.55263244107,56719.79118488799,38879.73494172565,24586.847887858356,0.0,63466.582829584004,20898.8207046796,1530.5371593788852,0.0,0.8853916857589254,2.831479040672746,0.0014959135982669303,350079.1560837754,1552452.9863692503,4.434577036051075,1552452.9863692503,4.434577036051075,0.85,0.09566404671870771,4.027634451161993,1.2678955614706506,1.0,0.0,4.027634451159941,1.2856922925615393,1.2860015440259762,3.1326581597044236,19354.988811133182,1973.6595892718904,4632.441516551485,4632.441516551485,5.289180952761155,4.452056943576777,-2.8919504562602105,7.344007399836988,3.319702785912262,3.319702785912262,0.9484865102606462,0.0,0.0,0.00024052050954605371,8.042976618185082e-05,0.0001600907433642029,0.0006447869932857968,0.09566404670752546,0.07190748205361294,0.02375656465391252,0.09566386615899017,0.07190748206201826,0.023756564656689443,0.37781664503261775,0.37781664503261775,0.1248218585702894,0.0,3.022997455637608,5.492659649278551,3.979039320256561e-13,1.3109220909298642,6.1474533881286675,3.979039320256561e-13,24586.847887858356,20898.8207046796,0.85,1.0600286094601317,0.6739699886594078,42257.704602238395,25750.0,0.0,11830.027614821123,-11830.027614821123,0.21483846440986393,1.07419232204932,9396.95422922982,2433.073385591304,11830.027614821123,1.2549849722660087,0.8137820621585756,1.4502377853901178,1.4501115605364696,1.2685282444500094,0.0002391116205677365,0.003389348281308037,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54087.732217059514,13919.972385178877,,,,,,,,,,,,,,,,,,3.0,15432.443163023412,1530.5371593788852,0.37781664503261775,0.1248218585702894,6.112874298809886,3.319702785912262
2461.0,-29.65641716361792,4.366162869363006,34.99912970763115,23.91864788895475,4.694165930341614,-26.221310302538157,-39.7847629856318,1.2590590692618686,-4.597161896362991,-5.380671453353275,39.94066449211884,42848.78604821545,24297.77161118429,24297.77161118429,67146.55765939974,77827.3630256659,77827.3630256659,24297.77161118429,102125.13463685018,102125.13463685018,102125.13463685018,126674.89634276704,91733.86564715004,56755.28866969971,38865.08553050037,24549.761705916855,0.0,63414.84723641723,20867.297450029328,1529.5371593788852,0.0,0.8851854282756316,2.8336777017940684,0.0014959135982669303,349424.31507713365,1551976.4431127615,4.4415238898591545,1551976.4431127615,4.4415238898591545,0.85,0.09565328930455358,4.027634451161993,1.2679980027349673,1.0,0.0,4.027634451162091,1.285831783398187,1.2861428665736048,3.132318319677703,19359.697794218067,1974.13977191172,4632.441516551485,4632.441516551485,5.245132944338219,4.366162869363006,-2.977223428529293,7.343386297892298,3.292334924862527,3.292334924862527,0.9406671213892934,0.0,0.0,0.00024191887692285807,8.079815666979878e-05,0.0001611207202530593,0.0006489353636872554,0.09565328930427183,0.07192442904509498,0.02372886025917685,0.09565330953045363,0.07192442904530684,0.023728860259246743,0.3778496573845497,0.3778496573845497,0.1246578087319176,0.0,2.593022840430308,5.688851300879321,3.410605131648481e-13,0.7835095569902819,6.382637804621993,3.410605131648481e-13,24549.761705916855,20867.297450029328,0.85,1.0588460050856907,0.6756901248767606,42257.704602238395,25750.0,0.0,11759.517294468342,-11759.517294468342,0.2145198992251302,1.0725994961256513,9346.520101889853,2412.9971925784885,11759.517294468342,1.4696497947590716,0.8125753758527661,1.4499546116062672,1.4497733695667145,1.268947239037363,0.00024052050954605371,0.0033683698149107426,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,54017.22189670674,13990.482705531658,,,,,,,,,,,,,,,,,,4.0,15433.584066087376,1529.5371593788852,0.3778496573845497,0.1246578087319176,6.112874298809886,3.292334924862527
