time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2462.0,-29.60130205027119,4.282519944769905,34.99677649514857,23.8939820783213,4.65463895353382,-26.175651623476437,-39.744858630560316,1.228988526738926,-5.176707225633777,-5.427979322265273,39.92974068611189,42922.177572788125,24099.82002676803,24099.82002676803,67021.99759955615,77887.7261793327,77887.7261793327,24099.82002676803,101987.54620610073,101987.54620610073,101987.54620610073,126500.47055194082,91755.98148612402,56790.43287957885,38850.60956282796,24512.92434584009,0.0,63363.53390866805,20835.985693964074,1528.5371593788852,0.0,0.8849813160957055,2.836037019586999,0.0014959135982669303,348778.4058071245,1551506.0796886864,4.448400628755308,1551506.0796886864,4.448400628755308,0.85,0.09564898894430884,4.027634451161993,1.268099425812252,1.0,0.0,4.0276344511613855,1.2859698362612062,1.2862827372145849,3.1319820555603606,19364.36516494295,1974.615711271734,4632.441516551485,4632.441516551485,5.202401355885567,4.282519944769905,-3.060871491002226,7.343391435772131,3.2655103073806666,3.2655103073806666,0.9330029449659047,0.0,0.0,0.00024330637893618586,8.11631114698186e-05,0.00016214326746636726,0.0006530538100715143,0.09564898893194876,0.0719422848020552,0.023706704129893563,0.09564830057616688,0.07194228481135181,0.023706704132957022,0.3778882979993919,0.3778882979993919,0.12452323552788683,0.0,2.142184419438877,5.890904795875542,3.410605131648481e-13,0.25127209663151007,6.609017923649162,3.410605131648481e-13,24512.92434584009,20835.985693964074,0.85,1.0577376838886765,0.6773955763681991,42257.704602238395,25750.0,0.0,11687.330924404076,-11687.330924404076,0.21414575187570786,1.0707287593785395,9294.500399590937,2392.8305248131373,11687.330924404076,1.6839648278736536,0.8111581510443481,1.449673059344534,1.449439651484616,1.2693555342210563,0.00024191887692285807,0.003348046887629669,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53945.035526642474,14062.669075595924,,,,,,,,,,,,,,,,,,3.0,15434.712361436206,1528.5371593788852,0.3778882979993919,0.12452323552788683,6.112874298809886,3.2655103073806666
2463.0,-29.54687332093706,4.201303194897625,34.994114674567044,23.878871148359053,4.626288534977699,-26.129493106622498,-39.70380263691766,1.2089083206632862,-5.463345783666966,-5.463345783667393,39.9160520360216,42987.87286297681,23880.28860377393,23880.28860377393,66868.16146675074,77941.52299587791,77941.52299587791,23880.28860377393,101821.81159965185,101821.81159965185,101821.81159965185,126277.90217887325,91776.33279458681,56822.68266168639,38837.389036556015,24456.090579221407,0.0,63293.479615777425,20787.676992338194,1527.5371593788852,0.0,0.8848487478988099,2.8377040109304352,0.0014959135982669303,348296.14896755177,1550916.8181536726,4.452868120279333,1550916.8181536726,4.452868120279333,0.85,0.09562765593390107,4.027634451161993,1.2681847139494495,1.0,0.0,4.027634451162841,1.286061108710871,1.2863758034026163,3.131759777106731,19368.660145632763,1975.053677416117,4632.441516551485,4632.441516551485,5.155011351670786,4.201303194897625,-3.1342495744385586,7.335552769336184,3.2392216299106864,3.2392216299106864,0.9254918942601961,0.0,0.0,0.00024468379234705585,8.154018880788166e-05,0.00016314360353917418,0.0006570827981010916,0.09562765592945349,0.07194418967694799,0.023683466252505506,0.09562758281456467,0.07194418968029409,0.023683466253606976,0.377931927637496,0.377931927637496,0.12441224363132887,0.0,1.6605116967035656,6.102740447465578,3.979039320256561e-13,3.979039320256561e-13,6.883053683843002,3.979039320256561e-13,24456.090579221407,20787.676992338194,0.85,1.0564778848101477,0.6791832764438668,42257.704602238395,25750.0,0.0,11615.721380899542,-11615.721380899542,0.21375719500096627,1.0687859750048316,9242.69331337516,2373.0280675243807,11615.721380899542,1.897897649114956,0.8096863447006301,1.4493931437872951,1.4491104217243296,1.2697532922347323,0.00024330637893618586,0.0033283615824652173,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,53873.42598313794,14134.278619100458,,,,,,,,,,,,,,,,,,3.0,15435.827953634798,1527.5371593788852,0.377931927637496,0.12441224363132887,6.112874298809886,3.2392216299106864
2464.0,-29.521859984636396,4.170123464073333,34.991255141265064,23.879199649114184,4.61902746079042,-26.107703648218695,-39.685321937408276,1.2048711243730441,-5.474602352925842,-5.474602352926191,39.904974296459386,43019.693330048016,23726.942876756675,23726.942876756675,66746.63620680469,77972.34015006294,77972.34015006294,23726.942876756675,101699.28302681961,101699.28302681961,101699.28302681961,126105.99183748617,91794.1147592053,56841.46793919155,38836.274244459724,24406.708810666558,0.0,63242.983055126286,20745.702489066574,1526.5371593788852,0.0,0.8848311695841745,2.838608187800879,0.0014959135982669303,348142.76434935915,1550440.0735174378,4.453460569301336,1550440.0735174378,4.453460569301336,0.85,0.09559361218515389,4.027634451161993,1.268245080406778,1.0,0.0,4.027634451164184,1.2860787199927108,1.2863942362259968,3.1317168914705475,19372.412886878028,1975.436350525208,4632.441516551485,4632.441516551485,5.121908780063706,4.170123464073333,-3.1766048563135283,7.346728320386861,3.2135254436071654,3.2135254436071654,0.9181501267449044,0.0,0.0,0.00024531920413382597,8.171045212043026e-05,0.0001636087520133957,0.0006589562461207717,0.09559361218251605,0.07193404674017952,0.02365956544233653,0.09559353111040275,0.07193404674216451,0.023659565442989368,0.377980276647373,0.377980276647373,0.12432011678074917,0.0,1.1945652621438967,6.305502816358228,3.410605131648481e-13,3.410605131648481e-13,7.096246605341662,3.410605131648481e-13,24406.708810666558,20745.702489066574,0.85,1.0553998717711404,0.680228718695156,42257.704602238395,25750.0,0.0,5764.624822158379,-5764.624822158379,0.10653390517268901,0.5326695258634452,4589.397772109113,1175.2270500492662,5764.624822158379,2.004573514379505,0.8070750391870382,1.4492536983833633,1.4487854319564093,1.2701396676995733,0.00024468379234705585,0.00330934595428648,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,48022.329424396776,19985.37517784162,,,,,,,,,,,,,,,,,,3.0,15436.931632444115,1526.5371593788852,0.377980276647373,0.12432011678074917,6.112874298809886,3.2135254436071654
2465.0,-29.525650482996763,4.1871827620238316,34.98846625667696,23.88881348250436,4.628256736454946,-26.110192693551404,-39.6883437881246,1.2127989470095493,-5.465579963939149,-5.4655799639394615,39.901311328925345,43015.78974857144,23702.884245940197,23702.884245940197,66718.67399451164,77973.88296888658,77973.88296888658,23702.884245940197,101676.76721482677,101676.76721482677,101676.76721482677,126069.9731235042,91800.92387768916,56842.830657373896,38842.32580035029,24393.205908677424,0.0,63235.53170902772,20734.22502237581,1525.5371593788852,0.0,0.8848912436399865,2.8394716594241656,0.0014959135982669303,348265.701290485,1550282.4574134448,4.4514359343137535,1550282.4574134448,4.4514359343137535,0.85,0.09556648817830327,4.027634451161993,1.2682583190361036,1.0,0.0,4.027634451162905,1.2860417574631924,1.2863571406637886,3.1318069011279888,19373.849896810647,1975.582884757858,4632.441516551485,4632.441516551485,5.116715270176852,4.1871827620238316,-3.176700369394135,7.363883131417967,3.2027883968,3.2027883968,0.9150823990857143,0.0,0.0,0.0002452228167924178,8.168258925068895e-05,0.00016354022754172884,0.0006586802545979385,0.09556648817756176,0.07192710083597005,0.02363938734159171,0.09556645721683853,0.07192710083652815,0.023639387341775123,0.37803199193261905,0.37803199193261905,0.12424308196695208,0.0,0.8181418063010142,6.467539868614438,3.410605131648481e-13,3.410605131648481e-13,7.134428273979495,3.410605131648481e-13,24393.205908677424,20734.22502237581,0.85,1.0550820431385202,0.6802471424847744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486361258295672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.447837170641,1525.5371593788852,0.37803199193261905,0.12424308196695208,6.112874298809886,3.2027883968
2466.0,-29.529379675615317,4.204083640831286,34.98582450559754,23.900430590752535,4.642349932034727,-26.1121401572774,-39.68932122280819,1.2251104136974664,-5.450156132674351,-5.450156132674693,39.900015720300516,43003.65990832279,23721.894543105565,23721.894543105565,66725.55445142835,77963.84513124046,77963.84513124046,23721.894543105565,101685.73967434603,101685.73967434603,101685.73967434603,126076.33431319558,91798.09671322665,56837.9114903115,38844.65024768351,24390.59463884955,0.0,63235.24488653306,20732.005443022117,1524.5371593788852,0.0,0.8849756858338983,2.840356121736888,0.0014959135982669303,348475.94170724147,1550226.7107650826,4.448590347931237,1550226.7107650826,4.448590347931237,0.85,0.09554288915172816,4.027634451161993,1.2682363150967282,1.0,0.0,4.027634451161553,1.2859842474993735,1.2862994946860629,3.1319469573549,19373.253246389097,1975.5220433470245,4632.441516551485,4632.441516551485,5.120819001890991,4.204083640831286,-3.157056585694375,7.361140226525661,3.2065514907885224,3.2065514907885224,0.9161575687967207,0.0,0.0,0.0002451280224191489,8.16735787280934e-05,0.0001634544436910555,0.0006583347486056132,0.09554288915120243,0.07192109007728012,0.02362179907392232,0.09554267752347985,0.07192109007767584,0.02362179907405232,0.3780840647438637,0.3780840647438637,0.12417812078258107,0.0,0.5406315845925178,6.5888583560829375,3.410605131648481e-13,3.410605131648481e-13,7.104970501034757,3.410605131648481e-13,24390.59463884955,20732.005443022117,0.85,1.0551956360912047,0.6800584070716724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486587496598209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.387838854,1524.5371593788852,0.3780840647438637,0.12417812078258107,6.112874298809886,3.2065514907885224
2467.0,-29.533048925166728,4.220831072110194,34.98332148984921,23.91214604666459,4.656545737022827,-26.114023397373415,-39.6902357582934,1.237520209229044,-5.434681869778501,-5.43468186977882,39.89877012928524,42991.52929542436,23740.308246531047,23740.308246531047,66731.8375419554,77953.79028199134,77953.79028199134,23740.308246531047,101694.09852852239,101694.09852852239,101694.09852852239,126081.50728583892,91795.26990381043,56833.00891724149,38846.95665174327,24387.408757316534,0.0,63234.3654090598,20729.297443719053,1523.5371593788852,0.0,0.8850601516996395,2.8412977157925465,0.0014959135982669303,348686.96967407496,1550173.1176720855,4.445744327988697,1550173.1176720855,4.445744327988697,0.85,0.09552084190983523,4.027634451161993,1.268214208954014,1.0,0.0,4.027634451162501,1.285926278657568,1.2862413917306779,3.1320881437827124,19372.656670897224,1975.4612095768916,4632.441516551485,4632.441516551485,5.124793947577775,4.220831072110194,-3.13743213693649,7.358263209046684,3.2102952271654774,3.2102952271654774,0.917227207761565,0.0,0.0,0.00024503478471774324,8.166514887642173e-05,0.0001633696358413215,0.0006579931735882956,0.09552084190943094,0.07191476183508631,0.02360608007434463,0.09552077576878118,0.07191476183539071,0.023606080074444518,0.3781340613410116,0.3781340613410116,0.12412281850175093,0.0,0.3424294433165187,6.680423146164003,3.410605131648481e-13,3.410605131648481e-13,7.0773857580031745,3.410605131648481e-13,24387.408757316534,20729.297443719053,0.85,1.055309673945024,0.6798760297081249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486810082399504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.328942345775,1523.5371593788852,0.3781340613410116,0.12412281850175093,6.112874298809886,3.2102952271654774
2468.0,-29.536657629766182,4.23742811385059,34.980948683308696,23.923816973716043,4.670683837700324,-26.11585790111643,-39.69110475210471,1.2498841090504222,-5.419245669532586,-5.419245669532947,39.8975540056491,42979.47266429735,23758.354991152424,23758.354991152424,66737.82765544977,77943.78914659732,77943.78914659732,23758.354991152424,101702.14413774974,101702.14413774974,101702.14413774974,126086.00546052586,91792.4490404242,56828.13255812355,38849.24053588961,24383.86132277612,0.0,63233.10185866573,20726.282124359703,1522.5371593788852,0.0,0.8851442597679269,2.8422657012110992,0.0014959135982669303,348897.5785161874,1550120.793800585,4.442910725815387,1550120.793800585,4.442910725815387,0.8500000000000001,0.09549975493240535,4.027634451161993,1.2681922187516461,1.0,0.0,4.027634451161112,1.2858685268861134,1.2861835079289903,3.1322288141816474,19372.061350267366,1975.4005037670731,4632.441516551485,4632.441516551485,5.128689678275483,4.23742811385059,-3.117892646226896,7.355320760077486,3.2140208416693334,3.2140208416693334,0.918291669048381,0.0,0.0,0.00024494311736268756,8.165713955636052e-05,0.00016328597780632706,0.0006576562296044355,0.09549975492780137,0.0719078868156456,0.02359186811215577,0.09549967467691012,0.07190788681911223,0.023591868113293123,0.3781806727882322,0.3781806727882322,0.12407524334375349,0.0,0.20647821275605338,6.748925102874409,3.410605131648481e-13,3.410605131648481e-13,7.053428107896536,3.410605131648481e-13,24383.86132277612,20726.282124359703,0.85,1.0554254922464117,0.6796989456623859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448702909671655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.271122390575,1522.5371593788852,0.3781806727882322,0.12407524334375349,6.112874298809886,3.2140208416693334
2469.0,-29.54022617520756,4.253769493243385,34.978749458626446,23.93119151182475,4.679848076756346,-26.1181536636329,-39.692709397617705,1.2577755651275289,-5.409232214190581,-5.409232214190955,39.897860790812594,42970.646947584,23789.034472864078,23789.034472864078,66759.68142044808,77936.53068372868,77936.53068372868,23789.034472864078,101725.56515659275,101725.56515659275,101725.56515659275,126115.71028639484,91790.34094978236,56824.457213418376,38850.98192929332,24390.145129802084,0.0,63241.1270590954,20731.62336033177,1522.147911358903,0.0,0.8851947826657699,2.8425609720071985,0.0014959135982669303,349034.2537641649,1550133.9931447036,4.441208782310794,1550133.9931447036,4.441208782310794,0.85,0.09549016277650749,4.027634451161993,1.2681772140925753,1.0,0.0,4.027634451164085,1.2858317349738155,1.2861465904810738,3.1323184376406847,19371.616454617753,1975.3551370363737,4632.441516551485,4632.441516551485,5.135312423884259,4.253769493243385,-3.102561962829505,7.3563314560728905,3.21772900104787,3.21772900104787,0.9193511431565343,0.0,0.0,0.0002448525011844664,8.164235180873097e-05,0.00016321014937573547,0.0006573508204050073,0.09549016111400241,0.07190858786314899,0.023581573250853416,0.09549062815699519,0.07190858911509347,0.023581573661414012,0.3782232380134799,0.3782232380134799,0.12403384988402219,0.0,0.12571205893755177,6.796210965492776,3.979039320256561e-13,3.979039320256561e-13,7.005109829084802,3.979039320256561e-13,24390.145129802084,20731.62336033177,0.85,1.0556371229447694,0.6794731363251996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448724450331296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.21439304426,1522.147911358903,0.3782232380134799,0.12403384988402219,6.112874298809886,3.21772900104787
2470.0,-29.54376698735264,4.269732893971474,34.976767186020595,23.933216370083414,4.682823461745155,-26.121043384708265,-39.695239370316244,1.2600998590517096,-5.4056370663417965,-5.405637066342175,39.89977758175378,42965.785535705196,23834.39191262949,23834.39191262949,66800.17744833468,77932.6696282791,77932.6696282791,23834.39191262949,101767.06154090859,101767.06154090859,101767.06154090859,126174.70689609529,91789.1134461846,56822.22935341197,38852.09343641403,24407.645355186705,0.0,63259.73879160073,20746.4985519087,1522.4433360493117,0.0,0.885206306533871,2.842039487511605,0.0014959135982669303,349083.33476382005,1550216.4644514916,4.440820600904149,1550216.4644514916,4.440820600904149,0.85,0.09549312738973573,4.027634451161993,1.268170872540213,1.0,0.0,4.0276344511613065,1.2858210295392685,1.2861357668476963,3.1323445165655466,19371.35739981257,1975.328720797884,4632.441516551485,4632.441516551485,5.145103683979686,4.269732893971474,-3.092253639926347,7.361986533897821,3.2213876973544475,3.2213876973544475,0.9203964849584135,0.0,0.0,0.00024476261976073935,8.161904165775673e-05,0.00016314357810298262,0.0006570826956534101,0.095493127281989,0.07191782824996983,0.02357529903201918,0.09549288280585427,0.07191782833111626,0.023575299058619468,0.37826132481941216,0.37826132481941216,0.12399740178290383,0.0,0.09432902959895273,6.821752654495469,3.979039320256561e-13,3.979039320256561e-13,6.931006800203363,3.979039320256561e-13,24407.645355186705,20746.4985519087,0.85,1.0559666973712518,0.6791963791891273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487457518778195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15437.158347929591,1522.4433360493117,0.37826132481941216,0.12399740178290383,6.112874298809886,3.2213876973544475
2471.0,-29.54726545038006,4.285445775753742,34.97493842834103,23.94008544450628,4.691387484201667,-26.123336053216885,-39.69687684495,1.2674580870385868,-5.303583304976087,-5.396223220597676,39.90028219828129,42957.40092663755,23864.454186127787,23864.454186127787,66821.85511276533,77925.79507065736,77925.79507065736,23864.454186127787,101790.24925678514,101790.24925678514,101790.24925678514,126204.32264554496,91787.11811087426,56818.72396685479,38853.77127113274,24414.073388759818,0.0,63267.84465989256,20751.962380445846,1522.4918677736964,0.0,0.8852529903702564,2.841557791971407,0.0014959135982669303,349211.8783640939,1550238.1764914207,4.439248125675489,1550238.1764914207,4.439248125675489,0.85,0.0954847716634109,4.027634451161993,1.2681567921070385,1.0,0.0,4.027634451160111,1.2857867350035892,1.2861013497638862,3.132428062536164,19370.936300272788,1975.2857805950848,4632.441516551485,4632.441516551485,5.151593193537635,4.285445775753742,-3.077662126791526,7.363107902545268,3.2249596057294934,3.2249596057294934,0.9214170302084267,0.0,0.0,0.0002446738431949161,8.160395790471167e-05,0.00016306988529020443,0.0006567858879418616,0.09548477166267517,0.0719177465058253,0.023567025156849875,0.09548477672796235,0.07191774650637944,0.02356702515703147,0.37829454126726775,0.37829454126726775,0.12396490996867582,0.0,0.09205419619348731,6.8317375920105405,3.410605131648481e-13,0.09263991562158935,6.890169222988504,3.410605131648481e-13,24414.073388759818,20751.962380445846,0.85,1.0561740402565944,0.6789768350346471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487668884673048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.102739453778,1522.4918677736964,0.37829454126726775,0.12396490996867582,6.112874298809886,3.2249596057294934
2472.0,-29.550724822177177,4.300898515346195,34.97326038881926,23.94628906566652,4.6991699770906585,-26.125671718093752,-39.69859953559933,1.2741168730073678,-5.168057811594451,-5.387618437319524,39.90101241040403,42949.540270422855,23895.671248905644,23895.671248905644,66845.2115193285,77919.39057871164,77919.39057871164,23895.671248905644,101815.06182761729,101815.06182761729,101815.06182761729,126236.74450421099,91785.26054535928,56815.41023707108,38855.389231431334,24421.6826765937,0.0,63277.071908025035,20758.430275104645,1522.7658481128908,0.0,0.8852946634643467,2.8407071675607365,0.0014959135982669303,349329.40693287295,1550269.5955973186,4.437844523908685,1550269.5955973186,4.437844523908685,0.85,0.09547774830202857,4.027634451161993,1.2681438034912573,1.0,0.0,4.027634451161469,1.285755717275042,1.2860702116078035,3.132503629614756,19370.54427594514,1975.2458052388065,4632.441516551485,4632.441516551485,5.158331986173508,4.300898515346195,-3.063795878835942,7.364694394182138,3.228482546557097,3.228482546557097,0.9224235847305992,0.0,0.0,0.00024458608776997725,8.158809195772314e-05,0.00016299799581225412,0.0006564963434037929,0.09547774830130146,0.07191798774784569,0.023559760553455773,0.09547786545017319,0.07191798774839338,0.023559760553635192,0.37832293468019784,0.37832293468019784,0.12393558318396006,0.0,0.11574866338884249,6.832178259633679,3.410605131648481e-13,0.21956062572508017,6.850836536224563,3.410605131648481e-13,24421.6826765937,20758.430275104645,0.85,1.0563891391259357,0.6787535986628963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487877728344065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15437.047861344885,1522.7658481128908,0.37832293468019784,0.12393558318396006,6.112874298809886,3.228482546557097
2473.0,-29.55414480242398,4.3160989373975065,34.9717227701158,23.95251482902097,4.706974255922718,-26.1279697465444,-39.70028985114766,1.2807992000432356,-5.0344491622282135,-5.378970828531551,39.9017444566069,42941.71644266847,23925.94935384263,23925.94935384263,66867.6657965111,77912.98767790626,77912.98767790626,23925.94935384263,101838.9370317489,101838.9370317489,101838.9370317489,126267.7698015781,91783.39749050247,56812.126255265146,38856.968039152576,24428.83276982921,0.0,63285.80080898179,20764.507854354826,1523.0102967122482,0.0,0.8853365367082884,2.8398902223036813,0.0014959135982669303,349447.5517178784,1550301.0941019647,4.436434270266626,1550301.0941019647,4.436434270266626,0.85,0.09547032136423653,4.027634451161993,1.2681308401515712,1.0,0.0,4.027634451161463,1.2857245886366426,1.2860389638416843,3.1325794705636127,19370.151093135853,1975.205711750277,4632.441516551485,4632.441516551485,5.164868087024173,4.3160989373975065,-3.0500085870385774,7.366107524436083,3.231953199293743,3.231953199293743,0.9234151997982123,0.0,0.0,0.0002444993601087461,8.157252695645288e-05,0.00016292683315229323,0.0006562097262228982,0.09547032136363637,0.07191735384786191,0.023552967515774462,0.09547024542329008,0.07191735384831399,0.023552967515922528,0.3783468973027724,0.3783468973027724,0.12390878842285412,0.0,0.1595339949690242,6.825687080278897,3.979039320256561e-13,0.3445216663033648,6.81669921378051,3.979039320256561e-13,24428.83276982921,20764.507854354826,0.85,1.0565982407071153,0.6785363524478621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488084244073467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.993649748203,1523.0102967122482,0.3783468973027724,0.12390878842285412,6.112874298809886,3.231953199293743
2474.0,-29.55752623782721,4.331051205082351,34.970318338898444,23.958660300727956,4.714683834367982,-26.130242549267226,-39.70196095816789,1.2874001458080846,-4.902501198249695,-5.370451372523445,39.90254691381702,42933.98041512627,23955.727877818717,23955.727877818717,66889.708292945,77906.64320267507,77906.64320267507,23955.727877818717,101862.37108049379,101862.37108049379,101862.37108049379,126298.38186575024,91781.53896493003,56808.87617738158,38858.51420838717,24436.01078525646,0.0,63294.52499364363,20770.609167467992,1523.2573510335135,0.0,0.8853774788293721,2.8390830181289233,0.0014959135982669303,349563.97633539996,1550335.6228091596,4.435055462699172,1550335.6228091596,4.435055462699172,0.85,0.09546290357254847,4.027634451161993,1.2681180240726095,1.0,0.0,4.027634451159658,1.2856938406945073,1.286008098162875,3.1326543876000383,19369.758866195763,1975.1657157332795,4632.441516551485,4632.441516551485,5.1712963438882245,4.331051205082351,-3.0364274553578965,7.367478660440247,3.235373490804799,3.235373490804799,0.9243924259442283,0.0,0.0,0.0002444136377624639,8.155714153217702e-05,0.00016285649623028688,0.0006559264348126367,0.09546290357185264,0.07191625019775304,0.023546653374099603,0.09546300587786155,0.07191625019827724,0.023546653374271233,0.3783668950547909,0.3783668950547909,0.12388401928063604,0.0,0.2191603965145532,6.814380289213489,3.410605131648481e-13,0.46795017427376706,6.785876542058588,3.410605131648481e-13,24436.01078525646,20770.609167467992,0.85,1.0568008575727903,0.6783206038664155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488288413742307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.940111983185,1523.2573510335135,0.3783668950547909,0.12388401928063604,6.112874298809886,3.235373490804799
2475.0,-29.560867022605574,4.345760730028291,34.969040026421574,23.96480709956961,4.722380436027743,-26.13248006347025,-39.70359623255206,1.2939934768467722,-4.7724240264747095,-5.361992716247739,39.9034100060685,42926.272340696734,23984.85700648732,23984.85700648732,66911.12934718406,77900.35685677502,77900.35685677502,23984.85700648732,101885.21386326234,101885.21386326234,101885.21386326234,126328.3742327299,91779.71688685993,56805.632370596955,38860.09390695886,24443.160369467558,0.0,63303.254276426414,20776.686314047423,1523.5023305789614,0.0,0.8854178730948048,2.838296350118407,0.0014959135982669303,349679.60020423017,1550372.7612134079,4.433695189275879,1550372.7612134079,4.433695189275879,0.85,0.09545540700426233,4.027634451161993,1.268105239314027,1.0,0.0,4.027634451161495,1.285663127717928,1.2859772688233764,3.1327292230205797,19369.37433120919,1975.1265040772528,4632.441516551485,4632.441516551485,5.177584416509221,4.345760730028291,-3.022999341763491,7.368760071791782,3.238744256452056,3.238744256452056,0.9253555018434446,0.0,0.0,0.0002443289731338095,8.154208860597857e-05,0.00016278688452783097,0.0006556460643216212,0.09545540583297908,0.07191469110665752,0.023540714726321566,0.09545625805327926,0.07191469198908491,0.02354071501517741,0.37838342443580125,0.37838342443580125,0.12386087063352824,0.0,0.29109013325387423,6.799828423767849,3.410605131648481e-13,0.5895686897730457,6.758222615577324,3.410605131648481e-13,24443.160369467558,20776.686314047423,0.85,1.056993516557666,0.6781053017156198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448849028771103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.887232400528,1523.5023305789614,0.37838342443580125,0.12386087063352824,6.112874298809886,3.238744256452056
2476.0,-29.5641726688319,4.360227640327984,34.96788036188812,23.970611218269937,4.72968122290713,-26.134725519140282,-39.70526255490256,1.3002340732158195,-4.64216394657177,-5.353849377545349,39.90430809617876,42918.84588136271,24013.970764036956,24013.970764036956,66932.81664539967,77894.2856176315,77894.2856176315,24013.970764036956,101908.25638166846,101908.25638166846,101908.25638166846,126358.49286652595,91777.93553374501,56802.49579747762,38861.59970696377,24450.236484857494,0.0,63311.83619182126,20782.70101212887,1523.7485014089136,0.0,0.88545650388457,2.837471751375437,0.0014959135982669303,349790.9422679846,1550411.4062709247,4.432394378820454,1550411.4062709247,4.432394378820454,0.85,0.09544804864727421,4.027634451161993,1.2680929837049915,1.0,0.0,4.027634451160078,1.2856340666694512,1.285948092999791,3.1328000366355697,19368.998390898316,1975.0881688342417,4632.441516551485,4632.441516551485,5.183869170983859,4.360227640327984,-3.009916274662136,7.37014391499012,3.242066715152552,3.242066715152552,0.9263047757578721,0.0,0.0,0.0002442452256039213,8.152675252084463e-05,0.00016271847308307668,0.0006553705280298751,0.09544804864440742,0.07191291214858289,0.02353513649582454,0.09544810930274894,0.07191291215074279,0.023535136496531425,0.3783969747142987,0.3783969747142987,0.12383901838250867,0.0,0.3730680386440781,6.783324497327442,3.979039320256561e-13,0.7116854309736027,6.733288461874281,3.979039320256561e-13,24450.236484857494,20782.70101212887,0.85,1.0571927884480812,0.6778960848857365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448868974007508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.835054470874,1523.7485014089136,0.3783969747142987,0.12383901838250867,6.112874298809886,3.242066715152552
2477.0,-29.567441092542868,4.374459523128756,34.96683226913562,23.976513055991404,4.737090693004628,-26.136926608686856,-39.70688417376948,1.3065762091488002,-4.5145710615006465,-5.345652239534051,39.905237480774645,42911.395726612995,24042.17406390724,24042.17406390724,66953.56979052024,77888.17039760546,77888.17039760546,24042.17406390724,101930.3444615127,101930.3444615127,101930.3444615127,126387.46026117247,91776.13914342782,56799.36447243606,38863.08296776863,24457.115799659772,0.0,63320.1987674284,20788.548429710805,1523.980462044735,0.0,0.8854952852242912,2.836692087345687,0.0014959135982669303,349903.04802422086,1550451.3987050876,4.4310885757067275,1550451.3987050876,4.4310885757067275,0.85,0.09544045788240127,4.027634451161993,1.2680806610593574,1.0,0.0,4.027634451162708,1.2856045293103915,1.2859184420000285,3.132872014166322,19368.619277106303,1975.049509986214,4632.441516551485,4632.441516551485,5.189957385971467,4.374459523128756,-2.9968968107974363,7.371356333926192,3.24534050097634,3.24534050097634,0.9272401431360972,0.0,0.0,0.0002441624470935399,8.151183042653092e-05,0.00016265061666700898,0.0006550972271907884,0.09544045788173114,0.07191069058555417,0.023529767296176958,0.09544058865953797,0.0719106905860591,0.023529767296342173,0.3784080135845084,0.3784080135845084,0.12381820324835968,0.0,0.4624247353420401,6.765597739178816,3.979039320256561e-13,0.8310811780334006,6.710771481397444,3.979039320256561e-13,24457.115799659772,20788.548429710805,0.85,1.057380916260813,0.677688898043801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488887099739696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.783469124051,1523.980462044735,0.3784080135845084,0.12381820324835968,6.112874298809886,3.24534050097634
2478.0,-29.57067153534947,4.38846032085412,34.96589040732542,23.98237130781638,4.744439478194617,-26.13909958228939,-39.70848242808131,1.3128675250852506,-4.388960724307992,-5.337571347537293,39.90623454134723,42904.01346542673,24069.904272956683,24069.904272956683,66973.91773838342,77882.12439008158,77882.12439008158,24069.904272956683,101952.02866303826,101952.02866303826,101952.02866303826,126416.10936529793,91774.37205293323,56796.261128078884,38864.56769428261,24464.08070225967,0.0,63328.64839654228,20794.46859692072,1524.2184165581914,0.0,0.8855332095658127,2.8359276853000943,0.0014959135982669303,350013.591582664,1550494.3041773662,4.429811702929771,1550494.3041773662,4.429811702929771,0.85,0.09543298385738727,4.027634451161993,1.2680684389686214,1.0,0.0,4.027634451162307,1.285575229315596,1.2858890296967096,3.1329434165483976,19368.24634680724,1975.0114816789871,4632.441516551485,4632.441516551485,5.195943475369545,4.38846032085412,-2.984067267861971,7.372527588716091,3.24856749835512,3.24856749835512,0.9281621423871771,0.0,0.0,0.00024408065591081268,8.149712580270434e-05,0.00016258353010810834,0.0006548270270549503,0.09543298279644938,0.0719083388667406,0.023524643929708777,0.09543385552465974,0.07190833966615275,0.023524644191234532,0.3784169581403467,0.3784169581403467,0.12379821780770717,0.0,0.5573850780940575,6.747227032660987,3.979039320256561e-13,0.9486106232292855,6.689591974159043,3.979039320256561e-13,24464.08070225967,20794.46859692072,0.85,1.0575611422971751,0.6774819067158439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489082242116396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.732519280082,1524.2184165581914,0.3784169581403467,0.12379821780770717,6.112874298809886,3.24856749835512
2479.0,-29.573867642586382,4.402230030044543,34.96504819636288,23.98790140813219,4.751400253441114,-26.14128044096037,-39.71011166051028,1.3188130518150984,-4.263282646082644,-5.32979668983438,39.907252655532524,42896.90930853692,24097.634897149244,24097.634897149244,66994.54420568616,77876.32080082495,77876.32080082495,24097.634897149244,101973.95569797419,101973.95569797419,101973.95569797419,126444.89325786004,91772.67647757608,56793.26498528807,38866.0127692089,24470.937559885842,0.0,63336.95032909475,20800.296925902967,1524.4555767387233,0.0,0.8855694710204327,2.8351279255802257,0.0014959135982669303,350119.971846955,1550538.1165539236,4.42859088664527,1550538.1165539236,4.42859088664527,0.8500000000000001,0.09542570909248646,4.027634451161993,1.268056769105606,1.0,0.0,4.027634451161701,1.2855475484100465,1.2858612380320729,3.133010876294179,19367.888509205277,1974.974992398554,4632.441516551485,4632.441516551485,5.201929654384105,4.402230030044543,-2.9715709051681967,7.37380093521274,3.2517485048741523,3.2517485048741523,0.929071001392615,0.0,0.0,0.00024399975890489024,8.148213869085142e-05,0.0001625176202140388,0.0006545615660949234,0.09542570909197724,0.07190596263829241,0.02351974645368483,0.09542569443836692,0.07190596263867612,0.02351974645381034,0.37842417636064807,0.37842417636064807,0.12377889612185182,0.0,0.6569816576032395,6.7287507602468395,3.979039320256561e-13,1.066514043751738,6.670087765585549,3.979039320256561e-13,24470.937559885842,20800.296925902967,0.85,1.057748184236639,0.6772809408354415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489275121752676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.682221372772,1524.4555767387233,0.37842417636064807,0.12377889612185182,6.112874298809886,3.2517485048741523
2480.0,-29.577027850208484,4.41577578419802,34.96429956403285,23.993525595311098,4.758460043935526,-26.14341908639091,-39.7116928017698,1.3248512801179937,-4.140388244130634,-5.321975828670924,39.908293275148985,42889.76136211949,24124.509501582746,24124.509501582746,67014.27086370223,77870.49738749972,77870.49738749972,24124.509501582746,101995.00688908246,101995.00688908246,101995.00688908246,126472.60207494276,91770.98666095547,56790.250635575256,38867.48447264468,24477.595185860286,0.0,63345.07965850497,20805.955907981242,1524.678763360459,0.0,0.8856058772353012,2.8343734930982247,0.0014959135982669303,350227.00991777127,1550582.8983707617,4.427365264417551,1550582.8983707617,4.427365264417551,0.85,0.09541829534224218,4.027634451161993,1.2680449937423695,1.0,0.0,4.0276344511616085,1.2855194326026556,1.2858330125633668,3.13307939889144,19367.531886938552,1974.938627047825,4632.441516551485,4632.441516551485,5.2077310453649694,4.41577578419802,-2.9591394049028574,7.374915189100878,3.2548831343480202,3.2548831343480202,0.92996660981372,0.0,0.0,0.0002439197948424804,8.146759639989639e-05,0.00016245219844258403,0.0006542980711143561,0.09541829533976207,0.07190333898147684,0.023514956358285218,0.09541819102423069,0.07190333898334575,0.02351495635889643,0.3784299948610511,0.3784299948610511,0.1237601054398342,0.0,0.7596060493016239,6.7103273561139645,3.979039320256561e-13,1.1815875845402957,6.651960498986057,3.979039320256561e-13,24477.595185860286,20805.955907981242,0.85,1.0579238549383467,0.6770811812588973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489465956135936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.632503639947,1524.678763360459,0.3784299948610511,0.1237601054398342,6.112874298809886,3.2548831343480202
2481.0,-29.580152995012696,4.4290998494695675,34.963639780958914,23.99900749968367,4.765352108137442,-26.14554294885383,-39.71327139353377,1.330742061978329,-4.019119285269653,-5.3143395570410545,39.909383400018584,42882.75531276248,24151.112167414296,24151.112167414296,67033.86748017678,77864.77714111311,77864.77714111311,24151.112167414296,102015.8893085274,102015.8893085274,102015.8893085274,126500.18948248742,91769.31793333782,56787.29610498627,38868.91314261283,24484.30017396002,0.0,63353.213316572845,20811.655147866015,1524.9074794344433,0.0,0.8856411436003857,2.833621139608831,0.0014959135982669303,350331.5464392312,1550629.8116351904,4.426178080152322,1550629.8116351904,4.426178080152322,0.85,0.09541111634617333,4.027634451161993,1.2680334881739697,1.0,0.0,4.027634451160946,1.2854920066945712,1.2858054783377773,3.133146242984727,19367.17971533703,1974.902715538643,4632.441516551485,4632.441516551485,5.213473733262161,4.4290998494695675,-2.946945393320731,7.3760452427902985,3.2579731535677268,3.2579731535677268,0.9308494724479219,0.0,0.0,0.0002438407417298077,8.145307995090822e-05,0.00016238766177889948,0.0006540381410243372,0.09541111634596929,0.07190077825561689,0.023510338090352398,0.09541097240858129,0.07190077825577067,0.02351033809040267,0.378434684475363,0.378434684475363,0.12374173956088678,0.0,0.864454997886412,6.692112641691438,4.547473508864641e-13,1.2952202717714272,6.634213262087144,4.547473508864641e-13,24484.30017396002,20811.655147866015,0.85,1.0580973556181261,0.6768836664760711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489654651721926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.583398559165,1524.9074794344433,0.378434684475363,0.12374173956088678,6.112874298809886,3.2579731535677268
2482.0,-29.583243635159725,4.4422061547081135,34.96306362353764,24.004413093812786,4.772157829771672,-26.147644379150243,-39.71483500264583,1.336558573762212,-3.899899283092907,-5.306802928696414,39.91049916813864,42875.83702822605,24177.243371374443,24177.243371374443,67053.0803996005,77859.09767947052,77859.09767947052,24177.243371374443,102036.34105084496,102036.34105084496,102036.34105084496,126527.2402191838,91767.6411385468,56784.38048730232,38870.28961249386,24490.89916833884,0.0,63361.1887808327,20817.264293088014,1525.1310180265507,0.0,0.8856757944738716,2.83288661395877,0.0014959135982669303,350434.742912151,1550677.8295617409,4.425011677425129,1550677.8295617409,4.425011677425129,0.85,0.09540402498637307,4.027634451161993,1.2680221034912398,1.0,0.0,4.027634451163236,1.285464927931146,1.2857782924976913,3.1332122437942758,19366.825841223166,1974.8666304215167,4632.441516551485,4632.441516551485,5.219114647209327,4.4422061547081135,-2.9349233609824377,7.377129515690552,3.261018872898307,3.261018872898307,0.9317196779709448,0.0,0.0,0.00024376258465308676,8.143870363689188e-05,0.00016232388101619486,0.0006537812554271466,0.09540402498407251,0.07189819238350828,0.02350583260056423,0.09540395553633094,0.07189819238524202,0.023505832601131052,0.37843847135904163,0.37843847135904163,0.12372371352439551,0.0,0.9706702701176368,6.674126088046933,3.410605131648481e-13,1.4069036456035064,6.61693859221657,3.410605131648481e-13,24490.89916833884,20817.264293088014,0.85,1.0582673982260355,0.6766892770357295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489841258318137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.534890563247,1525.1310180265507,0.37843847135904163,0.12372371352439551,6.112874298809886,3.261018872898307
2483.0,-29.58630033152497,4.455097924891413,34.96256634367683,24.009736824687593,4.778846143306831,-26.14972700515634,-39.71638792483134,1.342272816938126,-3.782267771640079,-5.299395498566916,39.91164396864923,42869.02198815748,24202.987578004144,24202.987578004144,67072.00956616162,77853.56218488973,77853.56218488973,24202.987578004144,102056.54976289388,102056.54976289388,102056.54976289388,126553.98534397989,91766.04704223703,56781.50684550442,38871.7113297029,24497.435581086018,0.0,63369.14691078891,20822.820243923114,1525.3526152985357,0.0,0.8857096661918135,2.8321600649828604,0.0014959135982669303,350536.1935695081,1550727.0980873287,4.423871561724578,1550727.0980873287,4.423871561724578,0.85,0.09539708681605566,4.027634451161993,1.2680109342047947,1.0,0.0,4.027634451162798,1.2854383274154233,1.28575158615872,3.1332770816474627,19366.489419961574,1974.832325000033,4632.441516551485,4632.441516551485,5.224672020473019,4.455097924891413,-2.923094160020585,7.378192084911998,3.264021108061051,3.264021108061051,0.9325774594460146,0.0,0.0,0.00024368530865572256,8.142442790342835e-05,0.0001622608807522942,0.0006535275133938281,0.09539708681442545,0.07189564906471872,0.023501437749706727,0.09539699392148855,0.07189564906594732,0.02350143775010834,0.37844153775682454,0.37844153775682454,0.12370595936186915,0.0,1.0777027132704688,6.6564649947325165,3.979039320256561e-13,1.5171277269268444,6.600320881551568,3.979039320256561e-13,24497.435581086018,20822.820243923114,0.85,1.058433209785601,0.676496750832207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449002580910036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.486969639132,1525.3526152985357,0.37844153775682454,0.12370595936186915,6.112874298809886,3.264021108061051
2484.0,-29.589323776249987,4.467778862265402,34.96214342352774,24.01498337220403,4.785453640386401,-26.151787776580043,-39.717926004063315,1.3479176407164541,-3.6668781934116055,-5.29208951952565,39.91281500187261,42862.289665717275,24228.28751512123,24228.28751512123,67090.5771808385,77848.04163305945,77848.04163305945,24228.28751512123,102076.32914818067,102076.32914818067,102076.32914818067,126580.22654446315,91764.42177038612,56778.66980304395,38873.0577414913,24503.89739628248,0.0,63376.95513777378,20828.312786840106,1525.5710025384546,0.0,0.8857429120350957,2.831453585805553,0.0014959135982669303,350636.27735592757,1550777.4968084674,4.4227525699923165,1550777.4968084674,4.4227525699923165,0.85,0.09539028065668562,4.027634451161993,1.2679998951451856,1.0,0.0,4.027634451161328,1.2854120513000162,1.2857252054123582,3.133341131420542,19366.146419351655,1974.7973486717335,4632.441516551485,4632.441516551485,5.230133489770945,4.467778862265402,-2.9114353693738737,7.379214231639276,3.2669804689908593,3.2669804689908593,0.9334229911402455,0.0,0.0,0.00024360889548946882,8.141029089878296e-05,0.00016219860459068585,0.0006532766877798481,0.09539028065533285,0.07189314725571253,0.02349713339962033,0.09539043240903625,0.07189314725673207,0.023497133399953546,0.3784440355194485,0.3784440355194485,0.12368842269851474,0.0,1.184955525639964,6.639040915383703,3.979039320256561e-13,1.6252113261140266,6.5836410273609545,3.979039320256561e-13,24503.89739628248,20828.312786840106,0.85,1.0585957787809743,0.6763071777831529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490208337411403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.43962570078,1525.5710025384546,0.3784440355194485,0.12368842269851474,6.112874298809886,3.2669804689908593
2485.0,-29.59231318819081,4.480252857864149,34.96179078437492,24.020200792606943,4.792009164849132,-26.15382311321822,-39.71944487476719,1.3535190898353864,-3.5535500883801205,-5.284870799278027,39.914015991581635,42855.625542458205,24253.120528150324,24253.120528150324,67108.74607060853,77842.61356232202,77842.61356232202,24253.120528150324,102095.73409047234,102095.73409047234,102095.73409047234,126606.04836729758,91762.85419362679,56775.86617359659,38874.43113336689,24510.31427682524,0.0,63384.74541019213,20833.767135301452,1525.7876254528344,0.0,0.8857755917522382,2.8307663024237977,0.0014959135982669303,350735.18782400363,1550829.1860774523,4.421652688168964,1550829.1860774523,4.421652688168964,0.8499999999999999,0.09538361852318535,4.027634451161993,1.2679889714764436,1.0,0.0,4.027634451161913,1.2853859775490195,1.2856990282172591,3.1334046905054205,19365.815594828826,1974.7636139587755,4632.441516551485,4632.441516551485,5.235494164685107,4.480252857864149,-2.899934640496508,7.380187498360657,3.269897714973499,3.269897714973499,0.9342564899924283,0.0,0.0,0.00024353336415393472,8.139633267280791e-05,0.0001621370314811268,0.000653028693802523,0.09538361769385616,0.07189070708275692,0.02349291061109923,0.09538433887589,0.07189070770782324,0.023492910815362106,0.37844608097873034,0.37844608097873034,0.12367106003449788,0.0,1.291988325480304,6.621848760401008,3.979039320256561e-13,1.7313207108979327,6.567200693885468,3.979039320256561e-13,24510.31427682524,20833.767135301452,0.85,1.058752317080658,0.6761189189152618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490388884437662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.392846013736,1525.7876254528344,0.37844608097873034,0.12367106003449788,6.112874298809886,3.269897714973499
2486.0,-29.59527060525927,4.492519838306777,34.96150384017611,24.02510968912395,4.798218696543807,-26.155864242556575,-39.720986935403175,1.3588123338409714,-3.4408679203762063,-5.277929598331257,39.915224060515484,42849.19675436655,24277.96234688462,24277.96234688462,67127.15910125116,77837.3374049814,77837.3374049814,24277.96234688462,102115.29975186603,102115.29975186603,102115.29975186603,126631.92984395973,91761.28557260797,56773.14492199243,38875.71183401727,24516.63009209371,0.0,63392.34192611098,20839.135578279653,1526.0036262457547,0.0,0.8858068127818133,2.830056484541335,0.0014959135982669303,350830.31639368855,1550881.1813421445,4.420601951633519,1550881.1813421445,4.420601951633519,0.85,0.09537723803193537,4.027634451161993,1.2679784851940354,1.0,0.0,4.027634451163086,1.285361346287706,1.2856742949334024,3.1334647356514456,19365.484549923396,1974.7298567730465,4632.441516551485,4632.441516551485,5.240856740477059,4.492519838306777,-2.8887349969082803,7.381254835215056,3.2727736684162294,3.2727736684162294,0.9350781909760656,0.0,0.0,0.00024345866243804878,8.138216359756903e-05,0.00016207649884047976,0.0006527848904536331,0.09537723803150522,0.0718884434946471,0.02348879453685812,0.0953772826638276,0.07188844349497132,0.023488794536964057,0.3784477670493638,0.3784477670493638,0.12365383656995105,0.0,1.3988423037096709,6.604905081217169,3.410605131648481e-13,1.8370616779550346,6.550703505144668,3.410605131648481e-13,24516.63009209371,20839.135578279653,0.85,1.0589159046922958,0.6759364846358072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490567403389667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.346647335313,1526.0036262457547,0.3784477670493638,0.12365383656995105,6.112874298809886,3.2727736684162294
2487.0,-29.59819448068265,4.504587524349707,34.96127866438262,24.030202289018803,4.804625479024837,-26.157855465615874,-39.72247220864517,1.3642864639143604,-3.331612876736642,-5.2708823681087145,39.91644915806285,42842.677939698864,24301.87767484938,24301.87767484938,67144.55561454824,77832.0065460336,77832.0065460336,24301.87767484938,102133.88422088299,102133.88422088299,102133.88422088299,126656.67345167662,91759.72852155604,56770.39991504446,38877.03178501287,24522.78923079362,0.0,63399.82101580649,20844.370846174577,1526.2071672238847,0.0,0.8858385077577032,2.8294070364826203,0.0014959135982669303,350926.91880452004,1550933.9108636254,4.4195353156352075,1550933.9108636254,4.4195353156352075,0.85,0.09537076781624124,4.027634451161993,1.2679677763720978,1.0,0.0,4.027634451161708,1.285335867234565,1.285648714770756,3.1335268499334403,19365.15594676683,1974.696348576408,4632.441516551485,4632.441516551485,5.246019315736631,4.504587524349707,-2.877545224517963,7.38213274886767,3.275607962279529,3.275607962279529,0.9358879892227225,0.0,0.0,0.0002433848287048646,8.136851846345659e-05,0.00016201631024140802,0.0006525424727784445,0.09537076702915295,0.07188608165268602,0.02348468537646694,0.09537152628342556,0.07188608224595668,0.023484685570284564,0.3784491692218403,0.3784491692218403,0.12363672446498025,0.0,1.5047113953158373,6.588061922285476,3.979039320256561e-13,1.9392694913720447,6.534464727434056,3.979039320256561e-13,24522.78923079362,20844.370846174577,0.85,1.0590653812383497,0.6757539256935373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490744015826846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.30098997377,1526.2071672238847,0.3784491692218403,0.12363672446498025,6.112874298809886,3.275607962279529
