time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2488.0,-29.601088273533083,4.516454156426692,34.96111180172963,24.034950008522742,4.810617823369649,-26.159861042664893,-39.723993244674034,1.3693905925015213,-3.222319350059138,-5.264185385266297,39.91769721843704,42836.438510133135,24326.00415076179,24326.00415076179,67162.44266089493,77826.9572115196,77826.9572115196,24326.00415076179,102152.96136228139,102152.96136228139,102152.96136228139,126681.95059081679,91758.27311859622,56767.7544172102,38878.35411265113,24528.989228535407,0.0,63407.34334118654,20849.640844255096,1526.4200219629092,0.0,0.8858683143278114,2.8287171098450448,0.0014959135982669303,351018.7394232914,1550987.63012332,4.418532277426343,1550987.63012332,4.418532277426343,0.85,0.09536472771923521,4.027634451161993,1.2679576945072046,1.0,0.0,4.027634451162299,1.2853121199476256,1.285624867801992,3.1335847446347214,19364.848795626167,1974.665027876611,4632.441516551485,4632.441516551485,5.2512274712689155,4.516454156426692,-2.8667084232635265,7.383162579690218,3.2784025806329913,3.2784025806329913,0.9366864516094261,0.0,0.0,0.0002433117749269693,8.135454697022956e-05,0.00016195722795673973,0.0006523045109332612,0.09536472771878607,0.07188402140759868,0.023480706311187385,0.09536477735502094,0.07188402140793723,0.02348070631129797,0.3784503390782338,0.3784503390782338,0.12361970144767029,0.0,1.6100360329245973,6.571472940736726,3.410605131648481e-13,2.0418660352071356,6.518203639083765,3.410605131648481e-13,24528.989228535407,20849.640844255096,0.85,1.0592218364914407,0.6755753553596453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490918629242109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.255905982613,1526.4200219629092,0.3784503390782338,0.12361970144767029,6.112874298809886,3.2784025806329913
2489.0,-29.60394938277911,4.5281274879448175,34.96099943250869,24.039860686194174,4.816805333387841,-26.161817694962625,-39.725461474712915,1.3746736455347974,-3.1166333704539966,-5.2573732247117535,39.91895065453322,42830.12164524201,24349.200217825026,24349.200217825026,67179.32186306705,77821.7778496784,77821.7778496784,24349.200217825026,102170.97806750343,102170.97806750343,102170.97806750343,126705.96397228388,91756.75345940054,56765.0972548163,38879.6180050936,24534.98590478045,0.0,63414.60390987405,20854.73801906338,1526.6176308085614,0.0,0.8858986846460118,2.828090865254962,0.0014959135982669303,351112.1585614597,1551041.5821813007,4.417510315040263,1551041.5821813007,4.417510315040263,0.85,0.09535855982912972,4.027634451161993,1.2679473280115054,1.0,0.0,4.027634451161002,1.2852875340976029,1.285600183155701,3.133644685964985,19364.528083721456,1974.6323243637182,4632.441516551485,4632.441516551485,5.256234780477322,4.5281274879448175,-2.855872249031418,7.383999736976236,3.2811566605167974,3.2811566605167974,0.9374733315762278,0.0,0.0,0.00024323956610521448,8.13410626305111e-05,0.0001618985034747034,0.0006520679901862851,0.09535855909817509,0.07188184483053761,0.02347671426763748,0.09535927691655059,0.0718818453815357,0.023476714447594017,0.37845132727308284,0.37845132727308284,0.12360274970048897,0.0,1.7140146434600183,6.554890792826143,3.979039320256561e-13,2.140739854257731,6.501869221552511,3.979039320256561e-13,24534.98590478045,20854.73801906338,0.85,1.0593667344913718,0.6753983941319406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491091450079954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.211327183153,1526.6176308085614,0.37845132727308284,0.12360274970048897,6.112874298809886,3.2811566605167974
2490.0,-29.606780963384647,4.539605543267404,34.96093842470543,24.044416949059837,4.8225722075713975,-26.163789822950864,-39.72696567708624,1.3795810671376005,-3.0108478650237203,-5.250913924897884,39.92022189903228,42824.08245346561,24372.633361289565,24372.633361289565,67196.71581475518,77816.86654002329,77816.86654002329,24372.633361289565,102189.49990131285,102189.49990131285,102189.49990131285,126730.51820809576,91755.31967729557,56762.535590737876,38880.87120728633,24541.018306782902,0.0,63421.88951406923,20859.865560765465,1526.8244212833754,0.0,0.8859271734531408,2.8274229520293273,0.0014959135982669303,351200.7567389711,1551096.302221015,4.416551708554155,1551096.302221015,4.416551708554155,0.85,0.0953528160228729,4.027634451161993,1.2679375906707722,1.0,0.0,4.0276344511614735,1.2852647062049285,1.2855772578806788,3.133700343374876,19364.225495489078,1974.6014689510769,4632.441516551485,4632.441516551485,5.261293267104906,4.539605543267404,-2.8453884391931115,7.384993982460516,3.283872205785477,3.283872205785477,0.9382492016529934,0.0,0.0,0.00024316812196534132,8.13272500606538e-05,0.0001618408719046875,0.0006518358712894144,0.09535281602171622,0.07187997342356918,0.023472842598147036,0.09535273607311828,0.07187997342444113,0.02347284259843177,0.37845215949394934,0.37845215949394934,0.12358585496941059,0.0,1.8171767483943881,6.5384715437463115,3.979039320256561e-13,2.2400660598741524,6.485408462677924,3.979039320256561e-13,24541.018306782902,20859.865560765465,0.85,1.059519297353141,0.6752255850713137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491262322876006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.167306685471,1526.8244212833754,0.37845215949394934,0.12358585496941059,6.112874298809886,3.283872205785477
2491.0,-29.609582809795675,4.550895278829053,34.96092511792352,24.04909754348921,4.8284801032664,-26.16572108636727,-39.72842576969413,1.3846183798380214,-2.9081066134962725,-5.2443713429031815,39.921489261807835,42817.98942552447,24395.231732602122,24395.231732602122,67213.2211581266,77811.88779588176,77811.88779588176,24395.231732602122,102207.11952848389,102207.11952848389,102207.11952848389,126753.94721613513,91753.86353949991,56759.96516914272,38882.10930039688,24546.827687651232,0.0,63428.93698804811,20864.803534503546,1527.0156678524002,0.0,0.8859560965751049,2.826807163159337,0.0014959135982669303,351290.5151350122,1551150.8566264298,4.415578530579662,1551150.8566264298,4.415578530579662,0.85,0.09534695250127162,4.027634451161993,1.2679276862880213,1.0,0.0,4.027634451162501,1.2852412694503796,1.285553724587756,3.1337574873271614,19363.9181892672,1974.570132437397,4632.441516551485,4632.441516551485,5.266171552396111,4.550895278829053,-2.834927236892496,7.385822515721548,3.2865482982876983,3.2865482982876983,0.9390137995107709,0.0,0.0,0.00024309744708202427,8.131384460929141e-05,0.00016178360247273287,0.0006516052109522755,0.09534695250019333,0.07187799866059526,0.02346895383959807,0.09534702283837292,0.07187799866140815,0.023468953839863478,0.37845286576339354,0.37845286576339354,0.12356900585121455,0.0,1.9189035603383218,6.52205100376699,3.979039320256561e-13,2.3362647294069347,6.469141036456733,3.979039320256561e-13,24546.827687651232,20864.803534503546,0.85,1.0596617939662392,0.6750545012853147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491431435927657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15436.123782374583,1527.0156678524002,0.37845286576339354,0.12356900585121455,6.112874298809886,3.2865482982876983
2492.0,-29.612353265772356,4.561998885315619,34.960957390227016,24.053689010348194,4.834283471566152,-26.167634550212547,-39.72987538492305,1.389564755968137,-2.8072462712713673,-5.237970220537914,39.92279023401211,42811.98922385648,24417.56722161184,24417.56722161184,67229.55644546832,77806.97147535162,77806.97147535162,24417.56722161184,102224.53869696346,102224.53869696346,102224.53869696346,126777.25456795376,91752.41482482647,56757.43257317669,38883.3136129442,24552.715870990305,0.0,63436.0294839345,20869.80849034176,1527.2138681475928,0.0,0.8859841655008057,2.8262012317385916,0.0014959135982669303,351378.35025718174,1551206.8592786675,4.414634134810253,1551206.8592786675,4.414634134810253,0.85,0.09534134340497998,4.027634451161993,1.267917948397808,1.0,0.0,4.027634451161855,1.2852182575884799,1.2855306173356693,3.1338135973256773,19363.61244963582,1974.5389556714904,4632.441516551485,4632.441516551485,5.270993089576863,4.561998885315619,-2.82465590864101,7.3866547939566285,3.289186711087575,3.289186711087575,0.9397676317393071,0.0,0.0,0.00024302758260912592,8.130053737389637e-05,0.00016172704523522953,0.0006513774190740445,0.09534134276784917,0.07187620463167936,0.023465138136169805,0.09534197855595102,0.07187620511200132,0.02346513829297865,0.3784534602472194,0.3784534602472194,0.12355219322332439,0.0,2.019216621688031,6.505597916969691,3.979039320256561e-13,2.4307239492665644,6.452277759876324,3.979039320256561e-13,24552.715870990305,20869.80849034176,0.85,1.0598008260036915,0.6748844398387014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491598776840495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.080759352702,1527.2138681475928,0.3784534602472194,0.12355219322332439,6.112874298809886,3.289186711087575
2493.0,-29.6150949936615,4.572918130825523,34.96103211369323,24.05812981249767,4.839906049260089,-26.169540231793594,-39.73132356824351,1.3943512873543074,-2.707478527987348,-5.231728546801128,39.924091279610764,42806.10787502612,24439.69053881131,24439.69053881131,67245.79841383743,77802.17746083387,77802.17746083387,24439.69053881131,102241.86799964518,102241.86799964518,102241.86799964518,126800.37175355699,91751.00363816976,56754.93405220865,38884.52176217901,24558.503753911802,0.0,63443.02551609081,20874.72819082503,1527.4091769843753,0.0,0.8860114107142605,2.8255923695274943,0.0014959135982669303,351464.0140515115,1551262.8666186102,4.4137174919741655,1551262.8666186102,4.4137174919741655,0.8499999999999999,0.09533589281474317,4.027634451161993,1.267908411067911,1.0,0.0,4.0276344511628555,1.2851959932859358,1.285508258782309,3.1338678864569944,19363.314629991866,1974.5085865195422,4632.441516551485,4632.441516551485,5.275768825464822,4.572918130825523,-2.814587255702583,7.387505386528106,3.291787791175737,3.291787791175737,0.9405107974787821,0.0,0.0,0.0002429584608016551,8.128724529335771e-05,0.00016167121550829738,0.0006511525573424537,0.09533589221109273,0.07187452151413064,0.023461370696962087,0.09533656046055482,0.07187452196922757,0.0234613708455156,0.3784539523810168,0.3784539523810168,0.12353540978767893,0.0,2.1182189902041273,6.489144710066341,3.979039320256561e-13,2.5242500188138024,6.4355091752092335,3.979039320256561e-13,24558.503753911802,20874.72819082503,0.85,1.0599399676609391,0.6747173156830197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449176424657485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15436.038271790976,1527.4091769843753,0.3784539523810168,0.12353540978767893,6.112874298809886,3.291787791175737
2494.0,-29.617807193159138,4.583656251063713,34.961146308596106,24.062514665443473,4.8454476728519875,-26.17142742799711,-39.73276494126765,1.3990679076525536,-2.609194179674205,-5.225572053294486,39.92539044890508,42800.32661858311,24461.42557141723,24461.42557141723,67261.75219000033,77797.4844475917,77797.4844475917,24461.42557141723,102258.91001900894,102258.91001900894,102258.91001900894,126823.07600444366,91749.64876557582,56752.49093641579,38885.73092128893,24564.16598543473,0.0,63449.89690672366,20879.54108761952,1527.598503658635,0.0,0.8860382202773023,2.824994537209464,0.0014959135982669303,351548.52484871476,1551318.794712585,4.412815543402376,1551318.794712585,4.412815543402376,0.85,0.09533051451167765,4.027634451161993,1.2678991006733855,1.0,0.0,4.0276344511622915,1.2851740554414706,1.2854862277490913,3.1339213813948796,19363.028694979937,1974.4794292627898,4632.441516551485,4632.441516551485,5.280460742789254,4.583656251063713,-2.8046643343719717,7.388320585435685,3.294351761713418,3.294351761713418,0.9412433604895479,0.0,0.0,0.00024289010125454495,8.127401771554088e-05,0.00016161608353900406,0.0006509305059235674,0.09533051392539234,0.0718728850811782,0.023457628844214134,0.09533108861470979,0.07187288552319873,0.023457628988478918,0.3784543516587806,0.3784543516587806,0.12351864970582924,0.0,2.2158665952791807,6.472725500674642,3.979039320256561e-13,2.6163778736203085,6.419055963421613,3.979039320256561e-13,24564.16598543473,20879.54108761952,0.85,1.0600766190192619,0.6745531309767604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449192800402635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.99626740007,1527.598503658635,0.3784543516587806,0.12351864970582924,6.112874298809886,3.294351761713418
2495.0,-29.620493732271516,4.594215997286466,34.96129746403302,24.06681388327854,4.850896009625561,-26.17330085533615,-39.73419269369913,1.403703132652976,-2.512649253954635,-5.219520253948156,39.926695435454626,42794.600311258495,24482.830453270046,24482.830453270046,67277.43076452854,77792.82280573546,77792.82280573546,24482.830453270046,102275.6532590055,102275.6532590055,102275.6532590055,126845.41660946274,91748.27713960085,56750.05464497328,38886.91388291952,24569.763350457244,0.0,63456.677233376766,20884.29884788866,1527.7858236407226,0.0,0.8860644665343557,2.8244088269784355,0.0014959135982669303,351631.61404416617,1551374.9747685299,4.4119325817321755,1551374.9747685299,4.4119325817321755,0.85,0.09532525707432339,4.027634451161993,1.2678898490732542,1.0,0.0,4.027634451160812,1.2851524979801856,1.2854645780480969,3.1339739505560926,19362.73922430109,1974.4499114683497,4632.441516551485,4632.441516551485,5.285081390837662,4.594215997286466,-2.7949005497383395,7.3891165470248055,3.296879291536648,3.296879291536648,0.9419655118676137,0.0,0.0,0.00024282240593143954,8.126091709648205e-05,0.0001615614888349575,0.0006507106184126985,0.09532525650970738,0.07187133310184941,0.023453923407857978,0.09532583458276515,0.07187133352754663,0.023453923546776768,0.3784546677454286,0.3784546677454286,0.12350190830701614,0.0,2.3121110961307068,6.456288156355015,3.410605131648481e-13,2.706870999993498,6.4023382638921476,3.410605131648481e-13,24569.763350457244,20884.29884788866,0.85,1.0602104254072438,0.6743908155460354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492090001282307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.954763170346,1527.7858236407226,0.3784546677454286,0.12350190830701614,6.112874298809886,3.296879291536648
2496.0,-29.623150778402366,4.604599065249049,34.96148292242775,24.070971935894363,4.856170468839182,-26.175165118669334,-39.735630120243854,1.4081848091061195,-2.417055122629222,-5.213621366008,39.92799694325403,42789.04236626148,24504.03184448999,24504.03184448999,67293.07421075147,77788.29357017257,77788.29357017257,24504.03184448999,102292.32541466255,102292.32541466255,102292.32541466255,126867.59247344648,91746.95563971909,56747.70443580777,38888.0568932348,24575.267058783917,0.0,63463.32395201872,20888.97699996633,1527.9706228915825,0.0,0.8860899367816801,2.823818932092802,0.0014959135982669303,351712.6186515397,1551431.0065948218,4.411075759928609,1551431.0065948218,4.411075759928609,0.85,0.09532014099464,4.027634451161993,1.2678809606796135,1.0,0.0,4.027634451163034,1.2851316583947903,1.285443647377271,3.1340247708104556,19362.460332332837,1974.42147240218,4632.441516551485,4632.441516551485,5.289658111589386,4.604599065249049,-2.7853312920101265,7.389930357259176,3.2993709087322842,3.2993709087322842,0.9426774024949384,0.0,0.0,0.00024275547086687917,8.124772968268419e-05,0.000161507741184195,0.0006504941425228184,0.09532014099382119,0.07186988219235686,0.02345025880146432,0.09532019323734654,0.07186988219297426,0.023450258801665756,0.3784549052328587,0.3784549052328587,0.12348518185463232,0.0,2.407091342065371,6.439894569643229,3.410605131648481e-13,2.796566243378777,6.385818082244555,3.410605131648481e-13,24575.267058783917,20888.97699996633,0.85,1.0603458820030955,0.6742326071450657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449225046927001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.913682597022,1527.9706228915825,0.3784549052328587,0.12348518185463232,6.112874298809886,3.2993709087322842
2497.0,-29.625779124499925,4.614810876800388,34.96170061667785,24.075218906532996,4.86154428413865,-26.17699362018628,-39.73702424028886,1.4127587797859733,-2.3241244012767766,-5.207690493187059,39.92930685333314,42783.42921088504,24524.58261383954,24524.58261383954,67308.01182472458,77783.7221019645,77783.7221019645,24524.58261383954,102308.30471580403,102308.30471580403,102308.30471580403,126888.9974535664,91745.6205144013,56745.327623163874,38889.21432359713,24580.692737762365,0.0,63469.907061359496,20893.58882709801,1528.1496391420915,0.0,0.8861155347836177,2.8232695095271096,0.0014959135982669303,351794.07724727714,1551487.4016960163,4.410214673982334,1551487.4016960163,4.410214673982334,0.85,0.09531500769444026,4.027634451161993,1.2678718898585073,1.0,0.0,4.027634451161362,1.285110385972088,1.28542228471755,3.1340766482992777,19362.178564825408,1974.3927401126184,4632.441516551485,4632.441516551485,5.294094383321283,4.614810876800388,-2.7758159002630185,7.390626777063407,3.301826827563141,3.301826827563141,0.9433790935894688,0.0,0.0,0.00024268927552283947,8.123494146649888e-05,0.0001614543340563406,0.0006502790381347344,0.09531500715420359,0.07186841232912823,0.023446594825075356,0.09531556601024085,0.07186841273647172,0.02344659495796854,0.37845507153731317,0.37845507153731317,0.12346846735939195,0.0,2.5004541972627408,6.423439675616919,3.979039320256561e-13,2.883566091910268,6.369176591779592,3.979039320256561e-13,24580.692737762365,20893.58882709801,0.85,1.060471252300001,0.6740742375678003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492409178962924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.873103315125,1528.1496391420915,0.37845507153731317,0.12346846735939195,6.112874298809886,3.301826827563141
2498.0,-29.62838027270371,4.624851715428679,34.9619486510739,24.079265619535022,4.866685720841328,-26.17882087533978,-39.73842925680799,1.4171263234444156,-2.231952590667049,-5.201972227538344,39.93062602367611,42777.97935662735,24545.099364605307,24545.099364605307,67323.07872123265,77779.28085548419,77779.28085548419,24545.099364605307,102324.3802200895,102324.3802200895,102324.3802200895,126910.51408371153,91744.31056703806,56743.00906804765,38890.334998878236,24586.13386362203,0.0,63476.46886250027,20898.213784078725,1528.333823817212,0.0,0.886140005486663,2.8227062213164675,0.0014959135982669303,351872.62977430597,1551544.1970419774,4.409391540447891,1551544.1970419774,4.409391540447891,0.85,0.09531012484136087,4.027634451161993,1.267863138285466,1.0,0.0,4.0276344511629105,1.2850900789744508,1.2854018886213077,3.13412617298874,19361.902110923686,1974.3645496600457,4632.441516551485,4632.441516551485,5.298523311499319,4.624851715428679,-2.766537056233144,7.3913887716618225,3.3042483891565433,3.3042483891565433,0.9440709683304409,0.0,0.0,0.0002426237815332585,8.122205517988439e-05,0.0001614017263533741,0.0006500671535378701,0.09531012434303876,0.07186712693597842,0.02344299740706034,0.09531066689552264,0.07186712731173049,0.02344299752963037,0.3784551662470189,0.3784551662470189,0.12345176242986632,0.0,2.5925035013595448,6.406980153438099,3.979039320256561e-13,2.9700196368713137,6.352281106746773,3.979039320256561e-13,24586.13386362203,20898.213784078725,0.85,1.0605989893209833,0.6739186996883993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449256617761641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.833010422357,1528.333823817212,0.3784551662470189,0.12345176242986632,6.112874298809886,3.3042483891565433
2499.0,-29.630955102707542,4.634723837050759,34.9622242511841,24.08319303011524,4.871681297858792,-26.18063902065776,-39.73984021050853,1.4213652158092394,-2.140701013388764,-5.1963697896639305,39.931925062376564,42772.668551326584,24565.345405350396,24565.345405350396,67338.01395667698,77774.94724635292,77774.94724635292,24565.345405350396,102340.29265170332,102340.29265170332,102340.29265170332,126931.68868226037,91743.03860819389,56740.75991316846,38891.42077225048,24591.396030557058,0.0,63482.81680280754,20902.6866259735,1528.5098558899506,0.0,0.8861639516873862,2.822142582211458,0.0014959135982669303,351949.6045122667,1551600.1271790806,4.408586079615844,1551600.1271790806,4.408586079615844,0.85,0.0953052866979989,4.027634451161993,1.267854664199986,1.0,0.0,4.027634451162177,1.2850703733446536,1.2853820949136605,3.13417423255916,19361.63367419472,1974.337176731577,4632.441516551485,4632.441516551485,5.302893801806161,4.634723837050759,-2.7574216059718193,7.392145443022578,3.306635393604078,3.306635393604078,0.9447529696011652,0.0,0.0,0.00024255896624215208,8.120911634129142e-05,0.00016134984990086066,0.0006498582141505228,0.09530528669714722,0.07186587121709927,0.023439415480047947,0.09530518619238629,0.07186587121774149,0.023439415480257415,0.37845519243022174,0.37845519243022174,0.12343506515291247,0.0,2.6833057049236686,6.390565989024196,3.979039320256561e-13,3.0556687762751835,6.33581943515577,3.979039320256561e-13,24591.396030557058,20902.6866259735,0.85,1.0607281993463615,0.6737676540754088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492721554854247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.793374782525,1528.5098558899506,0.37845519243022174,0.12343506515291247,6.112874298809886,3.306635393604078
2500.0,-29.633502083967265,4.644433055332215,34.96252590200923,24.087249242607527,4.876823372357392,-26.18241745716134,-39.74119968535376,1.4257387455163884,-2.052310749601361,-5.1907059307448336,39.93323511136786,42767.26508268674,24584.893806225744,24584.893806225744,67352.15888891248,77770.5419267203,77770.5419267203,24584.893806225744,102355.43573294603,102355.43573294603,102355.43573294603,126952.0441291895,91741.74297064492,56738.4661264696,38892.529826861464,24596.608396243464,0.0,63489.13822310493,20907.117136806944,1528.6811637035069,0.0,0.886188167282113,2.821625318042114,0.0014959135982669303,352027.43657974404,1551656.5329077402,4.407771587304238,1551656.5329077402,4.407771587304238,0.85,0.0953004085167237,4.027634451161993,1.2678459983458747,1.0,0.0,4.0276344511607824,1.2850500367225022,1.2853616709842621,3.134223832586632,19361.36024026471,1974.309294230416,4632.441516551485,4632.441516551485,5.307113693369928,4.644433055332215,-2.7483345078722166,7.392767563204432,3.3089882364857868,3.3089882364857868,0.9454252104245106,0.0,0.0,0.00024249486767049955,8.119665138052368e-05,0.00016129821628997588,0.0006496502528404854,0.09530040802787579,0.07186458065867694,0.023435827369198844,0.0953010014484716,0.07186458102730987,0.023435827489413828,0.37845515557091186,0.37845515557091186,0.12341837399801607,0.0,2.7724612661556876,6.374079681460216,3.979039320256561e-13,3.138395181143494,6.319160616735644,3.979039320256561e-13,24596.608396243464,20907.117136806944,0.85,1.0608453788147612,0.673615460528064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492875363126256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.754179679026,1528.6811637035069,0.37845515557091186,0.12341837399801607,6.112874298809886,3.3089882364857868
2501.0,-29.63602633528524,4.653978940158598,34.96285208367747,24.091078934166603,4.881700020102806,-26.18420197341765,-39.74258248982949,1.4298756582029695,-1.9643339640227282,-5.18527853169085,39.934552991698475,42762.057236450986,24604.493820833697,24604.493820833697,67366.55105728468,77766.29442366378,77766.29442366378,24604.493820833697,102370.78824449748,102370.78824449748,102370.78824449748,126972.64529498579,91740.48853223588,56736.25134489237,38893.596874826115,24601.857050488303,0.0,63495.45392531442,20911.578492915058,1528.8594740995302,0.0,0.8862111399562465,2.8210866758921602,0.0014959135982669303,352102.0319194268,1551713.2773878193,4.4069989284893,1551713.2773878193,4.4069989284893,0.85,0.09529580239316097,4.027634451161993,1.2678376880055295,1.0,0.0,4.027634451159504,1.285030806899091,1.2853423548794503,3.1342707346301535,19361.09550108328,1974.2822983468648,4632.441516551485,4632.441516551485,5.311344726732771,4.653978940158598,-2.7394983556508863,7.393477295809484,3.311308390395777,3.311308390395777,0.9460881115416505,0.0,0.0,0.00024243135652739646,8.118397432591476e-05,0.0001612473822014817,0.0006494455117143728,0.0952958019485582,0.07186349180625533,0.02343231014230288,0.09529639310045529,0.07186349214153469,0.023432310251626287,0.3784550529581311,0.3784550529581311,0.12340168774076561,0.0,2.8603735583769776,6.3576122439449705,3.979039320256561e-13,3.220944567668141,6.302305413510169,3.979039320256561e-13,24601.857050488303,20911.578492915058,0.85,1.0609665242573678,0.673466438821734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493027510906846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.715456651033,1528.8594740995302,0.3784550529581311,0.12340168774076561,6.112874298809886,3.311308390395777
2502.0,-29.638522096447744,4.663365239114508,34.96320050997238,24.09489668151366,4.886549471268052,-26.185963562594004,-39.74394657472146,1.4339909373772444,-1.877794707251553,-5.179883936937354,39.93585334116775,42756.89520684002,24623.64412529082,24623.64412529082,67380.53933213084,77762.10870983991,77762.10870983991,24623.64412529082,102385.75283513073,102385.75283513073,102385.75283513073,126992.68668993699,91739.27338004034,56734.0598768904,38894.681670166596,24606.933854806262,0.0,63501.61552497286,20915.893776585322,1529.0282511249252,0.0,0.8862340041489905,2.8205642161042714,0.0014959135982669303,352176.18868392066,1551769.2685721202,4.406229945218808,1551769.2685721202,4.406229945218808,0.85,0.09529116028999979,4.027634451161993,1.2678294161288073,1.0,0.0,4.027634451161009,1.2850116773851328,1.2853231400513814,3.1343173934090753,19360.839052942632,1974.256147914184,4632.441516551485,4632.441516551485,5.315478681665329,4.663365239114508,-2.730759593769725,7.394124832884233,3.31359545407729,3.31359545407729,0.946741558307797,0.0,0.0,0.00024236857727260393,8.117147067837572e-05,0.0001611971065942282,0.0006492430199465456,0.09529115984986758,0.07186237224286247,0.023428787607005102,0.0952917210588672,0.07186237257478192,0.023428787715217867,0.37845488789648485,0.37845488789648485,0.12338500540163191,0.0,2.9469355179679155,6.341181236525074,3.979039320256561e-13,3.302089229685805,6.285952992247132,3.979039320256561e-13,24606.933854806262,20915.893776585322,0.85,1.0610838602308084,0.673319802234406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493178303884773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.677104080161,1529.0282511249252,0.37845488789648485,0.12338500540163191,6.112874298809886,3.31359545407729
2503.0,-29.640993426912953,4.672590768615358,34.963568967449504,24.09840681301432,4.8910482754626345,-26.187738228062543,-39.74534251084549,1.4377930765805862,-1.7910540300425737,-5.1747584923791585,39.93713370578497,42751.9717291224,24642.936459898025,24642.936459898025,67394.90818902043,77758.09724697155,77758.09724697155,24642.936459898025,102401.03370686958,102401.03370686958,102401.03370686958,127012.94444635988,91738.08065295225,56731.95513497504,38895.69501997468,24611.91073949029,0.0,63507.60575946497,20920.124128566746,1529.1970179429277,0.0,0.886255560331847,2.8200083285005473,0.0014959135982669303,352246.65693301236,1551824.4007293086,4.405504978360725,1551824.4007293086,4.405504978360725,0.85,0.0952867324430028,4.027634451161993,1.2678217025240888,1.0,0.0,4.027634451164348,1.284994012550663,1.2853053910688044,3.134360480923406,19360.587337441346,1974.230480076412,4632.441516551485,4632.441516551485,5.319643296488479,4.672590768615358,-2.7222952100306723,7.39488597864603,3.3158502858292542,3.3158502858292542,0.9473857959512155,0.0,0.0,0.00024230642731316572,8.11586769150812e-05,0.00016114775039808454,0.000649044231230579,0.09528673204839483,0.07186141103140078,0.023425321016994047,0.09528577398557238,0.07186141132899813,0.023425321114004666,0.378454664107547,0.378454664107547,0.12336832619699162,0.0,3.032598311142692,6.324893134667548,3.979039320256561e-13,3.3837044623365955,6.2697101185805195,3.979039320256561e-13,24611.91073949029,20920.124128566746,0.85,1.0612100296187927,0.6731787668243309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493327397867244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.639238120364,1529.1970179429277,0.378454664107547,0.12336832619699162,6.112874298809886,3.3158502858292542
2504.0,-29.64343643361008,4.681664362790012,34.96395611136991,24.102229449804895,4.895894332015884,-26.189452669416095,-39.74666133346034,1.4419105677879325,-1.7079744243510504,-5.169413983397887,39.938414963216196,42746.85099741769,24661.168699041922,24661.168699041922,67408.01969645961,77753.9451836477,77753.9451836477,24661.168699041922,102415.11388268962,102415.11388268962,102415.11388268962,127031.86715432185,91736.87648732879,56729.78230096141,38896.77131818598,24616.753271632235,0.0,63513.52458981822,20924.2402808874,1529.3527586163696,0.0,0.8862782292982212,2.8195277212032654,0.0014959135982669303,352320.148821713,1551879.5728128199,4.404742612657468,1551879.5728128199,4.404742612657468,0.85,0.09528205888430978,4.027634451161993,1.267813483946957,1.0,0.0,4.027634451161686,1.2849748709878424,1.285286165936199,3.134407171764918,19360.33320792876,1974.2045660779943,4632.441516551485,4632.441516551485,5.3235790696825385,4.681664362790012,-2.7137370556304057,7.395401418420418,3.3180722626272012,3.3180722626272012,0.9480206464649147,0.0,0.0,0.00024224500408046528,8.114659161002785e-05,0.00016109841247043743,0.0006488455160934386,0.09528205845155012,0.0718602617254433,0.023421796726106822,0.09528167444619434,0.07186026205182428,0.023421796832485502,0.3784543910523751,0.3784543910523751,0.12335164949994605,0.0,3.1165863644415595,6.308577693479151,3.979039320256561e-13,3.4614395590468234,6.253707750582407,3.979039320256561e-13,24616.753271632235,20924.2402808874,0.85,1.0613175718367505,0.673035408969736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493475035268801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.60177839683,1529.3527586163696,0.3784543910523751,0.12335164949994605,6.112874298809886,3.3180722626272012
2505.0,-29.645857809350822,4.690583169478529,34.964361147224395,24.105709057208173,4.900347920527637,-26.19118689016952,-39.748028142470844,1.4456770013153086,-1.6246041236246356,-5.164409748554125,39.93971045190584,42742.023624720765,24679.743197377455,24679.743197377455,67421.76682209822,77749.99342649757,77749.99342649757,24679.743197377455,102429.73662387503,102429.73662387503,102429.73662387503,127051.46458931301,91735.70499807864,56727.73519617619,38897.74422433606,24621.72796543798,0.0,63519.47218977404,20928.468770622283,1529.523466285614,0.0,0.886299102910987,2.819004108853064,0.0014959135982669303,352388.9725391419,1551935.359214291,4.4040406486951245,1551935.359214291,4.4040406486951245,0.85,0.09527779542523789,4.027634451161993,1.2678058961732313,1.0,0.0,4.027634451163071,1.284957371602244,1.2852685840979523,3.1344498581613176,19360.085974503112,1974.1793552847419,4632.441516551485,4632.441516551485,5.327588725987786,4.690583169478529,-2.7055034132486666,7.396086582727196,3.3202637814842473,3.3202637814842473,0.948646794709785,0.0,0.0,0.00024218413885719665,8.113406832715552e-05,0.00016105007053004113,0.0006486508124288624,0.09527779505217097,0.07185941901091104,0.023418376041259934,0.09527685711253026,0.0718594192922815,0.023418376132956383,0.37845406606689524,0.37845406606689524,0.12333497480897626,0.0,3.1995673469021426,6.292352990257427,3.410605131648481e-13,3.5398056249294996,6.237181945761904,3.410605131648481e-13,24621.72796543798,20928.468770622283,0.85,1.0614346199330102,0.6728963914722481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493620983425555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.5648037151,1529.523466285614,0.37845406606689524,0.12333497480897626,6.112874298809886,3.3202637814842473
2506.0,-29.648256493756264,4.699356007845275,34.9647826854514,24.109501239750557,4.9051489493266045,-26.192865937436192,-39.749314869381465,1.4497583929738507,-1.5447858094514118,-5.159179424628232,39.94100124828219,42736.962174219836,24697.259395990626,24697.259395990626,67434.22157021046,77745.90056897394,77745.90056897394,24697.259395990626,102443.15996496457,102443.15996496457,102443.15996496457,127069.70110178174,91734.52392202282,56725.585527136645,38898.82043876242,24626.541136817177,0.0,63525.3615755796,20932.5599662946,1529.679464919535,0.0,0.8863211453421938,2.8185549802299477,0.0014959135982669303,352460.91695899196,1551990.9450625733,4.4032994025353,1551990.9450625733,4.4032994025353,0.85,0.09527325973910186,4.027634451161993,1.267797768260353,1.0,0.0,4.02763445116277,1.2849383977005022,1.2852495281394543,3.134496142670933,19359.836717858892,1974.1539381806115,4632.441516551485,4632.441516551485,5.331369928308547,4.699356007845275,-2.6971681759531303,7.396524183798405,3.3224237287732667,3.3224237287732667,0.9492639225066476,0.0,0.0,0.0002421238579079483,8.11222804230648e-05,0.0001610015774848835,0.0006484555001695438,0.09527325932710747,0.07185836842823935,0.023414890898868116,0.0952737627529339,0.0718583687389793,0.023414891000122562,0.3784536941649782,0.3784536941649782,0.12331830172286709,0.0,3.280778166108746,6.276048945716866,3.979039320256561e-13,3.614393615176823,6.220996496392786,3.979039320256561e-13,24626.541136817177,20932.5599662946,0.85,1.0615322746330262,0.672754331722667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44937656420882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.528180939973,1529.679464919535,0.3784536941649782,0.12331830172286709,6.112874298809886,3.3224237287732667
2507.0,-29.65063119611751,4.70797925078122,34.96521990335744,24.112910928111546,4.909507652899583,-26.19456763540374,-39.75065377363933,1.4534440921551879,-1.4642179695237019,-5.154319116675477,39.94230108588466,42732.221608562584,24715.21084768669,24715.21084768669,67447.43245624927,77742.05013203315,77742.05013203315,24715.21084768669,102457.26097971984,102457.26097971984,102457.26097971984,127088.7350531332,91733.39649628408,56723.56797268936,38899.8094706608,24631.474073413363,0.0,63531.28354407416,20936.75296240136,1529.8504280602328,0.0,0.8863412601342252,2.8180532302770422,0.0014959135982669303,352527.7820498263,1552046.9217757555,4.402623001089852,1552046.9217757555,4.402623001089852,0.85,0.09526914864715856,4.027634451161993,1.267790317856707,1.0,0.0,4.027634451159748,1.2849212746070429,1.285232324231507,3.1345379135338325,19359.59878368449,1974.1296756470856,4632.441516551485,4632.441516551485,5.335245088228413,4.70797925078122,-2.6891771345875877,7.397156385368808,3.324554506963033,3.324554506963033,0.9498727162751522,0.0,0.0,0.00024206419326304305,8.111001619503411e-05,0.00016095417706800895,0.0006482645886175405,0.09526914829800241,0.07185763544736158,0.023411512850640828,0.09526961077901416,0.07185763571071575,0.02341151293644281,0.37845326910006927,0.37845326910006927,0.12330162992064643,0.0,3.3610172749963,6.259842102115385,3.979039320256561e-13,3.690101147151779,6.20445717870831,3.979039320256561e-13,24631.474073413363,20936.75296240136,0.85,1.0616412685800425,0.6726170041711428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493908947831755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.491932035406,1529.8504280602328,0.37845326910006927,0.12330162992064643,6.112874298809886,3.324554506963033
2508.0,-29.652979300037895,4.716457553973635,34.9656704483395,24.11634715916591,4.91389496103796,-26.196242527413858,-39.75196204902602,1.4571581883791869,-1.3852498584552109,-5.149429537922417,39.94356375140532,42727.46927617494,24732.603616909648,24732.603616909648,67460.07289308458,77738.19145274532,77738.19145274532,24732.603616909648,102470.79506965497,102470.79506965497,102470.79506965497,127106.9268373196,91732.26168537088,56721.5395086599,38900.80241856775,24636.13176766463,0.0,63536.93418623238,20940.712002514934,1530.0046667926852,0.0,0.8863616560489598,2.8175768559749432,0.0014959135982669303,352595.0598760217,1552101.2991570109,4.401937167533645,1552101.2991570109,4.401937167533645,0.85,0.09526486906177023,4.027634451161993,1.26778281360399,1.0,0.0,4.027634451163695,1.2849040176940891,1.285214987349566,3.134580011968563,19359.359290928154,1974.1052541824329,4632.441516551485,4632.441516551485,5.338999645983932,4.716457553973635,-2.6812309576410045,7.397688511614639,3.3266547785951177,3.3266547785951177,0.9504727938843194,0.0,0.0,0.00024200521022429752,8.109803417999915e-05,0.00016090717604429837,0.0006480752856752039,0.09526486870494195,0.0718567729150851,0.023408095789856854,0.09526530158900351,0.0718567731842349,0.023408095877535333,0.3784527965322608,0.3784527965322608,0.12328495914553657,0.0,3.440005337749767,6.243685140786283,3.979039320256561e-13,3.7641796794671905,6.188553595663791,3.979039320256561e-13,24636.13176766463,20940.712002514934,0.85,1.0617457980480005,0.6724823887620537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494050823466034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.456083614978,1530.0046667926852,0.3784527965322608,0.12328495914553657,6.112874298809886,3.3266547785951177
2509.0,-29.655304863455246,4.724789716822523,34.96613282663869,24.119502456765645,4.917962747294568,-26.197929083965235,-39.75330200102178,1.4605869677747327,-1.3061029760335714,-5.144790405632859,39.944809557716724,42722.9464937011,24750.140458133657,24750.140458133657,67473.08695183476,77734.48888174513,77734.48888174513,24750.140458133657,102484.62933987878,102484.62933987878,102484.62933987878,127125.36092507673,91731.14452324083,56719.60213507631,38901.71376462724,24640.73158519795,0.0,63542.44534982519,20944.621847418257,1530.1610246651176,0.0,0.8863808303535986,2.8170694701573176,0.0014959135982669303,352658.9010172273,1552154.9518984065,4.401292431358719,1552154.9518984065,4.401292431358719,0.85,0.09526079634747013,4.027634451161993,1.2677757346490401,1.0,0.0,4.027634451162219,1.2848880950323631,1.2851989857880384,3.1346188564853557,19359.12352280618,1974.081212524785,4632.441516551485,4632.441516551485,5.3427853044021445,4.724789716822523,-2.673538550293849,7.398328267116371,3.3287256988094653,3.3287256988094653,0.9510644853741329,0.0,0.0,0.0002419468064400141,8.108576374667102e-05,0.00016086104269334307,0.0006478894774015488,0.09526079602906198,0.07185606415809559,0.02340473187096639,0.09525994082945602,0.07185606439827352,0.023404731949196605,0.3784522781837615,0.3784522781837615,0.12326828919211534,0.0,3.5181821760375556,6.227683493821644,3.410605131648481e-13,3.838687429599304,6.172684450185955,3.410605131648481e-13,24640.73158519795,20944.621847418257,0.85,1.06185851961425,0.6723528856734285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449419111259101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.420688893235,1530.1610246651176,0.3784522781837615,0.12326828919211534,6.112874298809886,3.3287256988094653
2510.0,-29.657604897640166,4.732982494723704,34.9666058362425,24.122859304212056,4.9222486725882515,-26.19957084386879,-39.75458600381387,1.4642146187870493,-1.22960198822949,-5.140015183155882,39.94604401580797,42718.30226510613,24766.86665185808,24766.86665185808,67485.1689169642,77730.7193304679,77730.7193304679,24766.86665185808,102497.58598232598,102497.58598232598,102497.58598232598,127142.76785621705,91730.03839840264,56717.621332920055,38902.685628313986,24645.18187389107,0.0,63547.86750220506,20948.40459280741,1530.3055056147807,0.0,0.8864007377966935,2.8166137716917423,0.0014959135982669303,352724.6244306485,1552208.1172922954,4.400623063382084,1552208.1172922954,4.400623063382084,0.85,0.0952565284816931,4.027634451161993,1.2677684128237892,1.0,0.0,4.027634451163108,1.2848712409321725,1.2851820534048213,3.1346599743643955,19358.890084016275,1974.0574083929043,4632.441516551485,4632.441516551485,5.34639596924587,4.732982494723704,-2.665809103982377,7.39879159870608,3.330766663858836,3.330766663858836,0.9516476182453817,0.0,0.0,0.0002418890565635355,8.107400727102669e-05,0.0001608150492925088,0.0006477042327958225,0.09525652814108493,0.0718552062405254,0.023401321900559525,0.09525566377323921,0.07185520649745757,0.023401321984235526,0.3784517218618067,0.3784517218618067,0.12325161989604502,0.0,3.5950104357469854,6.211741902626898,3.979039320256561e-13,3.9104131949263774,6.157244164845565,3.979039320256561e-13,24645.18187389107,20948.40459280741,0.85,1.061958041544392,0.6722224355305683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449433005756982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.385667462773,1530.3055056147807,0.3784517218618067,0.12325161989604502,6.112874298809886,3.330766663858836
2511.0,-29.659883871256525,4.741039313286517,34.96708991415022,24.126292496826522,4.926614575644453,-26.20118565014802,-39.75584321944041,1.4679163545050105,-1.155315818995689,-5.1352570404344995,39.947312467728246,42713.638078127355,24783.181772462445,24783.181772462445,67496.8198505898,77726.93510338642,77726.93510338642,24783.181772462445,102510.11687584886,102510.11687584886,102510.11687584886,127159.91477392857,91728.94146834822,56715.64444296374,38903.6633615383,24649.79789807971,0.0,63553.46125961801,20952.328213367753,1530.4596645537697,0.0,0.8864204312289132,2.816186037987945,0.0014959135982669303,352790.12232981314,1552262.748159333,4.39996091134368,1552262.748159333,4.39996091134368,0.85,0.09525238793978884,4.027634451161993,1.2677610624255617,1.0,0.0,4.027634451164375,1.284854039539438,1.2851647743425683,3.1347019406233234,19358.658585711855,1974.033802135475,4632.441516551485,4632.441516551485,5.349917896192183,4.741039313286517,-2.6581548419331145,7.399194155219632,3.3327794680537295,3.3327794680537295,0.9522227051582084,0.0,0.0,0.00024183184800578858,8.106249758846523e-05,0.00016076935041732336,0.0006475201744317463,0.09525238760442087,0.07185444252229624,0.023397945082124633,0.09525290871815838,0.07185444277528374,0.023397945164505093,0.3784511281367063,0.3784511281367063,0.12323495112585545,0.0,3.6703776924664453,6.1957955662449535,3.410605131648481e-13,3.9799412214388212,6.141242970554117,3.410605131648481e-13,24649.79789807971,20952.328213367753,0.85,1.0620478965710938,0.6720898788445324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494467479756807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.351079949154,1530.4596645537697,0.3784511281367063,0.12323495112585545,6.112874298809886,3.3327794680537295
2512.0,-29.6621424084425,4.748956061922705,34.967583321714656,24.129281483497493,4.930463505850851,-26.202833760548106,-39.75716169280929,1.4711548579253306,-1.0794061828444228,-5.13087915100863,39.94855240824847,42709.317380448425,24799.990163657225,24799.990163657225,67509.30754410566,77723.44565758332,77723.44565758332,24799.990163657225,102523.43582124054,102523.43582124054,102523.43582124054,127177.77555376981,91727.9217723014,56713.79349504041,38904.58697473443,24654.33973252927,0.0,63558.9267072637,20956.18877264988,1530.617992803939,0.0,0.8864382834012562,2.8156929298831983,0.0014959135982669303,352850.39430906856,1552316.1524754695,4.399360685185363,1552316.1524754695,4.399360685185363,0.8499999999999999,0.09524855731959349,4.027634451161993,1.2677543593151497,1.0,0.0,4.027634451160944,1.2848390047946923,1.2851496631291115,3.1347386218287943,19358.443387026302,1974.011857976608,4632.441516551485,4632.441516551485,5.353546304912449,4.748956061922705,-2.650848054907841,7.399804116830546,3.334764912478051,3.334764912478051,0.9527899749937289,0.0,0.0,0.00024177516475619283,8.105042872009657e-05,0.00016072473603609628,0.0006473404840128988,0.09524855703987717,0.07185391063438504,0.023394646405492135,0.09524800068403179,0.07185391084539827,0.02339464647419522,0.37845049357348715,0.37845049357348715,0.12321828277637044,0.0,3.7451117367784263,6.180060406307234,3.979039320256561e-13,4.051472968164205,6.125612747092816,3.979039320256561e-13,24654.33973252927,20956.18877264988,0.85,1.062153045079512,0.6719641062719122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449460364606977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.316837681117,1530.617992803939,0.37845049357348715,0.12321828277637044,6.112874298809886,3.334764912478051
2513.0,-29.66437973805573,4.756742259695137,34.968084765450975,24.132611543778353,4.9347122315103915,-26.204422796914983,-39.75839956020934,1.4747552903388477,-1.0073436003496568,-5.126222681033526,39.9497733277773,42704.75384355877,24815.656267307302,24815.656267307302,67520.41011086607,77719.71863551227,77719.71863551227,24815.656267307302,102535.37490281957,102535.37490281957,102535.37490281957,127194.02405507668,91726.81781006829,56711.85301799031,38905.516435642196,24658.649152257094,0.0,63564.16558789929,20959.851779418528,1530.7564974579393,0.0,0.8864576240411897,2.815283907340673,0.0014959135982669303,352914.510476298,1552368.7389131715,4.398710432217918,1552368.7389131715,4.398710432217918,0.85,0.09524435091304899,4.027634451161993,1.2677471193624665,1.0,0.0,4.027634451161288,1.2848222760062122,1.285132858163514,3.1347794371075484,19358.210404636877,1973.9881003846244,4632.441516551485,4632.441516551485,5.356928129290394,4.756742259695137,-2.643394390938897,7.4001366506340345,3.3367215305054456,3.3367215305054456,0.9533490087158416,0.0,0.0,0.00024171902582745364,8.10390992038872e-05,0.00016067992662356645,0.0006471600080792573,0.0952443505900053,0.07185309367868298,0.023391256911322322,0.09524486017418321,0.07185309392238971,0.02339125699065928,0.37844982852025316,0.37844982852025316,0.12320161476344911,0.0,3.818269046096532,6.16428196997947,3.979039320256561e-13,4.118879080683882,6.110198390432231,3.979039320256561e-13,24658.649152257094,20959.851779418528,0.85,1.0622401708002587,0.671836929637734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494738593733782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.282928857117,1530.7564974579393,0.37844982852025316,0.12320161476344911,6.112874298809886,3.3367215305054456
