time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2514.0,-29.66659334642788,4.764394600684348,34.96859418366987,24.135623580683045,4.938576884975507,-26.206028892669078,-39.75967748612163,1.4780124311859035,-0.9344801590399356,-5.121899804549059,39.951008523074265,42700.459569181905,24831.719081295258,24831.719081295258,67532.17865047716,77716.25884471083,77716.25884471083,24831.719081295258,102547.97792600609,102547.97792600609,102547.97792600609,127211.1027946152,91725.81600026497,56710.0167246112,38906.443639615296,24663.12486860912,0.0,63569.568508224416,20963.65613831775,1530.9119380913232,0.0,0.8864752069600914,2.814825852389729,0.0014959135982669303,352974.0414910096,1552421.9415950752,4.398119292391693,1552421.9415950752,4.398119292391693,0.85,0.0952405504154196,4.027634451161993,1.2677404739474878,1.0,0.0,4.027634451160708,1.2848071524404627,1.2851176595904252,3.1348163368421407,19357.99898069979,1973.9665411429787,4632.441516551485,4632.441516551485,5.360395591087929,4.764394600684348,-2.6362504753436924,7.40064507602804,3.3386519602700004,3.3386519602700004,0.953900560077143,0.0,0.0,0.0002416634939284211,8.102740459006362e-05,0.00016063608933835748,0.0006469834475191043,0.09524055014326771,0.07185258119240574,0.023387968950861975,0.0952409226892101,0.07185258139772596,0.023387969017693636,0.3784491259594663,0.3784491259594663,0.12318494701977871,0.0,3.890620205745961,6.148676505295782,3.979039320256561e-13,4.187419645509124,6.094635965522343,3.979039320256561e-13,24663.12486860912,20963.65613831775,0.85,1.0623350171354407,0.6717122763489808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494872276606887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.249369606918,1530.9119380913232,0.3784491259594663,0.12318494701977871,6.112874298809886,3.3386519602700004
2515.0,-29.668786868293985,4.771917403896445,34.96910983331426,24.13866586228835,4.942480347268145,-26.20761302453443,-39.76093306029213,1.481306503478257,-0.8631906129751314,-5.117543725196091,39.95220888998408,42696.15986272432,24847.2636145485,24847.2636145485,67543.42347727282,77712.7646712378,77712.7646712378,24847.2636145485,102560.0282857863,102560.0282857863,102560.0282857863,127227.39163762929,91724.78742093984,56708.18261230359,38907.3386762625,24667.36335184298,0.0,63574.70202810549,20967.258849066533,1531.0528746488114,0.0,0.8864930830768433,2.8143930400786554,0.0014959135982669303,353034.03771990276,1552473.645459166,4.397518311508815,1552473.645459166,4.397518311508815,0.85,0.09523658840407553,4.027634451161993,1.2677337301755327,1.0,0.0,4.02763445116203,1.2847918553947064,1.2851022881594314,3.134853660731408,19357.78190726948,1973.9444058133492,4632.441516551485,4632.441516551485,5.363751172199467,4.771917403896445,-2.629141846603895,7.4010592505003405,3.3405549869012376,3.3405549869012376,0.9544442819717822,0.0,0.0,0.0002416084775245912,8.101591604190285e-05,0.00016059256148268834,0.0006468081332280261,0.09523658812456468,0.07185194535124524,0.02338464277331943,0.09523696531919314,0.07185194556212418,0.023384642841951346,0.37844839336729263,0.37844839336729263,0.12316827949150906,0.0,3.961868137850729,6.133158983964222,3.979039320256561e-13,4.25435311222094,6.079531975730276,3.979039320256561e-13,24667.36335184298,20967.258849066533,0.85,1.0624261116853182,0.6715904046840667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449500454442397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.216210994593,1531.0528746488114,0.37844839336729263,0.12316827949150906,6.112874298809886,3.3405549869012376
2516.0,-29.670957991876246,4.77930957801444,34.969630697089656,24.141458502877526,4.946099081931106,-26.20920546917314,-39.76220850655807,1.4843465591980363,-0.7917113288940527,-5.113412249792757,39.953392084695274,42692.039956772445,24862.93910584054,24862.93910584054,67554.97906261298,77709.41242277256,77709.41242277256,24862.93910584054,102572.3515286131,102572.3515286131,102572.3515286131,127243.9089740438,91723.77645206917,56706.40398594791,38908.191629023626,24671.557445430703,0.0,63579.74907445433,20970.823828616096,1531.1962309954654,0.0,0.8865098726769525,2.8139320300110646,0.0014959135982669303,353090.94787637854,1552524.6109322582,4.396953873413419,1552524.6109322582,4.396953873413419,0.85,0.09523280731119624,4.027634451161993,1.267727399063297,1.0,0.0,4.0276344511627835,1.2847777458562553,1.2850881052606837,3.1348880879608703,19357.568550384563,1973.9226494658792,4632.441516551485,4632.441516551485,5.367135023077244,4.77930957801444,-2.6222606511945123,7.401570229208953,3.3424316902046938,3.3424316902046938,0.9549804829156268,0.0,0.0,0.00024155403426105452,8.100424720509927e-05,0.00016054978705595525,0.0006466358534732872,0.09523280706216739,0.07185144462499475,0.023381362437172627,0.09523208449788856,0.07185144481288235,0.02338136249831389,0.37844763168159645,0.37844763168159645,0.12315161213556,0.0,4.032412757999452,6.117822423045425,3.979039320256561e-13,4.3217009208987065,6.064481942472753,3.979039320256561e-13,24671.557445430703,20970.823828616096,0.85,1.0625235243301057,0.671472293902551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495135614299917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.183380994995,1531.1962309954654,0.37844763168159645,0.12315161213556,6.112874298809886,3.3424316902046938
2517.0,-29.673107863711383,4.786579588066147,34.970156467967215,24.14459022637459,4.950096975505019,-26.210740864752324,-39.763414941821225,1.487729976518504,-0.7237459319393338,-5.10904149994746,39.95457676366429,42687.72569756014,24877.598793795194,24877.598793795194,67565.32449135534,77705.89811544714,77705.89811544714,24877.598793795194,102583.49690924233,102583.49690924233,102583.49690924233,127259.16048124027,91722.74835777898,56704.57593978084,38909.08046444238,24675.66357199794,0.0,63584.744036440316,20974.314036198248,1531.3290024001908,0.0,0.8865278752627369,2.8135458647326823,0.0014959135982669303,353151.16182279267,1552575.641605876,4.396348672880598,1552575.641605876,4.396348672880598,0.85,0.09522876491383936,4.027634451161993,1.2677206036401918,1.0,0.0,4.027634451162783,1.2847620292507913,1.2850723156073403,3.134926437319063,19357.351579316994,1973.9005245743444,4632.441516551485,4632.441516551485,5.370299593617914,4.786579588066147,-2.615258283537193,7.401837871603339,3.3442815250701163,3.3442815250701163,0.9555090071628903,0.0,0.0,0.00024150013504411385,8.099321116783134e-05,0.0001605069238762825,0.0006464632162541509,0.09522876463103144,0.07185074559590991,0.023378019035121534,0.09522920581280274,0.0718507458092904,0.02337801910454895,0.3784468473543331,0.3784468473543331,0.12313494491746743,0.0,4.101470937322688,6.102485918683499,3.410605131648481e-13,4.385295568008132,6.049606346589144,3.410605131648481e-13,24675.66357199794,20974.314036198248,0.85,1.0626027597537195,0.6713516951974497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495265348033126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.150926590286,1531.3290024001908,0.3784468473543331,0.12313494491746743,6.112874298809886,3.3442815250701163
2518.0,-29.675238556390173,4.793722147012795,34.97068676857239,24.147268663533055,4.953569132223645,-26.21231157572922,-39.76467924714086,1.490642151533469,-0.6541631764470139,-5.105089568492742,39.955760263500125,42683.73503477142,24892.89292640239,24892.89292640239,67576.6279611738,77702.67720407493,77702.67720407493,24892.89292640239,102595.57013047732,102595.57013047732,102595.57013047732,127275.45621199452,91721.79305907991,56702.850889658,38909.93574380212,24679.8860815172,0.0,63589.82182531932,20977.90316928962,1531.4778285821483,0.0,0.8865437428313273,2.813089963659895,0.0014959135982669303,353205.6128253878,1552626.6227535494,4.395815259937877,1552626.6227535494,4.395815259937877,0.85,0.09522517072024725,4.027634451161993,1.2677144961664455,1.0,0.0,4.027634451162392,1.2847485164498404,1.2850587309241661,3.1349594100264846,19357.149971176023,1973.8799662653428,4632.441516551485,4632.441516551485,5.373601121020377,4.793722147012795,-2.6086260043209,7.402348151333695,3.346106827399072,3.346106827399072,0.9560305221140206,0.0,0.0,0.00024144672759731145,8.098164724754743e-05,0.00016046508034976402,0.000646294685825187,0.0952251704953538,0.0718503834475612,0.023374787047792597,0.09522473302439705,0.07185038361725049,0.02337478710299675,0.37844603469287313,0.37844603469287313,0.12311827780966003,0.0,4.169993614448288,6.08736709369208,3.979039320256561e-13,4.450926392045744,6.034545488859635,3.979039320256561e-13,24679.8860815172,20977.90316928962,0.85,1.0626956645169756,0.6712353299561565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495393814067263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.118825558127,1531.4778285821483,0.37844603469287313,0.12311827780966003,6.112874298809886,3.346106827399072
2519.0,-29.677347669993576,4.800746020981204,34.97122039473965,24.150268267281376,4.957400982815624,-26.21382688716403,-39.7658747510053,1.4938801999551476,-0.5877619614649916,-5.10087983643422,39.95691774360098,42679.552421169705,24907.135123790602,24907.135123790602,67586.68754496031,77699.30036514405,77699.30036514405,24907.135123790602,102606.43548893466,102606.43548893466,102606.43548893466,127290.29425793368,91720.81876351874,56701.07081941907,38910.83104899963,24683.85876899902,0.0,63594.689817998646,20981.279953649166,1531.6063968802764,0.0,0.886561017573141,2.812706588271989,0.0014959135982669303,353263.6231367078,1552676.4842833518,4.3952345574015945,1552676.4842833518,4.3952345574015945,0.85,0.09522120146064532,4.027634451161993,1.2677079370198774,1.0,0.0,4.027634451162303,1.2847334784188913,1.2850436213529486,3.134996105276841,19356.944353899416,1973.8589991382805,4632.441516551485,4632.441516551485,5.376675568336619,4.800746020981204,-2.601857432961955,7.402603453943159,3.347905798661421,3.347905798661421,0.9565445139032631,0.0,0.0,0.00024139387176233204,8.097071402109009e-05,0.00016042315774124195,0.0006461258368828209,0.09522120119890506,0.07184973727579468,0.02337146392311039,0.0952216040205919,0.0718497374732924,0.023371463987352917,0.3784452023456015,0.3784452023456015,0.12310161079008078,0.0,4.237146549247882,6.072290886116264,3.410605131648481e-13,4.513117874969225,6.0201360947097555,3.410605131648481e-13,24683.85876899902,20981.279953649166,0.85,1.062772500949157,0.671118178944093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495521136189227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.087037086005,1531.6063968802764,0.3784452023456015,0.12310161079008078,6.112874298809886,3.347905798661421
2520.0,-29.679438801798877,4.807648512214682,34.97175752792292,24.152982921246462,4.960905639018185,-26.215358736701155,-39.76710650660095,1.4968255738919805,-0.5209931704899304,-5.096958163985383,39.958087161013374,42675.5983925745,24921.701051982855,24921.701051982855,67597.29944455736,77696.09464329206,77696.09464329206,24921.701051982855,102617.79569527492,102617.79569527492,102617.79569527492,127305.78076598837,91719.87584815049,56699.379597317646,38911.662500925384,24687.985070713446,0.0,63599.64757163883,20984.78731010643,1531.7502044556925,0.0,0.8865767773718727,2.812285218299732,0.0014959135982669303,353317.6707000617,1552726.861273575,4.394704794121988,1552726.861273575,4.394704794121988,0.85,0.09521758328214044,4.027634451161993,1.2677018751529978,1.0,0.0,4.027634451161238,1.2847198088369474,1.2850298811550978,3.1350294620335912,19356.74535916126,1973.838707322201,4632.441516551485,4632.441516551485,5.379819899061616,4.807648512214682,-2.5953589518872215,7.403007464101903,3.3496808708869126,3.3496808708869126,0.9570516773962607,0.0,0.0,0.0002413414770868674,8.095945068933921e-05,0.0001603820263975282,0.0006459601748658567,0.09521758306019043,0.0718493549559129,0.02336822810427754,0.09521797085305507,0.07184935512339208,0.023368228158748373,0.3784443467559203,0.3784443467559203,0.12308494384108404,0.0,4.303539820823801,6.05736801952969,3.979039320256561e-13,4.575964993495461,6.005267278324368,0.23819926400784652,24687.985070713446,20984.78731010643,0.85,1.0628565098323157,0.6710036929765151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495647170927846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15435.055609891604,1531.7502044556925,0.3784443467559203,0.12308494384108404,6.112874298809886,3.3496808708869126
2521.0,-29.68150862141546,4.814432744064283,34.97229667964482,24.155674315430247,4.96438885276486,-26.216873537706906,-39.76832045065237,1.4997537690564715,-0.4553189958620578,-5.093045308066729,39.95922022365988,42671.662855264636,24935.892178047794,24935.892178047794,67607.55503331243,77692.8816235771,77692.8816235771,24935.892178047794,102628.77380162489,102628.77380162489,102628.77380162489,127320.66822468174,91718.90838775957,56697.689619447905,38912.46529812407,24691.89442305684,0.0,63604.35972118091,20988.110259598314,1531.8817030680211,0.0,0.8865926219217,2.8118776981583387,0.0014959135982669303,353371.6032238262,1552775.6733258157,4.394172194822018,1552775.6733258157,4.394172194822018,0.85,0.09521384618145917,4.027634451161993,1.267695779218339,1.0,0.0,4.027634451162615,1.284706218780013,1.28501622120219,3.135062625435665,19356.541184392605,1973.817887290013,4632.441516551485,4632.441516551485,5.382883321668085,4.814432744064283,-2.5889220535694983,7.4033547976337815,3.35143103244398,3.35143103244398,0.957551723555423,0.0,0.0,0.00024128962671897403,8.094835164573438e-05,0.00016034127507323965,0.0006457960434282218,0.09521384618123355,0.0718488821104142,0.02336496407081936,0.09521404783398155,0.07184888211058443,0.02336496407087474,0.37844347182419324,0.37844347182419324,0.12306827694855332,0.0,4.36900330348692,6.042545898130072,3.410605131648481e-13,4.637726312204677,5.9908289126160525,0.5276777194177384,24691.89442305684,20988.110259598314,0.85,1.0629390081069932,0.6708921061751453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495772133187608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,3.0,15435.02447262877,1531.8817030680211,0.37844347182419324,0.12306827694855332,6.112874298809886,3.35143103244398
2522.0,-29.683559950264065,4.821101331037319,34.97283762050524,24.158385826181643,4.967875801007185,-26.218371334176123,-39.769520320091374,1.5026871848929673,-0.39074529759722054,-5.089161791336344,39.96035065456335,42667.749409636315,24949.76956323588,24949.76956323588,67617.5189728722,77689.73498898225,77689.73498898225,24949.76956323588,102639.50455221813,102639.50455221813,102639.50455221813,127335.29634652057,91718.0013077961,56696.01572834374,38913.31731050263,24695.791794302433,0.0,63609.10910480506,20991.423025157066,1532.0131180296137,0.0,0.8866083242648504,2.8114816823670052,0.0014959135982669303,353425.13774184877,1552824.3731589394,4.393644388399911,1552824.3731589394,4.393644388399911,0.8499999999999999,0.09521012857902271,4.027634451161993,1.2676897761458532,1.0,0.0,4.027634451162045,1.284692603615758,1.2850025367454307,3.135095850809949,19356.34975242968,1973.7983666623854,4632.441516551485,4632.441516551485,5.3858790173802715,4.821101331037319,-2.582560705783548,7.403662036820867,3.353157023238968,3.353157023238968,0.9580448637825623,0.0,0.0,0.0002412382496821427,8.093738266800818e-05,0.00016030086701413453,0.0006456332945372653,0.0952101283593409,0.07184842271987987,0.02336170563946103,0.09521049136840616,0.07184842288565817,0.02336170569336454,0.37844257758212635,0.37844257758212635,0.12305161010119542,0.0,4.4335165938456385,6.027870566212812,3.979039320256561e-13,4.698416493739103,5.976681833444616,0.812404599375327,24695.791794302433,20991.423025157066,0.85,1.0630162868884505,0.6707804905636255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495895823892577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.993692615724,1532.0131180296137,0.37844257758212635,0.12305161010119542,6.112874298809886,3.353157023238968
2523.0,-29.685590897523017,4.827655329798483,34.97337992070117,24.161003215145342,4.971257627868925,-26.21986129093685,-39.770715090539284,1.5055280212548359,-0.326899777122037,-5.085379890310395,39.96147213589888,42663.903121842064,24963.520148659947,24963.520148659947,67627.42327050201,77686.63302241087,77686.63302241087,24963.520148659947,102650.15317107082,102650.15317107082,102650.15317107082,127349.8193325136,91717.08813502928,56694.358234347594,38914.14433409076,24699.666161442776,0.0,63613.81049553353,20994.71623722636,1532.1454572484195,0.0,0.8866235388979615,2.811083825535515,0.0014959135982669303,353477.2775984639,1552872.6885785,4.393132987582024,1552872.6885785,4.393132987582024,0.85,0.09520648785249568,4.027634451161993,1.2676838774746289,1.0,0.0,4.027634451160085,1.2846794207008319,1.2849892853122395,3.1351280220280913,19356.15703462939,1973.7787149158366,4632.441516551485,4632.441516551485,5.388847340968368,4.827655329798483,-2.576328060007563,7.403983389806045,3.3548594348826075,3.3548594348826075,0.9585312671093165,0.0,0.0,0.00024118739304519732,8.092646166956384e-05,0.00016026093137563348,0.0006454724483838094,0.09520648764516265,0.07184802072990935,0.023358466915253305,0.09520687512525151,0.07184802088637428,0.0233584669661214,0.37844166691560194,0.37844166691560194,0.12303494328997576,0.0,4.4971717534666595,6.013328391361426,3.979039320256561e-13,4.758480113188341,5.962473837960999,1.0951991206954403,24699.666161442776,20994.71623722636,0.85,1.063093418609946,0.6706704533104112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496018411590503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.963214040412,1532.1454572484195,0.37844166691560194,0.12303494328997576,6.112874298809886,3.3548594348826075
2524.0,-29.68760459037955,4.834096783755541,34.973922928585594,24.163575760927074,4.974588744403742,-26.221340787217336,-39.77190814968196,1.5083249412154185,-0.26399554757665555,-5.081650328855164,39.962577352302745,42660.12466115246,24977.025525152796,24977.025525152796,67637.15018630525,77683.55487537975,77683.55487537975,24977.025525152796,102660.58040053255,102660.58040053255,102660.58040053255,127364.04082711489,91716.17128873875,56692.74107440573,38914.92246037003,24703.46042658234,0.0,63618.38288695237,20997.94136259499,1532.2743431290821,0.0,0.8866385437101745,2.810692659368436,0.0014959135982669303,353528.70177820954,1552920.3043873396,4.392628651015675,1552920.3043873396,4.392628651015675,0.85,0.09520284561655729,4.027634451161993,1.2676781013375154,1.0,0.0,4.0276344511638555,1.284666442557664,1.2849762392691437,3.1351596941719038,19355.963541561337,1973.7589841139777,4632.441516551485,4632.441516551485,5.391762731577101,4.834096783755541,-2.570186678481323,7.404283462236864,3.356538393393954,3.356538393393954,0.9590109695411296,0.0,0.0,0.00024113697822427042,8.091555767287905e-05,0.00016022142055139137,0.0006453133132268981,0.09520284541468646,0.07184761688512388,0.023355228529562583,0.09520324590715165,0.07184761703747161,0.02335522857908567,0.37844074140415224,0.37844074140415224,0.1230182765076667,0.0,4.559944150969557,5.9989008642047,0.19101413935800338,4.81765478127852,5.948401759482465,1.3744049584218487,24703.46042658234,20997.94136259499,0.85,1.0631699065110487,0.670562858175097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496139783229507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.933075398649,1532.2743431290821,0.37844074140415224,0.1230182765076667,6.112874298809886,3.356538393393954
2525.0,-29.68959872754071,4.840422079572976,34.97446749411636,24.165896709915273,4.977614647482155,-26.22283320307656,-39.77312935804946,1.5108491229910752,-0.21020542005356901,-5.078245474110282,39.963708744912026,42656.547947160805,24990.9645019077,24990.9645019077,67647.51244906851,77680.69365982544,77680.69365982544,24990.9645019077,102671.65816173314,102671.65816173314,102671.65816173314,127378.79813616608,91715.3399155379,56691.1942027643,38915.71745863733,24707.139974432943,0.0,63622.85743307027,21001.068978268002,1532.4019408447866,0.0,0.8866517967100129,2.8103836422678077,0.0014959135982669303,353575.65394271666,1552969.0490832077,4.3921832053934535,1552969.0490832077,4.3921832053934535,0.85,0.09520184519903879,4.027634451161993,1.2676727713784208,1.0,0.0,4.027634451162469,1.2846547393088965,1.2849644690704187,3.1351882555843233,19355.788086904442,1973.7410927181497,4632.441516551485,4632.441516551485,5.394771722992338,4.840422079572976,-2.564340404192041,7.404762483765017,3.358194324220664,3.358194324220664,0.9594840926344755,0.0,0.0,0.00024108706256672705,8.090439781218716e-05,0.00016018266475453989,0.0006451572190443168,0.09520184503740811,0.07184754577887,0.02335429925853812,0.09520212897587423,0.07184754590085031,0.023354299298188483,0.37843980127727256,0.37843980127727256,0.12301319793960715,0.0,4.620275729740797,5.984556103452519,0.4749480349399846,4.868040054056735,5.933759200287511,1.6207048288731016,24707.139974432943,21001.068978268002,0.85,1.0632580047230995,0.6704594805732276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449626012563989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.903214721837,1532.4019408447866,0.37843980127727256,0.12301319793960715,6.112874298809886,3.358194324220664
2526.0,-29.69157731743726,4.846628000978926,34.975014139421845,24.167968017887347,4.980355775080748,-26.22434010238199,-39.77438273197038,1.5131185599996282,-0.16875345360222127,-5.075151453492578,39.96485846332561,42653.1724056815,25005.28943128623,25005.28943128623,67658.46183696773,77677.97505778042,77677.97505778042,25005.28943128623,102683.26448906666,102683.26448906666,102683.26448906666,127393.80676386756,91714.52959129367,56689.72693909005,38916.44739133736,24710.542274800904,0.0,63626.989666138266,21003.96093358077,1532.5180024451413,0.0,0.8866633976262326,2.810200505703242,0.0014959135982669303,353618.3240200738,1553018.5845090596,4.391793295250445,1553018.5845090596,4.391793295250445,0.85,0.09520409879053868,4.027634451161993,1.2676678238576282,1.0,0.0,4.027634451162173,1.2846442269340492,1.2849538905458953,3.1352139111498634,19355.617074461294,1973.72365430206,4632.441516551485,4632.441516551485,5.397864029571355,4.846628000978926,-2.5587809036084903,7.405408904587416,3.359825949765183,3.359825949765183,0.9599502713614808,0.0,0.0,0.00024103754548352919,8.089294549013445e-05,0.00016014459999339473,0.0006450039081009533,0.09520409866370547,0.07184777545687249,0.023356323206832976,0.09520438081641557,0.07184777555258996,0.02335632323794872,0.3784388448608593,0.3784388448608593,0.12302315441758438,0.0,4.676231629312156,5.97011023680659,0.7425015704923226,4.906397999890373,5.91830738525681,1.8217363078234712,24710.542274800904,21003.96093358077,0.85,1.0633610389550612,0.6703628857736318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496379301239521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.873678687698,1532.5180024451413,0.3784388448608593,0.12302315441758438,6.112874298809886,3.359825949765183
2527.0,-29.693539692854017,4.852712759263298,34.97556291904322,24.16983910314741,4.982866030255548,-26.225855493842765,-39.77565604783592,1.5151818312174505,-0.136705441393417,-5.072303754725579,39.9660139301813,42649.95018503973,25019.829005875137,25019.829005875137,67669.77919091487,77675.38035103485,77675.38035103485,25019.829005875137,102695.20935691,102695.20935691,102695.20935691,127408.90382696781,91713.74315194313,56688.31298583927,38917.14462900428,24713.69447005781,0.0,63630.83909906209,21006.640299549137,1532.6232821657698,0.0,0.8866737212765259,2.8101121217227067,0.0014959135982669303,353657.6006093512,1553068.368808731,4.391446320205753,1553068.368808731,4.391446320205753,0.85,0.09520876693085378,4.027634451161993,1.2676631494285542,1.0,0.0,4.027634451160633,1.2846346781319007,1.2849442763605423,3.1352372154696364,19355.451102733703,1973.7067298959078,4632.441516551485,4632.441516551485,5.401002671373296,4.852712759263298,-2.5534615908947873,7.406174350158086,3.3614321061886,3.3614321061886,0.9604091731967428,0.0,0.0,0.0002409884434454945,8.088131248919575e-05,0.00016010713095629875,0.0006448529965162936,0.09520876682871081,0.07184821786670571,0.023360548962005092,0.09520903513173622,0.07184821794378675,0.023360548987067038,0.37843785971588784,0.37843785971588784,0.12304433447981297,0.0,4.7268663675087055,5.955469053043657,0.9899259254248136,4.93559831333215,5.902408325771148,1.9876964095215612,24713.69447005781,21006.640299549137,0.85,1.0634745690775012,0.6702716919800666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449649754953489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.844387645851,1532.6232821657698,0.37843785971588784,0.12304433447981297,6.112874298809886,3.3614321061886
2528.0,-29.695485515790356,4.85867580016804,34.976113660405986,24.17156434329229,4.985199841285803,-26.227373630064527,-39.77694473052395,1.5170879555333154,-0.11150670886667058,-5.0696452220133486,39.96716863829048,42646.86355184639,25034.43509143094,25034.43509143094,67681.29864327733,77672.90967080007,77672.90967080007,25034.43509143094,102707.34476223102,102707.34476223102,102707.34476223102,127423.99056133965,91713.00262798979,56686.95650892816,38917.82902117958,24716.64579910863,0.0,63634.47482028822,21009.148929242336,1532.7198848239298,0.0,0.8866830828177703,2.8100915664349913,0.0014959135982669303,353694.2712355536,1553118.1216221333,4.391131686121618,1553118.1216221333,4.391131686121618,0.85,0.09521513778961514,4.027634451161993,1.2676588074350734,1.0,0.0,4.027634451161584,1.2846258635794583,1.2849353971465243,3.135258728124518,19355.29482108303,1973.6907936026096,4632.441516551485,4632.441516551485,5.404155670823721,4.85867580016804,-2.5483406648873013,7.407016465055341,3.36301205493935,3.36301205493935,0.9608605871255286,0.0,0.0,0.00024093976467761037,8.086954067170706e-05,0.0001600702240059033,0.0006447043488113936,0.09521513770469843,0.07184880605002227,0.023366331654676168,0.0952153450474172,0.07184880611409977,0.02336633167551537,0.3784368301082536,0.3784368301082536,0.12307345060817541,0.0,4.7719170823838795,5.9406311842372475,1.2159698413724414,4.95813851314665,5.886417624360206,2.1273891146569213,24716.64579910863,21009.148929242336,0.85,1.0635948333732281,0.6701848906946511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496614830606376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.815355481087,1532.7198848239298,0.3784368301082536,0.12307345060817541,6.112874298809886,3.36301205493935
2529.0,-29.697415688152745,4.864516225096634,34.9766657710274,24.17308419188487,4.987302102981218,-26.228900833444225,-39.7782534250058,1.5187872482461116,-0.09070004741312232,-5.067193639291272,39.96831000980264,42643.92816161022,25049.149008568616,25049.149008568616,67693.07717017885,77670.54480856434,77670.54480856434,25049.149008568616,102719.69381713297,102719.69381713297,102719.69381713297,127439.11195611574,91712.26786637884,56685.65121931703,38918.46294117979,24719.418138982768,0.0,63637.88108016255,21011.50541813535,1532.8099483409812,0.0,0.8866914374559516,2.8101045107379923,0.0014959135982669303,353728.0899296691,1553167.300986493,4.3908508970698525,1553167.300986493,4.3908508970698525,0.85,0.09522266922166331,4.027634451161993,1.2676547907339408,1.0,0.0,4.027634451162145,1.2846180156672355,1.2849274853209427,3.135277881861266,19355.139755528577,1973.6749813166145,4632.441516551485,4632.441516551485,5.4073319477578385,4.864516225096634,-2.5434319686214724,7.407948193718106,3.3645654268777196,3.3645654268777196,0.9613044076793484,0.0,0.0,0.00024089148639037141,8.085758767204054e-05,0.0001600338987183309,0.0006445580438317186,0.09522266915337435,0.07184951984420274,0.023373149309171618,0.09522227578818536,0.07184951989572963,0.02337314932593367,0.3784357432374739,0.3784357432374739,0.12310778345904981,0.0,4.811689362123218,5.925625245739184,1.4216159724139175,4.976493591878125,5.870339175141112,2.2506494469390645,24719.418138982768,21011.50541813535,0.85,1.063722990476507,0.6701028921420729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496731124208146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.786589505167,1532.8099483409812,0.3784357432374739,0.12310778345904981,6.112874298809886,3.3645654268777196
2530.0,-29.699332215241004,4.870238508951949,34.97721913236128,24.174729629326634,4.989538849383771,-26.23040230425217,-39.77953180493785,1.5206089383673658,-0.07448815537833298,-5.064689586666918,39.9694506664043,42640.925969706164,25063.32593736225,25063.32593736225,67704.25190706842,77668.14426758693,77668.14426758693,25063.32593736225,102731.47020494918,102731.47020494918,102731.47020494918,127453.53833917058,91711.54636830819,56684.32807031582,38919.131442213744,24722.06813422141,0.0,63641.19957643515,21013.757914088197,1532.8912170539047,0.0,0.8867000613546994,2.810183817942046,0.0014959135982669303,353762.6350468175,1553216.4507226814,4.39056106227026,1553216.4507226814,4.39056106227026,0.85,0.09523071432661553,4.027634451161993,1.2676505981991069,1.0,0.0,4.027634451161626,1.284609594687388,1.2849190007402567,3.135298434496066,19354.987489138097,1973.659454465908,4632.441516551485,4632.441516551485,5.410392305615132,4.870238508951949,-2.5385413580354284,7.408779866987377,3.366091748064792,3.366091748064792,0.9617404994470834,0.0,0.0,0.00024084355822188964,8.084591312810505e-05,0.0001599976450937846,0.0006444120274845164,0.09523071425395326,0.07185017583217901,0.023380538421774247,0.0952309381398619,0.07185017588700154,0.023380538439613983,0.37843459046803746,0.37843459046803746,0.12314520291826009,0.0,4.846224233452858,5.910409020222062,1.6070415232275082,4.990201431288597,5.854382021136075,2.3549120035971214,24722.06813422141,21013.757914088197,0.85,1.0638431135439772,0.6700207766903109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496846484199226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.758072201648,1532.8912170539047,0.37843459046803746,0.12314520291826009,6.112874298809886,3.366091748064792
2531.0,-29.70123494155134,4.875841355987364,34.9777736104754,24.176167335268133,4.991525936549755,-26.23191632055179,-39.78083833409471,1.5222073155238869,-0.059211362398400524,-5.062407082477955,39.9705899227525,42638.100569237446,25077.658355750173,25077.658355750173,67715.75892498762,77665.91333620258,77665.91333620258,25077.658355750173,102743.57169195275,102743.57169195275,102743.57169195275,127468.30990035877,91710.88783011444,56683.07506304275,38919.791963412994,24724.738208406023,0.0,63644.53017181902,21016.02747714512,1532.9783622098698,0.0,0.8867075609782797,2.810249579625106,0.0014959135982669303,353794.1260585276,1553265.5412967065,4.390309015587648,1553265.5412967065,4.390309015587648,0.85,0.09523924499719319,4.027634451161993,1.2676467743655668,1.0,0.0,4.027634451162418,1.284602217490357,1.2849115606490842,3.13531643984744,19354.84850992549,1973.645282530272,4632.441516551485,4632.441516551485,5.413486228838279,4.875841355987364,-2.5338723713909883,7.409713727378353,3.3675921640696393,3.3675921640696393,0.9621691897341826,0.0,0.0,0.00024079598387079527,8.083398312718679e-05,0.0001599620007436085,0.0006442684650717579,0.0952392449420163,0.07185099688758684,0.023388248054429468,0.09523938620069966,0.07185099692921368,0.023388248067979518,0.3784333622183041,0.3784333622183041,0.12318400204635928,0.0,4.8765391547322,5.895141818540878,1.775765466390908,5.003195720079532,5.838482676694696,2.456150849431367,24724.738208406023,21016.02747714512,0.85,1.0639682427095878,0.6699413202380281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496961030389897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.729763919375,1532.9783622098698,0.3784333622183041,0.12318400204635928,6.112874298809886,3.3675921640696393
2532.0,-29.703122322782914,4.881328046763398,34.97832817950514,24.177603993471735,4.993518061185289,-26.233416018577127,-39.78212747080249,1.5238117569536038,-0.04541265563983643,-5.060126093799914,39.97170152731367,42635.269668290486,25091.597106876114,25091.597106876114,67726.86677516659,77663.65773580871,77663.65773580871,25091.597106876114,102755.25484268482,102755.25484268482,102755.25484268482,127482.49724691034,91710.2004759814,56681.812408358346,38920.431186247835,24727.242404225515,0.0,63647.67359047335,21018.156043591687,1533.055962571298,0.0,0.8867151525520253,2.810334548501362,0.0014959135982669303,353825.59835897904,1553313.4414850862,4.3900538815994565,1553313.4414850862,4.3900538815994565,0.85,0.09524770953358948,4.027634451161993,1.2676428988808768,1.0,0.0,4.027634451163044,1.2845948112079828,1.2849040919701502,3.1353345163947557,19354.703449339635,1973.6304904671458,4632.441516551485,4632.441516551485,5.416495171547243,4.881328046763398,-2.529260717276993,7.410588764040392,3.36906608710691,3.36906608710691,0.9625903106019742,0.0,0.0,0.00024074880174932786,8.082221353287823e-05,0.00015992658821644963,0.0006441258363573701,0.09524770947667928,0.0718517337723036,0.02339597570437568,0.09524790248301328,0.07185173381523464,0.023395975718354837,0.3784320603476289,0.3784320603476289,0.12322301529573935,0.0,4.903104409631226,5.87981108397031,1.9296597089857528,5.014713438160072,5.822893849025434,2.5505010287590153,24727.242404225515,21018.156043591687,0.85,1.0640902165716204,0.6698637556278576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497074753449053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.70166822845,1533.055962571298,0.3784320603476289,0.12322301529573935,6.112874298809886,3.36906608710691
2533.0,-29.704996363347075,4.886700266650728,34.97888243511678,24.17897303765642,4.995437389976592,-26.23491098857689,-39.78341576931996,1.5253520151807287,-0.03202625732052411,-5.057919573752614,39.97280153476425,42632.49324873559,25105.333613520146,25105.333613520146,67737.82686225574,77661.423373099,77661.423373099,25105.333613520146,102766.75698661915,102766.75698661915,102766.75698661915,127496.484079855,91709.49950126851,56680.56937680109,38921.033471630464,24729.727093235848,0.0,63650.760564866316,21020.26802925047,1533.1342071258719,0.0,0.8867224062786003,2.8104162542026483,0.0014959135982669303,353856.04525750317,1553360.843041009,4.389810104588206,1553360.843041009,4.389810104588206,0.85,0.0952560853062999,4.027634451161993,1.2676391569199041,1.0,0.0,4.027634451162885,1.284587704474858,1.2848969233525274,3.1353518620268113,19354.555514239473,1973.6154052851355,4632.441516551485,4632.441516551485,5.4194604559647495,4.886700266650728,-2.5247595805283147,7.411459847179043,3.3705143077509927,3.3705143077509927,0.9630040879288551,0.0,0.0,0.00024070196155410683,8.081045317372432e-05,0.0001598915083803825,0.000643984547601085,0.0952560852541673,0.07185248835764935,0.023403596896517952,0.09525631231817615,0.07185248839697334,0.023403596909326568,0.3784306855477371,0.3784306855477371,0.12326141265627177,0.0,4.926632951437341,5.864462976494224,2.07141248654699,5.025893316432075,5.807331677138848,2.64338768740555,24729.727093235848,21020.26802925047,0.85,1.0642108006427402,0.6697876485747398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449718756103715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.673816526392,1533.1342071258719,0.3784306855477371,0.12326141265627177,6.112874298809886,3.3705143077509927
2534.0,-29.706855554531618,4.891960543213282,34.979435745476806,24.180330626573436,4.997327996865223,-26.236395463861754,-39.78469861960036,1.5268679061699888,-0.018511684740985856,-5.05574448038742,39.97388250891049,42629.75859330054,25118.766812493323,25118.766812493323,67748.52540579386,77659.2588760553,77659.2588760553,25118.766812493323,102778.02568854863,102778.02568854863,102778.02568854863,127510.1784587469,91708.85077267022,56679.35048981262,38921.66698095289,24732.152770198263,0.0,63653.81975115115,21022.329854668522,1533.2099663641854,0.0,0.8867295684005495,2.810492629473245,0.0014959135982669303,353886.0605240683,1553407.425478233,4.389569408802932,1553407.425478233,4.389569408802932,0.85,0.09526420336075964,4.027634451161993,1.2676354512246326,1.0,0.0,4.027634451162343,1.284580710996237,1.2848898685047838,3.1353689314223177,19354.41860526344,1973.6014444548791,4632.441516551485,4632.441516551485,5.422360265692553,4.891960543213282,-2.5203359437956694,7.412296487008952,3.371937140828276,3.371937140828276,0.9634106116652218,0.0,0.0,0.00024065550080346661,8.079874412122871e-05,0.00015985675668223791,0.0006438445804644016,0.09526420330968491,0.07185320650605857,0.023410996803626336,0.09526437761651035,0.07185320654458191,0.02341099681617772,0.37842924113002613,0.37842924113002613,0.12329868331967574,0.0,4.947748857356373,5.84919951247042,2.203201949232664,5.037232795646446,5.792345073089905,2.7351431423314807,24732.152770198263,21022.329854668522,0.85,1.0643277288095292,0.6697124973796973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449729957291846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.646169169664,1533.2099663641854,0.37842924113002613,0.12329868331967574,6.112874298809886,3.371937140828276
2535.0,-29.708703055990302,4.897111232216282,34.979987612535865,24.181656434107595,4.999185697494233,-26.237872707379324,-39.78597651058806,1.528355348857017,-0.004881797408756938,-5.053605754016496,39.97494708349757,42627.0541154556,25131.917319639826,25131.917319639826,67758.97143509542,77657.09892394308,77657.09892394308,25131.917319639826,102789.01624358291,102789.01624358291,102789.01624358291,127523.56351027208,91708.18854923853,56678.14374064485,38922.272009548535,24734.547266689176,0.0,63656.819276237715,21024.3651766858,1533.284996861256,0.0,0.8867366042326158,2.8105632674454277,0.0014959135982669303,353915.5758914394,1553453.302240847,4.389332959782916,1553453.302240847,4.389332959782916,0.85,0.09527202574656883,4.027634451161993,1.2676318460842597,1.0,0.0,4.027634451162331,1.2845738500174708,1.2848829465752136,3.1353856775982285,19354.278848310878,1973.587193211839,4632.441516551485,4632.441516551485,5.425199051050018,4.897111232216282,-2.51599233845755,7.413103570673833,3.3733351580357307,3.3733351580357307,0.9638100451530659,0.0,0.0,0.00024060934036005476,8.078708189333178e-05,0.00015982225846672296,0.0006437056342630899,0.09527202569706045,0.07185390077793392,0.023418124919126523,0.09527218995623359,0.07185390081527324,0.023418124931295595,0.37842773592102424,0.37842773592102424,0.1233345426861262,0.0,4.966967013041085,5.834036225758666,2.327038691932387,5.0487239566077164,5.777511287859568,2.8270120528148937,24734.547266689176,21024.3651766858,0.85,1.0644416765634563,0.6696384550801415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497410698879685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.618756827489,1533.284996861256,0.37842773592102424,0.1233345426861262,6.112874298809886,3.3733351580357307
2536.0,-29.710535807114855,4.902153627722018,34.98053731020213,24.18288403367626,5.000931624687748,-26.23934785129021,-39.78725771941242,1.529743668838872,0.009521069609263577,-5.051551737475962,39.97598761913706,42624.42745373187,25144.912539312045,25144.912539312045,67769.33999304392,77654.99393205353,77654.99393205353,25144.912539312045,102799.90647136558,102799.90647136558,102799.90647136558,127536.79428772548,91707.53008115615,56676.96360273658,38922.85164268841,24736.8878163599,0.0,63659.73945904831,21026.354643905914,1533.3591239303041,0.0,0.8867432952754175,2.8106139192932202,0.0014959135982669303,353943.9240444237,1553498.144058961,4.389108100253702,1553498.144058961,4.389108100253702,0.85,0.09527955949570655,4.027634451161993,1.2676283112773672,1.0,0.0,4.02763445116017,1.284567451892628,1.2848764880953467,3.1354012942082914,19354.139883894713,1973.5730227850197,4632.441516551485,4632.441516551485,5.428004314673054,4.902153627722018,-2.5117639385014816,7.4139175662235,3.3747088834569916,3.3747088834569916,0.964202538130569,0.0,0.0,0.00024056355651786506,8.077539094849315e-05,0.00015978816556937192,0.0006435683205351789,0.09527955945060536,0.07185459295264793,0.02342496649795743,0.0952792319321833,0.07185459298666073,0.023424966509045804,0.37842617798077055,0.37842617798077055,0.12336887840964318,0.0,4.9848563212082695,5.819033247177799,2.4450229965158314,5.061072807085225,5.762985237972941,2.92137014735232,24736.8878163599,21026.354643905914,0.85,1.0645557234276661,0.6695664766449719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497521127742148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.59151669645,1533.3591239303041,0.37842617798077055,0.12336887840964318,6.112874298809886,3.3747088834569916
2537.0,-29.71235603416963,4.907090646887416,34.9810841728853,24.18412734931337,5.002676408089271,-26.240811835770327,-39.78852960336951,1.5311322096658073,0.024345581520947235,-5.049502097165705,39.97700442622249,42621.81647216236,25157.557700152385,25157.557700152385,67779.37417231474,77652.95733272815,77652.95733272815,25157.557700152385,102810.51503288053,102810.51503288053,102810.51503288053,127549.66549532801,91706.9344892265,56675.79362856304,38923.489845181626,24739.15046244748,0.0,63662.6403076291,21028.277893080358,1533.4291680457532,0.0,0.8867500495710567,2.8106585509638995,0.0014959135982669303,353972.2135759103,1553541.964241606,4.388881117383087,1553541.964241606,4.388881117383087,0.85,0.09528672565453501,4.027634451161993,1.2676249083457516,1.0,0.0,4.027634451161837,1.2845610521373454,1.2848700283973509,3.1354169149535744,19354.014188987116,1973.5602054715032,4632.441516551485,4632.441516551485,5.430734011485234,4.907090646887416,-2.5075899747607453,7.414680621648161,3.376058524821582,3.376058524821582,0.9645881499490235,0.0,0.0,0.00024051809348220925,8.076378663938796e-05,0.0001597543068428213,0.0006434319499616512,0.09528672560831387,0.07185521935098566,0.023431506257328222,0.0952858231614314,0.07185521938584076,0.023431506268694252,0.3784245774720175,0.3784245774720175,0.12340172272872946,0.0,5.001736207161059,5.804271160576889,2.558195467895814,5.073847678686661,5.749177036688025,3.0152399641320358,24739.15046244748,21028.277893080358,0.85,1.0646648308143183,0.669494954438054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497630676532791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.564510480386,1533.4291680457532,0.3784245774720175,0.12340172272872946,6.112874298809886,3.376058524821582
2538.0,-29.71416293022157,4.911927825711655,34.981628621537034,24.1855556256138,5.00464618373814,-26.242241320172155,-39.78975472329182,1.5327245736651358,0.03757975594680829,-5.047325894272007,39.97802782655275,42619.06923874235,25169.5385410913,25169.5385410913,67788.60777983365,77650.75855278401,77650.75855278401,25169.5385410913,102820.29709387531,102820.29709387531,102820.29709387531,127561.76205325953,91706.26242481932,56674.57311068204,38924.099237930306,24741.46495938421,0.0,63665.56419731452,21030.245215476578,1533.4995541391672,0.0,0.886757424034828,2.810738775516707,0.0014959135982669303,354002.2518908306,1553586.0695091514,4.388633296005857,1553586.0695091514,4.388633296005857,0.85,0.09529350306150386,4.027634451161993,1.267621135064401,1.0,0.0,4.027634451163603,1.2845536985634611,1.2848626150897433,3.135434864004648,19353.87235517547,1973.545742447775,4632.441516551485,4632.441516551485,5.43332030229886,4.911927825711655,-2.503370867047703,7.415298692759357,3.377384781649347,3.377384781649347,0.964967080471242,0.0,0.0,0.00024047297123762395,8.075261044925098e-05,0.00015972036078837297,0.0006432952276632741,0.09529350300679788,0.07185575247443628,0.02343775053236161,0.09529370923438912,0.07185575251568697,0.023437750545816885,0.37842294752059275,0.37842294752059275,0.1234331606625932,0.0,5.017414393271338,5.7895750961255885,2.666312379890826,5.084905650218843,5.734987560020045,3.1033196555160316,24741.46495938421,21030.245215476578,0.85,1.064760968264427,0.6694210563603247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497739478286606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.537694071487,1533.4995541391672,0.37842294752059275,0.1234331606625932,6.112874298809886,3.377384781649347
2539.0,-29.715956799581676,4.916662697259022,34.98217036048251,24.18669912675398,5.006288060399188,-26.243691871074592,-39.7910206002183,1.5340231318667967,0.05272042059351634,-5.04540329344677,39.979037785299944,42616.547705405304,25181.815414316046,25181.815414316046,67798.36311972135,77648.73453155861,77648.73453155861,25181.815414316046,102830.54994587466,102830.54994587466,102830.54994587466,127574.38958245964,91705.62710687397,56673.44028061814,38924.65202917315,24743.839636584977,0.0,63668.49166575813,21032.26369109723,1533.5793776503972,0.0,0.8867635553573522,2.810764489519071,0.0014959135982669303,354028.791379045,1553629.5964154329,4.3884272529462764,1553629.5964154329,4.3884272529462764,0.85,0.09530024945472663,4.027634451161993,1.267617835435085,1.0,0.0,4.027634451163784,1.2845477183556893,1.2848565759069264,3.135449461011574,19353.738276410353,1973.5320702187144,4632.441516551485,4632.441516551485,5.43597049727291,4.916662697259022,-2.499388809840349,7.416051507099371,3.378689148339472,3.378689148339472,0.9653397566684205,0.0,0.0,0.0002404281820128962,8.074106395405363e-05,0.0001596871180588426,0.0006431613381005668,0.09530024941645188,0.07185645494666491,0.02344379446978696,0.0953002003437071,0.07185645497552409,0.023443794479202546,0.3784212881789833,0.3784212881789833,0.12346324223265716,0.0,5.032706895776471,5.775088675538825,2.7722232176490706,5.098123714040298,5.720850574707072,3.199922542415891,24743.839636584977,21032.26369109723,0.85,1.0648652315441036,0.6693506723722988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497847484737068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.511084052772,1533.5793776503972,0.3784212881789833,0.12346324223265716,6.112874298809886,3.378689148339472
