time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2540.0,-29.717737926755067,4.921299261606787,34.9827081822684,24.187896970566385,5.007983473637296,-26.245125596866778,-39.792268770374335,1.5353711437237247,0.0677241662066308,-5.0434246653544035,39.98000714947519,42614.007961326526,25193.612278268145,25193.612278268145,67807.62023959467,77646.71398684819,77646.71398684819,25193.612278268145,102840.32626511634,102840.32626511634,102840.32626511634,127586.33594155838,91705.01180272226,56672.30577709829,38925.228917359964,24746.00967644204,0.0,63671.238593802,21034.108224975735,1533.6464500635943,0.0,0.8867701186398744,2.8107985403096976,0.0014959135982669303,354056.10589529865,1553671.3746555925,4.388206696017392,1553671.3746555925,4.388206696017392,0.85,0.0953065738395246,4.027634451161993,1.267614458878525,1.0,0.0,4.02763445116151,1.2845415062663157,1.284850305205761,3.135464624159034,19353.60842139613,1973.5188286923803,4632.441516551485,4632.441516551485,5.4385170731789305,4.921299261606787,-2.495413202083352,7.416712463690139,3.3799707142991133,3.3799707142991133,0.9657059183711753,0.0,0.0,0.00024038371853770199,8.072968046269625e-05,0.00015965403807500573,0.0006430281040180217,0.09530657379532206,0.071857002330591,0.023449571464731055,0.09530622833069895,0.07185700236391775,0.02344957147560685,0.3784196082462442,0.3784196082462442,0.12349217695445225,0.0,5.0475331827223044,5.760816410603184,2.875595028578118,5.1111488315610245,5.7075415676126795,3.293221066564058,24746.00967644204,21034.108224975735,0.85,1.0649646800839103,0.6692819065950247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497954714040704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.484674772253,1533.6464500635943,0.3784196082462442,0.12349217695445225,6.112874298809886,3.3799707142991133
2541.0,-29.719506427291247,4.925839599863448,34.98324218498033,24.18908552443611,5.009670283912299,-26.246548817738674,-39.79350394858045,1.5367126743354735,0.08243905519759664,-5.0414774412996675,39.98097153697907,42611.46903838411,25205.15940920068,25205.15940920068,67816.6284475848,77644.6903645151,77644.6903645151,25205.15940920068,102849.84977371579,102849.84977371579,102849.84977371579,127598.05756374114,91704.3848396883,56671.16351345925,38925.80147358783,24748.207790025346,0.0,63674.009263613174,21035.976621521542,1533.7160406983714,0.0,0.8867765396510996,2.8108327292861923,0.0014959135982669303,354082.988500556,1553712.9392507358,4.387990922213695,1553712.9392507358,4.387990922213695,0.8499999999999999,0.09531272312683498,4.027634451161993,1.2676110938610514,1.0,0.0,4.027634451162654,1.2845353238803583,1.2848440646302468,3.1354797149487554,19353.476105868158,1973.50533626347,4632.441516551485,4632.441516551485,5.441009739495661,4.925839599863448,-2.49150757291051,7.417347172773958,3.3812305157061213,3.3812305157061213,0.9660658616303204,0.0,0.0,0.00024033957776446914,8.071841692035188e-05,0.00015962116084411725,0.0006428956865502364,0.09531272308439392,0.07185756028606294,0.023455162798330986,0.09531240238589407,0.07185756031805987,0.023455162808775097,0.3784179151750972,0.3784179151750972,0.12352011077056312,0.0,5.061967348350777,5.746734644136097,2.9768005198056926,5.123916496497259,5.6941602977564685,3.38568713446125,24748.207790025346,21035.976621521542,0.85,1.065059813758876,0.6692129101211575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449806118317137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.458460964559,1533.7160406983714,0.3784179151750972,0.12352011077056312,6.112874298809886,3.3812305157061213
2542.0,-29.721263221737765,4.930286532632909,34.983772400152795,24.19031480038541,5.011397150282371,-26.247957495497452,-39.79472550619391,1.5380914240187453,0.09663707623417395,-5.0395230087333385,39.981929205106205,42608.9245310189,25216.36806766446,25216.36806766446,67825.29259868336,77642.66965555339,77642.66965555339,25216.36806766446,102859.03772321784,102859.03772321784,102859.03772321784,127609.443900871,91703.772282812,56670.0271581832,38926.38347180978,24750.406177653153,0.0,63676.78964946293,21037.84525100518,1533.7856620613522,0.0,0.8867830213079553,2.8108745401571933,0.0014959135982669303,354109.97223441734,1553754.215075908,4.38777311260621,1553754.215075908,4.38777311260621,0.85,0.09531867602998365,4.027634451161993,1.267607714007609,1.0,0.0,4.02763445116207,1.2845289668880735,1.2848376497918188,3.1354952320922926,19353.346830644412,1973.4921538593112,4632.441516551485,4632.441516551485,5.4434293401368645,4.930286532632909,-2.4876420212274417,7.417928553860351,3.382469016516225,3.382469016516225,0.9664197190046356,0.0,0.0,0.0002402957365615576,8.070727901247255e-05,0.00015958845754908505,0.0006427639696324982,0.09531867598670615,0.07185809327080561,0.023460582715900544,0.09531884351813064,0.07185809330343122,0.02346058272655243,0.37841621363528766,0.37841621363528766,0.123547181353272,0.0,5.07596749027681,5.732819948159147,3.0757444552734228,5.136160084967514,5.680926685237921,3.475581492997833,24750.406177653153,21037.84525100518,0.85,1.0651493734539335,0.6691437298516238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498166899004357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.432440739592,1533.7856620613522,0.37841621363528766,0.123547181353272,6.112874298809886,3.382469016516225
2543.0,-29.723007701779046,4.934640304360847,34.9842985565935,24.191423935722582,5.012984989178341,-26.249368991833805,-39.795958693698026,1.5393462792091142,0.11126411110348045,-5.037682283377469,39.9828713979924,42606.48173909187,25227.54739264736,25227.54739264736,67834.02913173923,77640.7254728682,77640.7254728682,25227.54739264736,102868.27286551557,102868.27286551557,102868.27286551557,127620.86424607954,91703.17499680862,56668.93126293506,38926.93748208173,24752.59138056397,0.0,63679.528862645704,21039.702673479373,1533.8572694162176,0.0,0.886788979753484,2.8108974983435218,0.0014959135982669303,354135.38755346887,1553794.8247216418,4.387572886900616,1553794.8247216418,4.387572886900616,0.85,0.09532455520790381,4.027634451161993,1.267604492953979,1.0,0.0,4.027634451160052,1.2845231886746957,1.2848318142760455,3.1355093365947693,19353.22077821611,1973.4793000888285,4632.441516551485,4632.441516551485,5.4458426085921605,4.934640304360847,-2.4839057652955105,7.418546069656357,3.383686907234785,3.383686907234785,0.9667676877813671,0.0,0.0,0.00024025220995739938,8.069603650674472e-05,0.00015955617345065465,0.0006426339410854353,0.09532455517093268,0.07185867914653345,0.023465876024399233,0.0953247127022398,0.07185867917440351,0.023465876033500293,0.3784145060683135,0.3784145060683135,0.12357349161853735,0.0,5.089774313223188,5.719111697613073,3.1732787054655773,5.148946394480959,5.667824578955276,3.5672579103402313,24752.59138056397,21039.702673479373,0.85,1.0652407507294004,0.6690765855223648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498271916537033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.406596076602,1533.8572694162176,0.3784145060683135,0.12357349161853735,6.112874298809886,3.383686907234785
2544.0,-29.724740008326215,4.938903439796956,34.98482015393202,24.192543234117352,5.014573727998205,-26.250769439972366,-39.79717878447843,1.5406031596210008,0.1256137885633848,-5.035844692710478,39.983790896976224,42604.037488938586,25238.423747666995,25238.423747666995,67842.46123660558,77638.81882739434,77638.81882739434,25238.423747666995,102877.24257506133,102877.24257506133,102877.24257506133,127631.92423610308,91702.61070031088,56667.82936176066,38927.53482061135,24754.681661041737,0.0,63682.216481653086,21041.479411885477,1533.9236685252074,0.0,0.8867950040932712,2.810923736677982,0.0014959135982669303,354160.76101902116,1553834.4570063427,4.3873704487632095,1553834.4570063427,4.3873704487632095,0.85,0.09533024065458622,4.027634451161993,1.2676013273978608,1.0,0.0,4.027634451163585,1.2845174004017936,1.2848259690982489,3.135523465779568,19353.101687958817,1973.4671562622116,4632.441516551485,4632.441516551485,5.448190475258318,4.938903439796956,-2.4802159936988772,7.419119433495833,3.384884105927101,3.384884105927101,0.9671097445506003,0.0,0.0,0.0002402089942820585,8.06849148236602e-05,0.00015952407945839828,0.0006425046782165481,0.09533024061661252,0.07185920867925101,0.023471031937361515,0.0953303766747345,0.07185920870787534,0.023471031946710876,0.37841279692749985,0.37841279692749985,0.12359917407156482,0.0,5.103328871946189,5.705625064540698,3.2691221742300627,5.161458481273883,5.655217354060824,3.656321282419185,24754.681661041737,21041.479411885477,0.85,1.065328202829609,0.6690099660901856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498376199375835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.380939552384,1533.9236685252074,0.37841279692749985,0.12359917407156482,6.112874298809886,3.384884105927101
2545.0,-29.726459816334927,4.943077343245369,34.985337098840354,24.193612590339058,5.016111239871556,-26.25216376085093,-39.79839789737014,1.5418151843647332,0.139610616655375,-5.034061044786313,39.98469855919159,42601.643236097465,25249.131586190568,25249.131586190568,67850.77482228803,77636.9174547823,77636.9174547823,25249.131586190568,102886.04904097287,102886.04904097287,102886.04904097287,127642.80410207737,91702.02589170169,56666.751672924474,38928.08246530802,24756.755061104497,0.0,63684.83752641252,21043.24180193882,1533.9904566842235,0.0,0.8868007963703565,2.8109483226693928,0.0014959135982669303,354185.3910072842,1553873.5798514667,4.387175810476919,1553873.5798514667,4.387175810476919,0.8499999999999999,0.09533584287531428,4.027634451161993,1.2675982118444522,1.0,0.0,4.027634451161786,1.2845118212772404,1.284820333529165,3.135537084553382,19352.97826878465,1973.4545710089226,4632.441516551485,4632.441516551485,5.45050196445582,4.943077343245369,-2.4766095411649296,7.419686884410298,3.3860612189575954,3.3860612189575954,0.967446062559313,0.0,0.0,0.0002401660974903144,8.067380346975029e-05,0.0001594922940205641,0.0006423766580920819,0.09533584283996387,0.07185975280140598,0.02347609003855788,0.09533598398269613,0.07185975282805149,0.023476090047262796,0.37841109083357427,0.37841109083357427,0.12362431672356214,0.0,5.116640716029906,5.69232463719942,3.363421758745119,5.173671661441688,5.642557132776858,3.744335539612848,24756.755061104497,21043.24180193882,0.85,1.065414900275874,0.6689448366485813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498479755914166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.355468754498,1533.9904566842235,0.37841109083357427,0.12362431672356214,6.112874298809886,3.3860612189575954
2546.0,-29.72816782997598,4.947163642100683,34.985849154624816,24.194646288547688,5.017607223337218,-26.25355161761166,-39.799612120818324,1.5429910109493885,0.1532788651728083,-5.032318712345621,39.985590021488065,42599.28006045935,25259.644137362266,25259.644137362266,67858.92419782162,77635.0397779261,77635.0397779261,25259.644137362266,102894.68391528836,102894.68391528836,102894.68391528836,127653.46397310375,91701.44320785704,56665.683490295036,38928.62190840222,24758.780057815384,0.0,63687.40196621761,21044.963049143076,1534.0555374346848,0.0,0.8868064366955324,2.8109724089011365,0.0014959135982669303,354209.45177732175,1553912.005158285,4.386986279900773,1553912.005158285,4.386986279900773,0.85,0.09534134824788718,4.027634451161993,1.2675951407989494,1.0,0.0,4.027634451161902,1.284506410848269,1.2848148670835255,3.1355502916503175,19352.855298025024,1973.4420314811914,4632.441516551485,4632.441516551485,5.452771297189789,4.947163642100683,-2.4730763352754184,7.4202399773761005,3.3872185188975283,3.3872185188975283,0.9677767196850081,0.0,0.0,0.0002401235018675739,8.066273808571233e-05,0.0001594607637818616,0.0006422496658164303,0.09534134821412998,0.07186029013024443,0.023481058083885557,0.09534145202586007,0.07186029015568773,0.02348105809219944,0.37840938948255143,0.37840938948255143,0.12364899776807006,0.0,5.129695718291373,5.679200041227318,3.456152875013231,5.185597577518422,5.630055569788112,3.8307062076671627,24758.780057815384,21044.963049143076,0.85,1.0654999592198273,0.6688807950284382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449858256669092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.330190600445,1534.0555374346848,0.37840938948255143,0.12364899776807006,6.112874298809886,3.3872185188975283
2547.0,-29.729864620800267,4.951164203181636,34.98635620805259,24.195666750334226,5.019085721863571,-26.254931120559842,-39.80082505205644,1.5441522215993062,0.166456521239013,-5.030603953769529,39.986468407124086,42596.960050413145,25269.932670285554,25269.932670285554,67866.8927206987,77633.1794958289,77633.1794958289,25269.932670285554,102903.11216611444,102903.11216611444,102903.11216611444,127663.88100598424,91700.86631134752,56664.64686583524,38929.132717235865,24760.76883986979,0.0,63689.90155710565,21046.65351388932,1534.1192894896083,0.0,0.8868119837246664,2.8109997158890687,0.0014959135982669303,354233.1330180314,1553949.867515326,4.386799885927739,1553949.867515326,4.386799885927739,0.8499999999999999,0.09534676395074584,4.027634451161993,1.2675921708578248,1.0,0.0,4.02763445116303,1.2845010682193527,1.2848094688230605,3.1355633333534905,19352.733548636133,1973.4296164986142,4632.441516551485,4632.441516551485,5.454992271353527,4.951164203181636,-2.4696053470400923,7.420769550221729,3.3883563479576235,3.3883563479576235,0.9681018137021782,0.0,0.0,0.00024008119301836017,8.065168587857725e-05,0.0001594295071397829,0.0006421237754879666,0.09534676391791665,0.0718608175272081,0.02348594639070854,0.09534693683531517,0.0718608175519507,0.023485946398795147,0.37840769372600236,0.37840769372600236,0.12367327723923584,0.0,5.142447087443259,5.666239262814372,3.5471637979679826,5.197060475008527,5.617696217026889,3.9147741308057107,24760.76883986979,21046.65351388932,0.85,1.0655832567090384,0.6688181172994883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449868467377226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.30509139996,1534.1192894896083,0.37840769372600236,0.12367327723923584,6.112874298809886,3.3883563479576235
2548.0,-29.73154907024908,4.95508020742907,34.9868581253336,24.19663898125293,5.020502468380075,-26.256305690359657,-39.80202953154219,1.5452590884667214,0.1794476823572495,-5.028947456974092,39.987332890772414,42594.65870202232,25280.07949030797,25280.07949030797,67874.73819233029,77631.37387332202,77631.37387332202,25280.07949030797,102911.45336362999,102911.45336362999,102911.45336362999,127674.17939130252,91700.31409144904,56663.59892005246,38929.68352377398,24762.726027672525,0.0,63692.4095514465,21048.317123521647,1534.1826707021878,0.0,0.8868172842726834,2.8110226871405124,0.0014959135982669303,354256.0108289999,1553987.1313151792,4.386621775813119,1553987.1313151792,4.386621775813119,0.8500000000000001,0.09535212802494768,4.027634451161993,1.2675892228959134,1.0,0.0,4.027634451160156,1.2844959791019135,1.2848043245394012,3.13557575631962,19352.61700704841,1973.4177325639655,4632.441516551485,4632.441516551485,5.457182654110904,4.95508020742907,-2.4662186767945777,7.421298884223647,3.389475123287212,3.389475123287212,0.9684214637963463,0.0,0.0,0.00024003919868946906,8.064071206896641e-05,0.00015939848662050265,0.0006419988361758205,0.09535212799469227,0.07186135826363745,0.023490769731054826,0.09535222516041487,0.07186135828643916,0.023490769738508516,0.37840600363356686,0.37840600363356686,0.12369719291407771,0.0,5.154941340840423,5.653465587299081,3.6365714657343915,5.208395139331344,5.605558199884513,3.997650420300488,24762.726027672525,21048.317123521647,0.85,1.065664475097391,0.6687556492523208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498786111298487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.280160096114,1534.1826707021878,0.37840600363356686,0.12369719291407771,6.112874298809886,3.389475123287212
2549.0,-29.73322302622958,4.958913578822206,34.987354763539614,24.19759703278544,5.021907941736622,-26.257671941508416,-39.80322891203684,1.5463568569917847,0.19179197135912318,-5.027311755086436,39.9881829386652,42592.38171603574,25289.99543282345,25289.99543282345,67882.37714885919,77629.55655372514,77629.55655372514,25289.99543282345,102919.55198654858,102919.55198654858,102919.55198654858,127684.18739209347,91699.74137686774,56662.56653908252,38930.19426420579,24764.635405544897,0.0,63694.82966975069,21049.94009471316,1534.2438966669322,0.0,0.8868225309898449,2.811051711814827,0.0014959135982669303,354278.6025801191,1554023.773516451,4.386445475958467,1554023.773516451,4.386445475958467,0.85,0.09535740468972115,4.027634451161993,1.2675863331789152,1.0,0.0,4.027634451161842,1.2844909320157762,1.2847992226422222,3.1355880767810085,19352.496140221992,1973.4054075777144,4632.441516551485,4632.441516551485,5.4593231975975405,4.958913578822206,-2.4628877757486207,7.421801354570826,3.3905750582404908,3.3905750582404908,0.9687357309258545,0.0,0.0,0.0002399974726728172,8.062978608695873e-05,0.00015936768658585847,0.0006418747848951906,0.09535740465991463,0.07186188026964922,0.0234955243902654,0.09535757921013094,0.07186188029211155,0.023495524397609602,0.3784043207828124,0.3784043207828124,0.12372078096166102,0.0,5.167090194147988,5.640833104367232,3.7241590413268,5.219103726445553,5.593449759876762,4.077907445651363,24764.635405544897,21049.94009471316,0.85,1.065743915178365,0.6686944911678332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449888681237178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.255419471461,1534.2438966669322,0.3784043207828124,0.12372078096166102,6.112874298809886,3.3905750582404908
2550.0,-29.734885332537253,4.96266554846396,34.98784606530161,24.19852609690281,5.023262780832242,-26.259032769931586,-39.80443119127301,1.5474102182037688,0.2040307684982281,-5.025727773674705,39.9890207574238,42590.167194961556,25299.763642989597,25299.763642989597,67889.93083795115,77627.82694860232,77627.82694860232,25299.763642989597,102927.59059159191,102927.59059159191,102927.59059159191,127694.11042933905,91699.23117555116,56661.57142181811,38930.733059703394,24766.51983774713,0.0,63697.252897450526,21051.54186208506,1534.3049840326912,0.0,0.8868275585109635,2.8110761012219196,0.0014959135982669303,354300.4810634189,1554059.8892071096,4.386276542844819,1554059.8892071096,4.386276542844819,0.85,0.09536263797847534,4.027634451161993,1.2675835330272096,1.0,0.0,4.0276344511617665,1.284486092005567,1.2847943282525947,3.1355998918394965,19352.388466319513,1973.3944278953072,4632.441516551485,4632.441516551485,5.4614318502661705,4.96266554846396,-2.4596348782232114,7.422300426687171,3.391656592289802,3.391656592289802,0.9690447406542291,0.0,0.0,0.00023995604365510437,8.061883507177508e-05,0.00015933720858332927,0.0006417520306422014,0.0953626379508525,0.07186241456412804,0.023500223386724462,0.09536274396344982,0.07186241458494376,0.02350022339353158,0.37840264377530247,0.37840264377530247,0.1237440560936241,0.0,5.178963581467258,5.628406958391565,3.8100105289070143,5.229758542172931,5.581748844535127,4.15670744546469,24766.51983774713,21051.54186208506,0.85,1.0658219585584112,0.6686342857443107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498986887438075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.230832917645,1534.3049840326912,0.37840264377530247,0.1237440560936241,6.112874298809886,3.391656592289802
2551.0,-29.73653692408542,4.966336895309823,34.98833172499586,24.19936949098485,5.024526794501152,-26.260393036204768,-39.8056332609616,1.548382906597945,0.2160848398312396,-5.024215787314252,39.98983900031736,42587.99838465146,25309.43837849664,25309.43837849664,67897.4367631481,77626.11817677817,77626.11817677817,25309.43837849664,102935.55655527482,102935.55655527482,102935.55655527482,127703.90023945097,91698.70071334433,56660.580921126486,38931.24421357537,24768.34368417616,0.0,63699.58789775154,21053.092131549736,1534.3643471033677,0.0,0.8868322902915996,2.81109452998045,0.0014959135982669303,354321.36611600063,1554095.1616570447,4.386117548294426,1554095.1616570447,4.386117548294426,0.85,0.09536782851401056,4.027634451161993,1.2675808631023395,1.0,0.0,4.027634451160973,1.284481628691356,1.284789811001153,3.1356107874157693,19352.27651651839,1973.3830121925826,4632.441516551485,4632.441516551485,5.463520324664061,4.966336895309823,-2.456474618237708,7.422811513547531,3.3927199590964348,3.3927199590964348,0.9693485597418385,0.0,0.0,0.00023991488820190334,8.060788733986052e-05,0.00015930700086204283,0.0006416303649832571,0.09536782848918454,0.07186295951265753,0.02350486897652701,0.0953675676414889,0.07186295953136468,0.023504868982645876,0.37840097553850827,0.37840097553850827,0.12376703396213531,0.0,5.190601616442564,5.616163329393373,3.894359594304717,5.240300627145473,5.570096342576619,4.234903542733321,24768.34368417616,21053.092131549736,0.85,1.065900722499725,0.6685757285119693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499086267349224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.206423947073,1534.3643471033677,0.37840097553850827,0.12376703396213531,6.112874298809886,3.3927199590964348
2552.0,-29.738176978132827,4.969930967586229,34.988811833398586,24.200296983495377,5.025888970570924,-26.261733100077638,-39.80680959122253,1.549445092494001,0.22687957597673858,-5.022650601215882,39.99064860381039,42585.772744897455,25318.711326831297,25318.711326831297,67904.48407172874,77624.35264674311,77624.35264674311,25318.711326831297,102943.0639735744,102943.0639735744,102943.0639735744,127713.19212093725,91698.14857878239,56659.56867684882,38931.755446592855,24770.128147362848,0.0,63701.8835939557,21054.60892525842,1534.420358048902,0.0,0.8868373238511857,2.8111356419951057,0.0014959135982669303,354342.987033765,1554130.062279064,4.385948414807974,1554130.062279064,4.385948414807974,0.85,0.09537288135824143,4.027634451161993,1.267578008552082,1.0,0.0,4.027634451161946,1.2844767463173126,1.2847848749672905,3.135622706062614,19352.159992940262,1973.3711300944015,4632.441516551485,4632.441516551485,5.465522065711741,4.969930967586229,-2.453313032475714,7.423244000061943,3.3937652579757103,3.3937652579757103,0.9696472165644886,0.0,0.0,0.00023987402668248603,8.059717535775317e-05,0.00015927685132473285,0.0006415089336681008,0.09537288133032598,0.07186343996842975,0.023509441361896234,0.09537298508737574,0.07186343998946393,0.023509441368777497,0.37839931710688596,0.37839931710688596,0.12378974010726435,0.0,5.20174099233202,5.604023448452722,3.9763826529326707,5.249530177192639,5.558472828233903,4.307707667301486,24770.128147362848,21054.60892525842,0.85,1.0659729389567345,0.6685166959323345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499185007972235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.18217421864,1534.420358048902,0.37839931710688596,0.12378974010726435,6.112874298809886,3.3937652579757103
2553.0,-29.739806696133833,4.973447494175442,34.989286519688385,24.201114184130006,5.027116800091549,-26.263077296009378,-39.808001497853525,1.5503873999454143,0.23792106115575962,-5.021202557293214,39.991450868107755,42583.656801333476,25328.016809294306,25328.016809294306,67911.67361062778,77622.68439875709,77622.68439875709,25328.016809294306,102950.7012080514,102950.7012080514,102950.7012080514,127722.639345916,91697.63516128529,56658.607563773774,38932.252886123904,24771.938137864603,0.0,63704.191023988504,21056.14741718491,1534.4805981962643,0.0,0.8868417876641339,2.8111598864102696,0.0014959135982669303,354362.9907136773,1554164.6471052393,4.385798426565919,1554164.6471052393,4.385798426565919,0.85,0.09537798147154239,4.027634451161993,1.2675753825856373,1.0,0.0,4.027634451161277,1.2844724239760492,1.2847804994398806,3.1356332576565253,19352.051640288642,1973.360081198844,4632.441516551485,4632.441516551485,5.467530829865538,4.973447494175442,-2.450275857644087,7.423723351819529,3.3947933646046087,3.3947933646046087,0.9699409613156025,0.0,0.0,0.00023983342903370717,8.05863228751954e-05,0.00015924710615851178,0.0006413891310118732,0.09537798144913537,0.07186399950403351,0.023513981945101854,0.09537803199944599,0.07186399952091634,0.023513981950626046,0.37839766465103064,0.37839766465103064,0.12381214399532053,0.0,5.2126190848482,5.592053433251465,4.056835805419723,5.259123618448996,5.546956834345565,4.381652860712109,24771.938137864603,21056.14741718491,0.85,1.0660471865195635,0.6684592664444657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499283060093517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.158100571754,1534.4805981962643,0.37839766465103064,0.12381214399532053,6.112874298809886,3.3947933646046087
2554.0,-29.741425926359366,4.976888711227471,34.989755460948736,24.20194011591377,5.02835460935853,-26.264411052388013,-39.80918425424022,1.5513397353644394,0.24835989938225111,-5.0197510080736185,39.99223288147306,42581.54821117695,25337.053953756425,25337.053953756425,67918.60216493337,77621.01120627297,77621.01120627297,25337.053953756425,102958.0651600294,102958.0651600294,102958.0651600294,127731.7234979374,91697.11661086915,56657.653615680974,38932.736661320196,24773.65833790801,0.0,63706.39499922821,21057.60958722181,1534.5357373326653,0.0,0.8868463424341069,2.811192430559543,0.0014959135982669303,354383.04370616307,1554198.359493453,4.38564538314118,1554198.359493453,4.38564538314118,0.85,0.09538295611146096,4.027634451161993,1.2675727714551615,1.0,0.0,4.027634451162322,1.2844680542226667,1.2847760768329821,3.135643925063931,19351.942204375562,1973.348921841359,4632.441516551485,4632.441516551485,5.46948166819341,4.976888711227471,-2.447273122350626,7.424161833578097,3.3958040684049986,3.3958040684049986,0.9702297338299996,0.0,0.0,0.00023979309891304743,8.057555504229424e-05,0.0001592175438707532,0.0006412700649232416,0.09538295608802308,0.07186450515057446,0.02351845093744861,0.0953830533470352,0.07186450516823335,0.0235184509432276,0.37839601918772314,0.37839601918772314,0.123834265518785,0.0,5.2231207620803275,5.580223018190395,4.135345976055646,5.268110907455878,5.535690865320873,4.452386453771453,24773.65833790801,21057.60958722181,0.85,1.066119063333535,0.6684030419817794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499380495517844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.134179321863,1534.5357373326653,0.37839601918772314,0.123834265518785,6.112874298809886,3.3958040684049986
2555.0,-29.74303449253742,4.980256326348653,34.99021885443122,24.202760320063703,5.029594181527931,-26.265735033739226,-39.81035031666977,1.5522947227070492,0.25804672558592756,-5.01831844056761,39.99300915126241,42579.41675246836,25345.886185458163,25345.886185458163,67925.30293792652,77619.30773058817,77619.30773058817,25345.886185458163,102965.19391604634,102965.19391604634,102965.19391604634,127740.57480628278,91696.56418510874,56656.67320689713,38933.2121980129,24775.380890236436,0.0,63708.59308824934,21059.07375670097,1534.5915507276463,0.0,0.8868508212150457,2.8112326071046376,0.0014959135982669303,354402.8353415084,1554231.8248242452,4.385494894042148,1554231.8248242452,4.385494894042148,0.85,0.09538787802853757,4.027634451161993,1.2675700757047164,1.0,0.0,4.027634451161767,1.2844636715385203,1.284771641641701,3.1356546241107193,19351.82561934233,1973.3370334765011,4632.441516551485,4632.441516551485,5.471388272231517,4.980256326348653,-2.4443205494279066,7.424576875776559,3.3967979147059864,3.3967979147059864,0.9705136899159961,0.0,0.0,0.0002397530405876016,8.056494049347532e-05,0.0001591881000941263,0.0006411514761541267,0.09538787800576065,0.07186501280180517,0.02352286520395549,0.0953883675342728,0.07186501281896526,0.0235228652095723,0.37839437980751894,0.37839437980751894,0.12385609691177876,0.0,5.233183187284737,5.568477345735971,4.211825417830653,5.276365166153539,5.524247151190593,4.520695793758364,24775.380890236436,21059.07375670097,0.85,1.0661874583203585,0.6683465242041559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499477305149924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.110413853141,1534.5915507276463,0.37839437980751894,0.12385609691177876,6.112874298809886,3.3967979147059864
2556.0,-29.744632605442636,4.983550680095532,34.990676571398595,24.203506973013305,5.030732813179178,-26.267059700036825,-39.81153150144962,1.5531599077514244,0.2680233566449033,-5.016968623831273,39.99377057548042,42577.39339598388,25354.677550374636,25354.677550374636,67932.07094635852,77617.71514080573,77617.71514080573,25354.677550374636,102972.39269118036,102972.39269118036,102972.39269118036,127749.46720996735,91696.07756083192,56655.75581592124,38933.69082767853,24777.074518786987,0.0,63710.765346465516,21060.513340968937,1534.6477100992065,0.0,0.8868549325175898,2.811259358763882,0.0014959135982669303,354421.4845273643,1554264.6506850305,4.385356753295322,1554264.6506850305,4.385356753295322,0.8499999999999999,0.09539278288286752,4.027634451161993,1.2675676574418318,1.0,0.0,4.027634451161701,1.2844597082331648,1.2847676262723264,3.135664299429209,19351.722921185305,1973.326561178925,4632.441516551485,4632.441516551485,5.4732860544021165,4.983550680095532,-2.441465013873939,7.4250156939694705,3.3977752931195884,3.3977752931195884,0.970792940891311,0.0,0.0,0.0002397132486861458,8.055418960531374e-05,0.00015915905908083205,0.0006410345095684862,0.09539278286327979,0.07186555097504055,0.023527231888239238,0.09539320830728584,0.07186555098979718,0.023527231893070353,0.37839274254790545,0.37839274254790545,0.12387762534295882,0.0,5.242992927907608,5.556911126695638,4.286739038203223,5.28499198047615,5.513239425531026,4.589182274160919,24777.074518786987,21060.513340968937,0.85,1.066257336212132,0.6682919780423883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499573478426786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.086808046495,1534.6477100992065,0.37839274254790545,0.12387762534295882,6.112874298809886,3.3977752931195884
2557.0,-29.74622091541112,4.9867722798811105,34.99112809681802,24.20416009789335,5.03176371983401,-26.26838631510791,-39.81271286085246,1.5539291195096838,0.27817062476242427,-5.015693169197852,39.99450564350883,42575.41335375714,25363.40802573068,25363.40802573068,67938.82137948782,77616.18014454139,77616.18014454139,25363.40802573068,102979.58817027207,102979.58817027207,102979.58817027207,127758.25848682896,91695.60096162997,56654.83417076022,38934.185323188605,24778.670316556894,0.0,63712.855639745496,21061.86976907336,1534.7000848792961,0.0,0.886858760731675,2.811275222321637,0.0014959135982669303,354439.10702756856,1554296.340797703,4.3852281251707605,1554296.340797703,4.3852281251707605,0.85,0.09539762566874675,4.027634451161993,1.2675652639055626,1.0,0.0,4.027634451161055,1.284456193186625,1.2847640595908023,3.135672880497216,19351.62233874006,1973.3163046239094,4632.441516551485,4632.441516551485,5.475170692411005,4.9867722798811105,-2.438700175765,7.42547245564611,3.3987361837104784,3.3987361837104784,0.9710674810601366,0.0,0.0,0.0002396737068992201,8.054343845429459e-05,0.00015913026844492553,0.0006409185514114382,0.09539762565133703,0.07186608351126385,0.023531542140073185,0.09539741400860033,0.07186608352437913,0.023531542144367614,0.3783911100411567,0.3783911100411567,0.12389886739781736,0.0,5.252646173909284,5.545551670657801,4.360392044199443,5.29386379396027,5.5025638253263764,4.657646642520319,24778.670316556894,21061.86976907336,0.85,1.066328305289554,0.6682389751056402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499669027926325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.063358034877,1534.7000848792961,0.3783911100411567,0.12389886739781736,6.112874298809886,3.3987361837104784
2558.0,-29.747799673684174,4.989924904409504,34.9915736095391,24.204932839516573,5.032934554311962,-26.2696903379538,-39.813871938362695,1.5548252185597946,0.2868783499094434,-5.014333450246371,39.99523353889536,42573.38219125638,25371.685056592683,25371.685056592683,67945.06724784906,77614.56291984917,77614.56291984917,25371.685056592683,102986.24797644185,102986.24797644185,102986.24797644185,127766.4741288744,91695.09493256101,56653.914203880115,38934.64525408988,24780.226152432537,0.0,63714.87140652242,21063.192229567656,1534.748379749897,0.0,0.8868630434623348,2.8113197356953665,0.0014959135982669303,354457.8945349713,1554327.7221660186,4.385084226167987,1554327.7221660186,4.385084226167987,0.85,0.0954023044570022,4.027634451161993,1.2675627978378907,1.0,0.0,4.027634451161614,1.2844520843625895,1.284759899302864,3.1356829111774225,19351.515545357037,1973.3054147294986,4632.441516551485,4632.441516551485,5.476957445861087,4.989924904409504,-2.4359072864743077,7.425832190883812,3.3996806174459535,3.3996806174459535,0.9713373192702724,0.0,0.0,0.00023963440886136462,8.053289137239917e-05,0.00015910151748896545,0.0006408027530707096,0.09540230443565702,0.07186652940951113,0.023535775026145882,0.0954023872957168,0.07186652942559044,0.023535775031411754,0.37838948616950924,0.37838948616950924,0.1239198538167601,0.0,5.261808826549952,5.534298458009118,4.4317404639969595,5.301211800155841,5.491896505420186,4.7199229598126635,24780.226152432537,21063.192229567656,0.85,1.066392597959377,0.6681859548867926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499763992508654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.040051138325,1534.748379749897,0.37838948616950924,0.1239198538167601,6.112874298809886,3.3996806174459535
2559.0,-29.749368138336823,4.993007017507082,34.99201321322266,24.205533402878814,5.033897035324403,-26.27100593255426,-39.815051516611106,1.5555348295202884,0.2964027615587952,-5.013140920393931,39.99595242891148,42571.48074329713,25380.14642829058,25380.14642829058,67951.62717158771,77613.09209238495,77613.09209238495,25380.14642829058,102993.23852067553,102993.23852067553,102993.23852067553,127775.05446798724,91694.64678915236,56653.03543997734,38935.12372130558,24781.81594731171,0.0,63716.939668617284,21064.54355521495,1534.802531918862,0.0,0.8868665080631853,2.8113340970023732,0.0014959135982669303,354474.3726005914,1554358.7157605742,4.384967816875067,1554358.7157605742,4.384967816875067,0.8499999999999999,0.09540708113776986,4.027634451161993,1.2675605988176541,1.0,0.0,4.027634451164009,1.2844488469915991,1.2847566110137774,3.1356908144652142,19351.42096827911,1973.295770551525,4632.441516551485,4632.441516551485,5.478783992762472,4.993007017507082,-2.433272360958864,7.426279378465946,3.4006096129784877,3.4006096129784877,0.9716027465652822,0.0,0.0,0.0002395953729276489,8.052215905388181e-05,0.00015907321387376708,0.0006406887564550443,0.09540708112311441,0.07186709149751526,0.023539989625599157,0.0954066135616967,0.07186709150855472,0.02353998962921514,0.3783878680784043,0.3783878680784043,0.12394054501741147,0.0,5.270871653183633,5.523262080102313,4.50202570032701,5.309543681952732,5.481406483729813,4.785635317139224,24781.81594731171,21064.54355521495,0.85,1.0664609368402567,0.6681344233528058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499858387173759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15434.016882650409,1534.802531918862,0.3783878680784043,0.12394054501741147,6.112874298809886,3.4006096129784877
2560.0,-29.750927037644995,4.996023295706122,34.99244685309481,24.206287355069094,5.035051606868206,-26.27229370561999,-39.8161928524263,1.556418274821768,0.3040697438349298,-5.011817869205244,39.99665790552657,42569.46229470855,25388.04661611506,25388.04661611506,67957.50891082361,77611.46465407532,77611.46465407532,25388.04661611506,102999.51127019039,102999.51127019039,102999.51127019039,127782.82481617405,91694.11594816559,56652.11358871218,38935.55817717046,24783.313545983663,0.0,63718.87172315412,21065.816514086113,1534.8485638338761,0.0,0.8868706850835426,2.81138795859085,0.0014959135982669303,354492.6548793495,1554389.1315155977,4.384827471374913,1554389.1315155977,4.384827471374913,0.85,0.0954116223846374,4.027634451161993,1.2675580673618243,1.0,0.0,4.027634451160897,1.284444796336162,1.284752509558909,3.1357007032538045,19351.30893853951,1973.2843466973443,4632.441516551485,4632.441516551485,5.480489397525003,4.996023295706122,-2.4305738365204137,7.426597132226536,3.4015225919369394,3.4015225919369394,0.9718635976962684,0.0,0.0,0.0002395565808606664,8.051177594031508e-05,0.00015904480492035132,0.0006405743355755454,0.09541162236407731,0.07186751285752645,0.02354410950655086,0.09541175230267246,0.07186751287301307,0.023544109511624337,0.3783862602642327,0.3783862602642327,0.12396098310924593,0.0,5.27934329645359,5.512262480817867,4.5698101508610875,5.315887613040161,5.470803572789748,4.843649971934838,24783.313545983663,21065.816514086113,0.85,1.0665209077474807,0.6680824870795646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499952167539543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.993867752744,1534.8485638338761,0.3783862602642327,0.12396098310924593,6.112874298809886,3.4015225919369394
2561.0,-29.752476093648564,4.99897237665196,34.99287490111758,24.2069014342502,5.036026045612059,-26.273590633763174,-39.817350602801866,1.5571405857058955,0.31251214921257997,-5.010649338915801,39.997362290398726,42567.55446746516,25396.110286499385,25396.110286499385,67963.66475396455,77610.00028959344,77610.00028959344,25396.110286499385,103006.11057609283,103006.11057609283,103006.11057609283,127790.99710221078,91693.67127568947,56651.22545347707,38936.050913569336,24784.886526117945,0.0,63720.93743968728,21067.153547200254,1534.9025359415991,0.0,0.8868740798368022,2.811413683384644,0.0014959135982669303,354508.8025619571,1554419.5006502506,4.3847134102645775,1554419.5006502506,4.3847134102645775,0.85,0.09541627193921694,4.027634451161993,1.2675558447139341,1.0,0.0,4.027634451162845,1.28444149860113,1.284749161527101,3.135708753998093,19351.2150939741,1973.2747772148596,4632.441516551485,4632.441516551485,5.482230093085976,4.99897237665196,-2.428022287236913,7.426994663888872,3.4024208475561615,3.4024208475561615,0.9721202421589032,0.0,0.0,0.00023951803946841,8.050124476253489e-05,0.0001590167947058751,0.0006404615206707366,0.09541627192495669,0.07186805985752373,0.023548212067432954,0.09541634570516702,0.07186805986826468,0.02354821207095226,0.3783846555452589,0.3783846555452589,0.12398111385651278,0.0,5.287636709049991,5.501445874189926,4.636316823090226,5.323161488128392,5.460422386570087,4.904747698083099,24784.886526117945,21067.153547200254,0.85,1.066582939372056,0.6680308887130846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500045377128532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.970992198658,1534.9025359415991,0.3783846555452589,0.12398111385651278,6.112874298809886,3.4024208475561615
2562.0,-29.754015662290048,5.001856496152523,34.99329690412335,24.20752829583364,5.037018307449761,-26.27487723830363,-39.81850293986497,1.5578798834422656,0.32041438545536494,-5.009463699310281,39.998042290661424,42565.665452065936,25403.90565993254,25403.90565993254,67969.57111199848,77608.51554401593,77608.51554401593,25403.90565993254,103012.42120394847,103012.42120394847,103012.42120394847,127798.76312221466,91693.20961365246,56650.359521616876,38936.500102261765,24786.341918266186,0.0,63722.842020527954,21068.390630526257,1534.9495192792672,0.0,0.8868776497683338,2.811448469011864,0.0014959135982669303,354525.18726469803,1554448.8188823939,4.3845934639385735,1554448.8188823939,4.3845934639385735,0.85,0.09542076751136223,4.027634451161993,1.2675536176702011,1.0,0.0,4.0276344511612825,1.2844381209598679,1.2847457338806587,3.1357169998599224,19351.11766389791,1973.264842112027,4632.441516551485,4632.441516551485,5.483912871682382,5.001856496152523,-2.425490316193004,7.427346812345527,3.4033038591343328,3.4033038591343328,0.9723725311812379,0.0,0.0,0.00023947973978711247,8.049076409005812e-05,0.00015898897569705434,0.0006403494758724129,0.09542076749557571,0.07186853089721411,0.023552236598361597,0.09542083111612075,0.07186853090910413,0.023552236602258112,0.37838305707093167,0.37838305707093167,0.12400096639920874,0.0,5.295610438872814,5.490766071975145,4.7011145396497795,5.329878084765653,5.450322052904426,4.962733898836177,24786.341918266186,21068.390630526257,0.85,1.0666437490359024,0.6679812780219948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450013799929965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.948261875465,1534.9495192792672,0.37838305707093167,0.12400096639920874,6.112874298809886,3.4033038591343328
2563.0,-29.755545781123963,5.004676570909253,34.99371299475044,24.20811925493183,5.037970750781732,-26.27615931920875,-39.81965073673052,1.5585842888452424,0.3280365910030696,-5.008321555112147,39.99871406510632,42563.79860841125,25411.591029192354,25411.591029192354,67975.3896376036,77607.04663022992,77607.04663022992,25411.591029192354,103018.63765942227,103018.63765942227,103018.63765942227,127806.43192486475,91692.74384677381,56649.49582486907,38936.94224656082,24787.794265442488,0.0,63724.73651200331,21069.625125626113,1534.9974360433196,0.0,0.8868810280980235,2.8114818532061663,0.0014959135982669303,354540.9714535715,1554477.7828685243,4.384479955857765,1554477.7828685243,4.384479955857765,0.85,0.09542523035145928,4.027634451161993,1.2675514142541213,1.0,0.0,4.027634451161054,1.284434905983472,1.284742469247436,3.135724848647036,19351.019367527755,1973.2548186717947,4632.441516551485,4632.441516551485,5.485571903800189,5.004676570909253,-2.4230220877561215,7.427698658665374,3.404172189144756,3.404172189144756,0.9726206254699302,0.0,0.0,0.0002394416807776774,8.048032596528996e-05,0.00015896135481238745,0.000640238229045757,0.09542523033705458,0.0718690178359311,0.023556212501123483,0.09542530647805915,0.0718690178467799,0.023556212504679375,0.3783814646807183,0.3783814646807183,0.12402053703938551,0.0,5.303304163920018,5.48021859158564,4.764376940998375,5.336358146115231,5.440220080262918,5.019765737823718,24787.794265442488,21069.625125626113,0.85,1.066703345643487,0.6679321239781644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500230055314536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.925669980561,1534.9974360433196,0.3783814646807183,0.12402053703938551,6.112874298809886,3.404172189144756
2564.0,-29.757067234098162,5.00743382350365,34.994123127776035,24.208693170826905,5.038896897016881,-26.277436229061976,-39.820797730330355,1.5592658919598021,0.3354633773191722,-5.007206959574997,39.999372697704715,42561.965867683604,25419.1296886724,25419.1296886724,67981.09555635601,77605.61533346237,77605.61533346237,25419.1296886724,103024.74502213477,103024.74502213477,103024.74502213477,127813.95436889432,91692.30155440581,56648.652088542585,38937.38829540359,24789.20934675955,0.0,63726.597642163135,21070.82794474562,1535.0439717212166,0.0,0.8868843137509371,2.8115145869314375,0.0014959135982669303,354556.3754575266,1554506.1806315053,4.384369562176226,1554506.1806315053,4.384369562176226,0.85,0.09542962724697812,4.027634451161993,1.2675493091950192,1.0,0.0,4.027634451161535,1.2844317971816597,1.2847393110984289,3.1357324382653515,19350.926025265104,1973.2453004099366,4632.441516551485,4632.441516551485,5.487199265840941,5.00743382350365,-2.4206052908481137,7.428039114351764,3.405026005856624,3.405026005856624,0.9728645731018926,0.0,0.0,0.0002394038428410558,8.0469896395492e-05,0.00015893394644556378,0.0006401278381632879,0.09542962723315546,0.07186949472237034,0.023560132510785117,0.09542966403290315,0.07186949473278038,0.02356013251419774,0.378379878065452,0.378379878065452,0.1240398322135685,0.0,5.310734122862357,5.4698213003658225,4.826115087590381,5.342670336894173,5.430370311500667,5.075347923378274,24789.20934675955,21070.82794474562,0.85,1.0667617301347654,0.6678838576425666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500321547398165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.903216077844,1535.0439717212166,0.378379878065452,0.1240398322135685,6.112874298809886,3.405026005856624
2565.0,-29.758579500931493,5.010129487764229,34.99452732682964,24.20924400156366,5.039802086545835,-26.278706965678744,-39.82193990433586,1.5599295512723037,0.3424808151535217,-5.006117744541589,40.00002010375045,42560.15316338465,25426.520288730517,25426.520288730517,67986.67345211517,77604.17527384592,77604.17527384592,25426.520288730517,103030.69556257644,103030.69556257644,103030.69556257644,127821.2930381689,91691.83830792613,56647.816197380875,38937.80234505028,24790.597475592454,0.0,63728.399820642735,21072.007854253585,1535.0896613255152,0.0,0.8868875108320537,2.8115497194882715,0.0014959135982669303,354571.429203644,1554534.094729832,4.384262144925962,1554534.094729832,4.384262144925962,0.85,0.09543396346649442,4.027634451161993,1.2675472239172088,1.0,0.0,4.027634451163419,1.2844287718101046,1.2847362367003479,3.1357398242379575,19350.828260804967,1973.235331209431,4632.441516551485,4632.441516551485,5.488794666458889,5.010129487764229,-2.418237738670881,7.42836722643511,3.405865571340782,3.405865571340782,0.9731044489545092,0.0,0.0,0.00023936623881876543,8.045951189167424e-05,0.0001589067269270912,0.0006400182078929436,0.09543396345322283,0.07186996488465207,0.023563998568570766,0.09543404097989397,0.07186996489464677,0.02356399857184766,0.37837829814996593,0.37837829814996593,0.12405885671843547,0.0,5.317875359832954,5.459539909751527,4.886332188627591,5.3485985596951195,5.420503492164187,5.129426133103436,24790.597475592454,21072.007854253585,0.85,1.0668190891887592,0.6678365263079881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450041252240646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.880884777225,1535.0896613255152,0.37837829814996593,0.12405885671843547,6.112874298809886,3.405865571340782
