time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2566.0,-29.760082538574736,5.0127645687010105,34.99492559557019,24.20977387754249,5.040672294399313,-26.279972893054165,-39.82307746829463,1.5605626488585729,0.34942585691084105,-5.005063309603417,40.000655748736506,42558.361507705384,25433.790287586035,25433.790287586035,67992.15179529141,77602.79224356162,77602.79224356162,25433.790287586035,103036.58253114765,103036.58253114765,103036.58253114765,127828.54099855982,91691.41420336626,56646.983467428574,38938.2563732641,24791.958467412165,0.0,63730.214840676264,21073.16469730034,1535.1347138147946,0.0,0.8868905734752108,2.811581750042122,0.0014959135982669303,354586.0027412905,1554561.5020970865,4.384159245088166,1554561.5020970865,4.384159245088166,0.85,0.09543824784511731,4.027634451161993,1.2675451397383588,1.0,0.0,4.027634451163431,1.284425888861473,1.2847333050612133,3.1357468625395937,19350.738756933588,1973.2262043545543,4632.441516551485,4632.441516551485,5.490364033029311,5.0127645687010105,-2.4159258761255695,7.4286904448265805,3.406691153098563,3.406691153098563,0.9733403294567323,0.0,0.0,0.00023932886968114827,8.044917053317913e-05,0.00015887969914796913,0.0006399093498786132,0.09543824783269565,0.0718704344889956,0.023567813343700044,0.09543825865450521,0.0718704344983498,0.023567813346767517,0.3783767236940801,0.3783767236940801,0.12407761356985038,0.0,5.324781594092144,5.449416459262579,4.945117288798315,5.35448916651427,5.410944771187303,5.182411221361576,24791.958467412165,21073.16469730034,0.85,1.0668746679305863,0.6677893933685942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500502949210161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.858686790525,1535.1347138147946,0.3783767236940801,0.12407761356985038,6.112874298809886,3.406691153098563
2567.0,-29.76157669252088,5.015340285635923,34.995317930570344,24.210275255050533,5.041522678627113,-26.28123280623874,-39.824210352357454,1.5611787923242348,0.3558731493111509,-5.00403199679511,40.001279433555545,42556.58868511034,25440.913967810546,25440.913967810546,67997.50265292088,77601.37386409691,77601.37386409691,25440.913967810546,103042.28783190745,103042.28783190745,103042.28783190745,127835.57499994646,91690.94313869666,56646.157959626194,38938.65019896718,24793.287168039016,0.0,63731.9373670062,21074.294092833163,1535.178560416578,0.0,0.8868935617067328,2.811617597426642,0.0014959135982669303,354600.25715848163,1554588.3941278388,4.384058845826065,1554588.3941278388,4.384058845826065,0.85,0.09544246848742106,4.027634451161993,1.2675431006168951,1.0,0.0,4.027634451161953,1.2844230847288458,1.2847304525477072,3.1357537084536795,19350.639342507075,1973.2160669043024,4632.441516551485,4632.441516551485,5.491901813959531,5.015340285635923,-2.4136605444851704,7.429000830121094,3.4075029516607658,3.4075029516607658,0.9735722719030759,0.0,0.0,0.00023929172674055083,8.043887293980405e-05,0.00015885285380074678,0.0006398012266332871,0.09544246847542029,0.07187089368266475,0.023571574792755536,0.09544252300698765,0.07187089369170167,0.023571574795719388,0.3783751563333149,0.3783751563333149,0.12409610956851841,0.0,5.3314003688878415,5.4393863713323185,5.002454636238042,5.359905146106257,5.401243488874172,5.233907699939607,24793.287168039016,21074.294092833163,0.85,1.0669297915949274,0.667743527708005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500592825215501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.836623286375,1535.178560416578,0.3783751563333149,0.12409610956851841,6.112874298809886,3.4075029516607658
2568.0,-29.76306253233714,5.017857865697983,34.99570440065363,24.210773419495695,5.042358808053912,-26.28248666089938,-39.825338451750554,1.561782936595707,0.3621302327304079,-5.003021800752199,40.001893256057265,42554.83222311656,25447.890392552825,25447.890392552825,68002.72261566938,77600.00050460732,77600.00050460732,25447.890392552825,103047.89089716015,103047.89089716015,103047.89089716015,127842.48565675442,91690.50796796528,56645.339686391686,38939.07586841511,24794.594759594274,0.0,63733.67062800938,21075.405545655132,1535.2218030476072,0.0,0.8868964781402277,2.811653474106013,0.0014959135982669303,354614.2201436659,1554614.861258661,4.3839608592933335,1554614.861258661,4.3839608592933335,0.85,0.09544663057574027,4.027634451161993,1.2675410790788013,1.0,0.0,4.0276344511605835,1.2844203362737368,1.2847276559974912,3.1357604184675725,19350.547503208814,1973.2067019021597,4632.441516551485,4632.441516551485,5.493407807012514,5.017857865697983,-2.4114396743654685,7.429297540063452,3.408301233883966,3.408301233883966,0.973800352538276,0.0,0.0,0.0002392547957457978,8.042862004851191e-05,0.00015882617569728592,0.0006396937769846964,0.09544663056414937,0.07187134574837688,0.02357528481577249,0.09544674317354654,0.07187134575710483,0.023575284818635436,0.3783735935636745,0.3783735935636745,0.12411434824472338,0.0,5.3377545091266825,5.4294858947332045,5.0583260262272915,5.365152033482616,5.391820638184242,5.283869228839421,24794.594759594274,21075.405545655132,0.85,1.0669826787880605,0.6676978087688356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500682171062476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.814687651035,1535.2218030476072,0.3783735935636745,0.12411434824472338,6.112874298809886,3.408301233883966
2569.0,-29.76453963483454,5.020318611948521,34.996085117855905,24.21127235228198,5.0431895190382745,-26.283733192617245,-39.82646159185094,1.5623830768014146,0.36808636536198946,-5.002027415032947,40.00249861266575,42553.09316956199,25454.710449935497,25454.710449935497,68007.80361949748,77598.65197340562,77598.65197340562,25454.710449935497,103053.36242334111,103053.36242334111,103053.36242334111,127849.24966698805,91690.09190533383,56644.53310141117,38939.50978213629,24795.887243646936,0.0,63735.397025783226,21076.504157099895,1535.2646612931353,0.0,0.8868993447160534,2.8116914457179,0.0014959135982669303,354627.9650190829,1554640.9636860646,4.383864548308839,1554640.9636860646,4.383864548308839,0.85,0.09545073325598559,4.027634451161993,1.2675391635904094,1.0,0.0,4.027634451160566,1.2844176060926722,1.2847248780115292,3.1357670838960727,19350.459696522026,1973.1977481119472,4632.441516551485,4632.441516551485,5.494880045217424,5.020318611948521,-2.4092587251832183,7.4295773371317395,3.4090862710120806,3.4090862710120806,0.9740246488605945,0.0,0.0,0.00023921808712430744,8.041841343060488e-05,0.00015879967369370254,0.0006395870366020393,0.09545073324466329,0.07187178994915877,0.02357894329550451,0.09545100528898118,0.07187178995768413,0.023578943298301458,0.3783720356432961,0.3783720356432961,0.12413233035310418,0.0,5.343837809781746,5.419721683631906,5.112685920481397,5.370113780394945,5.382570832102033,5.332147111551137,24795.887243646936,21076.504157099895,0.85,1.0670334977592737,0.6676524373472994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500771020791352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.792868770299,1535.2646612931353,0.3783720356432961,0.12413233035310418,6.112874298809886,3.4090862710120806
2570.0,-29.766008185276597,5.022721870756403,34.996459820013996,24.211637069843732,5.043870644861756,-26.284986985444498,-39.827597060333915,1.5628494450099197,0.374501780839239,-5.001141478882361,40.00308482686247,42551.442344745934,25461.60894305427,25461.60894305427,68013.0512878002,77597.36587851883,77597.36587851883,25461.60894305427,103058.9748215731,103058.9748215731,103058.9748215731,127856.10884833717,91689.67426772682,56643.75073387395,38939.91503761429,24797.13402676407,0.0,63737.04906437836,21077.563922749458,1535.3074874034073,0.0,0.8869017289360155,2.811710782279912,0.0014959135982669303,354640.2112048191,1554666.2410257352,4.38378444380029,1554666.2410257352,4.38378444380029,0.85,0.09545484130107434,4.027634451161993,1.2675373431621124,1.0,0.0,4.027634451160798,1.2844155009226927,1.2847227254659546,3.1357722234499965,19350.37155744926,1973.1887604277977,4632.441516551485,4632.441516551485,5.496369215257483,5.022721870756403,-2.4071862376082165,7.42990810836462,3.4098583592404896,3.4098583592404896,0.9742452454972828,0.0,0.0,0.00023918159618018095,8.040809599478289e-05,0.00015877350018539806,0.0006394816192782843,0.09545484129254457,0.07187227554083968,0.02358256575170489,0.095454580949063,0.0718722755472622,0.02358256575381215,0.37837048326878303,0.37837048326878303,0.12415005275741106,0.0,5.349853292339446,5.410124314761163,5.1662621497703185,5.375643259721585,5.373433007936569,5.3823795440218305,24797.13402676407,21077.563922749458,0.85,1.0670881737731976,0.667609231512528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500859349078572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.77117539919,1535.3074874034073,0.37837048326878303,0.12415005275741106,6.112874298809886,3.4098583592404896
2571.0,-29.767468214783126,5.025071943934059,34.99682869919611,24.21218081088739,5.044748265203025,-26.286213457114805,-39.828698232863076,1.563493507514701,0.3794724855991376,-5.000126039106856,40.00366460632202,42549.68602384615,25467.99121868114,25467.99121868114,68017.6772425273,77596.00903805935,77596.00903805935,25467.99121868114,103064.00025674049,103064.00025674049,103064.00025674049,127862.32833842831,91689.2619995028,56642.93898520873,38940.358904771194,24798.328081687825,0.0,63738.68698645902,21078.578869434652,1535.344481468538,0.0,0.8869047949902339,2.8117640925944096,0.0014959135982669303,354654.2479113084,1554691.2412074388,4.383681431601615,1554691.2412074388,4.383681431601615,0.85,0.09545874485976194,4.027634451161993,1.2675353051396092,1.0,0.0,4.0276344511600985,1.2844125645087783,1.2847197417562932,3.1357793924278186,19350.284551541783,1973.1798882943497,4632.441516551485,4632.441516551485,5.497746950001476,5.025071943934059,-2.405045028785038,7.430116972719097,3.4106172066674483,3.4106172066674483,0.9744620590478423,0.0,0.0,0.00023914532205005377,8.039809135798429e-05,0.0001587472306920695,0.0006393758153619396,0.09545874484702165,0.07187263881759996,0.02358610602942168,0.09545902085522917,0.07187263882719234,0.0235861060325696,0.3783689389432502,0.3783689389432502,0.12416755609604709,0.0,5.355408706211506,5.400621334095717,5.21768878704296,5.379598524706012,5.364554864903482,5.425446211775522,24798.328081687825,21078.578869434652,0.85,1.0671333291973417,0.6675645206322752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500947166984595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.749604117505,1535.344481468538,0.3783689389432502,0.12416755609604709,6.112874298809886,3.4106172066674483
2572.0,-29.768920242806946,5.027366583742248,34.99719202817484,24.212523456104122,5.045401082575641,-26.287455208589122,-39.82982800863681,1.563936048338033,0.38524055358578835,-4.999290878125009,40.004240686044824,42548.08319612083,25474.643223017396,25474.643223017396,68022.72641913823,77594.74817283265,77594.74817283265,25474.643223017396,103069.39139585005,103069.39139585005,103069.39139585005,127868.98093590669,91688.85146147497,56642.18648468295,38940.73886310225,24799.58954005664,0.0,63740.328403158885,21079.651109048144,1535.389530341123,0.0,0.886906957532154,2.811785980752039,0.0014959135982669303,354665.79290063685,1554716.0821568468,4.383608775578805,1554716.0821568468,4.383608775578805,0.85,0.09546278382927836,4.027634451161993,1.2675335528468712,1.0,0.0,4.027634451162343,1.2844105698912196,1.2847177003302088,3.1357842621172956,19350.197910778355,1973.1710533952325,4632.441516551485,4632.441516551485,5.499182910782091,5.027366583742248,-2.40306405678664,7.430430640528888,3.411364015193969,3.411364015193969,0.9746754329125625,0.0,0.0,0.00023910925174154137,8.038782804410175e-05,0.00015872142369743961,0.0006392718742212873,0.09546278382189696,0.07187314288116435,0.023589640940732605,0.09546279762734393,0.07187314288672175,0.02358964094255661,0.3783674003848734,0.3783674003848734,0.12418478949105029,0.0,5.36090988184975,5.391267313285709,5.26844091314473,5.384531431710798,5.355451618972097,5.473154389383751,24799.58954005664,21079.651109048144,0.85,1.067185063573772,0.6675221835539241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501034476352688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.728154586883,1535.389530341123,0.3783674003848734,0.12418478949105029,6.112874298809886,3.411364015193969
2573.0,-29.77036381376787,5.029608049160486,34.99754924077397,24.21289267893883,5.04608439014585,-26.288686297346224,-39.83094479246063,1.5644068737041352,0.39056031747617226,-4.9984220426472605,40.004789172734895,42546.46316254446,25481.02414981154,25481.02414981154,68027.487312356,77593.4714441699,77593.4714441699,25481.02414981154,103074.49559398144,103074.49559398144,103074.49559398144,127875.20305187319,91688.43399471391,56641.42571300712,38941.120313007545,24800.70745789175,0.0,63741.8277708993,21080.601339207988,1535.4257321654889,0.0,0.8869093911237329,2.811817653690525,0.0014959135982669303,354677.8037080694,1554739.7335546871,4.383527013250519,1554739.7335546871,4.383527013250519,0.8500000000000001,0.09546665029151676,4.027634451161993,1.2675318368198352,1.0,0.0,4.027634451162447,1.2844084425936895,1.2847155264688053,3.135789455750329,19350.109807761262,1973.1620693877383,4632.441516551485,4632.441516551485,5.500560354355062,5.029608049160486,-2.4010849587249132,7.430693007885399,3.412098018109329,3.412098018109329,0.9748851480312368,0.0,0.0,0.0002390733964860148,8.037768394441295e-05,0.00015869571254160185,0.0006391683190842559,0.0954666502824785,0.07187354918522522,0.023593101097253287,0.09546638577661164,0.07187354919202982,0.02359310109948694,0.3783658691417988,0.3783658691417988,0.12420180029522772,0.0,5.36618944847703,5.382034407376693,5.317926312080829,5.388982360123407,5.346767210810015,5.5176327297517105,24800.70745789175,21080.601339207988,0.85,1.0672346509557304,0.6674810662076531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450112130822898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.706816684979,1535.4257321654889,0.3783658691417988,0.12420180029522772,6.112874298809886,3.412098018109329
2574.0,-29.771798978791583,5.031798815479761,34.99790092870793,24.213356198184215,5.046868306092455,-26.289899758333778,-39.83203999288378,1.5649690856151002,0.3949271643026009,-4.997505951742147,40.005342663808044,42544.790093850694,25487.108041686955,25487.108041686955,68031.89813553765,77592.16927627007,77592.16927627007,25487.108041686955,103079.27731795702,103079.27731795702,103079.27731795702,127881.14344803864,91688.02842714575,56640.6492446472,38941.53242499839,24801.866130081617,0.0,63743.398555080006,21081.586210569374,1535.463305443885,0.0,0.8869120468524125,2.8118672889649945,0.0014959135982669303,354690.46812164143,1554763.6010231343,4.383437788043198,1554763.6010231343,4.383437788043198,0.85,0.09547044132818963,4.027634451161993,1.2675299526518216,1.0,0.0,4.027634451162663,1.284405887592351,1.2847129250759894,3.135795693612,19350.024215973543,1973.1533414543746,4632.441516551485,4632.441516551485,5.501873677330363,5.031798815479761,-2.3990964447462733,7.430895260226034,3.4128198044834015,3.4128198044834015,0.9750913727095433,0.0,0.0,0.00023903775492619956,8.03677370428323e-05,0.00015867001788336728,0.0006390648303935396,0.09547044131789817,0.07187393060192813,0.023596510715970034,0.09547069305002456,0.07187393060967597,0.023596510718513663,0.3783643448625896,0.3783643448625896,0.12421859001338055,0.0,5.371086453964722,5.372892275058575,5.36558608862822,5.392433116044742,5.338078173855649,5.55807373274456,24801.866130081617,21081.586210569374,0.85,1.06727754838412,0.6674383710038332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501207635352746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.685599805303,1535.463305443885,0.3783643448625896,0.12421859001338055,6.112874298809886,3.4128198044834015
2575.0,-29.77322625138634,5.03393748481468,34.99824714298792,24.21366856377574,5.047477266769656,-26.291123612028038,-39.833151747565694,1.5653746273918567,0.3999788192209053,-4.9967258821019325,40.00588659170929,42543.220009811565,25493.359679809677,25493.359679809677,68036.57968962124,77590.96344299814,77590.96344299814,25493.359679809677,103084.32312280781,103084.32312280781,103084.32312280781,127887.36540385972,91687.64517516409,56639.901741898684,38941.93714807267,24803.042281051905,0.0,63744.97942912458,21082.585938894117,1535.5050772608809,0.0,0.8869140454230857,2.811892129104232,0.0014959135982669303,354701.2524016234,1554787.0563812607,4.383370641783911,1554787.0563812607,4.383370641783911,0.8499999999999999,0.09547430176932951,4.027634451161993,1.2675282586039982,1.0,0.0,4.027634451160914,1.2844040646818513,1.2847110562071726,3.1358001441389427,19349.94333371167,1973.1450937589975,4632.441516551485,4632.441516551485,5.503223211501573,5.03393748481468,-2.3972340015292968,7.431171486343977,3.4135300324049833,3.4135300324049833,0.9752942949728524,0.0,0.0,0.00023900231422537794,8.03576409549383e-05,0.00015864467327043964,0.0006389627515573608,0.09547430176256398,0.07187440086981516,0.023599900892748823,0.09547434885779633,0.07187440087490832,0.023599900894421197,0.3783628255061331,0.3783628255061331,0.12423512509855475,0.0,5.375911540975949,5.363902677463386,5.412488797418121,5.396704701322847,5.329438416932362,5.601685928784661,24803.042281051905,21082.585938894117,0.85,1.0673245218514553,0.6673971878383556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501293460764206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.664503205535,1535.5050772608809,0.3783628255061331,0.12423512509855475,6.112874298809886,3.4135300324049833
2576.0,-29.774646087812666,5.036026456336184,34.998587571899684,24.214029684104048,5.048142624447208,-26.29233513117455,-39.83425033567471,1.5658316677900368,0.4044084822439231,-4.995900925113322,40.00641049228034,42541.62732111825,25499.323417419517,25499.323417419517,68040.95073853777,77589.7267345032,77589.7267345032,25499.323417419517,103089.05015192271,103089.05015192271,103089.05015192271,127893.1642891478,91687.2508830204,56639.15146955834,38942.33268162452,24804.11413722509,0.0,63746.44681884961,21083.497016641326,1535.5399861916958,0.0,0.8869163446758894,2.8119303296650626,0.0014959135982669303,354712.6575186293,1554809.648370048,4.3832933937193665,1554809.648370048,4.3832933937193665,0.85,0.09547800415691571,4.027634451161993,1.2675265420274817,1.0,0.0,4.027634451160396,1.2844020006097745,1.2847089463626191,3.1358051834627,19349.860121512003,1973.1366084760855,4632.441516551485,4632.441516551485,5.504510596909146,5.036026456336184,-2.3953634970250777,7.431389953361261,3.4142281956801503,3.4142281956801503,0.9754937701943287,0.0,0.0,0.00023896706297551814,8.03476655873085e-05,0.00015861939738820964,0.0006388609495433078,0.09547800414849458,0.07187478358949624,0.02360322055899835,0.09547806401998503,0.07187478359583553,0.023603220561080177,0.3783613132468972,0.3783613132468972,0.12425144232175311,0.0,5.380476524326468,5.3550232314141795,5.458002089075819,5.40030940735727,5.321085047582017,5.641722827522017,24804.11413722509,21083.497016641326,0.85,1.0673685222313958,0.6673568401704051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501378815155572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.643516878594,1535.5399861916958,0.3783613132468972,0.12425144232175311,6.112874298809886,3.4142281956801503
2577.0,-29.776058161432662,5.03806604036741,34.99892246215235,24.214341141656064,5.048755553381198,-26.293544906089643,-39.83535234639419,1.566242298018744,0.4086924278944366,-4.995128411915424,40.0069300090854,42540.08261933704,25505.249916252655,25505.249916252655,68045.3325355897,77588.50125707193,77588.50125707193,25505.249916252655,103093.75117332458,103093.75117332458,103093.75117332458,127898.95648113466,91686.84346184415,56638.424824030706,38942.68737534827,24805.20530781009,0.0,63747.89268315837,21084.424511638575,1535.577298859786,0.0,0.8869183930610093,2.8119643268217835,0.0014959135982669303,354723.33785564575,1554832.05156416,4.3832245742931555,1554832.05156416,4.3832245742931555,0.85,0.09548170726560108,4.027634451161993,1.267524900180288,1.0,0.0,4.027634451162157,1.2844001531215918,1.2847070534075173,3.135809694021972,19349.774138535147,1973.1278406525316,4632.441516551485,4632.441516551485,5.505789943623391,5.03806604036741,-2.3935563094402794,7.431622349807689,3.4149149312304945,3.4149149312304945,0.9756899803515698,0.0,0.0,0.0002389320092087774,8.033766029189355e-05,0.00015859434891688385,0.0006387600634572471,0.0954817072584441,0.07187519961384291,0.023606507644601194,0.09548175898689036,0.07187519961923045,0.023606507646370636,0.3783598073548998,0.3783598073548998,0.12426753223253731,0.0,5.384851914567662,5.346245626368784,5.502436510104417,5.403820839809839,5.312614320433454,5.681738049328885,24805.20530781009,21084.424511638575,0.85,1.0674130496170373,0.6673174724499678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501463725796924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.62263194714,1535.577298859786,0.3783598073548998,0.12426753223253731,6.112874298809886,3.4149149312304945
2578.0,-29.777462047066816,5.040057546890514,34.99925180538206,24.21466786125677,5.049370853310595,-26.29474707330541,-39.836445556115336,1.5666558795299974,0.41285244027807266,-4.99435982435019,40.00743820516647,42538.53709860394,25511.01921722731,25511.01921722731,68049.55631583126,77587.32797591154,77587.32797591154,25511.01921722731,103098.34719313885,103098.34719313885,103098.34719313885,127904.60573958352,91686.48589306812,56637.69501568274,38943.10097487265,24806.258546444682,0.0,63749.35952131733,21085.31976447798,1535.6126505845637,0.0,0.8869204624031353,2.8119994876799033,0.0014959135982669303,354733.9641694938,1554853.9668091976,4.383155050995568,1554853.9668091976,4.383155050995568,0.85,0.09548533570701345,4.027634451161993,1.267523299544119,1.0,0.0,4.027634451162459,1.284398291411348,1.2847051464941999,3.1358142393168924,19349.698676508164,1973.1201456672936,4632.441516551485,4632.441516551485,5.507035356210693,5.040057546890514,-2.391776152949456,7.43183369983997,3.415590249840475,3.415590249840475,0.97588292852585,0.0,0.0,0.00023889716339910492,8.03277360398715e-05,0.0001585694273592334,0.0006386596885330775,0.09548533569969841,0.07187559066143381,0.023609745038264594,0.09548537386461983,0.07187559066694009,0.023609745040073366,0.37835830681541677,0.37835830681541677,0.12428340518409979,0.0,5.3890330290194015,5.337613130876946,5.545641218819185,5.407212264628242,5.304554454427546,5.720012588178065,24806.258546444682,21085.31976447798,0.85,1.0674547450641598,0.6672778741311017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450154817313908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.60185520269,1535.6126505845637,0.37835830681541677,0.12428340518409979,6.112874298809886,3.415590249840475
2579.0,-29.778858539921583,5.042001581773475,34.99957568294481,24.214947851747297,5.0499482821922,-26.295946373337678,-39.837538346741326,1.567036115589216,0.41666670216653756,-4.993627310550751,40.00793767736123,42537.02160347046,25516.715814044757,25516.715814044757,68053.73741751522,77586.11894771173,77586.11894771173,25516.715814044757,103102.83476175649,103102.83476175649,103102.83476175649,127910.13445498906,91686.07426098033,56636.97691666174,38943.441493687315,24807.29969323258,0.0,63750.7411869199,21086.204739247692,1535.6482338824753,0.0,0.8869223798386663,2.812034966345101,0.0014959135982669303,354744.0919682978,1554875.50607632,4.383090631472092,1554875.50607632,4.383090631472092,0.85,0.09548893380571184,4.027634451161993,1.2675216554990043,1.0,0.0,4.027634451163837,1.2843965852197652,1.2847033953784823,3.135818404930475,19349.611804852142,1973.1112872236843,4632.441516551485,4632.441516551485,5.508265074232409,5.042001581773475,-2.390046365448134,7.4320479472216086,3.416254464375557,3.416254464375557,0.976072704107302,0.0,0.0,0.00023886250573017256,8.03178167251086e-05,0.00015854468900506396,0.0006385600514855597,0.09548893379908582,0.0718759904165788,0.023612943382507023,0.09548899764982109,0.07187599042156631,0.02361294338414553,0.3783568135095214,0.3783568135095214,0.12429905958868522,0.0,5.393009025620984,5.329060066764839,5.587772398545212,5.410294012717316,5.296249961220667,5.7577773499454,24807.29969323258,21086.204739247692,0.85,1.0674971953342276,0.6672396400655185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501632131738829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.581195421773,1535.6482338824753,0.3783568135095214,0.12429905958868522,6.112874298809886,3.416254464375557
2580.0,-29.780247293692007,5.043899258112088,34.99989411403179,24.215239262580894,5.050519365721125,-26.2971393414575,-39.838626282848395,1.5674114134677362,0.4204798318266967,-4.992905659582504,40.00842677750458,42535.51982587062,25522.278839366394,25522.278839366394,68057.79866523702,77584.98174597899,77584.98174597899,25522.278839366394,103107.26058534539,103107.26058534539,103107.26058534539,127915.57079585956,91685.72876370169,56636.266843516816,38943.84657798319,24808.310210514177,0.0,63752.15678849736,21087.06367893705,1535.6824306560043,0.0,0.886924279529761,2.8120691953132857,0.0014959135982669303,354754.06979855406,1554896.5982770484,4.383026808290012,1554896.5982770484,4.383026808290012,0.85,0.09549246912379947,4.027634451161993,1.2675201334385204,1.0,0.0,4.027634451162091,1.284394901714573,1.2847016672072937,3.135822515166789,19349.53889041802,1973.103852020621,4632.441516551485,4632.441516551485,5.5094659583238235,5.043899258112088,-2.3883478860312066,7.432247144143295,3.4169076774767344,3.4169076774767344,0.9762593364219241,0.0,0.0,0.00023882804472060502,8.03079425998633e-05,0.0001585201021207417,0.0006384610245032166,0.09549246911721149,0.07187637329467163,0.023616095822539863,0.09549249094030043,0.07187637329963036,0.02361609582416912,0.3783553250543362,0.3783553250543362,0.12431450283140281,0.0,5.396813185603207,5.320655950046728,5.6287528605012085,5.413385491409201,5.28842059593552,5.794130751188959,24808.310210514177,21087.06367893705,0.85,1.0675371955026391,0.6672012676682524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501715649137625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.56063694668,1535.6824306560043,0.3783553250543362,0.12431450283140281,6.112874298809886,3.4169076774767344
2581.0,-29.781628371074717,5.045751276462863,35.00020716924073,24.21549840308728,5.05106086886384,-26.298328357962593,-39.839713590312726,1.5677608557326612,0.4240346169066811,-4.992213244499943,40.008907041449056,42534.048631135534,25527.75779790688,25527.75779790688,68061.80642904242,77583.83375732788,77583.83375732788,25527.75779790688,103111.59155523477,103111.59155523477,103111.59155523477,127920.89661094546,91685.35740540977,56635.57227914034,38944.20569585492,24809.305055710684,0.0,63753.510751565605,21087.90929735408,1535.7165005228771,0.0,0.8869260625006503,2.812103395970591,0.0014959135982669303,354763.64360898273,1554917.3096315032,4.382966906680322,1554917.3096315032,4.382966906680322,0.85,0.09549596768694237,4.027634451161993,1.2675185822555797,1.0,0.0,4.027634451163767,1.2843933386946347,1.2847000598007516,3.1358263312509793,19349.460518224136,1973.0958602809458,4632.441516551485,4632.441516551485,5.510648695012653,5.045751276462863,-2.38669387987847,7.432445156341333,3.417550145808505,3.417550145808505,0.9764428988024301,0.0,0.0,0.0002387937787378055,8.029807530140389e-05,0.0001584957034364016,0.0006383627555216054,0.09549596768084292,0.07187675892596986,0.023619208754873063,0.09549596287640098,0.07187675893056067,0.023619208756381696,0.37835384381381837,0.37835384381381837,0.12432973542186791,0.0,5.400441030518493,5.312362502332746,5.6686810851210225,5.416247861406646,5.280513741833602,5.829790975594051,24809.305055710684,21087.90929735408,0.85,1.0675773871381824,0.6671640217098321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450179870460978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.540186961483,1535.7165005228771,0.37835384381381837,0.12432973542186791,6.112874298809886,3.417550145808505
2582.0,-29.783002785598306,5.047558612250219,35.00051488072078,24.215743608679645,5.05159024914101,-26.299512589050856,-39.84079635757951,1.5681000525749584,0.42729443152876456,-4.991535912943878,40.00937749037418,42532.587472735766,25533.119705517405,25533.119705517405,68065.70717825317,77582.67831668213,77582.67831668213,25533.119705517405,103115.79802219954,103115.79802219954,103115.79802219954,127926.07147981334,91684.97099896132,56634.88015493971,38944.54538224623,24810.273457613806,0.0,63754.81883986003,21088.732438971736,1535.7495075083332,0.0,0.88692780425719,2.812139695525339,0.0014959135982669303,354773.00906030735,1554937.597915978,4.382908389887282,1554937.597915978,4.382908389887282,0.85,0.09549941156977466,4.027634451161993,1.2675171030545611,1.0,0.0,4.027634451161759,1.2843918232286475,1.284698500177735,3.1358300312419485,19349.378970237303,1973.0875447005149,4632.441516551485,4632.441516551485,5.511806164047366,5.047558612250219,-2.385073480963163,7.432632093213382,3.418182003441176,3.418182003441176,0.9766234295546218,0.0,0.0,0.00023875968256396217,8.028825031893076e-05,0.00015847143224503142,0.000638265000035072,0.09549941156381658,0.07187713300071488,0.0236222785631017,0.09549943562299157,0.07187713300519916,0.02362227856457551,0.3783523694562094,0.3783523694562094,0.12434476297510726,0.0,5.403866392046268,5.304155371747754,5.707525328133613,5.418830344472667,5.272622850676271,5.864267344438929,24810.273457613806,21088.732438971736,0.85,1.0676166667373217,0.6671274147852185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501881301889816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.519844468125,1535.7495075083332,0.3783523694562094,0.12434476297510726,6.112874298809886,3.418182003441176
2583.0,-29.784370047123986,5.049322164574372,35.0008173417583,24.215985426586144,5.052106837347726,-26.3006916606415,-39.841870742943115,1.568428450846653,0.43044650674841023,-4.9908760320852785,40.00983996949205,42531.12253696054,25538.373721101598,25538.373721101598,68069.49625806214,77581.56111225508,77581.56111225508,25538.373721101598,103119.93483335667,103119.93483335667,103119.93483335667,127931.16141963641,91684.6147630513,56634.17618768152,38944.93175041086,24811.226586279736,0.0,63756.1583366906,21089.542598337775,1535.782147219229,0.0,0.8869294860896498,2.812175371036397,0.0014959135982669303,354782.13340773736,1554957.5426945714,4.382851886477381,1554957.5426945714,4.382851886477381,0.85,0.09550280974351373,4.027634451161993,1.267515575499274,1.0,0.0,4.027634451163011,1.2843903578774363,1.2846969909152048,3.135833608886631,19349.303789501017,1973.0798783989453,4632.441516551485,4632.441516551485,5.512940342550305,5.049322164574372,-2.3834879894244128,7.432810153998785,3.4188034685311335,3.4188034685311335,0.9768009910088953,0.0,0.0,0.00023872576829016848,8.027850249192621e-05,0.00015844726579824229,0.000638167666421422,0.09550280973778034,0.07187750192811357,0.02362530780966678,0.09550285795109861,0.07187750193242862,0.023625307811085117,0.37835090031253504,0.37835090031253504,0.12435958735583158,0.0,5.407112569006472,5.296064478906601,5.745288670355308,5.421322538833692,5.264963351071231,5.8976706543598425,24811.226586279736,21089.542598337775,0.85,1.0676536672519255,0.6670904214830113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450196350157928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.499589418134,1535.782147219229,0.37835090031253504,0.12435958735583158,6.112874298809886,3.4188034685311335
2584.0,-29.785730213062216,5.051042892630196,35.001114656409,24.21621767515319,5.05261651970748,-26.301865035816398,-39.84294418534262,1.5687513424429802,0.43327533692979614,-4.990229505698689,40.010294979064504,42529.684629955584,25543.512633300954,25543.512633300954,68073.19726325653,77580.4332428409,77580.4332428409,25543.512633300954,103123.94587614185,103123.94587614185,103123.94587614185,127936.1115399236,91684.24220246942,56633.4935895083,38945.27623662347,24812.16566378175,0.0,63757.44190040522,21090.340814214487,1535.8143900446862,0.0,0.8869311270178403,2.8122137162187784,0.0014959135982669303,354791.0732779476,1554977.1655317822,4.38279675744151,1554977.1655317822,4.38279675744151,0.85,0.0955061597002905,4.027634451161993,1.2675141364103184,1.0,0.0,4.027634451161635,1.2843889179026047,1.2846955072669346,3.135837124583014,19349.225163573457,1973.071860785636,4632.441516551485,4632.441516551485,5.514049673813528,5.051042892630196,-2.381933926374045,7.432976819004241,3.4194147378360027,3.4194147378360027,0.976975639381715,0.0,0.0,0.0002386920344224781,8.026876431299974e-05,0.00015842327010947833,0.000638071020558677,0.09550615969469936,0.07187786371055006,0.0236282959841493,0.09550634192303224,0.07187786371475795,0.02362829598553256,0.37834943692034434,0.37834943692034434,0.12437420952005791,0.0,5.410151811283868,5.28806026401071,5.781948849017056,5.423504842628461,5.257280139964166,5.929889610767191,24812.16566378175,21090.340814214487,0.85,1.067690221473956,0.6670544388589292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502045274351025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.479431852717,1535.8143900446862,0.37834943692034434,0.12437420952005791,6.112874298809886,3.4194147378360027
2585.0,-29.787083064778322,5.052721156899458,35.001406827251465,24.216410354152345,5.05307674460582,-26.303036773074222,-39.844017348345346,1.5690304528831915,0.436172257324813,-4.989623881886663,40.01073977119002,42528.27715386605,25548.608287688596,25548.608287688596,68076.88544155465,77579.34527801807,77579.34527801807,25548.608287688596,103127.95356570666,103127.95356570666,103127.95356570666,127941.0373544094,91683.88657172116,56632.81844749401,38945.631249141275,24813.08378870274,0.0,63758.71503784401,21091.12122039733,1535.8464698990115,0.0,0.8869325969230506,2.8122464071342352,0.0014959135982669303,354799.4477264815,1554996.3479101541,4.382747374254418,1554996.3479101541,4.382747374254418,0.85,0.09550948182867232,4.027634451161993,1.2675127297407016,1.0,0.0,4.027634451161677,1.2843876822367195,1.2846942282150686,3.135840141465697,19349.150110551716,1973.0642075073258,4632.441516551485,4632.441516551485,5.515149667061026,5.052721156899458,-2.380431371501176,7.433152528400633,3.420016027740467,3.420016027740467,0.9771474364972763,0.0,0.0,0.00023865848631300713,8.025902976034593e-05,0.00015839945655266122,0.0006379751082568356,0.09550948182372443,0.07187823382029317,0.023631248003431263,0.09550960538008425,0.07187823382401684,0.023631248004655474,0.37834797799387404,0.37834797799387404,0.12438862816139136,0.0,5.413057792090399,5.280169550899075,5.81772234445441,5.425796139211457,5.249765144764524,5.9620355289277995,24813.08378870274,21091.12122039733,0.85,1.067726747647715,0.66701904404164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502126623624914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.459370860182,1535.8464698990115,0.37834797799387404,0.12438862816139136,6.112874298809886,3.420016027740467
2586.0,-29.78842893141105,5.054357933412018,35.00169381114268,24.216594057530187,5.053526401421158,-26.30420327940461,-39.84508590130133,1.5693007493960316,0.4388676720893727,-4.989029090702718,40.01117301918207,42526.88082412948,25553.58681849281,25553.58681849281,68080.4676426223,77578.26383643334,77578.26383643334,25553.58681849281,103131.85065492615,103131.85065492615,103131.85065492615,127945.81360494602,91683.53036736712,56632.147354987545,38945.981124866186,24813.96295001986,0.0,63759.94407488605,21091.86850751688,1535.8766737270794,0.0,0.8869340534954232,2.8122804702606157,0.0014959135982669303,354807.67253451963,1555015.032601079,4.382698439109402,1555015.032601079,4.382698439109402,0.8499999999999999,0.0955127407688203,4.027634451161993,1.2675113307638095,1.0,0.0,4.027634451161041,1.2843864874143558,1.284692990244579,3.135843058634296,19349.07493647507,1973.0565418848507,4632.441516551485,4632.441516551485,5.5162243769707855,5.054357933412018,-2.3789577774226665,7.433315710834685,3.420607375616078,3.420607375616078,0.9773163930331652,0.0,0.0,0.00023862511573035766,8.024933810929108e-05,0.0001583757776210666,0.0006378797381761784,0.09551274076388361,0.07187858405416617,0.023634156709717444,0.09551279739618151,0.07187858405788128,0.023634156710939023,0.3783465241896117,0.3783465241896117,0.124402854632414,0.0,5.415807498268521,5.272385218041848,5.8525376654771435,5.427896762792102,5.242385449526012,5.992994957419512,24813.96295001986,21091.86850751688,0.85,1.0677623487665202,0.6669842867832767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450220753631095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.439411057036,1535.8766737270794,0.3783465241896117,0.124402854632414,6.112874298809886,3.420607375616078
2587.0,-29.789767735009526,5.055954104793952,35.00197571690907,24.21677370965483,5.053967682273113,-26.30536426555114,-39.846153546217806,1.569564212796484,0.4413743148734284,-4.988448312016908,40.01159906357569,42525.51148849507,25558.459434167948,25558.459434167948,68083.97092266302,77577.19991990096,77577.19991990096,25558.459434167948,103135.6593540689,103135.6593540689,103135.6593540689,127950.48844144391,91683.18544670173,56631.49701522186,38946.32047942207,24814.829087375016,0.0,63761.14956679709,21092.604724268764,1535.9065547555645,0.0,0.8869354648648672,2.8123153686718507,0.0014959135982669303,354815.70372127404,1555033.406787805,4.38265102271055,1555033.406787805,4.38265102271055,0.85,0.0955159557346919,4.027634451161993,1.2675099537661305,1.0,0.0,4.027634451161858,1.2843853241706027,1.2846917840907344,3.135845898708672,19349.002143730562,1973.0491190906746,4632.441516551485,4632.441516551485,5.517276223099382,5.055954104793952,-2.3775150433500425,7.4334691481439945,3.421189005125533,3.421189005125533,0.9774825728930094,0.0,0.0,0.00023859192453949975,8.023965577455914e-05,0.0001583522687649406,0.0006377850530973379,0.09551595572990115,0.07187892828851504,0.023637027441386106,0.09551599289444979,0.07187892829212025,0.023637027442571647,0.3783450756763757,0.3783450756763757,0.12441689308693712,0.0,5.418398413453929,5.26471191618225,5.886370424963843,5.429822626890314,5.235129326262779,6.022868131093219,24814.829087375016,21092.604724268764,0.85,1.0677971050590498,0.666950200512692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450228803208094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.419546093332,1535.9065547555645,0.3783450756763757,0.12441689308693712,6.112874298809886,3.421189005125533
2588.0,-29.79109985990856,5.057510556918891,35.00225266351665,24.216954234894388,5.054402770360117,-26.306519859274847,-39.84721280923111,1.5698227697080045,0.4437349565622526,-4.987880204454548,40.012018417355044,42524.136195686166,25563.22574500726,25563.22574500726,68087.36194069343,77576.16460341905,77576.16460341905,25563.22574500726,103139.39034842631,103139.39034842631,103139.39034842631,127955.07459456424,91682.86392317203,56630.835515364706,38946.698230897025,24815.684246137924,0.0,63762.382477034946,21093.331609217235,1535.9361988079254,0.0,0.8869368359971099,2.81235069959133,0.0014959135982669303,354823.55982584856,1555051.4925859815,4.38260495821985,1555051.4925859815,4.38260495821985,0.85,0.09551912733110485,4.027634451161993,1.2675086097372699,1.0,0.0,4.027634451163076,1.2843841835176404,1.284690600751244,3.135848683632342,19348.93428876419,1973.0421998097404,4632.441516551485,4632.441516551485,5.518305121321257,5.057510556918891,-2.3761017481446483,7.433612305063539,3.4217611133814363,3.4217611133814363,0.977646032394696,0.0,0.0,0.00023855890314614288,8.02300505214872e-05,0.00015832885262465567,0.0006376907414440132,0.09551912732644133,0.07187926683037342,0.02363986049606791,0.09551918406750506,0.07187926683388274,0.02363986049722211,0.3783436329422862,0.3783436329422862,0.12443074472974147,0.0,5.420835079487972,5.257163385421734,5.9191971079503105,5.4316151610167935,5.2280554943083075,6.051643734765207,24815.684246137924,21093.331609217235,0.85,1.067829640230526,0.666915735324067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502368106259353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.39977776353,1535.9361988079254,0.3783436329422862,0.12443074472974147,6.112874298809886,3.4217611133814363
2589.0,-29.792424888830336,5.0590277054375985,35.002524679481716,24.21709361895921,5.054798027622595,-26.30767304877066,-39.84827158330006,1.5700461875447778,0.4459581067956151,-4.987346218078093,40.01242868367899,42522.789929342776,25567.942177755132,25567.942177755132,68090.73210709791,77575.12404498475,77575.12404498475,25567.942177755132,103143.06622273989,103143.06622273989,103143.06622273989,127959.58774404264,91682.51816859462,56630.184052879216,38947.037906350444,24816.52152130276,0.0,63763.55942765321,21094.043293107345,1535.96569183593,0.0,0.8869380665125399,2.812383852853386,0.0014959135982669303,354830.9442083044,1555069.1866162114,4.382563617967051,1555069.1866162114,4.382563617967051,0.85,0.09552227097126131,4.027634451161993,1.2675072931824252,1.0,0.0,4.02763445116395,1.2843832067788228,1.2846895815963713,3.135851068360762,19348.861320029224,1973.034759069532,4632.441516551485,4632.441516551485,5.519323252414982,5.0590277054375985,-2.3747334548434647,7.433761160281064,3.4223238999471164,3.4223238999471164,0.977806828556319,0.0,0.0,0.00023852606182818957,8.022045076430292e-05,0.00015830561106388663,0.000637597132933161,0.09552227096706117,0.0718796115004102,0.02364265946665097,0.0955222767958592,0.07187961150357075,0.02364265946769057,0.37834219728542584,0.37834219728542584,0.1244444084430361,0.0,5.42313583683233,5.249709774765051,5.951183006434405,5.4333043248736885,5.220916290584967,6.080198878733768,24816.52152130276,21094.043293107345,0.85,1.067862784296952,0.6668823119510694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502447781820376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.380098603553,1535.96569183593,0.37834219728542584,0.1244444084430361,6.112874298809886,3.4223238999471164
2590.0,-29.793743489992828,5.060506453108402,35.00279175643177,24.217223782930546,5.055184457242907,-26.308821335004616,-39.84932965887708,1.5702623022366016,0.4479554248106865,-4.986822389755926,40.01282884503396,42521.46830358222,25572.55027950363,25572.55027950363,68094.01858308585,77574.08188257608,77574.08188257608,25572.55027950363,103146.63216207971,103146.63216207971,103146.63216207971,127963.95885405925,91682.16464257156,56629.55106350453,38947.34842118559,24817.326691979546,0.0,63764.67511316514,21094.727688182615,1535.9936794659009,0.0,0.8869392819256616,2.8124187746405718,0.0014959135982669303,354838.18823439756,1555086.4449843403,4.3825227851662,1555086.4449843403,4.3825227851662,0.85,0.09552535826618838,4.027634451161993,1.2675060475105422,1.0,0.0,4.027634451162872,1.2843822638481208,1.2846885964676837,3.1358533705493956,19348.786711192886,1973.0271510855275,4632.441516551485,4632.441516551485,5.520317998216313,5.060506453108402,-2.3733921383796894,7.4338985914880915,3.422877424011791,3.422877424011791,0.9779649782890832,0.0,0.0,0.00023849338395935923,8.021085840105089e-05,0.00015828252555830834,0.0006375041529555714,0.09552535826201117,0.07187993969424425,0.02364541856776691,0.09552533439554214,0.07187993969738748,0.02364541856880089,0.37834076801648137,0.37834076801648137,0.12445789268958514,0.0,5.425275541386156,5.24233767058729,5.982267188239234,5.434777814566587,5.213850668746204,6.107654620128187,24817.326691979546,21094.727688182615,0.85,1.0678956406856508,0.6668499169503814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502527033793322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.360517195488,1535.9936794659009,0.37834076801648137,0.12445789268958514,6.112874298809886,3.422877424011791
2591.0,-29.79505550351704,5.061947728575364,35.00305402735542,24.217358976043784,5.055571550320172,-26.309963625056696,-39.85037914300335,1.5704796718418064,0.4497513456632305,-4.986306253761093,40.01322300245065,42520.139961682886,25577.04694396458,25577.04694396458,68097.18690564747,77573.05745296943,77573.05745296943,25577.04694396458,103150.10439693401,103150.10439693401,103150.10439693401,127968.22679679593,91681.82645923126,56628.90896787168,38947.68610151065,24818.12239986193,0.0,63765.80850137258,21095.40403988264,1536.021399863434,0.0,0.8869404799359586,2.8124554328406974,0.0014959135982669303,354845.3259967456,1555103.444552999,4.3824825371019855,1555103.444552999,4.3824825371019855,0.85,0.09552840080607544,4.027634451161993,1.2675047402968636,1.0,0.0,4.027634451161609,1.2843813147064393,1.2846876053415495,3.1358556879057033,19348.715340306888,1973.0198732805686,4632.441516551485,4632.441516551485,5.5212886881742715,5.061947728575364,-2.3720755247901346,7.434023253365498,3.423421892401546,3.423421892401546,0.978120540686156,0.0,0.0,0.00023846087344026767,8.020134497413987e-05,0.0001582595284661278,0.0006374115290748285,0.0955284008019416,0.07188025971486964,0.023648141087071955,0.09552843253170376,0.07188025971798014,0.023648141088095303,0.3783393438335222,0.3783393438335222,0.12447119998252482,0.0,5.4272466892218745,5.235057169651952,6.0123884735920115,5.436057599424316,5.206921739671657,6.133907390585193,24818.12239986193,21095.40403988264,0.85,1.0679263465181603,0.6668172326360079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502605902132675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.34102038924,1536.021399863434,0.3783393438335222,0.12447119998252482,6.112874298809886,3.423421892401546
