time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2592.0,-29.796361335518785,5.0633520118675515,35.00331156924193,24.217467242293083,5.055928845944233,-26.311103330808994,-39.851428277883656,1.5706708412167076,0.4514520032610676,-4.985818146886605,40.0136097906479,42518.836610763195,25581.486004937495,25581.486004937495,68100.32261570069,77572.04464701496,77572.04464701496,25581.486004937495,103153.53065195246,103153.53065195246,103153.53065195246,127972.437926632,91681.4853408548,56628.277304531366,38948.00892924825,24818.907274679543,0.0,63766.916203927794,21096.071183477612,1536.049232819929,0.0,0.8869415620940309,2.8124900710609158,0.0014959135982669303,354852.0762416593,1555120.1264319923,4.382446181244642,1555120.1264319923,4.382446181244642,0.85,0.09553141577868712,4.027634451161993,1.2675034929765392,1.0,0.0,4.02763445116092,1.284380487733618,1.284686736615416,3.1358577069860694,19348.64335000501,1973.0125323127686,4632.441516551485,4632.441516551485,5.522246943331312,5.0633520118675515,-2.3707983163027926,7.434150328170344,3.4239575212559266,3.4239575212559266,0.9782735775016933,0.0,0.0,0.0002384285201476494,8.019183575566626e-05,0.00015823668439198316,0.0006373195214947986,0.0955314157749019,0.07188058480793674,0.02365083096696516,0.09553145663051588,0.07188058481078485,0.02365083096790227,0.37833792436187846,0.37833792436187846,0.12448432801964679,0.0,5.429077287323707,5.227864278026573,6.041672481860701,5.437270150147697,5.200025673371442,6.159786481343815,24818.907274679543,21096.071183477612,0.85,1.0679569700048623,0.6667852099792181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502684377263633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.321611601972,1536.049232819929,0.37833792436187846,0.12448432801964679,6.112874298809886,3.4239575212559266
2593.0,-29.797660485644567,5.064720240449334,35.00356442699958,24.21758595099675,5.0562856976423705,-26.31223706611864,-39.85247262809423,1.570862278098921,0.453094424464382,-4.985335441072104,40.01398842910151,42517.54265204641,25585.812570186146,25585.812570186146,68103.35522223255,77571.07605368526,77571.07605368526,25585.812570186146,103156.8886238714,103156.8886238714,103156.8886238714,127976.5574057862,91681.18555934097,56627.65215763113,38948.37044634427,24819.66878191479,0.0,63768.03922825906,21096.71846462757,1536.0759532773236,0.0,0.8869426462642302,2.812524841537298,0.0014959135982669303,354858.75189203967,1555136.4569497819,4.382409757848972,1555136.4569497819,4.382409757848972,0.8500000000000001,0.09553437648222908,4.027634451161993,1.2675022885156797,1.0,0.0,4.02763445116311,1.2843796591612697,1.2846858665072225,3.135859729974339,19348.58008351699,1973.0060809264114,4632.441516551485,4632.441516551485,5.523180914161421,5.064720240449334,-2.3695434469234287,7.434263687372763,3.424484392930029,3.424484392930029,0.9784241122657226,0.0,0.0,0.00023839633641805646,8.018237093997336e-05,0.0001582139654780831,0.0006372280180144817,0.09553437647842092,0.0718808941255794,0.023653482352841516,0.09553441629764695,0.07188089412844469,0.02365348235378439,0.37833650912058464,0.37833650912058464,0.12449728193816173,0.0,5.430776197064802,5.220796824639137,6.070039724367916,5.438429865536477,5.1934494958048845,6.1844743567363025,24819.66878191479,21096.71846462757,0.85,1.067985718965815,0.6667531755187572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450276248346529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.30228291742,1536.0759532773236,0.37833650912058464,0.12449728193816173,6.112874298809886,3.424484392930029
2594.0,-29.798953271045562,5.066052842382655,35.00381266497626,24.217672773543768,5.056611004406082,-26.313368226938895,-39.85351655920965,1.571025960281888,0.4546073272343847,-4.98488137929545,40.01435957388893,42516.27447536127,25590.087768001336,25590.087768001336,68106.36224336262,77570.10597846354,77570.10597846354,25590.087768001336,103160.19374646488,103160.19374646488,103160.19374646488,127980.61213010825,91680.86895599196,56627.0374528186,38948.70167019262,24820.418383643366,0.0,63769.120053835984,21097.35562609686,1536.1027352780586,0.0,0.8869436119114931,2.812557968007969,0.0014959135982669303,354865.0314954789,1555152.464394674,4.38237731635862,1555152.464394674,4.38237731635862,0.85,0.0955373108840058,4.027634451161993,1.2675011269142855,1.0,0.0,4.027634451162628,1.2843789600154785,1.2846851260641166,3.1358614369651887,19348.513266915354,1972.9992675292128,4632.441516551485,4632.441516551485,5.524103796360778,5.066052842382655,-2.3683277746293614,7.434380617012017,3.4250027285719793,3.4250027285719793,0.9785722081634226,0.0,0.0,0.00023836431433398112,8.017291095456977e-05,0.00015819140337941135,0.0006371371461285809,0.09553731088053019,0.07188120898682626,0.023656101893703922,0.09553731122996928,0.07188120898944128,0.02365610189456451,0.37833510007822946,0.37833510007822946,0.12451006046734037,0.0,5.4323584380304055,5.213830362437022,6.0976256175304115,5.439488706529858,5.186832230199116,6.208878026669026,24820.418383643366,21097.35562609686,0.85,1.0680147724457385,0.6667219876872637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502840190797976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.283044565382,1536.1027352780586,0.37833510007822946,0.12451006046734037,6.112874298809886,3.4250027285719793
2595.0,-29.800240047460054,5.067350231492327,35.00405621399132,24.217718210443877,5.056898284584001,-26.314497781493237,-39.8545601760037,1.5711560185995752,0.4559912959407484,-4.984456109961135,40.01471946410589,42515.031141466585,25594.313306839464,25594.313306839464,68109.34444830604,77569.12227074466,77569.12227074466,25594.313306839464,103163.43557758412,103163.43557758412,103163.43557758412,127984.5697238815,91680.52090043794,56626.42977108866,38948.99014372142,24821.134146297383,0.0,63770.12429001881,21097.964024352776,1536.1283277718082,0.0,0.8869444718907403,2.81258942548943,0.0014959135982669303,354870.91298302426,1555167.9865497649,4.382348424888118,1555167.9865497649,4.382348424888118,0.85,0.09554020752164455,4.027634451161993,1.2674999686097728,1.0,0.0,4.027634451162478,1.284378417753678,1.2846845427386717,3.1358627609191307,19348.4398125777,1972.9917772713109,4632.441516551485,4632.441516551485,5.525015958731966,5.067350231492327,-2.3671512312709737,7.434501462763301,3.4255125972226135,3.4255125972226135,0.9787178849207467,0.0,0.0,0.00023833244502649835,8.016345484881866e-05,0.00015816899017767968,0.0006370468739451256,0.0955402075184373,0.07188151983428671,0.023658687684150585,0.09554006414992722,0.07188151983669976,0.02365868768494479,0.37833369741018813,0.37833369741018813,0.1245226701946847,0.0,5.433827350651825,5.206933092387146,6.124540677223024,5.440447405901864,5.1801567103315165,6.2330528937905,24821.134146297383,21097.964024352776,0.85,1.068044718535485,0.6666919911918843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502917518219813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.263890414994,1536.1283277718082,0.37833369741018813,0.1245226701946847,6.112874298809886,3.4255125972226135
2596.0,-29.80151995064352,5.068614000765469,35.00429523283935,24.21781854880976,5.057236255112839,-26.315616079673966,-39.85559076592324,1.5713323841257536,0.4570077531209904,-4.984002369203711,40.015074602159025,42513.7634312478,25598.347687223035,25598.347687223035,68112.11111847083,77568.15578778004,77568.15578778004,25598.347687223035,103166.50347500308,103166.50347500308,103166.50347500308,127988.33750553502,91680.20781847065,56625.81546186741,38949.32484067026,24821.834030531936,0.0,63771.1588712022,21098.558925952144,1536.1524630421661,0.0,0.886945493791829,2.8126290036304415,0.0014959135982669303,354877.18831554666,1555183.3038576231,4.382314093614827,1555183.3038576231,4.382314093614827,0.85,0.09554302752739562,4.027634451161993,1.267498783930205,1.0,0.0,4.027634451161044,1.2843776586373776,1.2846837427307323,3.135864614333912,19348.37373913548,1972.9850396552831,4632.441516551485,4632.441516551485,5.52588685594009,5.068614000765469,-2.365970984950843,7.434584985716311,3.4260140643413357,3.4260140643413357,0.9788611612403816,0.0,0.0,0.00023830074984078394,8.015411779007818e-05,0.00015814663205070576,0.000636956823582662,0.09554302752373633,0.07188179570806896,0.02366123181566738,0.09554301977247075,0.07188179571082202,0.023661231816573588,0.378332299394947,0.378332299394947,0.12453512257392654,0.0,5.435104488610648,5.2001245819569135,6.150407469136383,5.4410101223247125,5.173757366849657,6.254779598766106,24821.834030531936,21098.558925952144,0.85,1.0680707756312848,0.6666612961685753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502994486997862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.24481355179,1536.1524630421661,0.378332299394947,0.12453512257392654,6.112874298809886,3.4260140643413357
2597.0,-29.802794300493535,5.069844189886334,35.004529925879744,24.21787893343719,5.057527358984949,-26.3167340662442,-39.85662498800082,1.5714671247181413,0.45806275128370544,-4.98359267001457,40.01542663286289,42512.535082781025,25602.37730549624,25602.37730549624,68114.91238827727,77567.21717414723,77567.21717414723,25602.37730549624,103169.59447964346,103169.59447964346,103169.59447964346,127992.14614828773,91679.90138928332,56625.219297846364,38949.64676826328,24822.551668644268,0.0,63772.19843690755,21099.168918347626,1536.1787010311223,0.0,0.8869463030316923,2.812662947323243,0.0014959135982669303,354882.85461849684,1555198.487256254,4.382286906838907,1555198.487256254,4.382286906838907,0.85,0.09554585364996039,4.027634451161993,1.2674976388132198,1.0,0.0,4.027634451163177,1.2843770938349621,1.2846831372646206,3.1358659933244883,19348.309069709198,1972.9784452090366,4632.441516551485,4632.441516551485,5.526756725156748,5.069844189886334,-2.3648402253600147,7.434684415246348,3.4265075517912207,3.4265075517912207,0.9790021576546345,0.0,0.0,0.00023826919603423574,8.014474883498006e-05,0.00015812444719925567,0.0006368674711106677,0.0955458536468698,0.07188210088757038,0.023663752759299408,0.0955458919166045,0.07188210088989555,0.023663752760064844,0.37833090588851626,0.37833090588851626,0.12454740342314757,0.0,5.4362724137118335,5.193413691003286,6.1755334556608545,5.441655421298265,5.167352872241281,6.2768559155482535,24822.551668644268,21099.168918347626,0.85,1.0680972909482829,0.6666311672607683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450307104542548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.225831489764,1536.1787010311223,0.37833090588851626,0.12454740342314757,6.112874298809886,3.4265075517912207
2598.0,-29.80406260098234,5.071041420800284,35.00476020139218,24.21792164621877,5.05779665157673,-26.317848788526128,-39.857658721134044,1.57158283910342,0.4590784493184401,-4.983199017905538,40.01576734035237,42511.330742011385,25606.332290325987,25606.332290325987,68117.66303233737,77566.29530997235,77566.29530997235,25606.332290325987,103172.62760029834,103172.62760029834,103172.62760029834,127995.85726154693,91679.60043862737,56624.63587059724,38949.96063114459,24823.229661248595,0.0,63773.190292393185,21099.745212061305,1536.2031290435589,0.0,0.8869470716498137,2.812695535372412,0.0014959135982669303,354888.2990508198,1555213.1823812204,4.382261084799853,1555213.1823812204,4.382261084799853,0.85,0.09554862821263677,4.027634451161993,1.2674965772172437,1.0,0.0,4.0276344511617905,1.2843766176672107,1.284682620651627,3.1358671559104763,19348.245556483096,1972.971968662397,4632.441516551485,4632.441516551485,5.5276104833349375,5.071041420800284,-2.363738132877341,7.434779553677624,3.4269930155106243,3.4269930155106243,0.9791408615744641,0.0,0.0,0.0002382377958358573,8.013538532085045e-05,0.00015810241051500683,0.0006367787154019977,0.09554862820963039,0.0718823910572721,0.023666237152358292,0.0955486011004815,0.07188239105953384,0.023666237153102922,0.3783295173723751,0.3783295173723751,0.1245595193506863,0.0,5.437337590468246,5.186803230810426,6.199936245448157,5.44227746722396,5.161113418177592,6.2983336332674185,24823.229661248595,21099.745212061305,0.85,1.0681238106487263,0.6666019144894826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503147272442176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.206918016082,1536.2031290435589,0.3783295173723751,0.1245595193506863,6.112874298809886,3.4269930155106243
2599.0,-29.805324840227417,5.072206447579244,35.00498610943404,24.21795988865199,5.058060085363245,-26.318958640640474,-39.858684107288695,1.5716938857592269,0.45992611100314207,-4.982814230972168,40.01610067108833,42510.11810619812,25610.196786524717,25610.196786524717,68120.31489272283,77565.37922991333,77565.37922991333,25610.196786524717,103175.57601643805,103175.57601643805,103175.57601643805,127999.46436949172,91679.30045417904,56624.039330394655,38950.290137538206,24823.888353053673,0.0,63774.178490591876,21100.305100095622,1536.2267444475806,0.0,0.8869478218801233,2.8127292870941765,0.0014959135982669303,354893.620936075,1555227.5594394724,4.382235880536176,1555227.5594394724,4.382235880536176,0.85,0.09555135808709017,4.027634451161993,1.2674955029832198,1.0,0.0,4.02763445116322,1.2843761630048018,1.284682125746737,3.135868265990962,19348.182247167373,1972.9655129088296,4632.441516551485,4632.441516551485,5.528444707832953,5.072206447579244,-2.3626590674396235,7.434865515018868,3.4274705871528095,3.4274705871528095,0.9792773106150884,0.0,0.0,0.0002382065494848112,8.012609841242175e-05,0.00015808045107238946,0.0006366902707943836,0.09555135808411992,0.07188267058021859,0.023668687503901335,0.09555129733117963,0.07188267058245305,0.023668687504637125,0.3783281344673378,0.3783281344673378,0.1245714762176015,0.0,5.438285969241974,5.1802871898551075,6.223577272188265,5.442740341975309,5.15495803336438,6.318909159102816,24823.888353053673,21100.305100095622,0.85,1.0681488418196106,0.6665725707853581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503223138366932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.188083252939,1536.2267444475806,0.3783281344673378,0.1245714762176015,6.112874298809886,3.4274705871528095
2600.0,-29.806580517345168,5.073339487878174,35.00520765638344,24.21795210046696,5.0582815162931185,-26.320066786358574,-39.859712950978405,1.5717677852892165,0.46065901423355626,-4.982463098116407,40.016425452827924,42508.94831253798,25614.035164128476,25614.035164128476,68122.98347666646,77564.44684248476,77564.44684248476,25614.035164128476,103178.48200661324,103178.48200661324,103178.48200661324,128003.01114275532,91678.96450908565,56623.465979068904,38950.553922240826,24824.52913614208,0.0,63775.08305838291,21100.849765720766,1536.250184040233,0.0,0.8869484319493509,2.8127606180202096,0.0014959135982669303,354898.4774154267,1555241.56786321,4.382215385057065,1555241.56786321,4.382215385057065,0.85,0.09555406693190169,4.027634451161993,1.2674944419367238,1.0,0.0,4.027634451161084,1.28437588166947,1.2846818044236976,3.1358689528853145,19348.111348645463,1972.9582832716028,4632.441516551485,4632.441516551485,5.5292732941389096,5.073339487878174,-2.3616211262042692,7.434960614082444,3.4279404392657966,3.4279404392657966,0.9794115540759419,0.0,0.0,0.00023817546932326976,8.011678118913202e-05,0.00015805868813413774,0.0006366026176345224,0.09555406692924043,0.07188295699830373,0.023671109930936695,0.09555388532792204,0.07188295700030572,0.023671109931595956,0.3783267573723106,0.3783267573723106,0.12458327589091953,0.0,5.43913414910179,5.173830278379626,6.246631447833067,5.443122112349954,5.148673415055953,6.339549876051876,24824.52913614208,21100.849765720766,0.85,1.068175535174188,0.6665447738205712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503298642478144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.16932764003,1536.250184040233,0.3783267573723106,0.12458327589091953,6.112874298809886,3.4279404392657966
2601.0,-29.807831126696076,5.074442200070888,35.0054250022956,24.218013567756884,5.058563223536442,-26.32116434221694,-39.860728837642796,1.571896439040339,0.4610918780249449,-4.982076070428908,40.016746174801156,42507.74679749895,25617.674536874325,25617.674536874325,68125.42133437327,77563.55070484117,77563.55070484117,25617.674536874325,103181.2252417155,103181.2252417155,103181.2252417155,128006.37924967079,91678.68717226891,56622.883264858,38950.89323045657,24825.154007955298,0.0,63776.04723841186,21101.380906762002,1536.2719927254932,0.0,0.8869492391701852,2.8128000529696924,0.0014959135982669303,354903.83041261305,1555255.4012754627,4.38218826623346,1555255.4012754627,4.38218826623346,0.85,0.09555669542452107,4.027634451161993,1.2674933951767162,1.0,0.0,4.027634451161671,1.2843753440815973,1.2846812269529913,3.1358702654339607,19348.052818931043,1972.9523149017293,4632.441516551485,4632.441516551485,5.530058921487436,5.074442200070888,-2.3605724449303827,7.435014645001271,3.4284025838352723,3.4284025838352723,0.9795435953815064,0.0,0.0,0.00023814451831091478,8.010758228758136e-05,0.0001580369360233334,0.0006365150080836614,0.09555669542140781,0.07188320393711843,0.023673491484289377,0.09555666846876938,0.0718832039394604,0.02367349148506066,0.3783253841684525,0.3783253841684525,0.12459492996774452,0.0,5.4398083734079705,5.167474901762432,6.26867061860753,5.443167948453834,5.142792437127184,6.357596799976136,24825.154007955298,21101.380906762002,0.85,1.0681976115531633,0.6665158572558387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503373754802922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.150661413763,1536.2719927254932,0.3783253841684525,0.12459492996774452,6.112874298809886,3.4284025838352723
2602.0,-29.80907572853539,5.075514214487048,35.00563831005213,24.218001902941637,5.058774629623557,-26.322263521205237,-39.86174870571119,1.5719624222763493,0.46152132393564216,-4.981748368155386,40.0170632394154,42506.58776549759,25621.35827006077,25621.35827006077,68127.94603555836,77562.6433062023,77562.6433062023,25621.35827006077,103184.00157626306,103184.00157626306,103184.00157626306,128009.79882783166,91678.36768710442,56622.31214633068,38951.17282308193,24825.797251568598,0.0,63776.970074650526,21101.927663833307,1536.2962750649008,0.0,0.8869497580372844,2.8128326209041696,0.0014959135982669303,354908.3629268922,1555269.077029552,4.382170834756923,1555269.077029552,4.382170834756923,0.85,0.09555934674343776,4.027634451161993,1.2674923736928037,1.0,0.0,4.027634451161699,1.2843750991757037,1.2846809424296863,3.135870863384754,19347.985394145322,1972.9454394870138,4632.441516551485,4632.441516551485,5.5308541248749545,5.075514214487048,-2.3595830635841266,7.435097278071174,3.428857467826538,3.428857467826538,0.9796735622361538,0.0,0.0,0.00023811371965563438,8.009834831638527e-05,0.0001580153713392491,0.0006364281534191151,0.09555934674095726,0.07188349150941112,0.02367585523154614,0.09555934115932108,0.07188349151127706,0.023675855232160703,0.37832401593270354,0.37832401593270354,0.12460642135986338,0.0,5.440390990442609,5.161181442948475,6.290149344542442,5.4432696920910075,5.136633538084652,6.376718055518836,24825.797251568598,21101.927663833307,0.85,1.0682217414188075,0.6664880397382301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503448564720895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.132054855856,1536.2962750649008,0.37832401593270354,0.12460642135986338,6.112874298809886,3.428857467826538
2603.0,-29.810314469490418,5.07655656632142,35.00584748090731,24.218004382587992,5.058995747283134,-26.323356453093787,-39.86276382403446,1.5720377308695594,0.46182436180691866,-4.981413026754206,40.01736935147798,42505.43442977232,25624.91777987532,25624.91777987532,68130.35220964764,77561.75382449794,77561.75382449794,25624.91777987532,103186.67160437326,103186.67160437326,103186.67160437326,128013.06520114762,91678.06768621302,56621.74829141882,38951.465994215774,24826.393596774364,0.0,63777.859590990134,21102.43455725821,1536.317792337191,0.0,0.8869503553542158,2.8128677314340145,0.0014959135982669303,354913.0011464667,1555282.28046016,4.382150767754831,1555282.28046016,4.382150767754831,0.85,0.09556192434171298,4.027634451161993,1.2674913785839457,1.0,0.0,4.027634451162243,1.284374810365303,1.2846806141824012,3.135871568531035,19347.922081359422,1972.9389833795867,4632.441516551485,4632.441516551485,5.53162251230129,5.07655656632142,-2.3586033723054634,7.435159938626883,3.4293049291755313,3.4293049291755313,0.979801408335866,0.0,0.0,0.00023808306967612928,8.008915832689945e-05,0.00015799391134922982,0.0006363417204239918,0.09556192433906559,0.0718837451265348,0.02367817921253079,0.09556193672784341,0.07188374512852623,0.023678179213186747,0.37832265119087083,0.37832265119087083,0.1246177632966776,0.0,5.440847894127728,5.154966365702762,6.310879204779894,5.443237388561101,5.130746435174672,6.394466103273885,24826.393596774364,21102.43455725821,0.85,1.0682445702406793,0.6664606605232805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503523016007926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.113526961451,1536.317792337191,0.37832265119087083,0.1246177632966776,6.112874298809886,3.4293049291755313
2604.0,-29.811547538502857,5.077569629194855,35.00605262345286,24.217994638625555,5.059193994076263,-26.324446566602365,-39.86377468155695,1.5720930221591651,0.4621887263618305,-4.981100433217628,40.01767035305466,42504.2880612206,25628.432455187783,25628.432455187783,68132.72051640839,77560.90737948494,77560.90737948494,25628.432455187783,103189.33983467272,103189.33983467272,103189.33983467272,128016.32689614862,91677.79917357843,56621.17985524667,38951.799242590845,24826.987061475906,0.0,63778.78630406675,21102.93900225452,1536.3397472096367,0.0,0.8869508555177409,2.812899390266888,0.0014959135982669303,354917.3247755205,1555295.2635444677,4.382133964658296,1555295.2635444677,4.382133964658296,0.85,0.09556448147739319,4.027634451161993,1.2674903955636552,1.0,0.0,4.027634451161433,1.284374614842356,1.284680379429691,3.13587204591111,19347.865413917985,1972.9332049087086,4632.441516551485,4632.441516551485,5.532381221353504,5.077569629194855,-2.357655471626943,7.435225100821798,3.429745229003045,3.429745229003045,0.9799272082865843,0.0,0.0,0.0002380525636462895,8.008000787957417e-05,0.00015797255576671532,0.0006362557079441318,0.09556448147493675,0.07188400502113192,0.023680476453804836,0.09556443181861336,0.07188400502297965,0.023680476454413533,0.37832128980368035,0.37832128980368035,0.12462895455721308,0.0,5.44123264284849,5.148865203054811,6.330968792680494,5.443289159579479,5.125057487623337,6.411949607103168,24826.987061475906,21102.93900225452,0.85,1.0682661816671166,0.6664330026379066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503597117424747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.095074993367,1536.3397472096367,0.37832128980368035,0.12462895455721308,6.112874298809886,3.429745229003045
2605.0,-29.81277494310105,5.078554126749032,35.00625378120973,24.217969353217654,5.0593901183627406,-26.325531793504652,-39.86478099888188,1.5721469687497014,0.462153735714935,-4.9807932807430735,40.017964565857376,42503.147371217165,25631.86029349876,25631.86029349876,68135.00766471593,77560.0066353036,77560.0066353036,25631.86029349876,103191.86692880235,103191.86692880235,103191.86692880235,128019.42873186278,91677.47321665245,56620.61395249871,38952.06584905971,24827.561803060416,0.0,63779.62765212013,21103.427532601352,1536.3608313022678,0.0,0.8869513525771331,2.812935635420105,0.0014959135982669303,354921.57318693347,1555307.953888126,4.38211726585851,1555307.953888126,4.38211726585851,0.85,0.09556699469964518,4.027634451161993,1.2674893867177888,1.0,0.0,4.027634451160407,1.2843744253095313,1.2846801508531323,3.13587250866611,19347.796623318824,1972.926190219782,4632.441516551485,4632.441516551485,5.533121184998751,5.078554126749032,-2.356726316134764,7.435280442883796,3.4301784305804,3.4301784305804,0.9800509801658286,0.0,0.0,0.00023802220132981348,8.007089949083964e-05,0.00015795130183897382,0.0006361701048925376,0.09556699469719346,0.07188425292156025,0.023682741775633207,0.09556702825916885,0.07188425292340442,0.02368274177624076,0.3783199338676378,0.3783199338676378,0.12464000025344395,0.0,5.441474250723218,5.1428015825658235,6.350363573273114,5.4429470164579925,5.119133599049007,6.42855362380044,24827.561803060416,21103.427532601352,0.85,1.0682879498192088,0.6664063265318279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450367088026376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.076695361835,1536.3608313022678,0.3783199338676378,0.12464000025344395,6.112874298809886,3.4301784305804
2606.0,-29.813996450217516,5.079510451149241,35.00645101666328,24.217936873342865,5.059564326320935,-26.32661390357293,-39.8657905292697,1.5721817796596367,0.4622621757800971,-4.980506527402453,40.01825262934177,42502.04581172151,25635.241071974942,25635.241071974942,68137.28688369645,77559.16572552637,77559.16572552637,25635.241071974942,103194.40679750132,103194.40679750132,103194.40679750132,128022.53301396119,91677.1958410265,56620.07592715399,38952.35545985836,24828.126216459874,0.0,63780.48167631823,21103.90728399089,1536.3818740778074,0.0,0.8869517681826884,2.812967629314919,0.0014959135982669303,354925.5394816221,1555320.3790677441,4.382103303524817,1555320.3790677441,4.382103303524817,0.85,0.09556948219443474,4.027634451161993,1.2674885059008374,1.0,0.0,4.027634451161026,1.2843743249309751,1.284680011644004,3.1358727537460283,19347.738085414032,1972.920221014723,4632.441516551485,4632.441516551485,5.533850989889778,5.079510451149241,-2.3558266875085816,7.435337138657822,3.430604703391235,3.430604703391235,0.9801727723974957,0.0,0.0,0.00023799198844130312,8.00617629823217e-05,0.00015793022545898143,0.0006360852169383745,0.09556948219212902,0.07188450232208363,0.023684979870045392,0.09556946895473523,0.07188450232381793,0.023684979870616806,0.37831858050262945,0.37831858050262945,0.12465090073964638,0.0,5.441639816315046,5.136836547879909,6.369149147194321,5.442768703182537,5.113523960378416,6.444862003414187,24828.126216459874,21103.90728399089,0.85,1.0683093807520727,0.666380132207477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503744304965467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.0583881051,1536.3818740778074,0.37831858050262945,0.12465090073964638,6.112874298809886,3.430604703391235
2607.0,-29.815212727722884,5.080439256940172,35.006644364587736,24.217899923119717,5.0597332840158735,-26.327691831162753,-39.8667881154455,1.572212387439131,0.46222695620133436,-4.980227053467696,40.018533861277156,42500.917114183045,25638.543305088107,25638.543305088107,68139.46041927116,77558.3278013507,77558.3278013507,25638.543305088107,103196.8711064388,103196.8711064388,103196.8711064388,128025.54278554773,91676.91721528466,56619.50652804992,38952.67854137193,24828.67167910892,0.0,63781.350220480854,21104.37092724258,1536.4020789130955,0.0,0.8869521714950077,2.8130006531790555,0.0014959135982669303,354929.4051230063,1555332.5096512751,4.38208975419281,1555332.5096512751,4.38208975419281,0.85,0.09557192839398145,4.027634451161993,1.2674875168362636,1.0,0.0,4.027634451161601,1.2843742439285541,1.284679891986279,3.1358729515180452,19347.679283682282,1972.9142249068013,4632.441516551485,4632.441516551485,5.534563839280616,5.080439256940172,-2.3549466467814293,7.435385903721602,3.43102411812988,3.43102411812988,0.9802926051799657,0.0,0.0,0.00023796190841291205,8.00527355187058e-05,0.00015790917289420624,0.0006360004249032007,0.0955719283916974,0.07188474086409691,0.023687187527600486,0.09557189122691163,0.07188474086581487,0.023687187528166575,0.3783172311329069,0.3783172311329069,0.12466166102914174,0.0,5.441712241509833,5.130959447928035,6.387288759296098,5.442454009669007,5.107984645652493,6.460402792443574,24828.67167910892,21104.37092724258,0.85,1.0683289109390925,0.6663533614021165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450381737757749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.0401580811,1536.4020789130955,0.3783172311329069,0.12466166102914174,6.112874298809886,3.43102411812988
2608.0,-29.816423572931754,5.081341064243197,35.006833903941654,24.217854102049046,5.0598911955519315,-26.328765973571358,-39.86778884483499,1.5722335961749427,0.46208852915185616,-4.979960437514706,40.018809618248056,42499.825144275914,25641.783123637055,25641.783123637055,68141.60826791296,77557.49874807314,77557.49874807314,25641.783123637055,103199.28187171019,103199.28187171019,103199.28187171019,128028.48951954381,91676.64079593611,56618.96719207169,38952.97067096047,24829.20764783362,0.0,63782.17831879409,21104.826500658575,1536.4221112840075,0.0,0.8869525292495669,2.8130335282817467,0.0014959135982669303,354933.09294551663,1555344.404148573,4.382077735386943,1555344.404148573,4.382077735386943,0.8499999999999999,0.09557434446633238,4.027634451161993,1.2674866321729494,1.0,0.0,4.027634451162191,1.2843742065838037,1.2846798161736475,3.1358730426973853,19347.62094759217,1972.9082762811126,4632.441516551485,4632.441516551485,5.535263215308867,5.081341064243197,-2.354090028422797,7.4354310926659934,3.431436825295393,3.431436825295393,0.9804105215129695,0.0,0.0,0.0002379319662108745,8.004368055663819e-05,0.0001578882856542363,0.000635916298735908,0.09557434446412484,0.07188497677868552,0.023689367685439323,0.09557429283912193,0.07188497678034589,0.02368936768598649,0.37831588631743035,0.37831588631743035,0.12467228249663699,0.0,5.4416942021968,5.125166682485258,6.404804267874056,5.442048966666562,5.102504649784521,6.475396147399749,24829.20764783362,21104.826500658575,0.85,1.0683487153312592,0.6663275896889977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503890138043405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.021992106733,1536.4221112840075,0.37831588631743035,0.12467228249663699,6.112874298809886,3.431436825295393
2609.0,-29.817628976633394,5.08221648337624,35.007019707907865,24.21780367093163,5.060044644564699,-26.32983566405491,-39.86878887573255,1.572251331969917,0.4617886798886275,-4.979701651554334,40.01907988992046,42498.753847402106,25644.949704034738,25644.949704034738,68143.70355143685,77556.66897045847,77556.66897045847,25644.949704034738,103201.6186744932,103201.6186744932,103201.6186744932,128031.35072721976,91676.3596496521,56618.44452652981,38953.23902569144,24829.73205272655,0.0,63782.97107841799,21105.272244817566,1536.441736900017,0.0,0.8869528670428981,2.8130676014802214,0.0014959135982669303,354936.672492602,1555356.0621097947,4.382066387186895,1555356.0621097947,4.382066387186895,0.8499999999999999,0.09557672527169961,4.027634451161993,1.2674857574002822,1.0,0.0,4.027634451161004,1.284374185190778,1.2846797564937997,3.1358730949296816,19347.561613920192,1972.9022259303833,4632.441516551485,4632.441516551485,5.5359467814988275,5.08221648337624,-2.3532528449123262,7.435469328288566,3.4318429359267055,3.4318429359267055,0.9805265531219158,0.0,0.0,0.00023790216201582988,8.003463286063716e-05,0.0001578675291551927,0.0006358326991452746,0.09557672526952592,0.07188520592907334,0.023691519340452574,0.09557670773504279,0.07188520593070823,0.02369151934099139,0.37831454634357753,0.37831454634357753,0.12468276713732646,0.0,5.4415711349656135,5.119445273547171,6.421676304141215,5.441490331442935,5.097053681687157,6.489678299094919,24829.73205272655,21105.272244817566,0.85,1.0683682870096716,0.6663025119220615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503962574228957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15433.003894416792,1536.441736900017,0.37831454634357753,0.12468276713732646,6.112874298809886,3.4318429359267055
2610.0,-29.81882855413177,5.0830662649720475,35.00720190685355,24.217762250360124,5.0602065697900525,-26.33089926246621,-39.86977661317212,1.57227727810806,0.461288627845704,-4.979443125596502,40.01934648836264,42497.65681189719,25648.02620850313,25648.02620850313,68145.68302040032,77555.84161624886,77555.84161624886,25648.02620850313,103203.86782475199,103203.86782475199,103203.86782475199,128034.12033081935,91676.0820068895,56617.89720247123,38953.53867157586,24830.252506067365,0.0,63783.79117764322,21105.71463015726,1536.4612181148755,0.0,0.8869532168003053,2.8131042618676285,0.0014959135982669303,354940.2484715985,1555367.561693748,4.382054637058736,1555367.561693748,4.382054637058736,0.85,0.09557906860093189,4.027634451161993,1.2674848430650316,1.0,0.0,4.027634451161936,1.2843741251085625,1.2846796583049769,3.135873241623857,19347.50301963834,1972.8962509764642,4632.441516551485,4632.441516551485,5.536610903098076,5.0830662649720475,-2.3524291655725142,7.435495430544561,3.4322425891389123,3.4322425891389123,0.9806407397539749,0.0,0.0,0.00023787250529099172,8.002569731674653e-05,0.0001578468079742452,0.0006357492418030215,0.09557906859874216,0.07188542663031261,0.023693641968429546,0.0955792028722158,0.07188542663195951,0.023693641968972376,0.37831321071014135,0.37831321071014135,0.1246931149562568,0.0,5.441321144271399,5.113789243455642,6.437834453670462,5.440731753442208,5.091658597390165,6.502979524080956,24830.252506067365,21105.71463015726,0.85,1.068385584522702,0.6662767456631363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504034685573852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.985865376872,1536.4612181148755,0.37831321071014135,0.1246931149562568,6.112874298809886,3.4322425891389123
2611.0,-29.820022868244973,5.083890074095003,35.00738045426994,24.217658244911604,5.060298650892721,-26.331965107863162,-39.87077217372132,1.572240890494726,0.46102462190788174,-4.979236020841623,40.019604522120055,42496.61512949053,25651.142905245277,25651.142905245277,68147.7580347358,77555.0434896036,77555.0434896036,25651.142905245277,103206.18639484888,103206.18639484888,103206.18639484888,128036.94418335168,91675.80319076397,56617.37483058542,38953.80928908728,24830.757788502808,0.0,63784.56707759009,21106.144120227385,1536.4810743616206,0.0,0.8869533361527756,2.81313184531509,0.0014959135982669303,354943.1132033761,1555378.6919057104,4.382050627404358,1555378.6919057104,4.382050627404358,0.85,0.0955814129711021,4.027634451161993,1.2674840325815602,1.0,0.0,4.02763445116117,1.284374356171849,1.2846798515023934,3.135872677469665,19347.44417772764,1972.8902507714297,4632.441516551485,4632.441516551485,5.537283700958773,5.083890074095003,-2.3516566955901044,7.435546769685107,3.432635967392608,3.432635967392608,0.9807531335407452,0.0,0.0,0.00023784298207441692,8.001669193451052e-05,0.00015782629013990642,0.0006356666034665754,0.09558141296923375,0.07188566848940438,0.02369574447982937,0.09558138813767743,0.07188566849080955,0.023695744480292564,0.37831187870108257,0.37831187870108257,0.1247033212566753,0.0,5.441046654911588,5.108213568458041,6.453648019003424,5.440260642749479,5.086306392259928,6.517314599883264,24830.757788502808,21106.144120227385,0.85,1.0684051198754418,0.6662523095562591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450410644905469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.9679128751,1536.4810743616206,0.37831187870108257,0.1247033212566753,6.112874298809886,3.432635967392608
2612.0,-29.82121228786566,5.084689206496928,35.00755532031826,24.217590246722125,5.060428325472594,-26.333022787633237,-39.87175896819679,1.572238825223923,0.46044915626373495,-4.979002493041576,40.019854383770934,42495.55813930911,25654.104111769026,25654.104111769026,68149.66225107815,77554.23899874401,77554.23899874401,25654.104111769026,103208.34311051303,103208.34311051303,103208.34311051303,128039.56679156756,91675.53125620267,56616.85039670195,38954.089843889684,24831.223681054526,0.0,63785.31352494421,21106.540128896348,1536.4981573059256,0.0,0.8869536193800558,2.81316657952878,0.0014959135982669303,354946.3434479813,1555389.4696735735,4.382041112367514,1555389.4696735735,4.382041112367514,0.8500000000000001,0.09558367752116134,4.027634451161993,1.2674831660510977,1.0,0.0,4.027634451161236,1.2843744265155517,1.2846798841017042,3.1358725057215433,19347.38678811597,1972.8843986596821,4632.441516551485,4632.441516551485,5.537922933318895,5.084689206496928,-2.3508777257367974,7.4355669322337254,3.433022926919653,3.433022926919653,0.9808636934056151,0.0,0.0,0.00023781358320372375,8.000776677063063e-05,0.00015780581643309313,0.0006355841428596713,0.09558367751908749,0.07188586811253045,0.02369780940655704,0.09558366152817503,0.07188586811409015,0.02369780940707119,0.3783105506957147,0.3783105506957147,0.1247134042096094,0.0,5.440655227910952,5.102709488679295,6.468769168827862,5.439451649305283,5.081138912891618,6.529716571653921,24831.223681054526,21106.540128896348,0.85,1.0684224703924547,0.6662279416826975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504177898332096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.95002583056,1536.4981573059256,0.3783105506957147,0.1247134042096094,6.112874298809886,3.433022926919653
2613.0,-29.822396881300385,5.085463727330828,35.007726675858095,24.21749043222519,5.060525826033974,-26.334079340893663,-39.87274174634365,1.5722082856112491,0.459819206125303,-4.978799874329564,40.02010185971497,42494.50551107583,25657.05749993198,25657.05749993198,68151.56301100782,77553.43608120953,77553.43608120953,25657.05749993198,103210.4935811415,103210.4935811415,103210.4935811415,128042.19647775337,91675.24592065472,56616.31535045614,38954.36730022064,24831.70289661186,0.0,63786.0701968325,21106.94746212008,1536.5167728058925,0.0,0.886953754119546,2.813198424785627,0.0014959135982669303,354949.1461651142,1555400.144589744,4.382036585788003,1555400.144589744,4.382036585788003,0.85,0.09558594394217129,4.027634451161993,1.267482307762839,1.0,0.0,4.0276344511608535,1.284374629728685,1.2846800497595308,3.1358720095653103,19347.326570333375,1972.8782581547598,4632.441516551485,4632.441516551485,5.538560477938162,5.085463727330828,-2.3501342450943974,7.435597972425226,3.433403815317725,3.433403815317725,0.9809725186622071,0.0,0.0,0.00023778430694918924,7.99988788475512e-05,0.00015778542810163804,0.000635502026113501,0.09558594394028996,0.0718860879025398,0.023699856037750166,0.09558591612358551,0.07188608790395466,0.023699856038216637,0.37830922651962606,0.37830922651962606,0.12472335702039203,0.0,5.44018744021065,5.097264637287651,6.4834001057832324,5.438619080454885,5.075872091046961,6.542326125915338,24831.70289661186,21106.94746212008,0.85,1.068439595051148,0.6662035359749444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504249055466336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.932197028551,1536.5167728058925,0.37830922651962606,0.12472335702039203,6.112874298809886,3.433403815317725
2614.0,-29.823575984443266,5.086214257688949,35.00789450848319,24.217385902907722,5.0606196040433735,-26.335131324242692,-39.873723791073985,1.5721749438266075,0.45904392187463827,-4.9786014061024915,40.02034195335302,42493.473691573774,25659.93635702541,25659.93635702541,68153.41004859918,77552.62896463272,77552.62896463272,25659.93635702541,103212.56532165813,103212.56532165813,103212.56532165813,128044.72238366702,91674.95266365165,56615.79739052712,38954.61697013837,24832.157062008886,0.0,63786.77403214725,21107.33350270755,1536.5341230119107,0.0,0.8869538944654181,2.8132316867837956,0.0014959135982669303,354951.8914876291,1555410.501121834,4.382031870862826,1555410.501121834,4.382031870862826,0.85,0.09558816665153046,4.027634451161993,1.267481494531967,1.0,0.0,4.02763445116054,1.284374845755612,1.2846802284127041,3.1358714821236564,19347.264680791108,1972.8719471777936,4632.441516551485,4632.441516551485,5.539181933618314,5.086214257688949,-2.3494063439070487,7.435620601595998,3.4337786111134467,3.4337786111134467,0.9810796031752705,0.0,0.0,0.00023775516967993525,7.998999846898037e-05,0.0001577651712109549,0.0006354204387627122,0.0955881666496507,0.07188629262821905,0.023701874021431646,0.09558814077402887,0.07188629262963271,0.023701874021897742,0.3783079053307632,0.3783079053307632,0.12473318605863931,0.0,5.439620088852962,5.091867651774862,6.497481495945408,5.437645327977123,5.070658617323602,6.554200687386924,24832.157062008886,21107.33350270755,0.85,1.0684567621220542,0.666180008886449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450431992453571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.914425263813,1536.5341230119107,0.3783079053307632,0.12473318605863931,6.112874298809886,3.4337786111134467
2615.0,-29.824749927537717,5.0869414487143585,35.00805893573987,24.21729618161919,5.060718555563237,-26.336178145440076,-39.8747050325386,1.572146773449605,0.4582489771614746,-4.978404798758764,40.020578425228074,42492.46090369753,25662.737076950903,25662.737076950903,68155.19798064843,77551.861101513,77551.861101513,25662.737076950903,103214.5981784639,103214.5981784639,103214.5981784639,128047.20511600617,91674.69867198105,56615.29847410079,38954.889108755844,24832.606937542263,0.0,63787.49604629811,21107.715896910922,1536.5513451554075,0.0,0.886954038452881,2.813264989441144,0.0014959135982669303,354954.61108580255,1555420.701478716,4.38202703359931,1555420.701478716,4.38202703359931,0.85,0.09559035601274699,4.027634451161993,1.2674807329522446,1.0,0.0,4.0276344511615125,1.2843750373353737,1.2846803827808666,3.135871014371252,19347.211077882843,1972.8664812023314,4632.441516551485,4632.441516551485,5.539786521914893,5.0869414487143585,-2.3486920121954644,7.435633460909823,3.4341474606503644,3.4341474606503644,0.9811849887572469,0.0,0.0,0.00023772616319028066,7.998112626432405e-05,0.0001577450369259566,0.0006353393452228035,0.09559035601086774,0.07188648985518399,0.023703866155683748,0.09559035925780401,0.07188648985659724,0.02370386615614975,0.37830658580564336,0.37830658580564336,0.12474289249364416,0.0,5.4389686403939095,5.086558317564425,6.510954638812223,5.436653775920263,5.0656962769015195,6.565236600385106,24832.606937542263,21107.715896910922,0.85,1.0684726977083434,0.6661565908286435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504390465801031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.896724001475,1536.5513451554075,0.37830658580564336,0.12474289249364416,6.112874298809886,3.4341474606503644
2616.0,-29.825918493228755,5.087645613862877,35.00822003960077,24.21719339853155,5.060799995746745,-26.337221877394963,-39.875682013202436,1.572103379897072,0.4574421600056553,-4.978225392204406,40.02081047419997,42491.453649959454,25665.5001821777,25665.5001821777,68156.95383213715,77551.11115187917,77551.11115187917,25665.5001821777,103216.61133405687,103216.61133405687,103216.61133405687,128049.664097606,91674.45333410289,56614.795832118856,38955.17500220448,24833.052763549134,0.0,63788.22776575362,21108.094849016765,1536.5687962285494,0.0,0.8869541110049224,2.8132964433989733,0.0014959135982669303,354957.09276595584,1555430.7111001515,4.382024596211517,1555430.7111001515,4.382024596211517,0.85,0.0955925258645147,4.027634451161993,1.267479947744869,1.0,0.0,4.027634451161323,1.2843752998052995,1.2846806082308535,3.1358703735368847,19347.159301288175,1972.8612014590278,4632.441516551485,4632.441516551485,5.5403829903682835,5.087645613862877,-2.3480023409365494,7.4356479547994265,3.4345105203725113,3.4345105203725113,0.9812887201064318,0.0,0.0,0.00023769729280653212,7.997229348885687e-05,0.00015772499931767525,0.0006352586410613706,0.09559252586271916,0.07188669048407621,0.02370583537864295,0.09559252149407992,0.07188669048542647,0.02370583537908822,0.37830526933103986,0.37830526933103986,0.1247524733333126,0.0,5.438256827878945,5.0813403683552565,6.5239043586291245,5.435667552210077,5.060811071899195,6.576058704568823,24833.052763549134,21108.094849016765,0.85,1.068487967441682,0.6661331587075712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504460699010644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.879086808667,1536.5687962285494,0.37830526933103986,0.1247524733333126,6.112874298809886,3.4345105203725113
2617.0,-29.827082468772815,5.088327065846316,35.00837780493035,24.2170623614453,5.060859998897428,-26.338263621309768,-39.87665483783928,1.5720411514184718,0.4564722397902301,-4.978062822000987,40.02103543558958,42490.44922078966,25668.22576198727,25668.22576198727,68158.67498277692,77550.333712556,77550.333712556,25668.22576198727,103218.55947454328,103218.55947454328,103218.55947454328,128052.03829712718,91674.16997538228,56614.28548355163,38955.427213145165,24833.478822583907,0.0,63788.90603572907,21108.45699919632,1536.5855649460555,0.0,0.8869541236134592,2.8133280682464408,0.0014959135982669303,354959.341565385,1555440.415039427,4.382024172627412,1555440.415039427,4.382024172627412,0.85,0.09559466736323441,4.027634451161993,1.2674791960557923,1.0,0.0,4.027634451161992,1.2843756500912942,1.2846809216675505,3.135869518295295,19347.09950069916,1972.8551034960117,4632.441516551485,4632.441516551485,5.540971358251578,5.088327065846316,-2.347336922345692,7.435663988192008,3.434867845940172,3.434867845940172,0.9813908131257634,0.0,0.0,0.00023766853903720315,7.996349918359132e-05,0.00015770503985361185,0.0006351782516362821,0.09559466736150689,0.07188688759498951,0.02370777976651738,0.09559464065008721,0.0718868875962886,0.02370777976694581,0.3783039573013168,0.3783039573013168,0.12476193092447545,0.0,5.437467321288693,5.076168547705379,6.5363985612465285,5.434535061791223,5.055791689222133,6.586697702629181,24833.478822583907,21108.45699919632,0.85,1.0685035881411775,0.6661103295452372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504530611152195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.86151821174,1536.5855649460555,0.3783039573013168,0.12476193092447545,6.112874298809886,3.434867845940172
