time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2618.0,-29.82824102118885,5.088986466578682,35.00853227645933,24.216941033396893,5.060924684879139,-26.339300015227025,-39.87762682428581,1.571983678901653,0.4554295194985798,-4.977899906252526,40.02125502295188,42489.46483685002,25670.871912116123,25670.871912116123,68160.33674896615,77549.57651978564,77549.57651978564,25670.871912116123,103220.44843190176,103220.44843190176,103220.44843190176,128054.33744048288,91673.90657069065,56613.794887691656,38955.67964777666,24833.889008581118,0.0,63789.56865635778,21108.80565729395,1536.6014895162823,0.0,0.8869541574181306,2.8133606856495184,0.0014959135982669303,354961.5951558821,1555449.8872086755,4.382023036958678,1555449.8872086755,4.382023036958678,0.85,0.09559676824293968,4.027634451161993,1.267478456455283,1.0,0.0,4.027634451162654,1.2843759778593342,1.2846812127570828,3.1358687180328926,19347.043911248184,1972.8494349495684,4632.441516551485,4632.441516551485,5.5415425797380005,5.088986466578682,-2.34668283524947,7.435669301828152,3.4352194933116142,3.4352194933116142,0.9814912838033184,0.0,0.0,0.00023763992241780985,7.995471334841018e-05,0.00015768520906939967,0.0006350983804865956,0.09559676824120208,0.07188707108362975,0.023709697157572325,0.09559674332374461,0.0718870710849364,0.023709697158003282,0.3783026481473311,0.3783026481473311,0.12477127091527027,0.0,5.436594457473461,5.071062961535404,6.548352955903567,5.433329425751083,5.050951645096802,6.596493040499638,24833.889008581118,21108.80565729395,0.85,1.0685185397028507,0.6660879785180235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504600249316888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.844002618565,1536.6014895162823,0.3783026481473311,0.12477127091527027,6.112874298809886,3.4352194933116142
2619.0,-29.82939432263543,5.089624160435828,35.008683543537884,24.216811183746927,5.060976334901349,-26.34033298620652,-39.87859074315054,1.5719149984566747,0.45436662424572205,-4.977750995211261,40.02147062543675,42488.4695525072,25673.4767371425,25673.4767371425,68161.9462896497,77548.83754479953,77548.83754479953,25673.4767371425,103222.31428194203,103222.31428194203,103222.31428194203,128056.6102609633,91673.6539867579,56613.28599440184,38955.96443595117,24834.295979021255,0.0,63790.26041497243,21109.151582168066,1536.6176157744128,0.0,0.8869541344497192,2.8133919353406327,0.0014959135982669303,354963.6550310675,1555459.1875277788,4.3820238085829954,1555459.1875277788,4.3820238085829954,0.85,0.09559884890969346,4.027634451161993,1.2674776745447889,1.0,0.0,4.027634451160812,1.2843763577524254,1.2846815561546763,3.1358677905050274,19346.990605431718,1972.8439992690387,4632.441516551485,4632.441516551485,5.542104880420494,5.089624160435828,-2.3460504243845692,7.435674584820397,3.4355656243089547,3.4355656243089547,0.9815901783739871,0.0,0.0,0.0002376114386517924,7.994600131783371e-05,0.00015766543733395868,0.0006350187471637743,0.09559884890801242,0.07188725642414674,0.02371159248386567,0.09559880597438926,0.07188725642541083,0.023711592484282628,0.37830134186428005,0.37830134186428005,0.12478049240688949,0.0,5.435659149394155,5.066033257822312,6.559822875645864,5.43211761945696,5.046198776556423,6.605997418968684,24834.295979021255,21109.151582168066,0.85,1.068532184164766,0.6660651528322432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450466956366104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.826556869539,1536.6176157744128,0.37830134186428005,0.12478049240688949,6.112874298809886,3.4355656243089547
2620.0,-29.830543496679255,5.09024083096256,35.008831690632256,24.216690204944484,5.061037652549468,-26.34136127502591,-39.87955389367414,1.5718554308804695,0.45311741344693246,-4.977599342357304,40.02168227947144,42487.489158653814,25675.999536792147,25675.999536792147,68163.48869544597,77548.09551912922,77548.09551912922,25675.999536792147,103224.09505592137,103224.09505592137,103224.09505592137,128058.78902546695,91673.40060066721,56612.79424012829,38956.22928948769,24834.69396954558,0.0,63790.92325903327,21109.489874113744,1536.633232071946,0.0,0.8869541397012253,2.8134259410883042,0.0014959135982669303,354965.75284318184,1555468.3175657636,4.382023632158521,1555468.3175657636,4.382023632158521,0.85,0.0956008915926186,4.027634451161993,1.267476927251555,1.0,0.0,4.027634451163676,1.2843766948244368,1.2846818568559446,3.135866967527417,19346.937130326245,1972.8385463258346,4632.441516551485,4632.441516551485,5.542649474376108,5.09024083096256,-2.3454270743157157,7.435667905278276,3.435906306066825,3.435906306066825,0.9816875160190929,0.0,0.0,0.00023758305995106053,7.993729710814774e-05,0.0001576457628429128,0.0006349395055058288,0.09560089159092229,0.07188742995778374,0.023713461633138547,0.09560093361348809,0.07188742995905929,0.02371346163355931,0.3783000390777883,0.3783000390777883,0.12478959767728649,0.0,5.4346296608963485,5.061066648155645,6.5707188086118435,5.430716755804212,5.041489709413781,6.61460224536296,24834.69396954558,21109.489874113744,0.85,1.0685452602505405,0.6660428629654184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504738564475887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.809177696518,1536.633232071946,0.3783000390777883,0.12478959767728649,6.112874298809886,3.435906306066825
2621.0,-29.8316878217294,5.090836317154482,35.00897671924128,24.216524243261688,5.061050446208591,-26.342390051768636,-39.880520885903366,1.5717526762322243,0.4519874620205542,-4.97748458576532,40.021887737271484,42486.54557885714,25678.541656969344,25678.541656969344,68165.08723582649,77547.36789443306,77547.36789443306,25678.541656969344,103225.90955140241,103225.90955140241,103225.90955140241,128060.99274457723,91673.140013196,56612.31769755691,38956.469239598984,24835.083193174833,0.0,63791.55243277382,21109.820714198606,1536.6492487006597,0.0,0.8869539798185345,2.8134540883738075,0.0014959135982669303,354967.3402762123,1555477.1803579158,4.382029003421964,1555477.1803579158,4.382029003421964,0.85,0.09560293144412316,4.027634451161993,1.2674762904038657,1.0,0.0,4.027634451162732,1.2843772335508714,1.284682359417315,3.13586565220168,19346.882135427073,1972.832938406803,4632.441516551485,4632.441516551485,5.543198239032524,5.090836317154482,-2.344841928167402,7.435678245321883,3.4362417086097823,3.4362417086097823,0.9817833453170807,0.0,0.0,0.000237554804098318,7.992855906143312e-05,0.0001576262450368849,0.0006348608949178597,0.0956029314425574,0.07188761866929919,0.02371531277325821,0.0956028693092395,0.07188761867047655,0.023715312773646614,0.3782987395631137,0.3782987395631137,0.12479858279545447,0.0,5.433571202249425,5.056164592817822,6.581300532216289,5.4294720477858505,5.03677565371305,6.6238551600710025,24835.083193174833,21109.820714198606,0.85,1.0685597800376732,0.6660215021986058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450480731897563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.791842765753,1536.6492487006597,0.3782987395631137,0.12479858279545447,6.112874298809886,3.4362417086097823
2622.0,-29.8328272636463,5.091411756976576,35.00911866013397,24.216394253913336,5.061101215985582,-26.34341063499378,-39.88147523542864,1.5716845873176204,0.45056015402718685,-4.977344597348131,40.02208785443503,42485.570934289375,25680.947221348626,25680.947221348626,68166.518155638,77546.63211104248,77546.63211104248,25680.947221348626,103227.5793323911,103227.5793323911,103227.5793323911,128063.02670084118,91672.88467168699,56611.823494871525,38956.73464090607,24835.44736845007,0.0,63792.18200935614,21110.13026318256,1536.6633272128486,0.0,0.8869539675111818,2.8134890646176896,0.0014959135982669303,354969.27674974344,1555485.8128087886,4.382029416887874,1555485.8128087886,4.382029416887874,0.85,0.09560490527803432,4.027634451161993,1.267475587069057,1.0,0.0,4.02763445116141,1.2843776099533541,1.2846826997749674,3.1358647331981038,19346.828247646223,1972.8274433824215,4632.441516551485,4632.441516551485,5.54371752554066,5.091411756976576,-2.3442488915163984,7.435660648492975,3.436571748329283,3.436571748329283,0.9818776423797951,0.0,0.0,0.0002375266718967386,7.991993612394621e-05,0.00015760673577279238,0.0006347823187336838,0.09560490527638052,0.07188777329643839,0.023717131979942123,0.09560493240421093,0.07188777329768194,0.02371713198035238,0.37829744327111564,0.37829744327111564,0.12480745999375993,0.0,5.432401299141759,5.0513171798554595,6.591264138944382,5.4279047513753085,5.0321947535341565,6.631394866113169,24835.44736845007,21110.13026318256,0.85,1.0685716651868138,0.6659996506791097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504875783980566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.774566670692,1536.6633272128486,0.37829744327111564,0.12480745999375993,6.112874298809886,3.436571748329283
2623.0,-29.833961992483545,5.0919668117898285,35.00925760088984,24.21622029449793,5.061097294380973,-26.34443244532756,-39.882437338214345,1.5715677472094574,0.449382456812657,-4.977248715676094,40.022284347293756,42484.648657002945,25683.393422409725,25683.393422409725,68168.04207941267,77545.93967072146,77545.93967072146,25683.393422409725,103229.3330931312,103229.3330931312,103229.3330931312,128065.15278267546,91672.64862857695,56611.35761479561,38956.9900153126,24835.819689544263,0.0,63792.80970485686,21110.446736112623,1536.678936051925,0.0,0.8869537441146204,2.813515637559986,0.0014959135982669303,354970.6030951188,1555494.2889533113,4.382036921903917,1555494.2889533113,4.382036921903917,0.85,0.09560689357604543,4.027634451161993,1.2674749084608634,1.0,0.0,4.02763445116313,1.284378214031051,1.2846832680152684,3.135863258316387,19346.778432637944,1972.8223636652624,4632.441516551485,4632.441516551485,5.544245584244124,5.0919668117898285,-2.343698944118966,7.435665755908794,3.4368967332042057,3.4368967332042057,0.9819704952012016,0.0,0.0,0.00023749865910870893,7.991124400308694e-05,0.000157587415105622,0.000634704502148969,0.09560689357453013,0.07188795559475039,0.02371893797977974,0.09560678242422686,0.07188795559588976,0.023718937980155667,0.37829614960419267,0.37829614960419267,0.12481622041156727,0.0,5.431227478469168,5.046557324743446,6.6009448925019,5.426631172488726,5.027701204900438,6.639858237130113,24835.819689544263,21110.446736112623,0.85,1.0685850395177483,0.6659786401251485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504943957440266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.7573502569,1536.678936051925,0.37829614960419267,0.12481622041156727,6.112874298809886,3.4368967332042057
2624.0,-29.83509163726388,5.09250266090401,35.009393554856864,24.21607650993394,5.061134610749894,-26.345445554987037,-39.88338672844691,1.5714885284575362,0.4477533129867197,-4.97712455456148,40.02247522875203,42483.69586853101,25685.698106298165,25685.698106298165,68169.39397482917,77545.20246484561,77545.20246484561,25685.698106298165,103230.90057114378,103230.90057114378,103230.90057114378,128067.06446404454,91672.38246442375,56610.87586804644,38957.22955153034,24836.16389290076,0.0,63793.3934444311,21110.739308965647,1536.6923563642697,0.0,0.8869536847641357,2.813551409746447,0.0014959135982669303,354972.32063999097,1555502.5230713624,4.382038915786158,1555502.5230713624,4.382038915786158,0.85,0.09560881250393144,4.027634451161993,1.2674742084229371,1.0,0.0,4.027634451161164,1.2843786419564471,1.2846836602264944,3.135862213518939,19346.722260824696,1972.8166357343941,4632.441516551485,4632.441516551485,5.544743093792861,5.09250266090401,-2.34313846259016,7.43564112349417,3.437216527667831,3.437216527667831,0.9820618650479517,0.0,0.0,0.000237470774852745,7.990266759052897e-05,0.00015756810726221603,0.0006346267372136895,0.09560881250233759,0.07188810076676722,0.02372071173557037,0.09560882658568502,0.07188810076796563,0.023720711735965808,0.3782948601175641,0.3782948601175641,0.1248248768876216,0.0,5.429926905611296,5.041830030999222,6.610012945508515,5.4248778675482185,5.023157900370279,6.646530038099911,24836.16389290076,21110.739308965647,0.85,1.0685964532394707,0.6659576105719716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505011849521423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.740190280405,1536.6923563642697,0.3782948601175641,0.1248248768876216,6.112874298809886,3.437216527667831
2625.0,-29.836217112421362,5.093019114062475,35.00952665498115,24.21589713720607,5.0611305114341665,-26.346459053404477,-39.88433615360407,1.5713724524020245,0.44624285071580516,-4.977036241318299,40.022664009205926,42482.76122936196,25688.025620984226,25688.025620984226,68170.7868503462,77544.48894087554,77544.48894087554,25688.025620984226,103232.51456185977,103232.51456185977,103232.51456185977,128069.03638406543,91672.12153114406,56610.39381956882,38957.475235083606,24836.521822205654,0.0,63793.99705728926,21111.043548874804,1536.707434488082,0.0,0.8869534507950264,2.8135814530152046,0.0014959135982669303,354973.54229824827,1555510.6665900797,4.38204677599082,1555510.6665900797,4.38204677599082,0.85,0.09561074249272378,4.027634451161993,1.2674735171766955,1.0,0.0,4.0276344511622195,1.2843792419789322,1.2846842247117027,3.1358607485405456,19346.667192945417,1972.8110203734627,4632.441516551485,4632.441516551485,5.545245531800494,5.093019114062475,-2.342614521359345,7.435633635421819,3.4375314535035923,3.4375314535035923,0.9821518438581692,0.0,0.0,0.00023744299651950077,7.989409171344465e-05,0.00015754890480605612,0.0006345493967397129,0.09561074249122982,0.07188827061264706,0.023722471878582754,0.09561076041122457,0.07188827061377034,0.023722471878953433,0.37829357277732384,0.37829357277732384,0.12483341949360913,0.0,5.428580336411812,5.037152608545625,6.618742731113684,5.423279092034079,5.018611770693781,6.65383680264722,24836.521822205654,21111.043548874804,0.85,1.068608176238376,0.6659366584478308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505079438020216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.723094330224,1536.707434488082,0.37829357277732384,0.12483341949360913,6.112874298809886,3.4375314535035923
2626.0,-29.83733726793482,5.093517021618675,35.009656899256214,24.215740675013535,5.0611470607876115,-26.347465698194767,-39.8852807591669,1.5712754910323286,0.44459086588415175,-4.976934109458867,40.022847023585946,42481.82958729695,25690.251093255967,25690.251093255967,68172.08068055291,77543.78464339474,77543.78464339474,25690.251093255967,103234.03573665071,103234.03573665071,103234.03573665071,128070.89086562928,91671.8760378618,56609.92098170244,38957.72784017707,24836.85512897857,0.0,63794.582969155636,21111.326859631783,1536.7208550735495,0.0,0.8869533079254066,2.8136149580039858,0.0014959135982669303,354974.9551168491,1555518.561405486,4.382051575704678,1555518.561405486,4.382051575704678,0.85,0.09561261770635175,4.027634451161993,1.267472875383683,1.0,0.0,4.0276344511598845,1.2843797523595735,1.2846846997062114,3.1358595024273015,19346.615383553963,1972.8057372858177,4632.441516551485,4632.441516551485,5.545725942025597,5.093517021618675,-2.342090316266359,7.435607337885035,3.437841421307902,3.437841421307902,0.982240406087972,0.0,0.0,0.00023741535245499907,7.988556021477223e-05,0.00015752979224022682,0.0006344724183111288,0.09561261770483083,0.07188841441908492,0.023724203285745912,0.09561271858323676,0.07188841442022845,0.0237242032861233,0.3782922870281902,0.3782922870281902,0.1248418565273562,0.0,5.427146914146022,5.032533196895827,6.626943890781774,5.421524975343004,5.014250638185331,6.6599499905217385,24836.85512897857,21111.326859631783,0.85,1.0686186429577222,0.6659159384714013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450514677764136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.706044256658,1536.7208550735495,0.3782922870281902,0.1248418565273562,6.112874298809886,3.437841421307902
2627.0,-29.838453662212405,5.0939963343954675,35.00978436164667,24.21556325806307,5.0611299315696785,-26.348472325455592,-39.88622906673697,1.5711485947975754,0.44315939740306476,-4.976860177889642,40.02302648079928,42480.9297830829,25692.48246678487,25692.48246678487,68173.41224986778,77543.13163171885,77543.13163171885,25692.48246678487,103235.61409850372,103235.61409850372,103235.61409850372,128072.80475901085,91671.6666771481,56609.46482845038,38958.002054108576,24837.19066050713,0.0,63795.19271461571,21111.61206143106,1536.7351052834179,0.0,0.8869530345779197,2.8136422934289276,0.0014959135982669303,354975.9778356946,1555526.3028023872,4.382060758833611,1555526.3028023872,4.382060758833611,0.85,0.09561449106410189,4.027634451161993,1.267472270955332,1.0,0.0,4.027634451162185,1.2843804024947862,1.2846853146114563,3.135857915099528,19346.57119965177,1972.8012317816758,4632.441516551485,4632.441516551485,5.546207626148521,5.0939963343954675,-2.3415966562901307,7.435592990685598,3.4381466552774604,3.4381466552774604,0.9823276157935601,0.0,0.0,0.00023738780416327835,7.987699612744272e-05,0.00015751080803583564,0.0006343959568754949,0.0956144910626456,0.07188857271338714,0.02372591834925847,0.09561450467054523,0.07188857271448205,0.02372591834961983,0.3782910029529822,0.3782910029529822,0.12485018285319448,0.0,5.425709804878977,5.028016216954654,6.634817870714471,5.420019575292713,5.0100897232584884,6.666460188461485,24837.19066050713,21111.61206143106,0.85,1.0686293018164832,0.6658954691636251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505213799569054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.68906323746,1536.7351052834179,0.3782910029529822,0.12485018285319448,6.112874298809886,3.4381466552774604
2628.0,-29.83956541525038,5.094457507611116,35.00990899164041,24.215370893385284,5.061106541215955,-26.349475400932477,-39.887169271800644,1.571016526882847,0.4415159518112546,-4.976790334626848,40.023198902971934,42480.01638156968,25694.659214122155,25694.659214122155,68174.67559569184,77542.4438056284,77542.4438056284,25694.659214122155,103237.10301975056,103237.10301975056,103237.10301975056,128074.60297723717,91671.41809458841,56608.990670468,38958.252693467126,24837.4999574866,0.0,63795.75265095373,21111.87496386361,1536.7480045439384,0.0,0.8869527658970142,2.8136719249906768,0.0014959135982669303,354976.9440018248,1555533.7407502444,4.382069785192155,1555533.7407502444,4.382069785192155,0.85,0.09561632605959881,4.027634451161993,1.267471656636335,1.0,0.0,4.0276344511609485,1.284381076566881,1.2846859536100932,3.1358562693307195,19346.518738293053,1972.795882211872,4632.441516551485,4632.441516551485,5.546677518176194,5.094457507611116,-2.341115666335039,7.435573173946155,3.4384471096678237,3.4384471096678237,0.9824134599050925,0.0,0.0,0.0002373603733258938,7.986850605108396e-05,0.00015749186727480983,0.0006343196704138561,0.09561632605816135,0.07188871707110348,0.023727608987057877,0.0956162852502124,0.07188871707218422,0.02372760898741459,0.3782897233514973,0.3782897233514973,0.12485840623124153,0.0,5.424218950908198,5.023548228356049,6.642324915987615,5.41830628643811,5.005809900418967,6.672491321503458,24837.4999574866,21111.87496386361,0.85,1.0686397254170907,0.6658753069971755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505280597039882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.672120229834,1536.7480045439384,0.3782897233514973,0.12485840623124153,6.112874298809886,3.4384471096678237
2629.0,-29.84067297874809,5.094901019421042,35.01003086416352,24.215178249310725,5.061084763568149,-26.350474543933807,-39.888112620078005,1.570886328738877,0.4397195660899911,-4.97672285972709,40.023367842888774,42479.134277543926,25696.778582808936,25696.778582808936,68175.91286035287,77541.74813034083,77541.74813034083,25696.778582808936,103238.52671314977,103238.52671314977,103238.52671314977,128076.32956448666,91671.16062488659,56608.54677202904,38958.45983650839,24837.802851336895,0.0,63796.26268784529,21112.13242363636,1536.7606481611708,0.0,0.8869524977738592,2.8137032812670557,0.0014959135982669303,354977.877407526,1555541.0285066152,4.382078792816726,1555541.0285066152,4.382078792816726,0.85,0.09561813350537827,4.027634451161993,1.267471058252268,1.0,0.0,4.027634451161257,1.2843817416786474,1.284686583782742,3.1358546454405363,19346.464401374145,1972.7903413881547,4632.441516551485,4632.441516551485,5.547135023938374,5.094901019421042,-2.340645843230858,7.4355468626519,3.43874289081187,3.43874289081187,0.9824979688033915,0.0,0.0,0.000237333048762764,7.985998842984647e-05,0.00015747306033291752,0.0006342439229267697,0.0956181335039515,0.07188885506720469,0.02372927843674681,0.09561810861055305,0.07188885506827739,0.023729278437100886,0.37828844728981237,0.37828844728981237,0.12486653023967288,0.0,5.422654328664578,5.019116608199738,6.649422432575761,5.416442425817081,5.001519229711221,6.677945880618097,24837.802851336895,21112.13242363636,0.85,1.0686505758799254,0.6658561565807399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505347117393783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.655232988565,1536.7606481611708,0.37828844728981237,0.12486653023967288,6.112874298809886,3.43874289081187
2630.0,-29.84177533393129,5.0953271362817505,35.010150041733404,24.21497687408703,5.061051013605175,-26.351470195947154,-39.88904409399254,1.5707458756059411,0.4379130656953407,-4.976667268517937,40.02353308894272,42478.22535759411,25698.865976714962,25698.865976714962,68177.09133430907,77541.0656858515,77541.0656858515,25698.865976714962,103239.93166256647,103239.93166256647,103239.93166256647,128078.03273328977,91670.90943710158,56608.06910878318,38958.71147590933,24838.101070723304,0.0,63796.81254663263,21112.38591011481,1536.7733514471624,0.0,0.886952182606142,2.813733385525249,0.0014959135982669303,354978.64642310643,1555548.1569415198,4.3820893809128725,1555548.1569415198,4.3820893809128725,0.85,0.09561992288242682,4.027634451161993,1.267470402722247,1.0,0.0,4.027634451160228,1.284382454464279,1.284687261809273,3.135852905155058,19346.411390203484,1972.7849357531354,4632.441516551485,4632.441516551485,5.5475856273401805,5.0953271362817505,-2.3401940257563125,7.435521162038063,3.4390341127205497,3.4390341127205497,0.9825811750630142,0.0,0.0,0.00023730585557079077,7.985157884781963e-05,0.00015745427672297116,0.0006341682694122325,0.09561992288102344,0.07188899375563512,0.02373092912538832,0.09561988808053996,0.07188899375669021,0.023730929125736606,0.3782871732876605,0.3782871732876605,0.1248745549123683,0.0,5.421034678350281,5.0147309781492595,6.6561570090785835,5.4145803342132695,4.997294948001809,6.683205373776104,24838.101070723304,21112.38591011481,0.85,1.0686598375816134,0.6658361705225385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450541338765068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.63839261932,1536.7733514471624,0.3782871732876605,0.1248745549123683,6.112874298809886,3.4390341127205497
2631.0,-29.84287368970333,5.095736435521174,35.010266593993215,24.21478978302332,5.061026485446711,-26.352461325683876,-39.88997860634697,1.570614121412242,0.4360491904716355,-4.976608284824384,40.023694973725554,42477.34656060559,25700.88409126918,25700.88409126918,68178.23065187476,77540.40358171373,77540.40358171373,25700.88409126918,103241.28767298291,103241.28767298291,103241.28767298291,128079.67878164114,91670.68070900078,56607.62368783201,38958.95224574307,24838.39110865822,0.0,63797.343354401295,21112.632442359485,1536.7855683405558,0.0,0.8869518968416096,2.813764636256553,0.0014959135982669303,354979.46236971853,1555555.1404008237,4.382098981210018,1555555.1404008237,4.382098981210018,0.85,0.09562167888297855,4.027634451161993,1.2674698296142743,1.0,0.0,4.027634451161395,1.284383126371512,1.2846878990780553,3.1358512646770684,19346.36311896933,1972.7800134571266,4632.441516551485,4632.441516551485,5.5480212754853335,5.095736435521174,-2.3397487336560596,7.435485169177234,3.4393208263392316,3.4393208263392316,0.9826630932397805,0.0,0.0,0.00023727876389216418,7.984314265666509e-05,0.0001574356212354991,0.0006340931319281868,0.09562167888158042,0.07188912123222849,0.023732557649351938,0.09562167943305472,0.07188912123327962,0.02373255764969894,0.37828590076878804,0.37828590076878804,0.12488248282978753,0.0,5.419353008802602,5.010409945731112,6.662443583615982,5.412657475296044,4.99323872244463,6.6877063118814135,24838.39110865822,21112.632442359485,0.85,1.0686688044851202,0.6658168557997663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505479346845618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.621619671192,1536.7855683405558,0.37828590076878804,0.12488248282978753,6.112874298809886,3.4393208263392316
2632.0,-29.843967924564108,5.096129413540144,35.0103806624678,24.21461180727931,5.061010193876499,-26.35344792229272,-39.89090487649662,1.5704901915901488,0.43405550338235344,-4.976548996200008,40.02385573030132,42476.4513370168,25702.842637723683,25702.842637723683,68179.29397474049,77539.7451405951,77539.7451405951,25702.842637723683,103242.58777831879,103242.58777831879,103242.58777831879,128081.27446213945,91670.45731538901,56607.16351175008,38959.21533737659,24838.686683820662,0.0,63797.90202119725,21112.883681247564,1536.7981486554277,0.0,0.8869516167081574,2.813797621065909,0.0014959135982669303,354980.2825360529,1555562.0752144626,4.382108392334368,1555562.0752144626,4.382108392334368,0.85,0.09562341207881804,4.027634451161993,1.2674692191416401,1.0,0.0,4.027634451164664,1.2843837614829143,1.2846884996764376,3.13584971403858,19346.31597353637,1972.7752059608908,4632.441516551485,4632.441516551485,5.548444064731028,5.096129413540144,-2.339311968465111,7.435441382005255,3.4396031768369277,3.4396031768369277,0.9827437648105508,0.0,0.0,0.00023725177669189578,7.983478168403736e-05,0.00015741699500785843,0.0006340181122920461,0.0956234120774225,0.07188924595545619,0.023734166121966313,0.0956235529519572,0.07188924595650535,0.023734166122312692,0.37828463043170885,0.37828463043170885,0.12489031065391758,0.0,5.417596866142503,5.006148518953523,6.668247023435924,5.410604499582348,4.989216268541327,6.691577574426049,24838.686683820662,21112.883681247564,0.85,1.0686761133945673,0.6657969931817465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505545067305923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.604890099426,1536.7981486554277,0.37828463043170885,0.12489031065391758,6.112874298809886,3.4396031768369277
2633.0,-29.845057799357736,5.096505492043771,35.01049215388003,24.214361048676096,5.060921730604662,-26.354437811869808,-39.891839179303474,1.570301743101973,0.43225106752316833,-4.9765403320599315,40.02400880235585,42475.60821680088,25704.870579564806,25704.870579564806,68180.47879636569,77539.0843253114,77539.0843253114,25704.870579564806,103243.95490487621,103243.95490487621,103243.95490487621,128082.92186835146,91670.20056858384,56606.7244600136,38959.417898411375,24838.96696347525,0.0,63798.384861886625,21113.121918953962,1536.8110548134807,0.0,0.8869511070394853,2.8138222310230763,0.0014959135982669303,354980.40239114244,1555568.6785503328,4.3821255147384095,1555568.6785503328,4.3821255147384095,0.85,0.09562515514470367,4.027634451161993,1.2674686636170374,1.0,0.0,4.027634451161577,1.2843846980076055,1.2846894019013118,3.1358474274957016,19346.261789179014,1972.7696806941224,4632.441516551485,4632.441516551485,5.548881834281679,5.096505492043771,-2.3389213512926412,7.435426843336412,3.4398812859318517,3.4398812859318517,0.9828232245519576,0.0,0.0,0.00023722489983516403,7.982634902463106e-05,0.00015739855081053298,0.000633943825807474,0.09562515514334757,0.0718893932328683,0.02373576191047927,0.09562513740443938,0.0718893932338878,0.02373576191081588,0.3782833625754515,0.3782833625754515,0.1248980332842931,0.0,5.415848578365853,5.00192700853836,6.673960914505415,5.4087913995830945,4.985058202930929,6.696834689098125,24838.96696347525,21113.121918953962,0.85,1.0686865967526544,0.6657787388936856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505610541755294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.588206471393,1536.8110548134807,0.3782833625754515,0.1248980332842931,6.112874298809886,3.4398812859318517
2634.0,-29.846143122165955,5.0968660734189974,35.010601056915164,24.21417951062324,5.060893835551256,-26.355417546436865,-39.89276433186603,1.5701682598073676,0.4302794498972844,-4.976488057091773,40.02415639077233,42474.74710503223,25706.730234972798,25706.730234972798,68181.47734000502,77538.45842523534,77538.45842523534,25706.730234972798,103245.18866020814,103245.18866020814,103245.18866020814,128084.4012722092,91670.00142274225,56606.29010247919,38959.679244736726,24839.21261200106,0.0,63798.891856737784,21113.330720200902,1536.8210544449637,0.0,0.8869508388875629,2.81385411125318,0.0014959135982669303,354981.1255358254,1555575.0453490124,4.3821345233523425,1555575.0453490124,4.3821345233523425,0.85,0.09562681533931913,4.027634451161993,1.2674681190820412,1.0,0.0,4.027634451163231,1.2843853773200486,1.2846900470006397,3.135845768943514,19346.21976104379,1972.7653950170336,4632.441516551485,4632.441516551485,5.549283276027107,5.0968660734189974,-2.3385071617470508,7.435373235166049,3.4401549519696797,3.4401549519696797,0.9829014148484799,0.0,0.0,0.00023719813802009377,7.981799976319471e-05,0.00015738013825689905,0.0006338696667721242,0.09562681533797429,0.0718894905177734,0.023737324820200897,0.09562681412866368,0.0718894905187844,0.023737324820534724,0.378282096284493,0.378282096284493,0.12490567019600068,0.0,5.4140284163548245,4.997791817911946,6.679120650916559,5.40676750698907,4.9813511255898675,6.699862460265308,24839.21261200106,21113.330720200902,0.85,1.06869375557664,0.6657599508218807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505675755877103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.571573715542,1536.8210544449637,0.378282096284493,0.12490567019600068,6.112874298809886,3.4401549519696797
2635.0,-29.84722430481595,5.097210469027123,35.01070748604691,24.21392990453171,5.060797134424651,-26.356400435563955,-39.89368993844835,1.5699732651580245,0.4284672426661018,-4.976490581268446,40.02430213689511,42473.90569259914,25708.672527024908,25708.672527024908,68182.57821962405,77537.8356676575,77537.8356676575,25708.672527024908,103246.50819468242,103246.50819468242,103246.50819468242,128085.98614917701,91669.77589081042,56605.84591569267,38959.92219457527,24839.477954494592,0.0,63799.400149069865,21113.556261320402,1536.8334706062833,0.0,0.8869502988455197,2.8138775200538992,0.0014959135982669303,354981.09061765386,1555581.3326925405,4.382152666176914,1555581.3326925405,4.382152666176914,0.85,0.09562851159790413,4.027634451161993,1.2674676229013135,1.0,0.0,4.027634451162275,1.2843863439980028,1.2846909796682797,3.1358434087868625,19346.172164335505,1972.7605415035212,4632.441516551485,4632.441516551485,5.549702556453027,5.097210469027123,-2.3381418150695463,7.43535228409667,3.440424569837946,3.440424569837946,0.9829784485251274,0.0,0.0,0.00023717148105820097,7.980964721224766e-05,0.00015736183384595332,0.000633795943295991,0.09562851159656639,0.07188962913247561,0.023738882464090783,0.09562832402116327,0.07188962913348126,0.02373888246442286,0.3782808336681672,0.3782808336681672,0.1249132087233187,0.0,5.412231192811305,4.99372261023899,6.684172423050711,5.404957823934524,4.977441701092175,6.704375647746872,24839.477954494592,21113.556261320402,0.85,1.0687024965801044,0.6657414582795003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450574069818081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.55499582197,1536.8334706062833,0.3782808336681672,0.1249132087233187,6.112874298809886,3.440424569837946
2636.0,-29.848301164602677,5.09754007496915,35.01081144332733,24.213733488600724,5.06076247506234,-26.357373228690975,-39.89460646463556,1.5698345391361013,0.4261918439305532,-4.976448839020914,40.02444299502539,42473.04534102366,25710.447286956725,25710.447286956725,68183.49262798039,77537.17705487268,77537.17705487268,25710.447286956725,103247.6243418294,103247.6243418294,103247.6243418294,128087.33577561878,91669.53787794302,56605.40616403508,38960.1463487866,24839.71143378937,0.0,63799.85778257597,21113.754718720964,1536.8431130355355,0.0,0.8869500014989891,2.813912147611558,0.0014959135982669303,354981.6680589508,1555587.4091911549,4.382162655601761,1555587.4091911549,4.382162655601761,0.85,0.09563012754608258,4.027634451161993,1.2674670278141278,1.0,0.0,4.0276344511635775,1.2843870473810537,1.284691649118946,3.1358416914703353,19346.121933625705,1972.7554193966039,4632.441516551485,4632.441516551485,5.5500856719063965,5.09754007496915,-2.3377520649902794,7.435292139959429,3.4406899059687626,3.4406899059687626,0.9830542588482178,0.0,0.0,0.0002371449334214768,7.980137739775521e-05,0.0001573435560237216,0.0006337223269094782,0.09563012754477268,0.07188971924842354,0.023740408296349148,0.09563006876346102,0.07188971924940825,0.023740408296674332,0.37827957523771977,0.37827957523771977,0.12492066543311652,0.0,5.4103129753210055,4.989680328606539,6.68865231809275,5.402640682951471,4.973591216454679,6.706653997523972,24839.71143378937,21113.754718720964,0.85,1.0687091632765615,0.6657231977815354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505805393302194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.538464692145,1536.8431130355355,0.37827957523771977,0.12492066543311652,6.112874298809886,3.4406899059687626
2637.0,-29.84937324510656,5.097854474920846,35.01091310537149,24.213497118931286,5.060680989924683,-26.358346402858466,-39.89552299082277,1.5696541476620305,0.4240911524915987,-4.976447862173731,40.024584053960986,42472.2057460497,25712.272005796556,25712.272005796556,68184.47775184625,77536.5461717602,77536.5461717602,25712.272005796556,103248.81817755676,103248.81817755676,103248.81817755676,128088.78934326906,91669.30670726832,56604.96628149902,38960.378250854774,24839.971165712297,0.0,63800.34941656707,21113.975490855453,1536.8552294332794,0.0,0.8869494962068142,2.8139397393237613,0.0014959135982669303,354981.6815721729,1555593.4943703194,4.382179631018635,1555593.4943703194,4.382179631018635,0.85,0.09563177115356186,4.027634451161993,1.2674665189953522,1.0,0.0,4.027634451162653,1.2843879453130966,1.2846925133195313,3.135839499163294,19346.07314690589,1972.7504445356865,4632.441516551485,4632.441516551485,5.550479571933694,5.097854474920846,-2.337400377126301,7.435254852047146,3.4409513545429857,3.4409513545429857,0.983128958440853,0.0,0.0,0.0002371185063269941,7.979310837544271e-05,0.00015732539795155137,0.0006336491928324387,0.09563177115224634,0.07188984407994352,0.02374192707230283,0.09563170592981327,0.07188984408093244,0.023741927072629423,0.3782783190766829,0.3782783190766829,0.12492802536286936,0.0,5.408373535000123,4.985685320833454,6.692902514835055,5.400539014665355,4.969707837309102,6.709905947258903,24839.971165712297,21113.975490855453,0.85,1.0687163687247887,0.665704908114828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505869830302218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.521984124256,1536.8552294332794,0.3782783190766829,0.12492802536286936,6.112874298809886,3.4409513545429857
2638.0,-29.850441611974897,5.098154344126666,35.011012410902936,24.21327430000531,5.060613108394396,-26.359314873573666,-39.89643878359345,1.5694863699785169,0.42187455787154704,-4.97643588166271,40.02471873758965,42471.3792479255,25714.01569530158,25714.01569530158,68185.39494322707,77535.91509224339,77535.91509224339,25714.01569530158,103249.93078754497,103249.93078754497,103249.93078754497,128090.13205325368,91669.07934970103,56604.54350532364,38960.59538264154,24840.20126570871,0.0,63800.79664835025,21114.171075852402,1536.8654546922007,0.0,0.8869490699094107,2.8139701305103135,0.0014959135982669303,354981.8473046893,1555599.3045401983,4.382193952596654,1555599.3045401983,4.382193952596654,0.85,0.09563336432559974,4.027634451161993,1.2674659881973644,1.0,0.0,4.027634451162324,1.2843887840788533,1.284693318460803,3.1358374513139022,19346.025164911855,1972.7455517339617,4632.441516551485,4632.441516551485,5.550855980248572,5.098154344126666,-2.3370485202881333,7.4352028644148,3.4412087653200287,3.4412087653200287,0.9832025043771511,0.0,0.0,0.0002370921734737316,7.978484676127363e-05,0.00015730732671245798,0.000633576408487291,0.09563336432431936,0.0718899437056088,0.02374342061871056,0.095633329088845,0.0718899437065713,0.023743420619028448,0.3782770649042676,0.3782770649042676,0.12493529692015273,0.0,5.406371953372627,4.981734269856588,6.69676737225933,5.398310439534271,4.965953501797117,6.712250745510744,24840.20126570871,21114.171075852402,0.85,1.0687232530816713,0.6656872872922617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450593398186279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.505563406008,1536.8654546922007,0.3782770649042676,0.12493529692015273,6.112874298809886,3.4412087653200287
2639.0,-29.851505258831292,5.098439793909554,35.01110944037577,24.213032866269373,5.060529221163148,-26.360280696320995,-39.89734657863153,1.5693046586385704,0.41958601138622953,-4.976439026047715,40.02485105171469,42470.54003662179,25715.746026053424,25715.746026053424,68186.28606267521,77535.27361618562,77535.27361618562,25715.746026053424,103251.01964223904,103251.01964223904,103251.01964223904,128091.45344196248,91668.83321038702,56604.09963076522,38960.81508846867,24840.433799723447,0.0,63801.248888192116,21114.36872976493,1536.8762090106325,0.0,0.8869485752991558,2.813999700806322,0.0014959135982669303,354981.8038068027,1555605.0125071032,4.382210569175355,1555605.0125071032,4.382210569175355,0.85,0.0956349489964286,4.027634451161993,1.2674654590478172,1.0,0.0,4.027634451162489,1.2843896877436973,1.2846941886693724,3.1358352450161653,19345.973219180574,1972.7402547435236,4632.441516551485,4632.441516551485,5.551229504824256,5.098439793909554,-2.336715566433358,7.435155360342912,3.4414623166553193,3.4414623166553193,0.9832749476158055,0.0,0.0,0.00023706595963447308,7.977665807725735e-05,0.00015728930155721574,0.0006335038097510498,0.09563494899514921,0.07189005004052997,0.02374489895461925,0.09563494991760943,0.0718900500414917,0.023744898954936908,0.3782758123261233,0.3782758123261233,0.12494247723567306,0.0,5.404319271736824,4.977809707999029,6.700344940671471,5.396025037433958,4.962106155324932,6.714649617764621,24840.433799723447,21114.36872976493,0.85,1.068729644809424,0.6656694152029669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505997911744086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.489181348243,1536.8762090106325,0.3782758123261233,0.12494247723567306,6.112874298809886,3.4414623166553193
2640.0,-29.85256534225095,5.0987113440823615,35.01120423272667,24.212810990307503,5.060454507413022,-26.36124239398692,-39.89825755180789,1.5691315591345898,0.41735730487187084,-4.9764375561931,40.02497994790748,42469.72931622452,25717.41397926311,25717.41397926311,68187.14329548762,77534.67402774155,77534.67402774155,25717.41397926311,103252.08800700467,103252.08800700467,103252.08800700467,128092.74370304952,91668.63123472818,56603.686523152915,38961.04967952807,24840.655696044843,0.0,63801.705375572914,21114.557341638116,1536.8863044594186,0.0,0.8869481165070996,2.8140290270311663,0.0014959135982669303,354981.82414005324,1555610.5730412968,4.382225982442278,1555610.5730412968,4.382225982442278,0.85,0.09563650020207931,4.027634451161993,1.267464967812412,1.0,0.0,4.027634451162197,1.2843905509601654,1.2846950185361459,3.1358331374760384,19345.930593835077,1972.735908167935,4632.441516551485,4632.441516551485,5.551589564029262,5.0987113440823615,-2.3363868026670747,7.435098146749436,3.4417120179133684,3.4417120179133684,0.983346290832391,0.0,0.0,0.00023703983627368713,7.976844150616988e-05,0.00015727139476751724,0.0006334316877479504,0.09563650020082101,0.07189014377051388,0.023746356430307137,0.09563652532602883,0.07189014377145975,0.02374635643061957,0.3782745599963684,0.3782745599963684,0.12494956970548783,0.0,5.402229212595444,4.973957322600143,6.703551454950002,5.3937948610649755,4.958551216417902,6.716380797478337,24840.655696044843,21114.557341638116,0.85,1.0687354341721673,0.6656519456059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450606155971931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.472858235822,1536.8863044594186,0.3782745599963684,0.12494956970548783,6.112874298809886,3.4417120179133684
2641.0,-29.853620881856678,5.098968629096848,35.011296747685655,24.21253938172015,5.06032795489027,-26.362205185735988,-39.89916859483344,1.5689122587552309,0.41529216778815226,-4.976473255562698,40.0251031969117,42468.93877396942,25719.12579826166,25719.12579826166,68188.06457223109,77534.0831204007,77534.0831204007,25719.12579826166,103253.20891866236,103253.20891866236,103253.20891866236,128094.07706094743,91668.41511917785,56603.27077268835,38961.27149609944,24840.868142285064,0.0,63802.139638384506,21114.737920942305,1536.8967502443943,0.0,0.8869474892007313,2.81405188164203,0.0014959135982669303,354981.33029267937,1555615.8899719082,4.382247057019351,1555615.8899719082,4.382247057019351,0.85,0.09563805616308295,4.027634451161993,1.2674645062489436,1.0,0.0,4.027634451163,1.2843916299437683,1.2846960643683594,3.135830503145155,19345.884984378707,1972.7312572977223,4632.441516551485,4632.441516551485,5.551959092493341,5.098968629096848,-2.3360930231953985,7.435061652292246,3.441958001872015,3.441958001872015,0.9834165719634329,0.0,0.0,0.0002370138275198919,7.97602250874996e-05,0.00015725360243239227,0.0006333600267260345,0.09563805616180199,0.07189025407230389,0.02374780208949811,0.09563788443282041,0.07189025407326677,0.02374780208981618,0.3782733096276556,0.3782733096276556,0.12495657177316633,0.0,5.400165362702921,4.970169938409811,6.706666353314802,5.391765423350876,4.954953217768377,6.719056821414142,24840.868142285064,21114.737920942305,0.85,1.0687425995226019,0.6656350243843445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506124994990997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.45657105602,1536.8967502443943,0.3782733096276556,0.12495657177316633,6.112874298809886,3.441958001872015
2642.0,-29.85467261538344,5.09921286493635,35.01138702307174,24.212316807266347,5.060256486813212,-26.36315904252822,-39.90006699515504,1.568742913943722,0.41284304756089796,-4.976470764567923,40.02522299277025,42468.112091510215,25720.69169925974,25720.69169925974,68188.80379076995,77533.46774047545,77533.46774047545,25720.69169925974,103254.15943973519,103254.15943973519,103254.15943973519,128095.21757885521,91668.19529681325,56602.839647790155,38961.50627669233,24841.05813912002,0.0,63802.56441581235,21114.89941825202,1536.9050943556822,0.0,0.8869470685165322,2.814084212037615,0.0014959135982669303,354981.36475184857,1555621.0579478587,4.382261190063661,1555621.0579478587,4.382261190063661,0.85,0.09563954435064057,4.027634451161993,1.2674640007270503,1.0,0.0,4.027634451162256,1.2843924751728046,1.2846968765143691,3.1358284395274953,19345.838592628865,1972.726526655776,4632.441516551485,4632.441516551485,5.552297121800886,5.09921286493635,-2.335778435557702,7.434991300494051,3.442200135091522,3.442200135091522,0.983485752883292,0.0,0.0,0.0002369879151636721,7.975212345569286e-05,0.00015723579170797927,0.0006332882916387885,0.09563954434943264,0.07189032437914036,0.023749219970292272,0.09563945708837768,0.07189032438004835,0.023749219970592223,0.37827206220292625,0.37827206220292625,0.1249634980987799,0.0,5.39800925943041,4.966421238084365,6.709290077966216,5.389313812128819,4.951431777258392,6.7197901111094325,24841.05813912002,21114.89941825202,0.85,1.0687470702019393,0.6656176359109672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506188158887419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.440339567844,1536.9050943556822,0.37827206220292625,0.1249634980987799,6.112874298809886,3.442200135091522
2643.0,-29.8557208440661,5.099443749701975,35.011475230626296,24.212057946156733,5.060148508567295,-26.36411339590292,-39.900965395476646,1.568541060389936,0.4104329157208326,-4.97650121341292,40.02534331199704,42467.30076663385,25722.29382812493,25722.29382812493,68189.59459475879,77532.85307429021,77532.85307429021,25722.29382812493,103255.14690241514,103255.14690241514,103255.14690241514,128096.41950362483,91667.95999146478,56602.40768375102,38961.72478634863,24841.27260120968,0.0,63802.99738755831,21115.081711028226,1536.9156259630026,0.0,0.886946478495017,2.8141121936435622,0.0014959135982669303,354980.9435380222,1555626.2485149014,4.382281012074321,1555626.2485149014,4.382281012074321,0.85,0.09564105427462488,4.027634451161993,1.2674634803691882,1.0,0.0,4.027634451161211,1.2843934722075951,1.2846978406163139,3.1358260052812,19345.788933319258,1972.721462815463,4632.441516551485,4632.441516551485,5.552642971577827,5.099443749701975,-2.3354952562842795,7.434939005986255,3.4424387606182667,3.4424387606182667,0.9835539316052191,0.0,0.0,0.00023696209175581913,7.974402258464446e-05,0.00015721806917117469,0.0006332169117389924,0.0956410542733708,0.07189042373447845,0.023750630538892363,0.09564099982181838,0.0718904237354211,0.023750630539203788,0.378270816955282,0.378270816955282,0.12497033610946848,0.0,5.395820900784997,4.962700615819585,6.711698082680812,5.386934129133749,4.947760900236631,6.721271037002623,24841.27260120968,21115.081711028226,0.85,1.068752212071715,0.6656004028882042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506251095548703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.424149143462,1536.9156259630026,0.378270816955282,0.12497033610946848,6.112874298809886,3.4424387606182667
