time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2644.0,-29.856765363595795,5.099661777395707,35.01156131505926,24.211808654386573,5.060045649265916,-26.365063898378335,-39.901866973936535,1.5683441840342716,0.4080252358206735,-4.976526867036767,40.025457885097815,42466.51872317537,25723.83667675212,25723.83667675212,68190.35539992749,77532.2567248305,77532.2567248305,25723.83667675212,103256.09340158262,103256.09340158262,103256.09340158262,128097.55553781976,91667.7435790964,56602.00557738386,38961.931113013925,24841.46213623714,0.0,63803.393249251065,21115.24281580157,1536.9246731684032,0.0,0.8869459336334051,2.8141407030455388,0.0014959135982669303,354980.5886591497,1555631.1912064417,4.3822993169357485,1555631.1912064417,4.3822993169357485,0.85,0.0956425237763227,4.027634451161993,1.267463014959358,1.0,0.0,4.0276344511615205,1.2843944457799374,1.2846987813708806,3.135823628321786,19345.74326122181,1972.716805557638,4632.441516551485,4632.441516551485,5.552976024595695,5.099661777395707,-2.3352156267121003,7.434877404107807,3.442673765630791,3.442673765630791,0.9836210758945116,0.0,0.0,0.000236936362302541,7.973589382107523e-05,0.00015720046848146578,0.0006331460225947566,0.09564252377511118,0.07189050445362394,0.02375201932148724,0.09564247299981177,0.07189050445453458,0.02375201932178811,0.3782695726535745,0.3782695726535745,0.12497709213035733,0.0,5.393591854614613,4.959027161466565,6.713797975384978,5.384552102857413,4.94428521191935,6.722147762445729,24841.46213623714,21115.24281580157,0.85,1.0687575053185423,0.6655840161553453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506313822995585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.407993875006,1536.9246731684032,0.3782695726535745,0.12497709213035733,6.112874298809886,3.442673765630791
2645.0,-29.85780488752762,5.099867061431589,35.011645321425796,24.211545881722145,5.0599280910667,-26.366011374156546,-39.90276051973922,1.5681345776815419,0.4056197329530846,-4.976565307217421,40.0255695243606,42465.724917484426,25725.36591569419,25725.36591569419,68191.09083317862,77531.66512052916,77531.66512052916,25725.36591569419,103257.03103622334,103257.03103622334,103257.03103622334,128098.68003324245,91667.52394441755,56601.583741315626,38962.15578122436,24841.648997019096,0.0,63803.80477824346,21115.40164746623,1536.9339022739628,0.0,0.8869453343846279,2.814167694328764,0.0014959135982669303,354980.0568982297,1555636.0073434256,4.382319448975173,1555636.0073434256,4.382319448975173,0.85,0.09564398179941606,4.027634451161993,1.2674625731771814,1.0,0.0,4.0276344511616,1.2843954786111969,1.2846997815596966,3.135821106686728,19345.696909081544,1972.7120789547444,4632.441516551485,4632.441516551485,5.553306139705969,5.099867061431589,-2.334952360504406,7.434819421935995,3.4429052769012363,3.4429052769012363,0.9836872219717818,0.0,0.0,0.00023691075846020096,7.972783823693317e-05,0.00015718292022326777,0.0006330753446254805,0.0956439817981985,0.07189058840034751,0.023753393397850986,0.095643900046546,0.0718905884012627,0.02375339339815337,0.3782683294897217,0.3782683294897217,0.12498376547261426,0.0,5.391339966494286,4.955399585813041,6.715665984705595,5.382185040170498,4.940816858157746,6.72306329434781,24841.648997019096,21115.40164746623,0.85,1.0687621384051251,0.6655672818428042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45063763289966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.391877972292,1536.9339022739628,0.3782683294897217,0.12498376547261426,6.112874298809886,3.4429052769012363
2646.0,-29.858841295981648,5.1000600860304965,35.011727288554766,24.211297288443916,5.05982023943482,-26.366955074731294,-39.903657243680186,1.567934018170422,0.40318367552890777,-4.976598600722297,40.025678138526885,42464.95789169606,25726.837048131183,25726.837048131183,68191.79493982725,77531.09164234565,77531.09164234565,25726.837048131183,103257.92869047684,103257.92869047684,103257.92869047684,128099.75502939161,91667.32510866816,56601.191357961725,38962.37083411826,24841.826338914772,0.0,63804.197173033026,21115.552388077554,1536.9425172995645,0.0,0.8869447722393875,2.814195686221193,0.0014959135982669303,354979.5963341777,1555640.6929880404,4.382338334520953,1555640.6929880404,4.382338334520953,0.8499999999999999,0.09564540902336102,4.027634451161993,1.2674621671112258,1.0,0.0,4.027634451163297,1.284396468983436,1.284700739381204,3.1358186887182535,19345.654946388793,1972.7077999509306,4632.441516551485,4632.441516551485,5.553623711429592,5.1000600860304965,-2.3346920858718208,7.434752171902318,3.4431333072143873,3.4431333072143873,0.9837523734898249,0.0,0.0,0.00023688523389068857,7.971975475730415e-05,0.0001571654791333844,0.0006330050982910004,0.09564540902217347,0.07189066050518604,0.02375474851698743,0.09564532689611221,0.07189066050607865,0.023754748517282372,0.37826708757049077,0.37826708757049077,0.12499036000430218,0.0,5.389055814020821,4.951833793660967,6.717215456393035,5.3797822762512055,4.937507957330467,6.723348593761898,24841.826338914772,21115.552388077554,0.85,1.0687666009634966,0.6655511670577678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506438536562072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.375827330738,1536.9425172995645,0.37826708757049077,0.12499036000430218,6.112874298809886,3.4431333072143873
2647.0,-29.85987402095371,5.100240932153065,35.011807274025536,24.211029975581937,5.059697267788346,-26.367896971745743,-39.90454614451153,1.5677202185663217,0.40067376904022467,-4.976645429121437,40.025784351415176,42464.17421699621,25728.29846529174,25728.29846529174,68192.47268228795,77530.50368289984,77530.50368289984,25728.29846529174,103258.80214819158,103258.80214819158,103258.80214819158,128100.8061215367,91667.10418355753,56600.774717596934,38962.58829551177,24842.003973345123,0.0,63804.5922688569,21115.703377343354,1536.9514966208303,0.0,0.8869441499757713,2.8142230674757025,0.0014959135982669303,354978.94853662944,1555645.2750511866,4.382359239792112,1555645.2750511866,4.382359239792112,0.85,0.09564682794327795,4.027634451161993,1.267461704998278,1.0,0.0,4.027634451160401,1.284397521066528,1.2847017590478904,3.135816120088396,19345.608321913234,1972.7030455775657,4632.441516551485,4632.441516551485,5.553939185927291,5.100240932153065,-2.334448437539094,7.434689369692159,3.44335798140411,3.44335798140411,0.9838165661154601,0.0,0.0,0.00023685980255760072,7.971174254653877e-05,0.00015714806001106195,0.0006329349404338255,0.0956468279420768,0.07189073805869681,0.02375608988337999,0.09564674918834382,0.07189073805959961,0.023756089883678326,0.37826584797677265,0.37826584797677265,0.12499687340825802,0.0,5.386740917837983,4.948302796760174,6.7185348956909365,5.377319198161672,4.934090434603036,6.723721511887561,24842.003973345123,21115.703377343354,0.85,1.068770605020742,0.66553476336096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506500558196864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.359804451793,1536.9514966208303,0.37826584797677265,0.12499687340825802,6.112874298809886,3.44335798140411
2648.0,-29.860902679528085,5.1004099177518745,35.01188527890899,24.210757633578055,5.059572297209619,-26.368835408284536,-39.90543445162473,1.5675050259522092,0.39806298566014675,-4.976694329112211,40.02588663220824,42463.40590477587,25729.7217281429,25729.7217281429,68193.12763291877,77529.90353470673,77529.90353470673,25729.7217281429,103259.62526284963,103259.62526284963,103259.62526284963,128101.79425578298,91666.8686193899,56600.37098940291,38962.775144429994,24842.168992933348,0.0,63804.944137363345,21115.843643993347,1536.9598438144799,0.0,0.8869435314033334,2.814251528117862,0.0014959135982669303,354978.27208284644,1555649.6874919378,4.382380021075975,1555649.6874919378,4.382380021075975,0.8500000000000001,0.09564822115429453,4.027634451161993,1.2674612648645418,1.0,0.0,4.027634451160823,1.2843985794521826,1.2847027851504127,3.1358135360752626,19345.558607981915,1972.697976167388,4632.441516551485,4632.441516551485,5.55424642409664,5.1004099177518745,-2.3342128704031717,7.434622788155046,3.443579303461136,3.443579303461136,0.9838798009888959,0.0,0.0,0.0002368344738618825,7.970373643101244e-05,0.00015713073743087007,0.0006328651714130616,0.09564822115311555,0.07189080747270594,0.023757413680409605,0.09564816923405708,0.07189080747359208,0.02375741368070245,0.378264609977182,0.378264609977182,0.12500330898771103,0.0,5.384377287650636,4.944790272053808,6.7196012230313045,5.374757314772353,4.930647864388504,6.72377133017028,24842.168992933348,21115.843643993347,0.85,1.0687749759032508,0.6655190515229972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506562359905022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.343820818318,1536.9598438144799,0.378264609977182,0.12500330898771103,6.112874298809886,3.443579303461136
2649.0,-29.861927519094255,5.100567305339537,35.011961349419366,24.210485780518525,5.059444226391672,-26.369770717160744,-39.90631849793715,1.5672874244442365,0.39545767458173486,-4.976747527799271,40.025986297980836,42462.63640811111,25731.113489480595,25731.113489480595,68193.74989759171,77529.3176720717,77529.3176720717,25731.113489480595,103260.43116155229,103260.43116155229,103260.43116155229,128102.76081987665,91666.64454449186,56599.963280474905,38962.97918224106,24842.32965832437,0.0,63805.30884056543,21115.98020957571,1536.9680832795998,0.0,0.8869429004362803,2.8142794170255283,0.0014959135982669303,354977.5361645697,1555653.9871285916,4.382401218784112,1555653.9871285916,4.382401218784112,0.85,0.09564959554851517,4.027634451161993,1.267460775827058,1.0,0.0,4.027634451162188,1.284399648902678,1.2847038224443152,3.135810925052017,19345.511318768946,1972.6931540096716,4632.441516551485,4632.441516551485,5.554546862069298,5.100567305339537,-2.3339868814479736,7.43455418678751,3.443797349003699,3.443797349003699,0.9839420997153425,0.0,0.0,0.00023680924168312963,7.969576945518109e-05,0.00015711347222794854,0.0006327956334869685,0.09564959554734362,0.07189087369896827,0.023758721848375353,0.09564956181564216,0.07189087369984881,0.02375872184866636,0.37826337201954174,0.37826337201954174,0.1250096678317292,0.0,5.381977476343536,4.9413120175943845,6.72041710652428,5.3722052023809965,4.927298523915169,6.723577044655599,24842.32965832437,21115.98020957571,0.85,1.0687786194718056,0.6655031874262269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506623918765944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.327884224182,1536.9680832795998,0.37826337201954174,0.1250096678317292,6.112874298809886,3.443797349003699
2650.0,-29.862947880550273,5.100713793307284,35.012035618301866,24.21025108722972,5.059346244830237,-26.37069898603981,-39.907193917874224,1.5670973503058692,0.3927831577932466,-4.976783751332931,40.026085961615806,42461.8504911422,25732.421443870302,25732.421443870302,68194.2719350125,77528.76067730226,77528.76067730226,25732.421443870302,103261.18212117256,103261.18212117256,103261.18212117256,128103.67573459954,91666.45971168177,56599.54952546545,38963.233540240355,24842.493613426985,0.0,63805.727153667336,21116.119571412935,1536.9761702749688,0.0,0.8869423557670484,2.8143101914676323,0.0014959135982669303,354977.035070924,1555658.2866820116,4.3824195172828375,1555658.2866820116,4.3824195172828375,0.85,0.0956509367739185,4.027634451161993,1.2674603356933223,1.0,0.0,4.027634451163319,1.2844005894218893,1.2847047309211268,3.1358086288132565,19345.472311284408,1972.6891763532306,4632.441516551485,4632.441516551485,5.55482920872927,5.100713793307284,-2.3337545323981295,7.434468325705414,3.444012177455563,3.444012177455563,0.984003479273018,0.0,0.0,0.00023678412221854732,7.968788094522417e-05,0.00015709624127332317,0.000632726233500493,0.09565093677278708,0.07189092581458766,0.02376001095819942,0.09565105229506748,0.07189092581543803,0.023760010958480467,0.3782621338328404,0.3782621338328404,0.12501595080469102,0.0,5.3795233518009695,4.93789934615279,6.720813700362271,5.369566909126206,4.924180396724694,6.722329523819781,24842.493613426985,21116.119571412935,0.85,1.068779794183302,0.6654865070165044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506685249578632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.311989848886,1536.9761702749688,0.3782621338328404,0.12501595080469102,6.112874298809886,3.444012177455563
2651.0,-29.86396498529884,5.100848240867919,35.01210796787354,24.209916684217774,5.0591472409258875,-26.37163442631092,-39.9080854729749,1.5668166819242357,0.3904747848768011,-4.976890278635531,40.026178594163966,42461.14566815556,25733.866292723684,25733.866292723684,68195.01196087924,77528.20898326096,77528.20898326096,25733.866292723684,103262.07527598465,103262.07527598465,103262.07527598465,128104.72495162046,91666.23796556948,56599.17465040862,38963.40368351207,24842.649675635806,0.0,63806.053359147874,21116.252224290434,1536.9854390669182,0.0,0.8869414791433595,2.8143279795816527,0.0014959135982669303,354975.5614422505,1555662.282917868,4.382448968028331,1555662.282917868,4.382448968028331,0.85,0.09565231533392513,4.027634451161993,1.2674600087525327,1.0,0.0,4.0276344511629265,1.284401953333055,1.2847060629962124,3.1358052988865217,19345.425513543018,1972.684404311668,4632.441516551485,4632.441516551485,5.5551411066449194,5.100848240867919,-2.3335803139028624,7.434428554770782,3.444223980168066,3.444223980168066,0.9840639943337331,0.0,0.0,0.0002367590853712533,7.96798477813731e-05,0.0001570792375898802,0.0006326577488792613,0.09565231533261778,0.07189101827830667,0.02376129705431111,0.0956521391580555,0.07189101827928926,0.023761297054635873,0.37826089712275696,0.37826089712275696,0.1250221481878243,0.0,5.377146399786341,4.934534780317108,6.721376728930238,5.367365063512352,4.920874779636392,6.723421353928245,24842.649675635806,21116.252224290434,0.85,1.0687859281473977,0.6654720584135283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450674631289359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.296151023747,1536.9854390669182,0.37826089712275696,0.1250221481878243,6.112874298809886,3.444223980168066
2652.0,-29.864978451171087,5.1009725809585635,35.01217837812991,24.20968150198462,5.059051617530545,-26.37255625199762,-39.90895610824225,1.566629418343226,0.3876621757954126,-4.976921285072392,40.02626680544426,42460.36976961722,25735.07918912267,25735.07918912267,68195.44895873989,77527.64045918119,77527.64045918119,25735.07918912267,103262.71964830386,103262.71964830386,103262.71964830386,128105.48309085326,91666.03977653138,56598.769086911256,38963.63409957792,24842.763442549396,0.0,63806.39754212731,21116.348926166986,1536.990622742061,0.0,0.8869410024195102,2.814361171301913,0.0014959135982669303,354975.1325204891,1555666.0884242079,4.38246498389409,1555666.0884242079,4.38246498389409,0.85,0.0956535847829241,4.027634451161993,1.2674595230119308,1.0,0.0,4.027634451163395,1.2844028803546041,1.2847069581963515,3.1358030356098423,19345.38368733351,1972.6801392252717,4632.441516551485,4632.441516551485,5.555402933242114,5.1009725809585635,-2.3333565142080306,7.434329095166595,3.4444323948377034,3.4444323948377034,0.9841235413822009,0.0,0.0,0.0002367341405236252,7.967200383363589e-05,0.00015706213668998932,0.0006325888727057151,0.09565358478189033,0.071891037115248,0.023762547666642337,0.09565353845316558,0.07189103711602494,0.02376254766689915,0.37825966223726026,0.37825966223726026,0.125028287460531,0.0,5.374659557452844,4.931212374777147,6.721366760276453,5.364583460867777,4.917864372801546,6.721266489037475,24842.763442549396,21116.348926166986,0.85,1.0687870117367895,0.66545630853996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450680718179983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.280343429267,1536.990622742061,0.37825966223726026,0.125028287460531,6.112874298809886,3.4444323948377034
2653.0,-29.86598772166226,5.10108597037381,35.01224711415344,24.20938261728736,5.058893137010583,-26.37348058772562,-39.90983086461199,1.566386003060408,0.3849686898288951,-4.977007210603863,40.02635885939297,42459.629098600155,25736.39327017042,25736.39327017042,68196.02236877057,77527.06845654876,77527.06845654876,25736.39327017042,103263.46172671918,103263.46172671918,103263.46172671918,128106.38856288545,91665.81096605788,56598.3716080546,38963.82150889253,24842.92683616627,0.0,63806.7483450588,21116.487810741328,1536.9999203879206,0.0,0.8869402326111364,2.814386402646291,0.0014959135982669303,354973.94388779835,1555670.0597138896,4.382490846160845,1555670.0597138896,4.382490846160845,0.85,0.0956549129358995,4.027634451161993,1.2674591339798646,1.0,0.0,4.027634451163169,1.2844040696898893,1.2847081159080043,3.1358001319121,19345.335398715255,1972.6752151565781,4632.441516551485,4632.441516551485,5.555686602456946,5.10108597037381,-2.3331790025608705,7.434264972934681,3.4446379844998276,3.4446379844998276,0.984182281285665,0.0,0.0,0.00023670930134485173,7.966412347595181e-05,0.00015704517786889992,0.0006325205687736443,0.09565491293468098,0.0718911117012949,0.02376380123338607,0.09565489162266415,0.07189111170221071,0.023763801233688795,0.3782584291261137,0.3782584291261137,0.12503434585841727,0.0,5.37216940869871,4.927910901723749,6.7212802529028295,5.361975900432753,4.914542379466809,6.720766851767792,24842.92683616627,21116.487810741328,0.85,1.0687901223233496,0.6654410418939368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506867833421406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.264574830117,1536.9999203879206,0.3782584291261137,0.12503434585841727,6.112874298809886,3.4446379844998276
2654.0,-29.866993913841906,5.101189482068194,35.012314128851855,24.20913391923534,5.058782421630384,-26.374397375536024,-39.91070066168902,1.5661858833107265,0.38210251493370606,-4.977057354392969,40.0264461931861,42458.88138043635,25737.57859667395,25737.57859667395,68196.4599771103,77526.50636749757,77526.50636749757,25737.57859667395,103264.08496417152,103264.08496417152,103264.08496417152,128107.14403491575,91665.61016551996,56597.98517840281,38964.027763463506,24843.059070744224,0.0,63807.08683420773,21116.60021013259,1537.0066685309025,0.0,0.8869396617725905,2.8144180665953082,0.0014959135982669303,354973.2502357263,1555673.8273789184,4.3825100239126344,1555673.8273789184,4.3825100239126344,0.85,0.0956561723502696,4.027634451161993,1.267458720770665,1.0,0.0,4.027634451164378,1.2844050564424614,1.2847090710893163,3.1357977228131713,19345.293021369616,1972.670893869937,4632.441516551485,4632.441516551485,5.555942477571459,5.101189482068194,-2.332980868039265,7.434170350107459,3.444840477941691,3.444840477941691,0.9842401365547688,0.0,0.0,0.00023668454031653338,7.965628850916171e-05,0.00015702825180737167,0.0006324523967851107,0.09565617234920057,0.07189114454697677,0.0237650278022238,0.09565632622086781,0.07189114454778021,0.023765027802489392,0.37825719648941436,0.37825719648941436,0.1250403349064525,0.0,5.369600281980524,4.9246461430939235,6.720762677195694,5.359159869326675,4.9114923932449415,6.7185947125670396,24843.059070744224,21116.60021013259,0.85,1.0687913108195588,0.6654257933881045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450692823444827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.248856496237,1537.0066685309025,0.37825719648941436,0.1250403349064525,6.112874298809886,3.444840477941691
2655.0,-29.867995602981093,5.101282100229941,35.0123794076996,24.208804231043928,5.058585282416484,-26.375318752955256,-39.911574859265215,1.5659084323772547,0.3796044978166151,-4.977170413992977,40.02652966126041,42458.17147180035,25738.885820590334,25738.885820590334,68197.05729239069,77525.96617305231,77525.96617305231,25738.885820590334,103264.85199364265,103264.85199364265,103264.85199364265,128108.05068231621,91665.39445267734,56597.59975137121,38964.21633478459,24843.198688673565,0.0,63807.41502345816,21116.71888537253,1537.0153026760568,0.0,0.8869387850793031,2.814437578274925,0.0014959135982669303,354971.6862567872,1555677.428279513,4.382539477117994,1555677.428279513,4.382539477117994,0.8500000000000001,0.09565747237427007,4.027634451161993,1.2674583421787253,1.0,0.0,4.027634451160165,1.284406404516838,1.2847103878232806,3.1357944315740856,19345.247496901487,1972.666251666113,4632.441516551485,4632.441516551485,5.556224666544966,5.101282100229941,-2.332834867867859,7.4341169680978005,3.4450401805867865,3.4450401805867865,0.9842971944533676,0.0,0.0,0.00023665989247215373,7.964841462128996e-05,0.00015701147785086378,0.0006323848374199972,0.09565747237300702,0.0718912195932594,0.02376625277974762,0.09565743218436673,0.07189121959420865,0.02376625278006142,0.3782559642586325,0.3782559642586325,0.12504624226545638,0.0,5.367091876660936,4.921427086241181,6.720352290849917,5.356774911809566,4.90833671978919,6.718490529573955,24843.198688673565,21116.71888537253,0.85,1.0687951747820958,0.6654112450126842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450698845172764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.23316618885,1537.0153026760568,0.3782559642586325,0.12504624226545638,6.112874298809886,3.4450401805867865
2656.0,-29.868993607259572,5.101365476967949,35.01244293081212,24.208560562133812,5.058475221512393,-26.376228104829476,-39.91243218826128,1.565709719068722,0.3767240910545979,-4.977219870893992,40.026609078467956,42457.407336787524,25739.994791439083,25739.994791439083,68197.4021282266,77525.4217503838,77525.4217503838,25739.994791439083,103265.41654182288,103265.41654182288,103265.41654182288,128108.71808858072,91665.20827966758,56597.19386601643,38964.46045961239,24843.301546757833,0.0,63807.76200637022,21116.806314744157,1537.0204360591488,0.0,0.8869382463661426,2.814469510741228,0.0014959135982669303,354971.00211002404,1555680.8544273009,4.382557575632936,1555680.8544273009,4.382557575632936,0.85,0.09565867731298994,4.027634451161993,1.2674579064408324,1.0,0.0,4.027634451161922,1.2844073842714672,1.284711336269754,3.1357920395689103,19345.208206578543,1972.6622451681812,4632.441516551485,4632.441516551485,5.5564640588491745,5.101365476967949,-2.332647576164373,7.434013053132322,3.4452367695356942,3.4452367695356942,0.984353362724484,0.0,0.0,0.00023663533765014527,7.964069336737066e-05,0.00015699464428277463,0.0006323170379612253,0.09565867731198945,0.07189123167037574,0.023767445641613708,0.09565877889103683,0.07189123167112764,0.023767445641862294,0.37825473294865336,0.37825473294865336,0.12505209043100596,0.0,5.3644945484603,4.918258076913958,6.719429896276495,5.353943961948573,4.905488609959434,6.715644019922138,24843.301546757833,21116.806314744157,0.85,1.0687947670287847,0.6653956509640443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507048399988804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.217532552633,1537.0204360591488,0.37825473294865336,0.12505209043100596,6.112874298809886,3.4452367695356942
2657.0,-29.86998864396531,5.101438460271494,35.01250482647459,24.208236147556477,5.058277255901655,-26.377143576771715,-39.91330547779796,1.5654321886945086,0.3742193116819976,-4.977337898344548,40.026688720888316,42456.722415048935,25741.24200357467,25741.24200357467,68197.9644186236,77524.9062734415,77524.9062734415,25741.24200357467,103266.14827701618,103266.14827701618,103266.14827701618,128109.58538958602,91665.01426476565,56596.830406318186,38964.648731608286,24843.437112569834,0.0,63808.08584417812,21116.92154568436,1537.0290281166547,0.0,0.8869373582496005,2.8144885334194627,0.0014959135982669303,354969.36941792595,1555684.2902967485,4.382587412676589,1555684.2902967485,4.382587412676589,0.85,0.09565994395581429,4.027634451161993,1.267457617414184,1.0,0.0,4.027634451162349,1.284408732374375,1.2847126532484032,3.135788748272098,19345.167261287046,1972.6580699104227,4632.441516551485,4632.441516551485,5.556733293146279,5.101438460271494,-2.3325162952172516,7.433954755488745,3.4454307250187095,3.4454307250187095,0.9844087785767741,0.0,0.0,0.00023661085817872562,7.963282908146387e-05,0.00015697802909726176,0.0006322501180676413,0.09565994395456044,0.07189130143012068,0.023768642524439765,0.09565986439400015,0.07189130143106298,0.023768642524751308,0.378253503265495,0.378253503265495,0.12505785990636875,0.0,5.361965383125664,4.915149787190103,6.718599044056987,5.351557210026556,4.902493049879183,6.715045769822609,24843.437112569834,21116.92154568436,0.85,1.0687981549104253,0.665381539868316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507108128191717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.201939346822,1537.0290281166547,0.378253503265495,0.12505785990636875,6.112874298809886,3.4454307250187095
2658.0,-29.870979966794135,5.101502215736183,35.012564964782136,24.207956122141354,5.058130211348052,-26.37805061288911,-39.91416615955529,1.5652008574296792,0.37139568232936426,-4.9774149916484784,40.02676132458878,42456.0012581781,25742.34934423738,25742.34934423738,68198.35060241548,77524.36457085711,77524.36457085711,25742.34934423738,103266.7139150945,103266.7139150945,103266.7139150945,128110.23987413115,91664.81314253558,56596.44982980246,38964.84812525902,24843.525959036648,0.0,63808.37408429567,21116.99706518115,1537.0340599935366,0.0,0.8869367036861434,2.8145165027575376,0.0014959135982669303,354968.30297743314,1555687.4225123827,4.382609403328287,1555687.4225123827,4.382609403328287,0.85,0.09566113081996999,4.027634451161993,1.2674572151945909,1.0,0.0,4.027634451162067,1.2844098642861752,1.2847137541050677,3.1357859847957448,19345.124816050855,1972.653741700872,4632.441516551485,4632.441516551485,5.556972333544037,5.101502215736183,-2.332360321346009,7.433862537082192,3.4456216841102254,3.4456216841102254,0.9844633383172072,0.0,0.0,0.0002365864723944615,7.962507903558329e-05,0.0001569613933588782,0.0006321831153946071,0.09566113081894803,0.07189131964950594,0.023769811169442087,0.0956610575991116,0.07189131965027397,0.023769811169696016,0.3782522764547763,0.3782522764547763,0.12506357136822185,0.0,5.3593769898673145,4.912073770930078,6.717430605413597,5.348810673977823,4.899623811984156,6.7126067472819955,24843.525959036648,21116.99706518115,0.85,1.0687993790959212,0.6653672322396199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507167679259687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.186372324575,1537.0340599935366,0.3782522764547763,0.12506357136822185,6.112874298809886,3.4456216841102254
2659.0,-29.8719677629561,5.101556581683998,35.01262353208336,24.207658250257396,5.057963018559659,-26.37895648966137,-39.915026631765045,1.5649517452515669,0.3686045785847796,-4.977513162147684,40.02683584152173,42455.29454317751,25743.47608626216,25743.47608626216,68198.77062943966,77523.83198618155,77523.83198618155,25743.47608626216,103267.30807244372,103267.30807244372,103267.30807244372,128110.94899740322,91664.6115568712,56596.07411381316,38965.04160339782,24843.640924959498,0.0,63808.68252835731,21117.094786215574,1537.0410960361367,0.0,0.886935935048913,2.8145415900105357,0.0014959135982669303,354966.9449773258,1555690.6372722473,4.382635226419802,1555690.6372722473,4.382635226419802,0.85,0.095662335091761,4.027634451161993,1.2674568717693915,1.0,0.0,4.0276344511612345,1.2844110791494865,1.284714938047203,3.135783018805022,19345.08227301057,1972.649403518079,4632.441516551485,4632.441516551485,5.557215562092255,5.101556581683998,-2.3322250926504124,7.43378167433441,3.4458099811091927,3.4458099811091927,0.9845171374597693,0.0,0.0,0.00023656217566655666,7.961733157360816e-05,0.00015694484409294849,0.0006321164610010072,0.09566233509064162,0.0718913606811504,0.02377097440949122,0.09566226528222135,0.07189136068199163,0.023770974409769375,0.37825105182773977,0.37825105182773977,0.12506921538512267,0.0,5.356775606309725,4.909033054730742,6.716102627127327,5.3461177407324385,4.896684295220268,6.710599576864013,24843.640924959498,21117.094786215574,0.85,1.0688007952386627,0.6653529403981956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507227008523123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.170846535771,1537.0410960361367,0.37825105182773977,0.12506921538512267,6.112874298809886,3.4458099811091927
2660.0,-29.872952230707718,5.10160214556184,35.012680564117126,24.207377770822518,5.057818144156216,-26.379857138408315,-39.915874985139794,1.564723051843406,0.36560369908244184,-4.977596724443407,40.02690825743914,42454.55188727015,25744.532334659016,25744.532334659016,68199.08422192917,77523.27963860673,77523.27963860673,25744.532334659016,103267.81197326575,103267.81197326575,103267.81197326575,128111.55832589141,91664.3979007031,56595.67014931231,38965.253057100876,24843.746352625658,0.0,63808.99940972653,21117.18439973181,1537.047288995392,0.0,0.8869352482722888,2.81457112740912,0.0014959135982669303,354965.7890568386,1555693.7613963077,4.382658299352909,1555693.7613963077,4.382658299352909,0.8500000000000001,0.09566350415539918,4.027634451161993,1.2674564272398134,1.0,0.0,4.027634451161324,1.2844121983745358,1.2847160264364903,3.1357802863123627,19345.037182587123,1972.6448055744952,4632.441516551485,4632.441516551485,5.557443573259387,5.10160214556184,-2.3320842010118787,7.433686346573719,3.4459955518630103,3.4459955518630103,0.9845701576751458,0.0,0.0,0.00023653796309438456,7.960969390861662e-05,0.00015692826918576794,0.0006320497033338219,0.09566350415435587,0.07189138453452228,0.023772119619833602,0.09566358058267745,0.07189138453530632,0.023772119620092864,0.3782498290385084,0.3782498290385084,0.1250747949883642,0.0,5.354105322716407,4.906003501111741,6.714462374823654,5.343200423525843,4.8937271176023955,6.707738723294426,24843.746352625658,21117.18439973181,0.85,1.0688004020250073,0.665337997461197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507286127181218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.155358353766,1537.047288995392,0.3782498290385084,0.1250747949883642,6.112874298809886,3.4459955518630103
2661.0,-29.873933185363565,5.101638641290663,35.01273609610452,24.207070958241843,5.057640281171484,-26.380757923940003,-39.91673461915923,1.5644650197346375,0.36279215893551964,-4.977705796735915,40.02697862874718,42453.871463076975,25745.6205125412,25745.6205125412,68199.49197561818,77522.75406552879,77522.75406552879,25745.6205125412,103268.37457806998,103268.37457806998,103268.37457806998,128112.23066980547,91664.19624548829,56595.31364298285,38965.425113894926,24843.856091735488,0.0,63809.28120563041,21117.277677975166,1537.0543424957332,0.0,0.8869344392031291,2.8145952131915495,0.0014959135982669303,354964.28026001825,1555696.7973176038,4.3826854808546525,1555696.7973176038,4.3826854808546525,0.8500000000000001,0.09566468077189495,4.027634451161993,1.2674561393121264,1.0,0.0,4.02763445116182,1.2844134545899788,1.2847172519624188,3.1357772193749933,19344.994624868774,1972.6404658949564,4632.441516551485,4632.441516551485,5.557678477009018,5.101638641290663,-2.3319671390335572,7.4336057803242195,3.4461785579356325,3.4461785579356325,0.9846224451244664,0.0,0.0,0.00023651383919621248,7.960195537569114e-05,0.00015691188382052136,0.0006319837090722599,0.09566468077076656,0.07189142425589447,0.023773256514872103,0.0956647509639521,0.07189142425674244,0.02377325651515251,0.3782486063695735,0.3782486063695735,0.1250803032307358,0.0,5.351438202176041,4.903010229500296,6.712725047702861,5.340497955671424,4.890830565608724,6.705563429971107,24843.856091735488,21117.277677975166,0.85,1.068802072160004,0.6653243957766276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507345047094653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.139903924379,1537.0543424957332,0.3782486063695735,0.1250803032307358,6.112874298809886,3.4461785579356325
2662.0,-29.87490985311887,5.101666471060875,35.01279006893197,24.206768301688157,5.05746873459278,-26.38165421875184,-39.91758223911745,1.5642131002122774,0.3598972615688467,-4.977808726113255,40.027044278138725,42453.15965697906,25746.660427574603,25746.660427574603,68199.82008455366,77522.21986131211,77522.21986131211,25746.660427574603,103268.88028888672,103268.88028888672,103268.88028888672,128112.82416571517,91663.98678704782,56594.92658266036,38965.6224493194,24843.94387682844,0.0,63809.56632614785,21117.352295304176,1537.0600369277154,0.0,0.8869336784408755,2.814621107403623,0.0014959135982669303,354962.85644274723,1555699.6295325398,4.382711039467483,1555699.6295325398,4.382711039467483,0.85,0.09566582226910256,4.027634451161993,1.2674557530274617,1.0,0.0,4.027634451161861,1.2844146820063613,1.2847184488207237,3.1357742227537426,19344.95042034213,1972.635958287706,4632.441516551485,4632.441516551485,5.55790296231114,5.101666471060875,-2.3318505538186542,7.433517024879529,3.446358904389764,3.446358904389764,0.9846739726827897,0.0,0.0,0.00023648982297442973,7.959432567574848e-05,0.00015689549729868123,0.0006319177101523619,0.09566582226804599,0.07189144674385026,0.023774375524195722,0.09566590343972002,0.07189144674464426,0.0237743755244583,0.37824738397828195,0.37824738397828195,0.12508574740170428,0.0,5.348743632894127,4.900042373848464,6.710799808898912,5.337705987682114,4.887976031758512,6.702898542248249,24843.94387682844,21117.352295304176,0.85,1.0688024384300945,0.6653102677424503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507403757205348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.124487058414,1537.0600369277154,0.37824738397828195,0.12508574740170428,6.112874298809886,3.446358904389764
2663.0,-29.87588398976773,5.101686022920282,35.012842590897904,24.206484504416608,5.057310700196675,-26.38254688408683,-39.918429335206724,1.5639735945024105,0.3569861187768879,-4.977905626763736,40.02710996371398,42452.45652137181,25747.653776871113,25747.653776871113,68200.11029824291,77521.70726036998,77521.70726036998,25747.653776871113,103269.36103724109,103269.36103724109,103269.36103724109,128113.39822232033,91663.80338007835,56594.55264102587,38965.83415450275,24844.037185079236,0.0,63809.87133958199,21117.43160731735,1537.0659458944767,0.0,0.8869329481926307,2.8146479183013597,0.0014959135982669303,354961.5160246694,1555702.4633123998,4.382735572957944,1555702.4633123998,4.382735572957944,0.85,0.09566694507896531,4.027634451161993,1.267455389820971,1.0,0.0,4.027634451161638,1.2844158512515316,1.2847195875768216,3.1357713681573425,19344.91171376984,1972.6320113157747,4632.441516551485,4632.441516551485,5.5581173955194085,5.101686022920282,-2.33173431928055,7.433420342200831,3.446536697439262,3.446536697439262,0.984724770696932,0.0,0.0,0.00023646587123039481,7.958670136674771e-05,0.0001568791698636471,0.0006318519492125194,0.09566694507793388,0.07189146428652997,0.023775480791403923,0.09566710372111492,0.07189146428730506,0.023775480791660246,0.37824616135549216,0.37824616135549216,0.12509112775735676,0.0,5.346022692868473,4.8971235720724735,6.708619012472013,5.334891745540631,4.885264879697388,6.699707305760455,24844.037185079236,21117.43160731735,0.85,1.0688018776169763,0.6652960683065673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507462211195696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.109123374872,1537.0659458944767,0.37824616135549216,0.12509112775735676,6.112874298809886,3.446536697439262
2664.0,-29.876853803330874,5.101696709932852,35.012893592459584,24.206141440104716,5.057094791331496,-26.383441445727815,-39.919280412700004,1.5636824337154904,0.3542449624089272,-4.978042729689866,40.02717072195995,42451.78878546827,25748.717558491582,25748.717558491582,68200.50634395986,77521.18908852902,77521.18908852902,25748.717558491582,103269.9066470206,103269.9066470206,103269.9066470206,128114.0294852,91663.58922702204,56594.18892390882,38966.00033679246,24844.12283817939,0.0,63810.12317497185,21117.504412452483,1537.0723602297874,0.0,0.886932031384948,2.814667817351948,0.0014959135982669303,354959.6194988745,1555705.084522932,4.382766374156159,1555705.084522932,4.382766374156159,0.85,0.0956680825259095,4.027634451161993,1.2674550974974412,1.0,0.0,4.027634451162109,1.284417261786763,1.284720967819364,3.1357679244820478,19344.866518482115,1972.6274026790102,4632.441516551485,4632.441516551485,5.558347032875144,5.101696709932852,-2.3316525780096296,7.433349287942481,3.4467120397019513,3.4467120397019513,0.9847748684862718,0.0,0.0,0.00023644202800093055,7.957904190295644e-05,0.00015686298609797413,0.0006317867669203453,0.0956680825247341,0.07189150255042412,0.023776579974309993,0.09566808041115794,0.07189150255130738,0.023776579974602106,0.3782449395448685,0.3782449395448685,0.12509644027343478,0.0,5.343340344545538,4.894233185976532,6.70650849905951,5.3322876920988165,4.882411881566782,6.697799624284073,24844.12283817939,21117.504412452483,0.85,1.0688038660723045,0.6652829782049233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507520514146046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.093777842236,1537.0723602297874,0.3782449395448685,0.12509644027343478,6.112874298809886,3.4467120397019513
2665.0,-29.87782095987147,5.101699520128825,35.012943036983735,24.205843603145354,5.056924870512575,-26.384329016347795,-39.92012286381794,1.5634329269758416,0.3512899412280035,-4.978145352722219,40.0272273723818,42451.09684443676,25749.662776483143,25749.662776483143,68200.75962091991,77520.66790465693,77520.66790465693,25749.662776483143,103270.33068114007,103270.33068114007,103270.33068114007,128114.51088097128,91663.38960902591,56593.818548752824,38966.19006697009,24844.180199831215,0.0,63810.37026680131,21117.553169856532,1537.0764116065873,0.0,0.886931304723096,2.8146945375411927,0.0014959135982669303,354958.1999338806,1555707.5285181939,4.382790787219401,1555707.5285181939,4.382790787219401,0.85,0.09566915815731543,4.027634451161993,1.2674547189055017,1.0,0.0,4.027634451160963,1.2844184774326872,1.284722153213195,3.1357649566148273,19344.824390702455,1972.6231068410168,4632.441516551485,4632.441516551485,5.558551076032125,5.101699520128825,-2.3315501913425822,7.433249711471408,3.446884740322277,3.446884740322277,0.9848242115206506,0.0,0.0,0.0002364182523011335,7.957146074532026e-05,0.00015684679155581323,0.0006317215412244173,0.09566915815635021,0.07189150172691237,0.023777656429437837,0.09566916238714122,0.0718915017276377,0.02377765642967773,0.3782437181619944,0.3782437181619944,0.12510170132782517,0.0,5.34061070580816,4.891374812029312,6.704109604546147,5.329435293950212,4.879746974192244,6.6943144142871915,24844.180199831215,21117.553169856532,0.85,1.06880369657411,0.6652695583326342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507578558800118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.078486444196,1537.0764116065873,0.3782437181619944,0.12510170132782517,6.112874298809886,3.446884740322277
2666.0,-29.878784727504584,5.101694302588743,35.012991091619966,24.20553808277475,5.056737048306341,-26.385215326899583,-39.92096514031289,1.5631676476882534,0.3485031094471651,-4.978266715936885,40.02728577742068,42450.41869173801,25750.626104809944,25750.626104809944,68201.04479654795,77520.18788942564,77520.18788942564,25750.626104809944,103270.81399423558,103270.81399423558,103270.81399423558,128115.07505876005,91663.22254368858,56593.45334594802,38966.410219711724,24844.261064524468,0.0,63810.67128423619,21117.621904845797,1537.0822647450555,0.0,0.8869304764370581,2.8147168717160675,0.0014959135982669303,354956.5211452385,1555710.0482136467,4.382818614500374,1555710.0482136467,4.382818614500374,0.85,0.09567024912939354,4.027634451161993,1.2674544139439243,1.0,0.0,4.027634451160735,1.2844197666487662,1.28472341230434,3.135761809140219,19344.789132900773,1972.6195115458156,4632.441516551485,4632.441516551485,5.558759028647037,5.101694302588743,-2.3314661556239598,7.433160458212702,3.447055082581284,3.447055082581284,0.9848728807375097,0.0,0.0,0.00023639456210216604,7.95638818265694e-05,0.00015683068027559665,0.0006316566508771647,0.09567024912832386,0.07189152102238823,0.023778728105935634,0.09567019647107892,0.07189152102319203,0.023778728106201505,0.3782424971364664,0.3782424971364664,0.12510690231073635,0.0,5.337900931092008,4.888585833326886,6.701580294561268,5.326769825384076,4.87720001444319,6.691226982258854,24844.261064524468,21117.621904845797,0.85,1.0688031237401567,0.6652557924465053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450763644486927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.063215948054,1537.0822647450555,0.3782424971364664,0.12510690231073635,6.112874298809886,3.447055082581284
2667.0,-29.879745046381665,5.10168158601735,35.013037789886255,24.205239687021844,5.0565698220798625,-26.386096473365026,-39.92180280676109,1.5629212490500548,0.345378765785199,-4.97837445564766,40.02734237898579,42449.73652623226,25751.52598856713,25751.52598856713,68201.26251479938,77519.65360140047,77519.65360140047,25751.52598856713,103271.17958996759,103271.17958996759,103271.17958996759,128115.51321764271,91663.00815198582,56593.09107676445,38966.57452802374,24844.33362767512,0.0,63810.90815569886,21117.683583523853,1537.087360089763,0.0,0.8869297239314569,2.814745214322055,0.0014959135982669303,354955.0308125248,1555712.4901070327,4.382843895875665,1555712.4901070327,4.382843895875665,0.85,0.09567130844269257,4.027634451161993,1.2674540732661264,1.0,0.0,4.0276344511624504,1.2844209674113127,1.284724583032667,3.135758877620545,19344.743887248627,1972.6148977733098,4632.441516551485,4632.441516551485,5.558953285553245,5.10168158601735,-2.3313765264676296,7.43305811248498,3.447223007823574,3.447223007823574,0.984920859378164,0.0,0.0,0.00023637095885169863,7.955634505152154e-05,0.0001568146138001771,0.0006315919409872562,0.09567130844170539,0.07189152486722025,0.02377978357448514,0.09567139578921882,0.07189152486796206,0.023779783574730515,0.3782412787012107,0.3782412787012107,0.12511204572532925,0.0,5.335124457632844,4.8857972954451725,6.698780380148833,5.323753221432867,4.874439093429828,6.687371247333203,24844.33362767512,21117.683583523853,0.85,1.0688025681814157,0.6652426325394827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450769412854473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.047981104475,1537.087360089763,0.3782412787012107,0.12511204572532925,6.112874298809886,3.447223007823574
2668.0,-29.88070219402307,5.101660606269615,35.01308305538203,24.204894282761984,5.056334100723663,-26.38698161516975,-39.922648610640294,1.5626135218572026,0.3428464909148943,-4.978529839787417,40.02739404245985,42449.1017800851,25752.51756972826,25752.51756972826,68201.61934981335,77519.20622682848,77519.20622682848,25752.51756972826,103271.72379655673,103271.72379655673,103271.72379655673,128116.12417148489,91662.85166332574,56592.74721652896,38966.78271866309,24844.400374928155,0.0,63811.183093591244,21117.74031868893,1537.0932421122773,0.0,0.8869287470649274,2.814760250546932,0.0014959135982669303,354952.88143665093,1555714.718964811,4.382876714982977,1555714.718964811,4.382876714982977,0.85,0.0956723911486613,4.027634451161993,1.2674538672110067,1.0,0.0,4.027634451161471,1.284422454753054,1.2847260405107617,3.1357552464592775,19344.710861569987,1972.6115300913143,4632.441516551485,4632.441516551485,5.559167337076093,5.101660606269615,-2.331326533537801,7.432987139807416,3.447388662162185,3.447388662162185,0.9849681891891958,0.0,0.0,0.00023634743570604002,7.954873573084267e-05,0.00015679869997519736,0.000631527845917518,0.09567239114747467,0.0718915554592782,0.02378083568819648,0.0956721675980649,0.07189155546016987,0.023780835688491434,0.3782400605055969,0.3782400605055969,0.12511712498239225,0.0,5.332445960852112,4.883097990305089,6.696105762963214,5.321376330702321,4.872006324730705,6.685105025018629,24844.400374928155,21117.74031868893,0.85,1.0688035551665402,0.6652298190087685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507751606239783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.032783225388,1537.0932421122773,0.3782400605055969,0.12511712498239225,6.112874298809886,3.447388662162185
2669.0,-29.881655904327097,5.101632530534198,35.01312684541876,24.20459211515265,5.0561569237474036,-26.38785780785313,-39.92348170196635,1.562358827260637,0.33981458448994317,-4.9786413553814866,40.02744159700196,42448.42929949595,25753.36908825,25753.36908825,68201.79838774595,77518.69688218429,77518.69688218429,25753.36908825,103272.06597043428,103272.06597043428,103272.06597043428,128116.50116003344,91662.6555202134,56592.38793747337,38966.96398082226,24844.435189599153,0.0,63811.39917042141,21117.76991115928,1537.0963319470789,0.0,0.8869280080836215,2.814786944705676,0.0014959135982669303,354951.33888572094,1555716.7705578026,4.382901542058069,1555716.7705578026,4.382901542058069,0.8500000000000001,0.09567340343210196,4.027634451161993,1.2674535259837287,1.0,0.0,4.027634451162254,1.2844236939641873,1.2847272499108011,3.1357522210846827,19344.669467136726,1972.607309033842,4632.441516551485,4632.441516551485,5.559351153432695,5.101632530534198,-2.3312486388485287,7.432881169382727,3.4475518025816467,3.4475518025816467,0.9850148007376134,0.0,0.0,0.0002363239991824751,7.954124143708284e-05,0.00015678275774539226,0.0006314636364435266,0.09567340343119426,0.07189153981710301,0.023781863614091243,0.09567318752399216,0.07189153981778508,0.023781863614316875,0.3782388460561243,0.3782388460561243,0.12512215864818682,0.0,5.329702225319579,4.880416462642927,6.693113546580321,5.3184559398714555,4.869479128842727,6.680927915752932,24844.435189599153,21117.76991115928,0.85,1.0688027417420995,0.6652170278562411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507808894560288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.017616866093,1537.0963319470789,0.3782388460561243,0.12512215864818682,6.112874298809886,3.4475518025816467
