time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2670.0,-29.88260638966011,5.101597879414515,35.013169522718705,24.204320925660454,5.056016263993636,-26.388727445884594,-39.924302499834425,1.5621373202051372,0.33645955505204483,-4.978738336222031,40.02749676586357,42447.719627575745,25754.15813436198,25754.15813436198,68201.87776193772,77518.16504386804,77518.16504386804,25754.15813436198,103272.32317823001,103272.32317823001,103272.32317823001,128116.83882396607,91662.45036509607,56592.00494875119,38967.16157371653,24844.515645736064,0.0,63811.67721945259,21117.838298875653,1537.1017241844168,0.0,0.8869273154464601,2.8148195658770065,0.0014959135982669303,354949.99739254214,1555719.1506495194,4.382924812164561,1555719.1506495194,4.382924812164561,0.85,0.09567441537342403,4.027634451161993,1.2674531001364815,1.0,0.0,4.027634451161816,1.2844247778402655,1.2847283040435529,3.1357495749454314,19344.626170791973,1972.6028940353713,4632.441516551485,4632.441516551485,5.559521483939655,5.101597879414515,-2.331163990022383,7.432761869436899,3.4477127674119123,3.4477127674119123,0.9850607906891178,0.0,0.0,0.00023630064403968483,7.953385837071598e-05,0.00015676678566896887,0.0006313993067582673,0.09567441537249799,0.0718915322361697,0.023782883136328294,0.09567455721690411,0.07189153223686554,0.0237828831365585,0.37823763388252823,0.37823763388252823,0.1251271347902039,0.0,5.326849941505884,4.877728009810767,6.689703905264707,5.315197891274067,4.866790555211253,6.675876994819362,24844.515645736064,21117.838298875653,0.85,1.0687993284894697,0.6652030079321567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507865977574739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15432.002487463202,1537.1017241844168,0.37823763388252823,0.1251271347902039,6.112874298809886,3.4477127674119123
2671.0,-29.883553603468812,5.101555871273174,35.01321106691583,24.20399689525368,5.055810530008604,-26.389600647068487,-39.92513510221613,1.5618575735954527,0.3335352486145666,-4.978882505744517,40.027549116022755,42447.073228979265,25755.040976960932,25755.040976960932,68202.11420594019,77517.68277272071,77517.68277272071,25755.040976960932,103272.72374968164,103272.72374968164,103272.72374968164,128117.3255919791,91662.26711042706,56591.65756663359,38967.34393754829,24844.601842297456,0.0,63811.945779845744,21117.911565952836,1537.1085458529315,0.0,0.8869263930945762,2.814841045788691,0.0014959135982669303,354948.0031664984,1555721.4091394886,4.382955799894256,1555721.4091394886,4.382955799894256,0.85,0.09567545562604901,4.027634451161993,1.2674528468260546,1.0,0.0,4.027634451164167,1.2844261338490541,1.2847296304792406,3.1357462644366603,19344.587496361473,1972.5989503409905,4632.441516551485,4632.441516551485,5.55971206218998,5.101555871273174,-2.331118155083649,7.432674026356823,3.447871701875032,3.447871701875032,0.9851062005357234,0.0,0.0,0.00023627737139959198,7.952636977016978e-05,0.0001567510016294222,0.0006313357344168105,0.09567545562492123,0.07189155637960402,0.023783899245317208,0.09567561242079087,0.07189155638045146,0.02378389924559756,0.37823642132182134,0.37823642132182134,0.1251320375946088,0.0,5.324029944219944,4.875077493691322,6.686310178121062,5.312417754359103,4.864202277739253,6.672455055424166,24844.601842297456,21117.911565952836,0.85,1.068798535641598,0.6651900786010145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507922867989562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.987390876886,1537.1085458529315,0.37823642132182134,0.1251320375946088,6.112874298809886,3.447871701875032
2672.0,-29.884497269836018,5.101506985799728,35.01325129358766,24.20367667162793,5.055613438190582,-26.390469790471496,-39.925959532242246,1.5615859588133851,0.33051282435963003,-4.9790145186765615,40.02759382821459,42446.40822500368,25755.86625681357,25755.86625681357,68202.27448181725,77517.1810098436,77517.1810098436,25755.86625681357,103273.04726665717,103273.04726665717,103273.04726665717,128117.69324803275,91662.06643234745,56591.2936474563,38967.52531654572,24844.645981375583,0.0,63812.171297921304,21117.949084169246,1537.112718833532,0.0,0.8869255601742738,2.8148652291181055,0.0014959135982669303,354946.17710429925,1555723.338114319,4.382983783079813,1555723.338114319,4.382983783079813,0.85,0.09567644486673035,4.027634451161993,1.267452508895658,1.0,0.0,4.027634451162662,1.2844274516555838,1.2847309188182328,3.1357430472001417,19344.545144859683,1972.5946316896886,4632.441516551485,4632.441516551485,5.559890214434253,5.101506985799728,-2.331067502807906,7.432574488607633,3.4480283592180845,3.4480283592180845,0.9851509597765956,0.0,0.0,0.00023625418801838673,7.951895531578062e-05,0.00015673523270260612,0.0006312722229439082,0.0956764448657525,0.07189155076286126,0.023784894102891245,0.09567660429893858,0.07189155076359602,0.02378489410313433,0.3782352089606178,0.3782352089606178,0.12513688042128954,0.0,5.321191084512066,4.87244438959425,6.682787812061008,5.309527343036166,4.861661885234639,6.668441850776503,24844.645981375583,21117.949084169246,0.85,1.0687972700913086,0.6651773064864568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507979563013977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.972328147263,1537.112718833532,0.3782352089606178,0.12513688042128954,6.112874298809886,3.4480283592180845
2673.0,-29.88543726716077,5.10145080342402,35.013290150808714,24.20332127893346,5.055372632629274,-26.39134000278558,-39.92678787382317,1.561275368241152,0.3277779003582282,-4.979176826750703,40.02763439292268,42445.775310641926,25756.741885085015,25756.741885085015,68202.51719572695,77516.71374351588,77516.71374351588,25756.741885085015,103273.4556286009,103273.4556286009,103273.4556286009,128118.13843780392,91661.88107253198,56590.94263960568,38967.709369918106,24844.68280920302,0.0,63812.392179121125,21117.980387822565,1537.117193702631,0.0,0.8869245882301693,2.8148821158497594,0.0014959135982669303,354943.93199618394,1555725.088159834,4.383016437020143,1555725.088159834,4.383016437020143,0.85,0.09567744210617125,4.027634451161993,1.267452260530554,1.0,0.0,4.027634451161937,1.2844289515079454,1.284732389364462,3.1357393855327453,19344.506026154882,1972.5906426919369,4632.441516551485,4632.441516551485,5.560079235335719,5.10145080342402,-2.3310433080661523,7.432494111490172,3.4481828718857166,3.4481828718857166,0.9851951062530618,0.0,0.0,0.00023623109685927415,7.951150632670596e-05,0.0001567195905325682,0.0006312092220009726,0.09567744210506482,0.07189155941587205,0.023785882689192767,0.09567735196314617,0.07189155941670342,0.023785882689467835,0.3782339960483355,0.3782339960483355,0.12514166519921188,0.0,5.318416912113435,4.869863332744387,6.679369307234424,5.306954727108916,4.8592315556177255,6.665379795723425,24844.68280920302,21117.980387822565,0.85,1.0687973740944041,0.665165085670144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450803604612855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.957304910924,1537.117193702631,0.3782339960483355,0.12514166519921188,6.112874298809886,3.4481828718857166
2674.0,-29.88637457891052,5.101388065371927,35.01332761313918,24.20299738822507,5.055164716214126,-26.392204508502385,-39.92761153550816,1.5609946457932762,0.3248715900261345,-4.979314382041661,40.027671477750005,42445.134779230524,25757.528566251214,25757.528566251214,68202.66334548173,77516.24104056989,77516.24104056989,25757.528566251214,103273.76960682111,103273.76960682111,103273.76960682111,128118.466997941,91661.70250786841,56590.596246477835,38967.89584598953,24844.697391119887,0.0,63812.59323710942,21117.992782451904,1537.1198665096522,0.0,0.8869237547155114,2.8149041343028482,0.0014959135982669303,354942.02928687236,1555726.6880773897,4.38304444025144,1555726.6880773897,4.38304444025144,0.85,0.09567839221257071,4.027634451161993,1.2674519813945522,1.0,0.0,4.027634451161874,1.2844303115727338,1.2847337201774274,3.135736065143398,19344.468341512475,1972.5867999278526,4632.441516551485,4632.441516551485,5.560249055324463,5.101388065371927,-2.331004930380091,7.432392995752018,3.448335101845378,3.448335101845378,0.9852386005272509,0.0,0.0,0.0002362080737419773,7.950410006194338e-05,0.0001567039736800339,0.0006311463230276868,0.09567839221165082,0.07189153876225152,0.023786853449399303,0.09567817681922264,0.07189153876294271,0.023786853449628005,0.37823278409732053,0.37823278409732053,0.1251464074907983,0.0,5.315634271527415,4.867327734242394,6.675778623459905,5.304185972067785,4.856924736532449,6.661148646548611,24844.697391119887,21117.992782451904,0.85,1.0687962968698055,0.6651529522004613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450809231005004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.942323722189,1537.1198665096522,0.37823278409732053,0.1251464074907983,6.112874298809886,3.448335101845378
2675.0,-29.887308809816993,5.10131921468559,35.01336392001779,24.202695569861703,5.054983415601014,-26.39306357935496,-39.92843058714641,1.560738185126005,0.32171646422176536,-4.979440423174537,40.02771274706843,42444.48849112662,25758.26208236037,25758.26208236037,68202.75057348699,77515.74972205993,77515.74972205993,25758.26208236037,103274.0118044203,103274.0118044203,103274.0118044203,128118.75014675557,91661.51485944391,56590.25362845825,38968.06803442851,24844.738342335277,0.0,63812.80637676378,21118.027590984984,1537.1238086788715,0.0,0.886922964596892,2.8149307549691565,0.0014959135982669303,354940.2858521496,1555728.4685241668,4.383070985557851,1555728.4685241668,4.383070985557851,0.85,0.09567933548094922,4.027634451161993,1.2674516687402506,1.0,0.0,4.0276344511621875,1.2844315580419725,1.2847349374677954,3.1357330220863187,19344.428739815063,1972.5827616785614,4632.441516551485,4632.441516551485,5.560407398631448,5.10131921468559,-2.3309617980895343,7.432281012775125,3.4484852605387033,3.4484852605387033,0.9852815030110581,0.0,0.0,0.00023618512835620262,7.949673588257615e-05,0.00015668839247362648,0.0006310835676239695,0.09567933548004166,0.07189151972310123,0.023787815756940434,0.0956792417985706,0.07189151972378315,0.023787815757166066,0.37823157395242124,0.37823157395242124,0.12515110306878996,0.0,5.312797832624312,4.864811962534191,6.671910516571188,5.301156887396303,4.85451011344793,6.6561933598247265,24844.738342335277,21118.027590984984,0.85,1.0687940939441543,0.6651406026640755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508148413640078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.927365001231,1537.1238086788715,0.37823157395242124,0.12515110306878996,6.112874298809886,3.4484852605387033
2676.0,-29.888239260017652,5.101244456220681,35.01339922439645,24.202392319589876,5.054810414114336,-26.393918417235817,-39.92924146642906,1.560489571319696,0.318323129447208,-4.979565743940367,40.02775616058429,42443.82449130348,25758.971015789095,25758.971015789095,68202.79550709258,77515.21921397434,77515.21921397434,25758.971015789095,103274.19022976344,103274.19022976344,103274.19022976344,128118.98738121224,91661.28985481011,56589.89513208735,38968.21635858084,24844.797151448794,0.0,63813.01351002963,21118.077578731474,1537.1287751911473,0.0,0.8869221703788727,2.8149605805870146,0.0014959135982669303,354938.55238839955,1555730.3414778747,4.3830976686226,1555730.3414778747,4.3830976686226,0.85,0.0956802747545569,4.027634451161993,1.2674513170728465,1.0,0.0,4.027634451162774,1.2844327676289529,1.2847361179890338,3.1357300690770735,19344.3812543888,1972.5779195126574,4632.441516551485,4632.441516551485,5.560560435302543,5.101244456220681,-2.330921689867523,7.432166146088204,3.4486334706906114,3.4486334706906114,0.9853238487687461,0.0,0.0,0.00023616227786829152,7.948944580290778e-05,0.00015667283206538372,0.0006310208959876568,0.09568027475362859,0.07189150580599649,0.0237887689476321,0.0956804790359649,0.071891505806694,0.0237887689478629,0.378230364764841,0.378230364764841,0.125155742051781,0.0,5.309874666450469,4.86226839706768,6.667776935447193,5.297888873387592,4.851856753791367,6.650999385646855,24844.797151448794,21118.077578731474,0.85,1.0687913288466309,0.6651280382587244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450820433323573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.912436756107,1537.1287751911473,0.378230364764841,0.125155742051781,6.112874298809886,3.4486334706906114
2677.0,-29.8891668562998,5.101163127641536,35.013433411956555,24.20205131582918,5.054576826553176,-26.394776745156665,-39.93006037836892,1.5601867153975997,0.31553974779876626,-4.979731651984717,40.027794239283025,42443.20624081399,25759.759429497404,25759.759429497404,68202.96567031139,77514.78111925173,77514.78111925173,25759.759429497404,103274.54054874912,103274.54054874912,103274.54054874912,128119.38491770235,91661.13158313296,56589.556704644936,38968.416531653354,24844.84436895323,0.0,63813.26090060658,21118.117713610245,1537.1340352237055,0.0,0.8869211891019152,2.814977685863167,0.0014959135982669303,354936.2575229155,1555731.9842773443,4.383130636285877,1555731.9842773443,4.383130636285877,0.85,0.09568122777566238,4.027634451161993,1.2674510791478686,1.0,0.0,4.027634451161506,1.2844342306834957,1.2847375521302684,3.135726497275565,19344.347852418687,1972.5745134596104,4632.441516551485,4632.441516551485,5.560730629293225,5.101163127641536,-2.3309151807376827,7.432078308379219,3.4487797839115064,3.4487797839115064,0.9853656525461447,0.0,0.0,0.00023613949949575607,7.948208413416934e-05,0.00015665741536158675,0.0006309588031403208,0.09568122777456162,0.07189151122554992,0.023789716549011703,0.09568128200291873,0.07189151122637699,0.02378971654928539,0.3782291529797802,0.3782291529797802,0.1251603170745967,0.0,5.307027990674783,4.859797706249594,6.663731628410574,5.2952713997834735,4.849600585146106,6.647228162109059,24844.84436895323,21118.117713610245,0.85,1.0687898519485168,0.6651157712645671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508260026941295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.897553110093,1537.1340352237055,0.3782291529797802,0.1251603170745967,6.112874298809886,3.4487797839115064
2678.0,-29.8900914144503,5.101075389565517,35.013466255710426,24.201686039473884,5.054330273341576,-26.395633634683833,-39.93087523905558,1.5598724935623343,0.31263635227537634,-4.97989965897553,40.02782347278365,42442.584476777905,25760.528569122274,25760.528569122274,68203.11304590019,77514.29718946807,77514.29718946807,25760.528569122274,103274.82575859033,103274.82575859033,103274.82575859033,128119.67275539885,91660.92100215594,56589.208289414135,38968.56968082423,24844.846996808512,0.0,63813.41667763274,21118.119947287236,1537.1368199049377,0.0,0.8869202291474312,2.814996119032991,0.0014959135982669303,354933.9336363477,1555733.245476252,4.383162887632489,1555733.245476252,4.383162887632489,0.85,0.0956821435978399,4.027634451161993,1.2674508011108268,1.0,0.0,4.027634451160537,1.2844357467256489,1.2847390393699765,3.1357227961223053,19344.303410989694,1972.5699816950432,4632.441516551485,4632.441516551485,5.560896662608946,5.101075389565517,-2.330914067341517,7.431989456907035,3.448923990550499,3.448923990550499,0.9854068544429998,0.0,0.0,0.00023611679774274513,7.947475951008202e-05,0.0001566420382326631,0.000630896869686108,0.09568214359683197,0.0718914956578129,0.02379064793901907,0.09568197832452924,0.07189149565857023,0.023790647939269674,0.3782279418420867,0.3782279418420867,0.125164843528846,0.0,5.304204257996389,4.857342332063126,6.659733114244773,5.292536011250888,4.847202504546885,6.643412736137179,24844.846996808512,21118.119947287236,0.85,1.0687895523670665,0.665104404159799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450831555022687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.882695622573,1537.1368199049377,0.3782279418420867,0.125164843528846,6.112874298809886,3.448923990550499
2679.0,-29.891012648079023,5.100982653429478,35.01349800480058,24.20141666606071,5.054174704130191,-26.39647843269933,-39.93167696809394,1.5596404887379123,0.30940813518009236,-4.9800095586059125,40.02785727559508,42441.922585205655,25761.128336324764,25761.128336324764,68203.05092153042,77513.83331493323,77513.83331493323,25761.128336324764,103274.961651258,103274.961651258,103274.961651258,128119.82378179436,91660.76597002194,56588.85524024328,38968.78969975406,24844.86213053636,0.0,63813.651830290415,21118.132810955904,1537.1390311705495,0.0,0.8869195480902935,2.815025584111794,0.0014959135982669303,354932.4135020464,1555734.703806457,4.3831857689646805,1555734.703806457,4.3831857689646805,0.8499999999999999,0.09568300369010577,4.027634451161993,1.2674504983471708,1.0,0.0,4.0276344511608935,1.284436878183313,1.284740142041748,3.1357200338708857,19344.270692699218,1972.5666453579172,4632.441516551485,4632.441516551485,5.561026133688147,5.100982653429478,-2.33087355536263,7.431856208792108,3.4490661281103026,3.4490661281103026,0.9854474651743722,0.0,0.0,0.0002360941796204139,7.94675535328358e-05,0.0001566266260875781,0.0006308347951995973,0.0956830036893633,0.07189144373258198,0.02379155995678133,0.09568304401701286,0.07189144373313983,0.023791559956965937,0.3782267305043687,0.3782267305043687,0.12516933127013832,0.0,5.301299327091783,4.854936922676359,6.655254566620897,5.2894176937859925,4.845107140162327,6.637127326316659,24844.86213053636,21118.132810955904,0.85,1.0687846403605519,0.6650915810002235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508370892062115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.867868079084,1537.1390311705495,0.3782267305043687,0.12516933127013832,6.112874298809886,3.4490661281103026
2680.0,-29.891931150107595,5.100883555939712,35.0135287561232,24.20105201834815,5.053923612394235,-26.397330325035163,-39.93248728858305,1.5593227873095106,0.3065022182726693,-4.980192378581741,40.027891711411286,42441.30810635884,25761.89169877197,25761.89169877197,68203.1998051308,77513.37026629406,77513.37026629406,25761.89169877197,103275.26196506603,103275.26196506603,103275.26196506603,128120.17303006708,91660.57198726482,56588.50982727989,38968.957955538805,24844.911065001037,0.0,63813.869020539845,21118.17440525088,1537.1448472252341,0.0,0.8869184939882578,2.8150423247703515,0.0014959135982669303,354929.88474311103,1555736.1894469913,4.383221183454283,1555736.1894469913,4.383221183454283,0.85,0.09568393463846822,4.027634451161993,1.2674502302007755,1.0,0.0,4.027634451162675,1.2844384101855935,1.2847416454413458,3.135716293769216,19344.22975419163,1972.562470791925,4632.441516551485,4632.441516551485,5.561190919890949,5.100883555939712,-2.330890173260459,7.43177372920017,3.4492066116918734,3.4492066116918734,0.9854876033405352,0.0,0.0,0.00023607163055150814,7.946027094899965e-05,0.0001566113596025085,0.0006307733073783828,0.09568393463729705,0.07189145406153115,0.023792480575765895,0.0956838613506709,0.0718914540624111,0.023792480576057127,0.3782255204009129,0.3782255204009129,0.12517375625335916,0.0,5.2984584530203165,4.852556410383272,6.6509601067090784,5.286694596854431,4.842687947571051,6.633427260365352,24844.911065001037,21118.17440525088,0.85,1.0687833358478571,0.6650796881270152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450842603530026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.853076318239,1537.1448472252341,0.3782255204009129,0.12517375625335916,6.112874298809886,3.4492066116918734
2681.0,-29.892846116781435,5.100779406939235,35.01355837423145,24.2007449612953,5.053739727706254,-26.398172313543096,-39.93328852867705,1.5590659244554257,0.3031959892096552,-4.980321923833407,40.02792020647229,42440.67141911077,25762.49788005717,25762.49788005717,68203.16929916793,77512.8684750814,77512.8684750814,25762.49788005717,103275.36635513857,103275.36635513857,103275.36635513857,128120.27920955482,91660.36504574354,56588.1679897223,38969.1078400236,24844.91285441625,0.0,63814.02069443985,21118.17592625381,1537.1467865807726,0.0,0.8869177322402145,2.8150705229614688,0.0014959135982669303,354928.0928866884,1555737.418790457,4.383246775811375,1555737.418790457,4.383246775811375,0.85,0.09568477863057255,4.027634451161993,1.2674499235907573,1.0,0.0,4.0276344511608375,1.2844396575490686,1.2847428642488965,3.1357132485674035,19344.18608084063,1972.5580173495161,4632.441516551485,4632.441516551485,5.561321775571056,5.100779406939235,-2.3308709752377585,7.4316503821769935,3.449345021704843,3.449345021704843,0.9855271490585266,0.0,0.0,0.00023604917024760408,7.945307057994431e-05,0.00015659609966765976,0.0006307118459390635,0.0956847786297988,0.0718914050969227,0.023793373532876104,0.09568485835375579,0.07189140509750405,0.023793373533068495,0.37822431119168426,0.37822431119168426,0.12517813921241228,0.0,5.2955299720021,4.850167947163811,6.646336120630792,5.283517913043056,4.840368709039069,6.627588979446614,24844.91285441625,21118.17592625381,0.85,1.068780317506471,0.6650681301265922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508481015428483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.838308572664,1537.1467865807726,0.37822431119168426,0.12517813921241228,6.112874298809886,3.449345021704843
2682.0,-29.89375819446954,5.100669044010391,35.0135868998745,24.20037252539771,5.05347069122769,-26.399020217459636,-39.93410199237985,1.5587327142054814,0.3005073573259551,-4.980514859399151,40.02794762204387,42440.09778979479,25763.243551461357,25763.243551461357,68203.34134125615,77512.44659311521,77512.44659311521,25763.243551461357,103275.69014457657,103275.69014457657,103275.69014457657,128120.62543556842,91660.20237250057,56587.8535691303,38969.27644818919,24844.935290991853,0.0,63814.211739181046,21118.194997343075,1537.1513733549657,0.0,0.8869166520913845,2.815083239614592,0.0014959135982669303,354925.4242352055,1555738.6015629207,4.383283065492509,1555738.6015629207,4.383283065492509,0.85,0.09568567779046147,4.027634451161993,1.2674497708352286,1.0,0.0,4.027634451162206,1.2844412617378593,1.2847444400595427,3.1357093322528202,19344.15174995529,1972.5545165734773,4632.441516551485,4632.441516551485,5.561482742828066,5.100669044010391,-2.3309018766899783,7.431570920700369,3.449481742682932,3.449481742682932,0.9855662121951234,0.0,0.0,0.00023602678282094974,7.944576098010981e-05,0.00015658102184083994,0.0006306511179643154,0.09568567778930344,0.07189140557842713,0.023794272210876304,0.09568545958358078,0.07189140557929719,0.023794272211164282,0.378223100628473,0.378223100628473,0.1251824656979038,0.0,5.29271211512031,4.847851818569211,6.641940052754933,5.281022216725091,4.838221719901469,6.623981172184472,24844.935290991853,21118.194997343075,0.85,1.0687798138134839,0.6650571500162737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45085357843312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.823581035294,1537.1513733549657,0.378223100628473,0.1251824656979038,6.112874298809886,3.449481742682932
2683.0,-29.894666537878834,5.100554094333423,35.01361431446267,24.200079787429445,5.053295174836573,-26.399855407205838,-39.93489083424208,1.5584840441513357,0.2972268481868241,-4.980639117625638,40.027972311222996,42439.43835234534,25763.793961236173,25763.793961236173,68203.23231358151,77511.96896837684,77511.96896837684,25763.793961236173,103275.762929613,103275.762929613,103275.762929613,128120.68686200706,91660.02031222908,56587.4896961479,38969.47846231242,24844.923932394053,0.0,63814.40239470647,21118.185342534944,1537.1524942716514,0.0,0.8869159309842543,2.815111719825287,0.0014959135982669303,354923.70552517526,1555739.666712959,4.383307292509398,1555739.666712959,4.383307292509398,0.85,0.09568648566530735,4.027634451161993,1.2674494208162654,1.0,0.0,4.027634451161947,1.2844424704562813,1.284745620426646,3.1357063814086032,19344.113327592822,1972.5505985828825,4632.441516551485,4632.441516551485,5.56160155917423,5.100554094333423,-2.3308854611807908,7.431439555514213,3.449616415544296,3.449616415544296,0.9856046901555132,0.0,0.0,0.00023600448899824955,7.943867322027894e-05,0.00015656581577797062,0.0006305898735016364,0.09568648566460826,0.07189134247031337,0.023795143194294887,0.09568641961213407,0.07189134247083862,0.023795143194468734,0.3782218917780673,0.3782218917780673,0.12518675774892632,0.0,5.28980027176425,4.845549823349074,6.637121381159147,5.2778659658124525,4.836106479221144,6.617605892160896,24844.923932394053,21118.185342534944,0.85,1.0687749121542993,0.6650448293764133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45085903806952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.80888087505,1537.1524942716514,0.3782218917780673,0.12518675774892632,6.112874298809886,3.449616415544296
2684.0,-29.89557258119936,5.100434726573542,35.013641051623985,24.199799447692953,5.053140883073796,-26.400686404322858,-39.935679047461576,1.5582547061851977,0.29363210972627485,-4.980762282175055,40.028007408772126,42438.786249059965,25764.324131185702,25764.324131185702,68203.11038024566,77511.45549027767,77511.45549027767,25764.324131185702,103275.77962146337,103275.77962146337,103275.77962146337,128120.75715585315,91659.8100616756,56587.14082040886,38969.632490296375,24844.977534389778,0.0,63814.61002468615,21118.23090423131,1537.1573169881929,0.0,0.886915177776388,2.8151444453342074,0.0014959135982669303,354922.00194906903,1555741.18090584,4.383332598042449,1555741.18090584,4.383332598042449,0.85,0.09568731758299108,4.027634451161993,1.2674490746436642,1.0,0.0,4.027634451161339,1.284443588666004,1.284746710338632,3.135703651528215,19344.068955897073,1972.546073929127,4632.441516551485,4632.441516551485,5.561716006371811,5.100434726573542,-2.3308710130332466,7.431305739606788,3.449749520798428,3.449749520798428,0.9856427202281223,0.0,0.0,0.0002359822535601313,7.943159169269272e-05,0.0001565506618674386,0.0006305288390895078,0.09568731758216997,0.07189130546856676,0.02379601211360322,0.09568775091230364,0.07189130546918365,0.02379601211380743,0.3782206836112451,0.3782206836112451,0.12519099368370268,0.0,5.286775922611184,4.843219239911775,6.631935532368914,5.274394391901353,4.833663629960938,6.610953631656798,24844.977534389778,21118.23090423131,0.85,1.068769523998687,0.6650324468431739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450864475391754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.794225122268,1537.1573169881929,0.3782206836112451,0.12519099368370268,6.112874298809886,3.449749520798428
2685.0,-29.8964754137854,5.1003088946041375,35.013666753311774,24.199391912575834,5.052826715300532,-26.40153049984754,-39.93648807574061,1.5578818013504583,0.29123319566360806,-4.98099032476438,40.028030722465466,42438.23431783408,25765.099836328485,25765.099836328485,68203.33415416257,77511.07437724723,77511.07437724723,25765.099836328485,103276.17421357572,103276.17421357572,103276.17421357572,128121.17736734691,91659.66615395076,56586.82609448825,38969.82228829168,24845.003153771187,0.0,63814.825442062865,21118.252680705507,1537.1629544028092,0.0,0.8869139339456851,2.8151492747723905,0.0014959135982669303,354918.8477474605,1555742.1867153903,4.38337438710036,1555742.1867153903,4.38337438710036,0.8499999999999999,0.0956882106919553,4.027634451161993,1.267448935075663,1.0,0.0,4.027634451162812,1.284445377982949,1.2847484716198334,3.1356992832866575,19344.038585324073,1972.5429769925586,4632.441516551485,4632.441516551485,5.561883456978584,5.1003088946041375,-2.3309371409572908,7.431246035561428,3.4498811016814197,3.4498811016814197,0.98568031476612,0.0,0.0,0.00023596009883722143,7.942432376372325e-05,0.00015653577507349819,0.0006304688805253661,0.09568821069056979,0.07189132435866227,0.023796886331907526,0.09568813179972416,0.0718913243597032,0.023796886332252087,0.3782194727222744,0.3782194727222744,0.12519515923761793,0.0,5.283962141471193,4.840989598065789,6.627294840111176,5.2722235204279855,4.831638904818988,6.608289332568745,24845.003153771187,21118.252680705507,0.85,1.0687694228057398,0.6650215529675549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508698989844622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.779585169817,1537.1629544028092,0.3782194727222744,0.12519515923761793,6.112874298809886,3.4498811016814197
2686.0,-29.897374949075978,5.100178468330538,35.01369113447965,24.1990583826788,5.052609380713609,-26.402361942750197,-39.93728006081653,1.557596374375596,0.2881276993167603,-4.981138457948182,40.02804366258176,42437.626114323015,25765.651152831986,25765.651152831986,68203.277267155,77510.60071782849,77510.60071782849,25765.651152831986,103276.25187066048,103276.25187066048,103276.25187066048,128121.19882422638,91659.46757517001,56586.49297161503,38969.971781727756,24844.946953565897,0.0,63814.91873529366,21118.20491053101,1537.1621269619454,0.0,0.8869131339395556,2.8151726812413953,0.0014959135982669303,354916.79883527936,1555742.7449837558,4.383401264998427,1555742.7449837558,4.383401264998427,0.8499999999999999,0.09568897544642849,4.027634451161993,1.267448685062118,1.0,0.0,4.0276344511623865,1.284446758114553,1.2847498237254482,3.1356959139934935,19343.996676862498,1972.5387035187857,4632.441516551485,4632.441516551485,5.562002469059261,5.100178468330538,-2.330947780159001,7.431126248489539,3.4500105335816054,3.4500105335816054,0.9857172953090301,0.0,0.0,0.0002359380269327837,7.94172095383545e-05,0.00015652081739442921,0.0006304086364618385,0.09568897544575328,0.07189125073677267,0.0237977247089806,0.09568878957474898,0.07189125073727996,0.023797724709148524,0.37821826422565247,0.37821826422565247,0.1251992981024414,0.0,5.28108906899655,4.8387668783996105,6.622393773917565,5.269266157264951,4.829595379848911,6.60250234582611,24844.946953565897,21118.20491053101,0.85,1.0687669688974204,0.6650110500078462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508753033961492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.764979337639,1537.1621269619454,0.37821826422565247,0.1251992981024414,6.112874298809886,3.4500105335816054
2687.0,-29.89827146592354,5.100043261452187,35.01371457999304,24.19873078996318,5.052387254772705,-26.40319114827271,-39.938071731571085,1.557306937109706,0.2851251839481961,-4.981302568022076,40.02806517182321,42437.02951281109,25766.224825402038,25766.224825402038,68203.25433821313,77510.17062212666,77510.17062212666,25766.224825402038,103276.3954475287,103276.3954475287,103276.3954475287,128121.34638949407,91659.30940009405,56586.16829072921,38970.15678818315,24844.95094196536,0.0,63815.107730148506,21118.208300670554,1537.1651245519604,0.0,0.8869122216889681,2.815192876236074,0.0014959135982669303,354914.52894871245,1555743.6729455402,4.383431914026702,1555743.6729455402,4.383431914026702,0.85,0.0956897797845267,4.027634451161993,1.2674484537309039,1.0,0.0,4.02763445116166,1.2844481568431285,1.284751194529928,3.1356924993072286,19343.96329527929,1972.5352995446244,4632.441516551485,4632.441516551485,5.562126307119169,5.100043261452187,-2.3309730932709676,7.431016354723155,3.450138369813409,3.450138369813409,0.9857538199466883,0.0,0.0,0.00023591603098442726,7.941009872522321e-05,0.00015650593225920406,0.0006303486845783954,0.09568977978364109,0.07189121263704515,0.023798567146595933,0.09568956418914619,0.0718912126377105,0.023798567146816187,0.3782170565764272,0.3782170565764272,0.12520339672617786,0.0,5.278228924910877,4.83659658524391,6.617386013302564,5.266427751970298,4.827604502425288,6.597036794363817,24844.95094196536,21118.208300670554,0.85,1.0687634443339113,0.6649997316037177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508806881082412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.750409466857,1537.1651245519604,0.3782170565764272,0.12520339672617786,6.112874298809886,3.450138369813409
2688.0,-29.899164409563305,5.099903642922066,35.01373714537191,24.19840571181851,5.052181943156514,-26.40401545580172,-39.93885505534706,1.5570329893827919,0.2817981169715722,-4.981456313291816,40.02808642688725,42436.41390414404,25766.75422361454,25766.75422361454,68203.16812775857,77509.68269499084,77509.68269499084,25766.75422361454,103276.43691860538,103276.43691860538,103276.43691860538,128121.39148238012,91659.09875903858,56585.8299681424,38970.298656551306,24844.954563774732,0.0,63815.253220326034,21118.211379208522,1537.1678811264958,0.0,0.8869113630528568,2.815218533227471,0.0014959135982669303,354912.40243314946,1555744.589941895,4.3834607618000385,1555744.589941895,4.3834607618000385,0.85,0.09569056430781601,4.027634451161993,1.2674481531651693,1.0,0.0,4.02763445116244,1.2844494829652493,1.2847524928257867,3.1356892618804224,19343.91884117122,1972.5307664871511,4632.441516551485,4632.441516551485,5.562240587722738,5.099903642922066,-2.3309936320126616,7.430897274934727,3.4502645465189916,3.4502645465189916,0.9857898704339976,0.0,0.0,0.00023589412458226792,7.94030634642527e-05,0.00015649106111801522,0.0006302887890578152,0.09569056430699763,0.07189116574806653,0.02379939855893109,0.09569051524117982,0.07189116574868137,0.023799398559134637,0.37821585130384777,0.37821585130384777,0.12520745341687234,0.0,5.275302078133166,4.834404708561806,6.612174872442836,5.263254430263373,4.825345953819692,6.591032400583856,24844.954563774732,21118.211379208522,0.85,1.0687596567592232,0.6649885687616055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508860547895768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.735870081042,1537.1678811264958,0.37821585130384777,0.12520745341687234,6.112874298809886,3.4502645465189916
2689.0,-29.900054693095846,5.099760169508417,35.01375901423656,24.198127502482407,5.052012421521334,-26.40483378979625,-39.9396336992271,1.5567915182099212,0.27848293735064544,-4.9815901615993265,40.028111270064315,42435.790405146945,25767.216809637906,25767.216809637906,68203.00721478486,77509.23959705776,77509.23959705776,25767.216809637906,103276.45640669567,103276.45640669567,103276.45640669567,128121.43302329033,91658.94636267073,56585.49717071217,38970.499102176174,24844.976616594668,0.0,63815.475718770846,21118.230124105467,1537.1712646492163,0.0,0.8869105925980808,2.8152463564820964,0.0014959135982669303,354910.55112898955,1555745.6617388928,4.3834866469593035,1555745.6617388928,4.3834866469593035,0.85,0.09569132971975017,4.027634451161993,1.2674478685343642,1.0,0.0,4.027634451160184,1.2844506571003143,1.284753639184904,3.1356863955011693,19343.886679138086,1972.5274868724882,4632.441516551485,4632.441516551485,5.562340445653315,5.099760169508417,-2.331002118442575,7.4307622879509925,3.4503891670314917,3.4503891670314917,0.985825476294712,0.0,0.0,0.00023587228530562416,7.939607080585716e-05,0.000156476214499767,0.0006302289923066753,0.09569132971899949,0.07189111148671554,0.02380021823228395,0.09569158846939607,0.07189111148727952,0.02380021823247065,0.37821464517632236,0.37821464517632236,0.1252114608842246,0.0,5.2723166166067585,4.832248707349947,6.6066182660023856,5.260073098949988,4.8233711741336265,6.584132804675903,24844.976616594668,21118.230124105467,0.85,1.068753408896448,0.6649764798770398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508914001188347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.721372394593,1537.1712646492163,0.37821464517632236,0.1252114608842246,6.112874298809886,3.4503891670314917
2690.0,-29.900942013947883,5.099610771431522,35.013779890599835,24.197695485223107,5.05168522106709,-26.40566522574513,-39.94042938631026,1.5564084328522436,0.2758652553215484,-4.981829251346885,40.02812609887399,42435.25032858648,25767.927769227397,25767.927769227397,68203.17809781388,77508.81211857338,77508.81211857338,25767.927769227397,103276.73988780077,103276.73988780077,103276.73988780077,128121.72082310528,91658.74455320514,56585.182763169345,38970.62421115088,24844.98093530452,0.0,63815.6051464554,21118.23379500884,1537.176042099703,0.0,0.8869093232525054,2.8152527671047247,0.0014959135982669303,354907.2442114186,1555746.301491219,4.3835292935425665,1555746.301491219,4.3835292935425665,0.85,0.09569216457755458,4.027634451161993,1.2674477113829932,1.0,0.0,4.027634451163139,1.2844524932326762,1.2847554477931429,3.135681913019102,19343.844088866346,1972.5231438734274,4632.441516551485,4632.441516551485,5.56249391970948,5.099610771431522,-2.331091168192755,7.430701939624278,3.450512391956578,3.450512391956578,0.9858606834161652,0.0,0.0,0.00023585052055903773,7.938892567807523e-05,0.00015646159488096252,0.0006301701098263156,0.09569216457618389,0.07189111850859056,0.023801046067593326,0.09569196682041217,0.07189111850962032,0.02380104606793426,0.37821343908003424,0.37821343908003424,0.125215404540564,0.0,5.269492540541933,4.83012023472628,6.601631266988818,5.257694506668429,4.821153321791371,6.581219342553823,24844.98093530452,21118.23379500884,0.85,1.06875391906555,0.6649666681244897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508967295616149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.706898234173,1537.176042099703,0.37821343908003424,0.125215404540564,6.112874298809886,3.450512391956578
2691.0,-29.901826220866656,5.099458298917489,35.013799706509815,24.19743068693208,5.051530135859765,-26.406476645643316,-39.94119940381495,1.5561805606244317,0.27252581871590564,-4.981940707211675,40.02813696344896,42434.61734898248,25768.296701683943,25768.296701683943,68202.91405066643,77508.36475732483,77508.36475732483,25768.296701683943,103276.66145900877,103276.66145900877,103276.66145900877,128121.58522048811,91658.5912878597,56584.843879468885,38970.83045376757,24844.923761479342,0.0,63815.75421524691,21118.18519725744,1537.1744396862146,0.0,0.8869087172221941,2.815283522227386,0.0014959135982669303,354905.70264225575,1555746.7702165663,4.38354965455361,1555746.7702165663,4.38354965455361,0.85,0.09569284134091821,4.027634451161993,1.267447388838045,1.0,0.0,4.027634451162311,1.2844536034726364,1.2847565304381812,3.135679202637541,19343.81174344245,1972.5198455581112,4632.441516551485,4632.441516551485,5.562573560748709,5.099458298917489,-2.3310890333973764,7.430547332314866,3.450633590485895,3.450633590485895,0.9858953115673986,0.0,0.0,0.00023582883403338093,7.93820116245125e-05,0.0001564468224088684,0.0006301106117087805,0.0956928413404625,0.0718910096525466,0.0238018316879159,0.09569284706196453,0.07189100965288897,0.023801831688029247,0.37821223324146946,0.37821223324146946,0.1252193279998727,0.0,5.266538914786622,4.828025835979588,6.596017211795981,5.254466525927569,4.819437161589576,6.573345562549548,24844.923761479342,21118.18519725744,0.85,1.068747284888648,0.6649551959513466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45090204130629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.692453750002,1537.1744396862146,0.37821223324146946,0.1252193279998727,6.112874298809886,3.450633590485895
2692.0,-29.902708032670187,5.09930125691133,35.013818882951846,24.19707962488758,5.0512886953425955,-26.407294546339397,-39.9419779079966,1.5558752089998347,0.2694221548393898,-4.982128729480507,40.028157969324376,42434.02996384845,25768.84504073906,25768.84504073906,68202.8750045875,77507.91782060373,77507.91782060373,25768.84504073906,103276.7628613428,103276.7628613428,103276.7628613428,128121.71872783861,91658.40251623953,56584.51465943591,38970.98650755957,24844.955866495813,0.0,63815.94237405539,21118.21248652144,1537.1796874192237,0.0,0.8869076851748651,2.8153022586823746,0.0014959135982669303,354903.10207920044,1555747.6764636643,4.383584328650028,1555747.6764636643,4.383584328650028,0.8499999999999999,0.09569362659096016,4.027634451161993,1.2674471443193038,1.0,0.0,4.027634451162205,1.2844550758633195,1.2847579753971043,3.135675608160062,19343.771904703583,1972.5157831373185,4632.441516551485,4632.441516551485,5.562691930090913,5.09930125691133,-2.3311457440657475,7.430447000977077,3.4507536125632146,3.4507536125632146,0.9859296035894899,0.0,0.0,0.0002358072080812257,7.937502193425547e-05,0.00015643218614697026,0.0006300516621961233,0.09569362658991881,0.0718909905500679,0.023802636039850923,0.09569369925576626,0.07189099055085021,0.02380263604010994,0.37821102825725017,0.37821102825725017,0.12522319393548262,0.0,5.263621960067155,4.82594276376409,6.590517770594829,5.251550884319897,4.817254268004035,6.568155666325993,24844.955866495813,21118.21248652144,0.85,1.0687435218744907,0.664944030993424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450907334447039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.67804207093,1537.1796874192237,0.37821102825725017,0.12522319393548262,6.112874298809886,3.4507536125632146
2693.0,-29.903587093871966,5.099140455657867,35.01383721186772,24.19676505904647,5.0510818221111,-26.40810651376504,-39.942751767206914,1.5556012419920142,0.2662580097829732,-4.982284976145587,40.02817163605247,42433.43510043511,25769.2961504155,25769.2961504155,68202.73125085061,77507.47886139304,77507.47886139304,25769.2961504155,103276.77501180854,103276.77501180854,103276.77501180854,128121.71377594044,91658.2346083233,56584.19084731623,38971.159734452296,24844.938764131904,0.0,63816.0984985842,21118.19794951212,1537.181427286391,0.0,0.8869068412465306,2.8153254950264177,0.0014959135982669303,354900.94102046965,1555748.2660814251,4.383612682480022,1555748.2660814251,4.383612682480022,0.85,0.09569434344551975,4.027634451161993,1.2674468910088765,1.0,0.0,4.0276344511615925,1.2844564013674322,1.2847592735237439,3.135672372276843,19343.73646908237,1972.5121697095717,4632.441516551485,4632.441516551485,5.56278931063524,5.099140455657867,-2.3311817010759897,7.430322156733856,3.4508720020562187,3.4508720020562187,0.9859634291589197,0.0,0.0,0.00023578565140455345,7.9368074512107e-05,0.00015641757689244644,0.0006299928214592974,0.09569434344478646,0.07189092617404885,0.023803417270737603,0.09569450632729641,0.07189092617459975,0.023803417270920006,0.3782098232473843,0.3782098232473843,0.12522701706267889,0.0,5.260674581209116,4.823883447524736,6.584823714874005,5.248542985928566,4.815350210154236,6.561745050633817,24844.938764131904,21118.19794951212,0.85,1.0687386545945572,0.6649330826981928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509126132865882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.663648900436,1537.181427286391,0.3782098232473843,0.12522701706267889,6.112874298809886,3.4508720020562187
2694.0,-29.904463147066636,5.098974926069378,35.013854633116544,24.19638343797999,5.050800310346095,-26.408923237897145,-39.94353379877282,1.5552604011647087,0.2634990015023959,-4.982493587259898,40.02818185600383,42432.88741274469,25769.86355061875,25769.86355061875,68202.75096336345,77507.07048296707,77507.07048296707,25769.86355061875,103276.93403358583,103276.93403358583,103276.93403358583,128121.8579207382,91658.06584925464,56583.882778984014,38971.31452252291,24844.92388715237,0.0,63816.23840967528,21118.185304079514,1537.1845038731558,0.0,0.8869057435195653,2.8153373156561785,0.0014959135982669303,354898.0557214169,1555748.7069964895,4.383649563348694,1555748.7069964895,4.383649563348694,0.85,0.0956950967224883,4.027634451161993,1.2674467267142613,1.0,0.0,4.02763445116173,1.284458039404565,1.2847608843541054,3.1356683734324866,19343.70085383225,1972.5085379647742,4632.441516551485,4632.441516551485,5.562911794686301,5.098974926069378,-2.3312589302702196,7.430233856339598,3.4509889957729434,3.4509889957729434,0.9859968559351266,0.0,0.0,0.0002357641702975794,7.936105429266267e-05,0.00015640311600491675,0.0006299345782904884,0.0956950967214354,0.07189089625856136,0.023804200462874042,0.0956949812033715,0.07189089625935235,0.02380420046313595,0.37820861826948227,0.37820861826948227,0.1252307904702359,0.0,5.257826456850296,4.821871539616666,6.579387394657942,5.245992588762306,4.813428683744519,6.557237774605994,24844.92388715237,21118.185304079514,0.85,1.0687366203806699,0.6649230426328508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509178756965493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.649281439939,1537.1845038731558,0.37820861826948227,0.1252307904702359,6.112874298809886,3.4509889957729434
2695.0,-29.90533617155947,5.098806182476577,35.01387114978313,24.1960717010312,5.050608373446901,-26.40972827759589,-39.94429899668319,1.5550004794716246,0.26006865599219964,-4.982636919280483,40.028190350484145,42432.282888228685,25770.249231136153,25770.249231136153,68202.53211936484,77506.5823357151,77506.5823357151,25770.249231136153,103276.83156685125,103276.83156685125,103276.83156685125,128121.71287051533,91657.85236433214,56583.55291679845,38971.44383059299,24844.881303664082,0.0,63816.32513425707,21118.14910811447,1537.1845323604105,0.0,0.8869049839624661,2.815365548868344,0.0014959135982669303,354896.07330778136,1555749.0734703555,4.383675082595636,1555749.0734703555,4.383675082595636,0.85,0.09569576709886193,4.027634451161993,1.2674464228516449,1.0,0.0,4.027634451164789,1.2844592989288162,1.2847621166799776,3.135665298636451,19343.655799548822,1972.5039437064465,4632.441516551485,4632.441516551485,5.562995051110808,5.098806182476577,-2.3312906338715877,7.430096816348165,3.451104295106512,3.451104295106512,0.9860297986018606,0.0,0.0,0.00023574276524897193,7.935418574291593e-05,0.000156388579506056,0.0006298760305868776,0.09569576709827499,0.07189080812332732,0.023804958974947662,0.09569586068521094,0.07189080812376827,0.023804958975093663,0.37820741482037923,0.37820741482037923,0.1252345359419983,0.0,5.254865564733848,4.819827669478514,6.573592981756235,5.24270557527268,4.811380707530361,6.550138088574158,24844.881303664082,21118.14910811447,0.85,1.068731738718581,0.6649126661392591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509231201356332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.63494493781,1537.1845323604105,0.37820741482037923,0.1252345359419983,6.112874298809886,3.451104295106512
