time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2696.0,-29.906206103203644,5.098633469491183,35.01388698401722,24.195730487722926,5.050369731714899,-26.410535204341276,-39.945068245846755,1.554698832840552,0.2570512768772346,-4.982821593616134,40.02820350643694,42431.70847418739,25770.725558247203,25770.725558247203,68202.4340324346,77506.1640466679,77506.1640466679,25770.725558247203,103276.8896049151,103276.8896049151,103276.8896049151,128121.77347944358,91657.68857951713,56583.233006988055,38971.617302810075,24844.883874528485,0.0,63816.50117733856,21118.151293349212,1537.188101189653,0.0,0.8869039973129587,2.815383549223016,0.0014959135982669303,354893.51910472626,1555749.64105234,4.38370823163229,1555749.64105234,4.38370823163229,0.85,0.09569648961280638,4.027634451161993,1.2674462118512024,1.0,0.0,4.027634451163292,1.2844607533921348,1.284763544090512,3.1356617479556346,19343.621234075104,1972.5004190090506,4632.441516551485,4632.441516551485,5.563097875314705,5.098633469491183,-2.3313551316979453,7.4299886011891285,3.451218348999466,3.451218348999466,0.9860623854284188,0.0,0.0,0.0002357214378125309,7.934728138234941e-05,0.0001563741564301815,0.0006298179397095937,0.09569648961189267,0.0718907658666303,0.023805723745262367,0.09569658824357304,0.07189076586731673,0.023805723745489664,0.3782062093140015,0.3782062093140015,0.12523823371662196,0.0,5.2519459648809175,4.8178264889415345,6.56783632307156,5.239872870493343,4.809471929409085,6.544452090201958,24844.883874528485,21118.151293349212,0.85,1.068727253518773,0.6649018308959724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450928346479579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.620639908902,1537.188101189653,0.3782062093140015,0.12523823371662196,6.112874298809886,3.451218348999466
2697.0,-29.90707345459853,5.098456838537427,35.01390194104107,24.195380927436076,5.050117054301233,-26.41134121192718,-39.945837285462744,1.5543848116182253,0.25420937892647544,-4.9830100390816225,40.02820962415797,42431.144581675246,25771.19571445073,25771.19571445073,68202.34029612597,77505.76884620143,77505.76884620143,25771.19571445073,103276.96456065217,103276.96456065217,103276.96456065217,128121.81547846855,91657.54116037326,56582.916895799885,38971.80473841487,24844.85091781638,0.0,63816.65565623125,21118.123280143922,1537.1897487940873,0.0,0.8869030169463621,2.8153988109159784,0.0014959135982669303,354890.9127586092,1555749.904986771,4.383741169627991,1555749.904986771,4.383741169627991,0.85,0.09569718445462766,4.027634451161993,1.2674460195330908,1.0,0.0,4.0276344511618145,1.284462265585493,1.2847650293281616,3.1356580563509877,19343.590122445235,1972.4972465057117,4632.441516551485,4632.441516551485,5.563199367411659,5.098456838537427,-2.331424958785883,7.4298817973233096,3.4513309242196666,3.4513309242196666,0.9860945497770476,0.0,0.0,0.00023570017540373254,7.934037945769844e-05,0.00015635979594603408,0.0006297601009289062,0.09569718445378353,0.07189070847259407,0.02380647598118945,0.0956971037869247,0.07189070847322822,0.02380647598139944,0.3782050033890597,0.3782050033890597,0.1252418917610152,0.0,5.249080932161462,4.815885614343301,6.56211740666123,5.237219418008124,4.807765129895074,6.538876823265184,24844.85091781638,21118.123280143922,0.85,1.0687231976479559,0.6648913852559766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509335543439954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.606367739245,1537.1897487940873,0.3782050033890597,0.1252418917610152,6.112874298809886,3.4513309242196666
2698.0,-29.90793763424145,5.098277021705097,35.01391611723055,24.195055884216004,5.04990844067497,-26.412139957777615,-39.946597698703386,1.5541107641994951,0.2508536287131733,-4.98316955781894,40.028216794649204,42430.55852367704,25771.578019879584,25771.578019879584,68202.13654355663,77505.29446195079,77505.29446195079,25771.578019879584,103276.87248183037,103276.87248183037,103276.87248183037,128121.69091766201,91657.3311169883,56582.59517866735,38971.92882035661,24844.81843583164,0.0,63816.747256188246,21118.095670456893,1537.1907788207188,0.0,0.8869021798549466,2.8154241820219617,0.0014959135982669303,354888.7065031913,1555750.2143404977,4.383769293956126,1555750.2143404977,4.383769293956126,0.85,0.09569784507669808,4.027634451161993,1.2674457206157967,1.0,0.0,4.027634451163241,1.284463590708321,1.284766327553259,3.135654821434793,19343.545794470745,1972.492726310284,4632.441516551485,4632.441516551485,5.563281895259553,5.098277021705097,-2.3314758159236697,7.429752837628767,3.4514420296644355,3.4514420296644355,0.9861262941898387,0.0,0.0,0.00023567899250506938,7.933355549816601e-05,0.00015634543700690338,0.0006297022683709812,0.09569784507603307,0.07189063022293639,0.02380721485309669,0.0956979399672834,0.07189063022343596,0.023807214853262124,0.37820379945370663,0.37820379945370663,0.1252455164731496,0.0,5.246138529443726,4.813916749759699,6.556171497817843,5.234023186532113,4.805739141385686,6.532079302893749,24844.81843583164,21118.095670456893,0.85,1.0687184708704052,0.664881247446572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450938746797221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.59211826286,1537.1907788207188,0.37820379945370663,0.1252455164731496,6.112874298809886,3.4514420296644355
2699.0,-29.908799019213212,5.098093368132232,35.01392956037301,24.194701574184023,5.049651986199759,-26.41294097257516,-39.94736596997825,1.5537939395500149,0.24796890241867686,-4.983365392093035,40.02822379538718,42430.01721474498,25772.038428743846,25772.038428743846,68202.05564348883,77504.89528553706,77504.89528553706,25772.038428743846,103276.93371428091,103276.93371428091,103276.93371428091,128121.73486522451,91657.17578421591,56582.29771337641,38972.08674537723,24844.801150943604,0.0,63816.88789632083,21118.080978302063,1537.1935250402628,0.0,0.8869011587073765,2.8154391449573115,0.0014959135982669303,354885.9979932831,1555750.5163706697,4.383803602192598,1555750.5163706697,4.383803602192598,0.85,0.09569853646555157,4.027634451161993,1.2674455733550714,1.0,0.0,4.027634451161833,1.2844651157073117,1.2847678257918045,3.135651098585196,19343.51301273294,1972.489383503331,4632.441516551485,4632.441516551485,5.563381283209217,5.098093368132232,-2.3315557364546122,7.429649104586844,3.4515518796509115,3.4515518796509115,0.9861576799002604,0.0,0.0,0.00023565787985518376,7.932666157155202e-05,0.00015633121828363173,0.0006296450005512809,0.09569853646464097,0.0718905813355246,0.02380795512911637,0.0956985093493963,0.07189058133620867,0.0238079551293429,0.37820259411804896,0.37820259411804896,0.12524909693599176,0.0,5.24326057212437,4.81200084526381,6.550325656297559,5.231334294511726,4.803966252687076,6.526563133838124,24844.801150943604,21118.080978302063,0.85,1.0687148479301012,0.6648712999555585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509439202978356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.577903415528,1537.1935250402628,0.37820259411804896,0.12524909693599176,6.112874298809886,3.4515518796509115
2700.0,-29.909657115578838,5.097906379248141,35.013942169795925,24.194365040771686,5.049415620646527,-26.413737017922685,-39.94812212241811,1.553495522978807,0.2449826563303077,-4.983543257616038,40.02822639771305,42429.4399471362,25772.438666090886,25772.438666090886,68201.87861322708,77504.48680796001,77504.48680796001,25772.438666090886,103276.92547405089,103276.92547405089,103276.92547405089,128121.68164519276,91657.0179569759,56581.97109610536,38972.27428985616,24844.756171141868,0.0,63817.03046099803,21118.042745470586,1537.1943006359652,0.0,0.8869002448388454,2.8154575353446925,0.0014959135982669303,354883.5380164451,1555750.6286418352,4.3838343061428295,1555750.6286418352,4.3838343061428295,0.85,0.09569918674782034,4.027634451161993,1.2674453519145028,1.0,0.0,4.027634451163087,1.2844665544668115,1.2847692378762365,3.1356475862727966,19343.47970455773,1972.4859870147022,4632.441516551485,4632.441516551485,5.563467682000351,5.097906379248141,-2.3316247893663595,7.429531168614501,3.4516602725259387,3.4516602725259387,0.9861886492931253,0.0,0.0,0.00023563684954189357,7.931987693163765e-05,0.00015631697261025594,0.0006295876241864124,0.09569918674710003,0.07189050635667464,0.02380868039042538,0.09569908412623386,0.07189050635721575,0.023808680390604586,0.3782013895624833,0.3782013895624833,0.12525264410621179,0.0,5.240389585588332,4.810123760632905,6.544390490865396,5.228525913946328,4.802278502786692,6.520305663626573,24844.756171141868,21118.042745470586,0.85,1.068709686435643,0.6648607689928017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509490771029083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.563715748784,1537.1943006359652,0.3782013895624833,0.12525264410621179,6.112874298809886,3.4516602725259387
2701.0,-29.910513543639304,5.0977164226950515,35.01395410989292,24.19404569026085,5.049203422956123,-26.414529144813233,-39.94887775098903,1.5532190241184827,0.24175424030289605,-4.983708846054437,40.028232120955124,42428.86746805885,25772.79478637073,25772.79478637073,68201.66225442958,77504.05000344843,77504.05000344843,25772.79478637073,103276.84478981915,103276.84478981915,103276.84478981915,128121.57375415233,91656.84091318623,56581.658377749955,38972.42503937364,24844.72896433318,0.0,63817.15400370682,21118.0196196832,1537.1958272628685,0.0,0.8868993821012932,2.815480532908436,0.0014959135982669303,354881.2478503863,1555750.8755575335,4.383863292245352,1555750.8755575335,4.383863292245352,0.85,0.09569982771954158,4.027634451161993,1.2674450931092727,1.0,0.0,4.027634451162711,1.2844678906577867,1.284770547422651,3.1356443243586325,19343.44234088358,1972.4821769802716,4632.441516551485,4632.441516551485,5.56354455728924,5.0977164226950515,-2.3316869243364775,7.4294033470315295,3.451767353159459,3.451767353159459,0.9862192437598454,0.0,0.0,0.00023561586183958098,7.931309752807373e-05,0.00015630276431150724,0.0006295303983528799,0.09569982771885849,0.07189042959510782,0.02380939812375067,0.09569986777643559,0.07189042959562096,0.023809398123920616,0.3782001867087933,0.3782001867087933,0.12525615532612244,0.0,5.23747544871884,4.808251286563177,6.538267530948929,5.225463086357308,4.800447744348105,6.513455503315072,24844.72896433318,21118.0196196832,0.85,1.0687042272437923,0.6648505112840721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509542142550562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.549565250953,1537.1958272628685,0.3782001867087933,0.12525615532612244,6.112874298809886,3.451767353159459
2702.0,-29.911366623741227,5.0975234350856375,35.01396546480229,24.193722113873832,5.048984210576115,-26.415318959628394,-39.94962915368376,1.5529365464515463,0.23858308466060407,-4.983882292425467,40.02823895625886,42428.29227053997,25773.158513129652,25773.158513129652,68201.45078366963,77503.62458888844,77503.62458888844,25773.158513129652,103276.78310201809,103276.78310201809,103276.78310201809,128121.497536927,91656.67106795775,56581.33874956164,38972.591464884565,24844.714434908907,0.0,63817.30589979347,21118.00726967257,1537.1982734492426,0.0,0.8868984753755973,2.815501864463292,0.0014959135982669303,354878.84901785624,1555751.1704505333,4.3838937562949924,1555751.1704505333,4.3838937562949924,0.85,0.09570047286597312,4.027634451161993,1.2674448425462472,1.0,0.0,4.027634451162302,1.2844692546345329,1.284771884868916,3.1356409946207444,19343.40649640813,1972.4785218609954,4632.441516551485,4632.441516551485,5.563623074580311,5.0975234350856375,-2.3317568884433797,7.429280323529017,3.451873226898024,3.451873226898024,0.9862494933994354,0.0,0.0,0.0002355949578947251,7.930635656971801e-05,0.00015628860132500707,0.0006294733550205204,0.09570047286522312,0.0718903622841717,0.023810110581051418,0.09570064729990486,0.0718903622847351,0.023810110581238022,0.3781989842449215,0.3781989842449215,0.1252596224361433,0.0,5.234547480115623,4.806392610244359,6.532047417472427,5.222465377086053,4.798629373751737,6.506831586363489,24844.714434908907,21118.00726967257,0.85,1.068698369855352,0.66483991563607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509593414542092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.535419571623,1537.1982734492426,0.3781989842449215,0.1252596224361433,6.112874298809886,3.451873226898024
2703.0,-29.912217051262175,5.097326676430003,35.01397604064418,24.193340353108965,5.0487008174730414,-26.41611280513607,-39.95038872873408,1.5525965713356036,0.23578374933856594,-4.984096131658786,40.028238973989744,42427.76228173825,25773.61103867612,25773.61103867612,68201.37332041436,77503.22330085028,77503.22330085028,25773.61103867612,103276.8343395264,103276.8343395264,103276.8343395264,128121.5121007922,91656.49829508681,56581.037275928866,38972.73446573105,24844.677761265797,0.0,63817.41222699685,21117.976097075927,1537.2003903341704,0.0,0.8868973879080618,2.815513611392755,0.0014959135982669303,354875.8915534357,1555751.1712154904,4.383930292940827,1555751.1712154904,4.383930292940827,0.85,0.09570113047058146,4.027634451161993,1.2674446639651435,1.0,0.0,4.027634451161787,1.2844708873263535,1.2847734911791826,3.1356370089053383,19343.370034077183,1972.4748037379925,4632.441516551485,4632.441516551485,5.563720760766927,5.097326676430003,-2.331858876404963,7.429185552834966,3.4519778696736756,3.4519778696736756,0.9862793913353359,0.0,0.0,0.00023557412064957985,7.929954283413187e-05,0.00015627457781544797,0.0006294168734502939,0.09570113046963027,0.07189031078781943,0.023810819681810844,0.09570106103210271,0.07189031078853397,0.02381081968204748,0.37819778168165175,0.37819778168165175,0.12526304428229637,0.0,5.231703299799278,4.80456618119058,6.526068559510065,5.2198798809973255,4.79685539356683,6.501739185507688,24844.677761265797,21117.976097075927,0.85,1.0686953754537065,0.6648305031677534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509644486444413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.52131241546,1537.2003903341704,0.37819778168165175,0.12526304428229637,6.112874298809886,3.4519778696736756
2704.0,-29.9130645847064,5.097127426132837,35.01398583501621,24.193025403097295,5.048493109832601,-26.416896476262746,-39.95113541660828,1.552325001377586,0.23255140150132547,-4.9842546457064065,40.02823736362872,42427.19148125209,25773.910035659952,25773.910035659952,68201.10151691205,77502.78612107704,77502.78612107704,25773.910035659952,103276.69615673699,103276.69615673699,103276.69615673699,128121.31287193498,91656.31910521284,56580.724465342115,38972.88293318969,24844.61671519799,0.0,63817.49964838768,21117.92420791829,1537.1998770139303,0.0,0.8868965876622741,2.815537489003971,0.0014959135982669303,354873.69926636305,1555751.1017402716,4.383957179572633,1555751.1017402716,4.383957179572633,0.85,0.09570171673144878,4.027634451161993,1.2674444139515986,1.0,0.0,4.027634451163082,1.2844722000186726,1.2847747775077563,3.135633804377738,19343.332217489125,1972.4709475191962,4632.441516551485,4632.441516551485,5.563785304913412,5.097127426132837,-2.33192224919762,7.429049675330457,3.4520810532043686,3.4520810532043686,0.9863088723441054,0.0,0.0,0.00023555335600455708,7.929284522991483e-05,0.00015626051077464225,0.0006293602165521189,0.09570171673091507,0.07189020939950905,0.02381150733140603,0.0957017543374855,0.07189020939990995,0.02381150733153883,0.3781965797560802,0.3781965797560802,0.12526644040678075,0.0,5.228792010690256,4.802742817334092,6.519809701740826,5.21680604720774,4.795149136221994,6.4944679763628415,24844.61671519799,21117.92420791829,0.85,1.0686896524100207,0.6648206481766165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509695399884532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.507229963332,1537.1998770139303,0.3781965797560802,0.12526644040678075,6.112874298809886,3.4520810532043686
2705.0,-29.913909196930664,5.096924886008773,35.013995002547816,24.19266599407422,5.048233884151896,-26.41768267034397,-39.9518899974413,1.5520073575534619,0.22959497175571641,-4.984455570635564,40.02823869426831,42426.6661256628,25774.30481488773,25774.30481488773,68200.97094055053,77502.37751821124,77502.37751821124,25774.30481488773,103276.68233309897,103276.68233309897,103276.68233309897,128121.2730561858,91656.14645450273,56580.43506190677,38973.01265843995,24844.590723086832,0.0,63817.60338152678,21117.90211462381,1537.2023449549422,0.0,0.8868955611003916,2.8155528033944153,0.0014959135982669303,354870.92044196086,1555751.1591475718,4.383991670013478,1555751.1591475718,4.383991670013478,0.85,0.09570235185223369,4.027634451161993,1.2674442793289202,1.0,0.0,4.027634451161395,1.2844737279982228,1.284776279268306,3.135630074301968,19343.295780939243,1972.4672320251302,4632.441516551485,4632.441516551485,5.5638705254664105,5.096924886008773,-2.3320188505053907,7.428943736514164,3.4521831571587733,3.4521831571587733,0.9863380449025066,0.0,0.0,0.00023553266460719238,7.928607735909913e-05,0.00015624658724809325,0.0006293041376769085,0.09570235185136511,0.07189015061981495,0.023812201231550166,0.09570231775712998,0.0718901506204674,0.023812201231766292,0.3781953773090031,0.3781953773090031,0.12526979498136995,0.0,5.225927947327023,4.800945269875058,6.513663853692776,5.2140505423913055,4.793374494310967,6.488691758391155,24844.590723086832,21117.90211462381,0.85,1.0686858692078776,0.6648113353931433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509746140401243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.493177141623,1537.2023449549422,0.3781953773090031,0.12526979498136995,6.112874298809886,3.4521831571587733
2706.0,-29.914751214206003,5.096719870438537,35.0140034915621,24.192346853110962,5.0480186139201075,-26.41846213253598,-39.95262847803531,1.5517295322386704,0.2264229197437544,-4.984622776669147,40.0282372660127,42426.085079883305,25774.601868428334,25774.601868428334,68200.68694831163,77501.95415190721,77501.95415190721,25774.601868428334,103276.55602033554,103276.55602033554,103276.55602033554,128121.0967629289,91655.9757896111,56580.10671754081,38973.187857855875,24844.540742593348,0.0,63817.72860044922,21117.859631204345,1537.2026945686366,0.0,0.886894715983166,2.815574878814997,0.0014959135982669303,354868.60796837904,1555751.0975288595,4.384020064314864,1555751.0975288595,4.384020064314864,0.85,0.09570293450232607,4.027634451161993,1.2674439540365712,1.0,0.0,4.027634451162185,1.284475069659631,1.2847775947505689,3.1356267990699602,19343.259763480444,1972.4635592664615,4632.441516551485,4632.441516551485,5.563934650083969,5.096719870438537,-2.3320926169861576,7.428812487424694,3.452283936598235,3.452283936598235,0.9863668390280671,0.0,0.0,0.00023551203844792722,7.927945440914192e-05,0.0001562325840387853,0.0006292477378686729,0.09570293450173432,0.071890056783177,0.023812877718557324,0.09570299868518899,0.07189005678362151,0.023812877718704568,0.3781941747953405,0.3781941747953405,0.1252731189993942,0.0,5.2230227821910375,4.79916024915957,6.507314397712889,5.211045696412896,4.791703478939212,6.481593498631753,24844.540742593348,21117.859631204345,0.85,1.0686793222507696,0.6648009261737445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509796706366027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.479154590574,1537.2026945686366,0.3781941747953405,0.1252731189993942,6.112874298809886,3.452283936598235
2707.0,-29.915590572552322,5.096511713259504,35.014011346418634,24.19198265941816,5.047755756970516,-26.41924396045826,-39.95337485158814,1.55140914486528,0.22346015206153425,-4.984826054380859,40.028235772802766,42425.548258309704,25774.978861483854,25774.978861483854,68200.52711979355,77501.54093756048,77501.54093756048,25774.978861483854,103276.51979904433,103276.51979904433,103276.51979904433,128121.02590951578,91655.79493708722,56579.802257791234,38973.32519921776,24844.50611047146,0.0,63817.83130968922,21117.83019390074,1537.2047545624584,0.0,0.8868936876597834,2.8155900036617765,0.0014959135982669303,354865.7966363655,1555751.0331078502,4.384054614037779,1555751.0331078502,4.384054614037779,0.85,0.09570354882018652,4.027634451161993,1.2674438172159719,1.0,0.0,4.027634451160287,1.2844766102018141,1.284779109246183,3.1356230383433608,19343.221596003445,1972.459667266951,4632.441516551485,4632.441516551485,5.564016031155737,5.096511713259504,-2.332194905620106,7.428706618879611,3.4523836317112284,3.4523836317112284,0.9863953233460653,0.0,0.0,0.00023549147907833166,7.927276119207095e-05,0.0001562187178862607,0.0006291918900750599,0.09570354881934043,0.07188999254820666,0.023813556271133775,0.09570353007391062,0.07188999254884222,0.02381355627134429,0.3781929717900003,0.3781929717900003,0.12527640212271995,0.0,5.220160403624391,4.797391487588072,6.501089066966358,5.208286206442381,4.789931410851921,6.475794580116769,24844.50611047146,21117.83019390074,0.85,1.0686750978552748,0.6647914444543087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450984711730908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.46515587126,1537.2047545624584,0.3781929717900003,0.12527640212271995,6.112874298809886,3.4523836317112284
2708.0,-29.916427476014505,5.096300987330444,35.01401848245497,24.19165098052474,5.047519574289628,-26.420020910835316,-39.95411665001882,1.5511130090990597,0.22050837529099,-4.985006989413696,40.02823054529251,42425.00332949813,25775.287111487156,25775.287111487156,68200.29044098529,77501.15145784158,77501.15145784158,25775.287111487156,103276.43856932873,103276.43856932873,103276.43856932873,128120.88421537618,91655.64762844788,56579.49950005841,38973.49792043275,24844.44564604745,0.0,63817.9435664802,21117.77879914033,1537.2048526749127,0.0,0.8868927864611184,2.815607591810682,0.0014959135982669303,354863.29431844084,1555750.8075793055,4.384084892655125,1555750.8075793055,4.384084892655125,0.85,0.09570411996768893,4.027634451161993,1.267443605666049,1.0,0.0,4.027634451162357,1.284478037221683,1.2847805102720418,3.1356195547521684,19343.19050769467,1972.4564971417021,4632.441516551485,4632.441516551485,5.564082572741249,5.096300987330444,-2.3322827313683883,7.428583718698833,3.4524820374129517,3.4524820374129517,0.9864234392608433,0.0,0.0,0.0002354709814852669,7.926610952070587e-05,0.000156204871964561,0.0006291361237638141,0.09570411996706116,0.07188990005536428,0.023814219911696886,0.09570403676581153,0.07188990005583584,0.023814219911853098,0.3781917681876922,0.3781917681876922,0.1252796558275804,0.0,5.217307731519384,4.795668831800697,6.494763320630113,5.205515364704695,4.788435513263664,6.469110644185264,24844.44564604745,21117.77879914033,0.85,1.068669509382419,0.6647817362730172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509897369396825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.451182351915,1537.2048526749127,0.3781917681876922,0.1252796558275804,6.112874298809886,3.4524820374129517
2709.0,-29.91726097984365,5.096087412434993,35.01402495516806,24.191296460945182,5.0472614125427775,-26.42079699920986,-39.95485830875111,1.5507974318976525,0.21760896543008812,-4.985205645141977,40.02822549662572,42424.47246934385,25775.628987454173,25775.628987454173,68200.10145679802,77500.7584024862,77500.7584024862,25775.628987454173,103276.38738994037,103276.38738994037,103276.38738994037,128120.783043083,91655.48647329184,56579.20054010367,38973.65103687574,24844.395653142637,0.0,63818.046690018375,21117.736305171242,1537.2059652730748,0.0,0.8868917944923538,2.815622426995967,0.0014959135982669303,354860.54694057576,1555750.5897665631,4.384118221029192,1555750.5897665631,4.384118221029192,0.85,0.09570470505809177,4.027634451161993,1.2674434380745518,1.0,0.0,4.027634451161968,1.284479554975993,1.284782002162703,3.1356158496717135,19343.15649718942,1972.4530290353403,4632.441516551485,4632.441516551485,5.564156373126163,5.096087412434993,-2.3323855177135737,7.428472930148566,3.452579321279784,3.452579321279784,0.9864512346513669,0.0,0.0,0.00023545056879033366,7.925945961784508e-05,0.00015619110917248856,0.0006290806922683189,0.09570470505733314,0.07188982291053204,0.023814882146801088,0.09570450324752024,0.07188982291110191,0.023814882146989864,0.37819056572571963,0.37819056572571963,0.125282875755569,0.0,5.214492109835248,4.793978164697705,6.488490621443191,5.202814610572091,4.786839228272584,6.463015728218409,24844.395653142637,21117.736305171242,0.85,1.0686648212231327,0.6647723437135433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509947474842326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.43723003347,1537.2059652730748,0.37819056572571963,0.125282875755569,6.112874298809886,3.452579321279784
2710.0,-29.918091696139644,5.095871709410476,35.01403082256507,24.19097707550975,5.047046550701507,-26.421566248094038,-39.955591410957254,1.5505211026444539,0.21439969164600825,-4.985374452728768,40.02822081090152,42423.91805112985,25775.884362941968,25775.884362941968,68199.80241407182,77500.33235486344,77500.33235486344,25775.884362941968,103276.21671780541,103276.21671780541,103276.21671780541,128120.55761183477,91655.30873121193,56578.894427431864,38973.79367086674,24844.340894029363,0.0,63818.1345648961,21117.689759924957,1537.2061413393212,0.0,0.8868909529930036,2.8156448076460574,0.0014959135982669303,354858.2123709902,1555750.3876121363,4.384146493940123,1555750.3876121363,4.384146493940123,0.85,0.09570525349647081,4.027634451161993,1.2674431765219198,1.0,0.0,4.02763445116292,1.2844808890687542,1.2847833104382882,3.1356125929456367,19343.11898614671,1972.4492039734987,4632.441516551485,4632.441516551485,5.564211500748797,5.095871709410476,-2.332468114584354,7.42833982399483,3.45267539449854,3.45267539449854,0.9864786841424401,0.0,0.0,0.0002354302259847949,7.925288694185666e-05,0.00015617733904293825,0.0006290252312201451,0.0957052534959165,0.07188972231391547,0.023815531182001037,0.09570518413252883,0.07188972231433184,0.023815531182138975,0.37818936496822525,0.37818936496822525,0.12528606766308964,0.0,5.211620055469382,4.79228401254619,6.482001072609535,5.199774144374771,4.785187696746391,6.455716880781154,24844.340894029363,21117.689759924957,0.85,1.0686586638586253,0.6647627408787598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509997377079973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.423317924227,1537.2061413393212,0.37818936496822525,0.12528606766308964,6.112874298809886,3.45267539449854
2711.0,-29.91891990429847,5.095653704124677,35.01403622870911,24.190643440838926,5.046821731156738,-26.422334235229652,-39.95632049683479,1.5502360620769837,0.2111343004213495,-4.985555265901567,40.02821911070625,42423.3579494714,25776.160634295862,25776.160634295862,68199.51858376726,77499.88897864417,77499.88897864417,25776.160634295862,103276.04961294003,103276.04961294003,103276.04961294003,128120.36026606461,91655.1086164131,56578.57758719603,38973.92336579674,24844.31065312458,0.0,63818.23401892132,21117.664055155892,1537.2080016547154,0.0,0.8868900396308735,2.8156665245611454,0.0014959135982669303,354855.71178031666,1555750.3142612586,4.3841771813564305,1555750.3142612586,4.3841771813564305,0.85,0.09570581788069447,4.027634451161993,1.2674429204640916,1.0,0.0,4.02763445116186,1.2844822637676692,1.2847846594105,3.135609237100756,19343.076753520818,1972.4448974441648,4632.441516551485,4632.441516551485,5.564271139138814,5.095653704124677,-2.332561189879653,7.428214894004331,3.452770469773536,3.452770469773536,0.9865058485067246,0.0,0.0,0.00023540994621111842,7.92463507742762e-05,0.0001561635954368422,0.0006289698769987495,0.09570581788001559,0.07188963937045555,0.023816178509560033,0.09570593956140375,0.0718896393709655,0.023816178509728975,0.37818816423577567,0.37818816423577567,0.1252892198168912,0.0,5.208709968625158,4.790565781884425,6.4754317508962345,5.1966895663229025,4.78335041701763,6.448805233893324,24844.31065312458,21117.664055155892,0.85,1.068652550986399,0.6647529284012058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510047112752804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.409433875102,1537.2080016547154,0.37818816423577567,0.1252892198168912,6.112874298809886,3.452770469773536
2712.0,-29.919745062197514,5.0954325667712705,35.01404094736775,24.19026307705792,5.046526630042851,-26.423106505254857,-39.95706152692435,1.5498880730892248,0.20856502532649301,-4.985779771662056,40.02820989847035,42422.860599297754,25776.536482408774,25776.536482408774,68199.39708170653,77499.54090443997,77499.54090443997,25776.536482408774,103276.07738684874,103276.07738684874,103276.07738684874,128120.33216540332,91654.9741188413,56578.293813654556,38974.08922798527,24844.254778554583,0.0,63818.34400653985,21117.616561771396,1537.2094137020706,0.0,0.886888931246712,2.8156740182343643,0.0014959135982669303,354852.6069538117,1555749.9168213217,4.384214421239467,1555749.9168213217,4.384214421239467,0.85,0.09570639631668135,4.027634451161993,1.2674427836434923,1.0,0.0,4.0276344511625455,1.284483932655765,1.284786302739088,3.135605163105904,19343.04836888527,1972.442003016858,4632.441516551485,4632.441516551485,5.564352273053093,5.0954325667712705,-2.332688367026445,7.428120933797715,3.4528644910280044,3.4528644910280044,0.986532711722287,0.0,0.0,0.00023538974272758334,7.923970803892108e-05,0.00015615003468866226,0.0006289152592621964,0.09570639631577861,0.07188957270799712,0.023816823607781493,0.09570616258069013,0.0718895727086752,0.023816823608006146,0.37818696093316423,0.37818696093316423,0.12529233100179693,0.0,5.205929505930271,4.78892587636409,6.469148666670719,5.19434479698856,4.7819410288448125,6.4435821622485605,24844.254778554583,21117.616561771396,0.85,1.0686488053453365,0.6647439895173467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510096698585377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.395572381782,1537.2094137020706,0.37818696093316423,0.12529233100179693,6.112874298809886,3.4528644910280044
2713.0,-29.920567918907533,5.0952099168417675,35.014045022678154,24.189961258694552,5.046332775068131,-26.423866578399892,-39.95778561858458,1.5496314345494777,0.2052339527334084,-4.985931787926203,40.02820059687664,42422.302980250206,25776.71799154043,25776.71799154043,68199.02097179064,77499.10093976675,77499.10093976675,25776.71799154043,103275.81893130718,103275.81893130718,103275.81893130718,128119.99610040736,91654.7877930024,56577.989833441214,38974.21995506798,24844.177169100178,0.0,63818.39712416816,21117.55059373515,1537.2079489086357,0.0,0.8868881918243271,2.815699957974326,0.0014959135982669303,354850.5046406801,1555749.515526334,4.384239264649429,1555749.515526334,4.384239264649429,0.85,0.0957068910828313,4.027634451161993,1.2674425616534433,1.0,0.0,4.027634451161307,1.284485174277077,1.2847875187746733,3.13560213213733,19343.009046308955,1972.4379932299976,4632.441516551485,4632.441516551485,5.564391455227549,5.0952099168417675,-2.332763874150735,7.427973790992502,3.452957204099935,3.452957204099935,0.9865592011714099,0.0,0.0,0.00023536959717798933,7.923321764013692e-05,0.0001561363795378524,0.0006288602613063588,0.09570689108245098,0.07188944609491126,0.023817444987539724,0.095706873293589,0.07188944609519694,0.023817444987634353,0.37818575918066144,0.37818575918066144,0.12529542239711242,0.0,5.203041620111833,4.787268136380703,6.462486302367779,5.191165740659585,4.780349296476345,6.435543623255398,24844.177169100178,21117.55059373515,0.85,1.0686420224422015,0.6647346986435796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510146102116908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.381744388395,1537.2079489086357,0.37818575918066144,0.12529542239711242,6.112874298809886,3.452957204099935
2714.0,-29.92138827381899,5.094985244219371,35.0140487766147,24.189642012957506,5.046115927479748,-26.424626699410627,-39.95850971024481,1.5493543530602718,0.20202819178996378,-4.986111033532973,40.02819938680867,42421.75613127951,25776.960714687535,25776.960714687535,68198.71684596705,77498.68350586497,77498.68350586497,25776.960714687535,103275.64422055251,103275.64422055251,103275.64422055251,128119.80288153465,91654.61367776358,56577.686303133014,38974.363749589524,24844.15866098213,0.0,63818.522410571655,21117.53486183481,1537.2104908818842,0.0,0.886887284640808,2.8157210791028935,0.0014959135982669303,354848.0257711575,1555749.463320857,4.384269744603748,1555749.463320857,4.384269744603748,0.85,0.09570743532476092,4.027634451161993,1.2674423121893779,1.0,0.0,4.027634451160037,1.2844865113616508,1.2847888303766488,3.1355988681363436,19342.972300682017,1972.434246218843,4632.441516551485,4632.441516551485,5.564443851603464,5.094985244219371,-2.332860825539449,7.42784606975882,3.45304909231582,3.45304909231582,0.9865854549473771,0.0,0.0,0.00023534951445973223,7.922672773282194e-05,0.0001561227867269103,0.0006288055144327203,0.09570743532408607,0.07188936274263652,0.023818072581449547,0.09570765157703504,0.07188936274314342,0.023818072581617493,0.3781845564930178,0.3781845564930178,0.12529847076237488,0.0,5.200136279508854,4.7856134642389065,6.4557448129395425,5.188139225322914,4.778655315832225,6.428432858280189,24844.15866098213,21117.53486183481,0.85,1.0686351590407521,0.6647248248457138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451019536819234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.36793499023,1537.2104908818842,0.3781845564930178,0.12529847076237488,6.112874298809886,3.45304909231582
2715.0,-29.922205866985284,5.094757771346816,35.01405193419531,24.18926521148535,5.045830685937777,-26.425391174131114,-39.959241974260635,1.549015993072745,0.1993152417918509,-4.986331074734769,40.02818952450686,42421.255153143546,25777.2967447066,25777.2967447066,68198.55189785015,77498.30995643792,77498.30995643792,25777.2967447066,103275.60670114453,103275.60670114453,103275.60670114453,128119.7133847827,91654.45464331663,56577.39983997829,38974.505337042596,24844.106683638183,0.0,63818.61202068078,21117.490681092455,1537.2120649622334,0.0,0.8868862012899787,2.8157309797594525,0.0014959135982669303,354844.98273926246,1555749.037835555,4.384306143561027,1555749.037835555,4.384306143561027,0.85,0.09570798616328248,4.027634451161993,1.2674421544885264,1.0,0.0,4.0276344511618545,1.284488134843302,1.2847904285319143,3.135594905011197,19342.93873773544,1972.430823750765,4632.441516551485,4632.441516551485,5.564516390030093,5.094757771346816,-2.3329895811197696,7.427747352466586,3.4531399992694665,3.4531399992694665,0.9866114283627047,0.0,0.0,0.00023532950092113549,7.922016507789541e-05,0.00015610933584324008,0.0006287513391902515,0.09570798616242676,0.07188929049925995,0.023818695663166807,0.0957079691990597,0.07188929049990271,0.023818695663379765,0.3781833521382172,0.3781833521382172,0.12530147546176112,0.0,5.197328872421451,4.784001528597344,6.449269738702071,5.185646316526629,4.777137041761421,6.422944159843212,24844.106683638183,21117.490681092455,0.85,1.0686310738903257,0.664716041448797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510244484797985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.354148282875,1537.2120649622334,0.3781833521382172,0.12530147546176112,6.112874298809886,3.4531399992694665
2716.0,-29.923021033976383,5.0945285319497104,35.014054421383555,24.18894226374107,5.045603520176994,-26.42614765664763,-39.9599617003463,1.5487301428371603,0.19633116793107774,-4.986506236978742,40.028176313038976,42420.71268104763,25777.50872765264,25777.50872765264,68198.22140870028,77497.91928578478,77497.91928578478,25777.50872765264,103275.42801343743,103275.42801343743,103275.42801343743,128119.45125887726,91654.3010221636,56577.09441738161,38974.67400531333,24844.02324543984,0.0,63818.697250753175,21117.419758623862,1537.2108398974297,0.0,0.8868853582880495,2.815749672334153,0.0014959135982669303,354842.5603698629,1555748.4678586745,4.384334467198839,1555748.4678586745,4.384334467198839,0.85,0.09570847162956238,4.027634451161993,1.2674419121677056,1.0,0.0,4.02763445116221,1.2844895126678106,1.2847917810504579,3.135591541574231,19342.906317221205,1972.4275177783652,4632.441516551485,4632.441516551485,5.56456215055298,5.0945285319497104,-2.3330869874975213,7.427615519447231,3.4532296870266115,3.4532296870266115,0.9866370534361747,0.0,0.0,0.0002353095483328739,7.921371527941593e-05,0.00015609583305345798,0.0006286969548889383,0.09570847162909449,0.0718891724805102,0.02381929914858429,0.0957084373214247,0.07188917248086164,0.023819299148700734,0.37818214793925725,0.37818214793925725,0.12530445689664166,0.0,5.194503986856375,4.782420733930564,6.442629916374244,5.182837404909833,4.775765834343076,6.415732560023798,24844.02324543984,21117.419758623862,0.85,1.068624468167053,0.6647066535120629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451029343636718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.340389557316,1537.2108398974297,0.37818214793925725,0.12530445689664166,6.112874298809886,3.4532296870266115
2717.0,-29.923833566187238,5.094297164547078,35.014056411451165,24.18859623083847,5.04535571588853,-26.426903831799,-39.960685128439195,1.5484259814893868,0.1933517593763554,-4.986701889723073,40.0281668077181,42420.197018877254,25777.764088315875,25777.764088315875,68197.96110719313,77497.51880238467,77497.51880238467,25777.764088315875,103275.28289070055,103275.28289070055,103275.28289070055,128119.25415283436,91654.12816790742,56576.80638435582,38974.801981724,24843.971262133808,0.0,63818.77324385781,21117.375572813737,1537.2118873825932,0.0,0.8868843976609156,2.8157659139983213,0.0014959135982669303,354839.8546467429,1555748.057774656,4.384366742916927,1555748.057774656,4.384366742916927,0.85,0.09570898634312372,4.027634451161993,1.267441783039831,1.0,0.0,4.027634451163341,1.2844909759816772,1.2847932191632545,3.1355879694552606,19342.86983771455,1972.4237979039274,4632.441516551485,4632.441516551485,5.5646172749754514,5.094297164547078,-2.3332009890062513,7.42749815355333,3.453318462760729,3.453318462760729,0.9866624179316369,0.0,0.0,0.00023528966178628733,7.920723279474972e-05,0.0001560824289915376,0.0006286429682273622,0.09570898634245419,0.07188908117334424,0.023819905169109947,0.0957089509329569,0.07188908117384714,0.023819905169276574,0.37818094467956526,0.37818094467956526,0.125307405408484,0.0,5.191695049872351,4.780851111454183,6.436021168813454,5.1800536490994205,4.774202089117921,6.409208368090219,24843.971262133808,21117.375572813737,0.85,1.068619116926645,0.6646977819016594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451034224298842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.326652183026,1537.2118873825932,0.37818094467956526,0.125307405408484,6.112874298809886,3.453318462760729
2718.0,-29.924643373949788,5.094064407303761,35.01405796809846,24.188295390363805,5.045154187413366,-26.42765292661715,-39.96139612337572,1.5481637400697632,0.19017595696107037,-4.986865860551578,40.0281581635595,42419.6416955669,25777.9308691981,25777.9308691981,68197.572564765,77497.11395212718,77497.11395212718,25777.9308691981,103275.04482132528,103275.04482132528,103275.04482132528,128118.96102771729,91653.96858247943,56576.49632587472,38974.96917400523,24843.916206392012,0.0,63818.885380397245,21117.32877543321,1537.2120542590299,0.0,0.8868835950354563,2.8157884284355426,0.0014959135982669303,354837.5870719976,1555747.6848434666,4.384393710037829,1555747.6848434666,4.384393710037829,0.85,0.09570946368075607,4.027634451161993,1.2674414758803323,1.0,0.0,4.027634451160509,1.2844922431397772,1.2847944611617084,3.135584876181856,19342.836158487837,1972.4203635785755,4632.441516551485,4632.441516551485,5.564653277779078,5.094064407303761,-2.3332930664156866,7.427357473719447,3.453406214480851,3.453406214480851,0.9866874898516718,0.0,0.0,0.00023526984346055203,7.920086219880526e-05,0.00015606898126174675,0.0006285888056875668,0.09570946368029215,0.07188896593222724,0.023820497748064915,0.09570963998048439,0.07188896593257568,0.023820497748180385,0.378179741795204,0.378179741795204,0.12531032504055012,0.0,5.18883337517974,4.779291240429814,6.429170342790144,5.177041817512645,4.772741246290309,6.40145086605412,24843.916206392012,21117.32877543321,0.85,1.068611151045153,0.6646879124058881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510390892168956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.312940419939,1537.2120542590299,0.378179741795204,0.12531032504055012,6.112874298809886,3.453406214480851
2719.0,-29.925450791439168,5.093828694891412,35.0140589518092,24.187896761018806,5.044839544496379,-26.428411182073845,-39.96212360272182,1.5477999351201313,0.18770315218000633,-4.987107478654662,40.028144588838664,42419.16493959208,25778.28548948189,25778.28548948189,68197.45042907397,77496.77118823433,77496.77118823433,25778.28548948189,103275.05667771622,103275.05667771622,103275.05667771622,128118.9183156443,91653.82432345513,56576.2180747687,38975.118054096034,24843.861637928087,0.0,63818.97969202412,21117.282392238874,1537.214027383893,0.0,0.8868824153524022,2.815792665433654,0.0014959135982669303,354834.24572332355,1555747.0991953008,4.384433345839934,1555747.0991953008,4.384433345839934,0.85,0.0957100015939403,4.027634451161993,1.2674414126900957,1.0,0.0,4.02763445116181,1.2844939850898767,1.2847961781409216,3.1355806238985053,19342.805713775902,1972.4172590819396,4632.441516551485,4632.441516551485,5.564729829265486,5.093828694891412,-2.3334439576807693,7.4272726525721815,3.4534931613200293,3.4534931613200293,0.9867123318057226,0.0,0.0,0.00023525008516275746,7.919434439095465e-05,0.0001560557407718028,0.0006285354778341182,0.09571000159295513,0.07188890220549637,0.02382109938745876,0.09570977954012137,0.07188890220623634,0.02382109938770397,0.37817853875628055,0.37817853875628055,0.12531320247687014,0.0,5.18612729478906,4.777793155058816,6.422760885440425,5.174810630834656,4.771343213684759,6.396656037152752,24843.861637928087,21117.282392238874,0.85,1.0686076580694233,0.6646794596889095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510439378536968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.299256152222,1537.214027383893,0.37817853875628055,0.12531320247687014,6.112874298809886,3.4534931613200293
2720.0,-29.926254897006828,5.0935924228313025,35.01405938705656,24.187621240876638,5.0446768055667075,-26.42915126466261,-39.96282569188622,1.5475731732115625,0.18418530426777124,-4.987239199397422,40.02813058109222,42418.597248981125,25778.35264721311,25778.35264721311,68196.94989619423,77496.31172576979,77496.31172576979,25778.35264721311,103274.6643729829,103274.6643729829,103274.6643729829,128118.4345465127,91653.6235295218,56575.90905268883,38975.23830759219,24843.770173529803,0.0,63819.00848112199,21117.204647500334,1537.211406010435,0.0,0.8868817961410338,2.8158234302500196,0.0014959135982669303,354832.42416106915,1555746.4948654803,4.384454150557786,1555746.4948654803,4.384454150557786,0.85,0.095710415190746,4.027634451161993,1.267441113223322,1.0,0.0,4.027634451163141,1.2844950860559496,1.2847972540913128,3.1355779363305083,19342.76333782411,1972.4129379374315,4632.441516551485,4632.441516551485,5.564744326530261,5.0935924228313025,-2.333515342298555,7.427107765129858,3.4535788287544773,3.4535788287544773,0.986736808215565,0.0,0.0,0.00023523040943025498,7.918805453513967e-05,0.0001560423548951153,0.0006284815644160127,0.09571041519055186,0.07188874687376143,0.023821668316790428,0.0957105952095717,0.07188874687390724,0.023821668316838747,0.37817733830212286,0.37817733830212286,0.1253160683657421,0.0,5.1832432636407475,4.776243402266118,6.415790133702842,5.171424503665207,4.769794981949985,6.387653638965219,24843.770173529803,21117.204647500334,0.85,1.0685993330085544,0.6646702645267323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45104877220979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.285592776052,1537.211406010435,0.37817733830212286,0.1253160683657421,6.112874298809886,3.4535788287544773
2721.0,-29.927056637690583,5.093353375450656,35.01405945114873,24.187236406747274,5.044374008069975,-26.42990322578728,-39.96354838656259,1.5472205961558625,0.18167015646258733,-4.987478533193138,40.028120640910714,42418.125352419855,25778.68568567763,25778.68568567763,68196.81103809748,77495.97688005392,77495.97688005392,25778.68568567763,103274.66256573155,103274.66256573155,103274.66256573155,128118.40393193834,91653.48969229113,56575.63816461336,38975.39058630863,24843.741366206792,0.0,63819.131952515425,21117.180161275774,1537.2148246322627,0.0,0.8868806149061299,2.8158284904022004,0.0014959135982669303,354829.1144398701,1555746.0660208678,4.384493838609478,1555746.0660208678,4.384493838609478,0.85,0.09571095194533404,4.027634451161993,1.2674410038767387,1.0,0.0,4.027634451161542,1.2844967752183778,1.2847989184526456,3.135573812925496,19342.735092548268,1972.4100577208596,4632.441516551485,4632.441516551485,5.564816219173338,5.093353375450656,-2.333667320395524,7.4270206958461795,3.4536639345078295,3.4536639345078295,0.9867611241450941,0.0,0.0,0.00023521079307371924,7.918158056163108e-05,0.00015602921251208816,0.0006284286317013622,0.09571095194431405,0.0718886907371811,0.02382226120713295,0.09571085258062692,0.07188869073794721,0.023822261207386824,0.37817613578256404,0.37817613578256404,0.12531888669182456,0.0,5.180521782832045,4.7747656615482015,6.409257788431148,5.169148689655742,4.768401440922162,6.382665972805114,24843.741366206792,21117.180161275774,0.85,1.068595089774008,0.6646615843032937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510535867665435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.271968834799,1537.2148246322627,0.37817613578256404,0.12531888669182456,6.112874298809886,3.4536639345078295
