time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2722.0,-29.927856063437286,5.093113570664853,35.01405896690884,24.186943214759253,5.044189543929095,-26.43064126849482,-39.9642463895492,1.5469747489758032,0.17831052498820554,-4.987625815604078,40.02810479774284,42417.56082922888,25778.77657429638,25778.77657429638,68196.33740352526,77495.53385547278,77495.53385547278,25778.77657429638,103274.31042976916,103274.31042976916,103274.31042976916,128117.96017916218,91653.29465202706,56575.32162573921,38975.52558476428,24843.64974939303,0.0,63819.175334157306,21117.102286984074,1537.2125736230757,0.0,0.8868799231834092,2.8158553668943913,0.0014959135982669303,354827.0776993661,1555745.382506651,4.384517079682362,1555745.382506651,4.384517079682362,0.85,0.09571136420772064,4.027634451161993,1.2674407011130824,1.0,0.0,4.027634451162102,1.284497965190226,1.2848000835806062,3.135570908098345,19342.693930862304,1972.4058603970066,4632.441516551485,4632.441516551485,5.564835839198419,5.093113570664853,-2.3337529439674682,7.426866514632321,3.45374780925272,3.45374780925272,0.98678508835792,0.0,0.0,0.00023519123485779133,7.917532824334266e-05,0.00015601590661444868,0.0006283750404096258,0.09571136420746826,0.07188854347232901,0.023822820735139246,0.09571155131551383,0.07188854347251857,0.023822820735202074,0.37817493494624826,0.37817493494624826,0.12532168891716652,0.0,5.177666985278563,4.773248111483895,6.402308452532623,5.165936340592282,4.766899030523177,6.374227476645103,24843.64974939303,21117.102286984074,0.85,1.0685869418783482,0.6646522868264979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510583871939937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.258365466536,1537.2125736230757,0.37817493494624826,0.12532168891716652,6.112874298809886,3.45374780925272
2723.0,-29.928652416018384,5.092870918729859,35.01405799641804,24.186540289688878,5.043867665191979,-26.43139028757113,-39.9649647885002,1.5466055367342149,0.17591206939187032,-4.987874969997797,40.02808966617462,42417.09458918919,25779.118232199246,25779.118232199246,68196.21282138844,77495.20299618086,77495.20299618086,25779.118232199246,103274.32122838011,103274.32122838011,103274.32122838011,128117.9207041898,91653.15490236907,56575.04649533495,38975.676007815695,24843.599475809697,0.0,63819.27548362539,21117.05955443824,1537.2150149560914,0.0,0.8868787107710545,2.8158577520336197,0.0014959135982669303,354823.632211437,1555744.7296928514,4.3845578153762705,1555744.7296928514,4.3845578153762705,0.85,0.0957118827188751,4.027634451161993,1.2674405906675386,1.0,0.0,4.027634451160895,1.2844997318689433,1.2848018256495164,3.135566595488344,19342.664437816016,1972.4028529432596,4632.441516551485,4632.441516551485,5.564909592510069,5.092870918729859,-2.3339150150798846,7.426785933809743,3.4538310571014206,3.4538310571014206,0.9868088734575488,0.0,0.0,0.00023517175331753143,7.916889370608334e-05,0.00015600285961144808,0.0006283224918508561,0.09571188271784548,0.07188848198353374,0.023823400734311734,0.09571165354877326,0.07188848198430707,0.02382340073456803,0.3781737320562661,0.3781737320562661,0.12532444860958789,0.0,5.174992014248801,4.771803469063059,6.395864489060102,5.1637870393896605,4.765553052643611,6.369607194158789,24843.599475809697,21117.05955443824,0.85,1.0685833128720816,0.6646439381793433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510631737909327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.244781749485,1537.2150149560914,0.3781737320562661,0.12532444860958789,6.112874298809886,3.4538310571014206
2724.0,-29.92944610170004,5.092627617968066,35.01405641765624,24.186253069806867,5.043678229612548,-26.432123660583557,-39.96566579500211,1.5463557884852597,0.17276582085503378,-4.988023542846683,40.02807000800067,42416.56755378907,25779.1960914151,25779.1960914151,68195.76364520416,77494.8041959523,77494.8041959523,25779.1960914151,103274.0002873674,103274.0002873674,103274.0002873674,128117.49176813735,91652.99975700777,56574.7631148007,38975.81849134119,24843.49148076995,0.0,63819.309972111136,21116.967758654457,1537.2118881766496,0.0,0.8868780262805939,2.8158816813548846,0.0014959135982669303,354821.57765066286,1555743.8815902355,4.3845808135206825,1555743.8815902355,4.3845808135206825,0.85,0.09571227362543676,4.027634451161993,1.2674403928546236,1.0,0.0,4.027634451161773,1.2845009397917562,1.2848030089167612,3.135563646854906,19342.631695629825,1972.3995141694488,4632.441516551485,4632.441516551485,5.5649263998924345,5.092627617968066,-2.3340044483303037,7.42663206629837,3.453913046385472,3.453913046385472,0.9868322989672776,0.0,0.0,0.00023515233849808698,7.916261541509146e-05,0.00015598972308299554,0.000628269582716292,0.09571227362523695,0.07188832587748037,0.02382394774775658,0.09571219835706155,0.07188832587763044,0.02382394774780632,0.3781725309347145,0.3781725309347145,0.12532720030204264,0.0,5.1722141290596255,4.770366124946008,6.38898311783214,5.160789363701724,4.76433542319927,6.361171512075657,24843.49148076995,21116.967758654457,0.85,1.068575697151936,0.6646353207567584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510679420171295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.231232950664,1537.2118881766496,0.3781725309347145,0.12532720030204264,6.112874298809886,3.453913046385472
2725.0,-29.93023787420544,5.092382988005871,35.014054653152044,24.18593343989926,5.043460583779365,-26.432858133152116,-39.96636316934598,1.5460808427154464,0.16958429876513037,-4.9882062929066135,40.028061440363324,42416.03371602557,25779.355595463487,25779.355595463487,68195.38931148907,77494.38857083925,77494.38857083925,25779.355595463487,103273.74416630273,103273.74416630273,103273.74416630273,128117.20599093805,91652.81559157549,56574.46073671888,38975.94983872957,24843.46182463532,0.0,63819.41166336489,21116.94255094002,1537.2140170267196,0.0,0.8868771278270109,2.815902086606379,0.0014959135982669303,354819.05047826876,1555743.5119611186,4.384611000632847,1555743.5119611186,4.384611000632847,0.85,0.09571273342697828,4.027634451161993,1.267440108773299,1.0,0.0,4.027634451162109,1.2845022654428544,1.2848043100019348,3.135560410843959,19342.59282899003,1972.3955508751746,4632.441516551485,4632.441516551485,5.5649608318540285,5.092382988005871,-2.334120028674633,7.4265030166805035,3.4539944355202143,3.4539944355202143,0.9868555530057755,0.0,0.0,0.0002351329719492943,7.915637011081736e-05,0.00015597660183847695,0.0006282167351398269,0.09571273342638781,0.07188822687364997,0.02382450655273783,0.09571292752266511,0.07188822687409346,0.023824506552884813,0.37817133070757614,0.37817133070757614,0.125329914762478,0.0,5.169404993644434,4.76890816569238,6.382038845338286,5.1577905916717555,4.7627302767735955,6.353909434373065,24843.46182463532,21116.94255094002,0.85,1.0685681289449458,0.6646258968942238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510726943048124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.21771103364,1537.2140170267196,0.37817133070757614,0.125329914762478,6.112874298809886,3.4539944355202143
2726.0,-29.931027258222368,5.092137203027918,35.0140526050749,24.185623693652474,5.04324659934825,-26.4335900894572,-39.96706015951929,1.5458094305724195,0.16652738883573193,-4.988383260838753,40.02804965168611,42415.50860392112,25779.494197354292,25779.494197354292,68195.0028012754,77493.9981893263,77493.9981893263,25779.494197354292,103273.49238668059,103273.49238668059,103273.49238668059,128116.90600274678,91652.6571885679,56574.16760311958,38976.09953938702,24843.41361606619,0.0,63819.51315545321,21116.90157365626,1537.2149691008985,0.0,0.8868762704315638,2.8159215331376424,0.0014959135982669303,354816.60327790823,1555743.0033684634,4.384639808272827,1555743.0033684634,4.384639808272827,0.85,0.0957131682365885,4.027634451161993,1.2674399027181793,1.0,0.0,4.027634451162764,1.2845035744494029,1.2848055945155197,3.1355572154701257,19342.559399303675,1972.3921419958574,4632.441516551485,4632.441516551485,5.564990751690104,5.092137203027918,-2.3342324827257004,7.4263696857536186,3.4540750181782323,3.4540750181782323,0.9868785766223521,0.0,0.0,0.00023511366528509238,7.915012870208625e-05,0.00015596353658300612,0.0006281641130667793,0.09571316823608648,0.07188811447951812,0.02382505375656836,0.09571355526146338,0.07188811447989518,0.02382505375669332,0.37817012898708735,0.37817012898708735,0.1253325910337069,0.0,5.166579397368594,4.767459825078049,6.374999543768638,5.154910649674491,4.7613313675756785,6.346501316202364,24843.41361606619,21116.90157365626,0.85,1.068560373300941,0.6646166118598292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510774351667322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.204200987726,1537.2149691008985,0.37817012898708735,0.1253325910337069,6.112874298809886,3.4540750181782323
2727.0,-29.931813831944584,5.09188877489651,35.014049965296095,24.185205960553162,5.042917492625531,-26.43433102890361,-39.967769757471956,1.5454346895738356,0.16408282911595506,-4.988633859011336,40.028028320949495,42415.04806540792,25779.811375769044,25779.811375769044,68194.85944117696,77493.6367032818,77493.6367032818,25779.811375769044,103273.44807905084,103273.44807905084,103273.44807905084,128116.78572969526,91652.47993953926,56573.891301621996,38976.20959768585,24843.337650644426,0.0,63819.54724833027,21116.83700304776,1537.2160200790647,0.0,0.8868750730751059,2.8159243569736954,0.0014959135982669303,354813.1379047129,1555742.0831081155,4.3846800383302575,1555742.0831081155,4.3846800383302575,0.85,0.0957136433013297,4.027634451161993,1.267439792822115,1.0,0.0,4.02763445116076,1.2845053664902877,1.2848073622671146,3.135552840987252,19342.521992315487,1972.3883275446242,4632.441516551485,4632.441516551485,5.565059220641869,5.09188877489651,-2.334400653663644,7.426289428560153,3.454154844689893,3.454154844689893,0.9869013841971123,0.0,0.0,0.0002350944288074431,7.914377486057551e-05,0.0001559506539468676,0.000628112226517646,0.09571364330038419,0.07188803808932087,0.023825605211063323,0.09571358746103051,0.07188803809003101,0.023825605211298683,0.3781689256834762,0.3781689256834762,0.12533522635895833,0.0,5.163908090777738,4.7660418031005065,6.368491810114847,5.152716688127271,4.759895165138516,6.341976852943446,24843.337650644426,21116.83700304776,0.85,1.0685575561327907,0.664609040555637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451082161756642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.19071239878,1537.2160200790647,0.3781689256834762,0.12533522635895833,6.112874298809886,3.454154844689893
2728.0,-29.932598303579056,5.091640560228937,35.014046849810164,24.184963688626908,5.042774948970962,-26.435051418386315,-39.96845365092156,1.5452280637675435,0.1607435362616343,-4.988752050373594,40.02800918542581,42414.48996068706,25779.78576010869,25779.78576010869,68194.27572079575,77493.23020636689,77493.23020636689,25779.78576010869,103273.01596647558,103273.01596647558,103273.01596647558,128116.24810480514,91652.33236345876,56573.59211773554,38976.37805080357,24843.232138329564,0.0,63819.610189133135,21116.747317580128,1537.2123930307393,0.0,0.8868745411958374,2.815954367675739,0.0014959135982669303,354811.50351582357,1555741.257554992,4.384697909000041,1555741.257554992,4.384697909000041,0.85,0.09571397892139584,4.027634451161993,1.2674394851131368,1.0,0.0,4.027634451163863,1.2845063723005583,1.2848083436710869,3.1355503857473876,19342.4908475654,1972.385151663963,4632.441516551485,4632.441516551485,5.565053691017748,5.091640560228937,-2.334472464643842,7.4261130248727785,3.4542334642086314,3.4542334642086314,0.9869238469167518,0.0,0.0,0.0002350752451827217,7.913765162708879e-05,0.0001559375935556329,0.0006280596240359635,0.09571397892134999,0.07188785768965932,0.02382612123169067,0.09571432428826908,0.07188785768969376,0.023826121231702076,0.3781677219871374,0.3781677219871374,0.12533785648301365,0.0,5.161076336176052,4.764631082956782,6.3613143848485265,5.149495586635226,4.75876443644853,6.332377735724322,24843.232138329564,21116.747317580128,0.85,1.068547355878515,0.6645996400634421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510868715486052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.177253796603,1537.2123930307393,0.3781677219871374,0.12533785648301365,6.112874298809886,3.4542334642086314
2729.0,-29.933379836379338,5.09138943583473,35.01404339259752,24.184537503775232,5.042432349254123,-26.4357891700057,-39.9691664968617,1.5448416828701341,0.158396669801391,-4.989020237134697,40.02799300095234,42414.06481010537,25780.134927304884,25780.134927304884,68194.19973741025,77492.88909583208,77492.88909583208,25780.134927304884,103273.02402313697,103273.02402313697,103273.02402313697,128116.22098619645,91652.16799133968,56573.34370557108,38976.471428631776,24843.196963059476,0.0,63819.66839169125,21116.717418600554,1537.2161968287726,0.0,0.8868732357409117,2.8159538588764987,0.0014959135982669303,354807.7949633177,1555740.5593176263,4.384741771184787,1555740.5593176263,4.384741771184787,0.85,0.09571448050792623,4.027634451161993,1.2674394697276878,1.0,0.0,4.0276344511621405,1.284508218518263,1.2848101657741682,3.1355458790353614,19342.456158145862,1972.3816143276106,4632.441516551485,4632.441516551485,5.565129065352199,5.09138943583473,-2.3346559023759412,7.42604533821067,3.4543117340754077,3.4543117340754077,0.9869462097358308,0.0,0.0,0.00023505613485889657,7.913126963392699e-05,0.00015592486522496957,0.000628008358972878,0.09571448050673105,0.07188780891497382,0.023826671591757234,0.09571440294793479,0.07188780891587147,0.023826671592054757,0.37816651747424634,0.37816651747424634,0.12534043747966517,0.0,5.158452240243207,4.763265543750435,6.3548389057314125,5.147416906936087,4.757295535071307,6.328418951928882,24843.196963059476,21116.717418600554,0.85,1.0685451907846097,0.6645923722102464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510915687829016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.16381108713,1537.2161968287726,0.37816651747424634,0.12534043747966517,6.112874298809886,3.4543117340754077
2730.0,-29.934159166058027,5.091137544023772,35.01403919039201,24.1842191311531,5.042205505290028,-26.436513361402145,-39.96985468603668,1.5445597006235126,0.1555596623495603,-4.989190645554168,40.02796438701704,42413.5467710242,25780.22701731497,25780.22701731497,68193.77378833917,77492.51577917335,77492.51577917335,25780.22701731497,103272.74279648832,103272.74279648832,103272.74279648832,128115.80173064703,91652.0173914311,56573.04838323878,38976.632231324795,24843.058934158704,0.0,63819.6911654835,21116.600094034897,1537.2119222510444,0.0,0.886872472571686,2.815971189597856,0.0014959135982669303,354805.4385295781,1555739.3248437662,4.384767413067918,1555739.3248437662,4.384767413067918,0.85,0.09571483152360784,4.027634451161993,1.2674392114719382,1.0,0.0,4.027634451163553,1.2845095764443533,1.284811499541825,3.135542564276457,19342.42437524107,1972.3783733732794,4632.441516551485,4632.441516551485,5.565148944720295,5.091137544023772,-2.3347688366641806,7.425906380687952,3.4543887124835364,3.4543887124835364,0.9869682035667247,0.0,0.0,0.00023503707983182974,7.912510884015465e-05,0.0001559119709916751,0.0006279564257146399,0.09571483152341714,0.07188764732068437,0.023827184202732773,0.0957146434986328,0.07188764732082759,0.02382718420278025,0.37816531410861026,0.37816531410861026,0.12534301697417652,0.0,5.155782363398998,4.761925221998467,6.3481022813803065,5.144750307903735,4.7562412729524794,6.320827428441021,24843.058934158704,21116.600094034897,0.85,1.0685381352208951,0.6645840178236919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510962484490078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.150401103245,1537.2119222510444,0.37816531410861026,0.12534301697417652,6.112874298809886,3.4543887124835364
2731.0,-29.934935845829692,5.090884892447544,35.01403474834863,24.183918500226014,5.041999065135299,-26.437233127552958,-39.970538404863305,1.5442963468481603,0.1525095904760292,-4.989362451901754,40.02794899685833,42413.021733493035,25780.318189147285,25780.318189147285,68193.33992264033,77492.1317268357,77492.1317268357,25780.318189147285,103272.44991598299,103272.44991598299,103272.44991598299,128115.45032419515,91651.86324465428,56572.75325126952,38976.78888153862,24843.000408212152,0.0,63819.78928975077,21116.55034698033,1537.2122274936562,0.0,0.8868716544308939,2.815991153098672,0.0014959135982669303,354803.0627775075,1555738.6608756774,4.384794901985559,1555738.6608756774,4.384794901985559,0.85,0.09571522578180604,4.027634451161993,1.267439010362141,1.0,0.0,4.027634451164117,1.284510847127075,1.2848127461306051,3.1355394624889024,19342.39184379814,1972.3750560893009,4632.441516551485,4632.441516551485,5.565168625882374,5.090884892447544,-2.3348836697839457,7.4257685622314895,3.4544650408469555,3.4544650408469555,0.9869900116705587,0.0,0.0,0.0002350180910122727,7.91189885048663e-05,0.0001558991025074064,0.000627904596164065,0.09571522578139419,0.07188752132483599,0.0238277044565582,0.09571525276507668,0.07188752132514531,0.023827704456660728,0.37816411228027763,0.37816411228027763,0.12534557510717878,0.0,5.153071276581386,4.760594602850119,6.341170301261343,5.14187204237777,4.754946821036754,6.3131114598157865,24843.000408212152,21116.55034698033,0.85,1.0685296940269267,0.664574769135197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511009149519436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.137009204134,1537.2122274936562,0.37816411228027763,0.12534557510717878,6.112874298809886,3.4544650408469555
2732.0,-29.935709441268333,5.090630691300295,35.0140299780428,24.183563945721858,5.041734230395897,-26.437955957163705,-39.971230121422536,1.5439807462807065,0.1497753438272298,-4.989573861081606,40.027930551434345,42412.54316376262,25780.504137669872,25780.504137669872,68193.0473014325,77491.76591827524,77491.76591827524,25780.504137669872,103272.27005594512,103272.27005594512,103272.27005594512,128115.20952437384,91651.70245557593,56572.479701020515,38976.91417172823,24842.93946842872,0.0,63819.85364015696,21116.498548164414,1537.2133030130524,0.0,0.8868706459126712,2.8160023531124367,0.0014959135982669303,354800.13941140036,1555737.8650964557,4.384828787489668,1555737.8650964557,4.384828787489668,0.8500000000000001,0.09571564700111199,4.027634451161993,1.2674388433201238,1.0,0.0,4.0276344511622515,1.2845123619678431,1.284814237033436,3.1355357647097692,19342.357910550658,1972.3715958610392,4632.441516551485,4632.441516551485,5.565208766383214,5.090630691300295,-2.3350287525425997,7.4256594438428944,3.4545407201948333,3.4545407201948333,0.987011634341381,0.0,0.0,0.00023499917900563812,7.911279702293392e-05,0.0001558863819827042,0.0006278533625405376,0.09571564700045902,0.07188742039387552,0.023828226606583496,0.09571559157598275,0.07188742039436594,0.02382822660674605,0.37816291137686453,0.37816291137686453,0.12534809980830763,0.0,5.150412843771335,4.75927927244112,6.3344050653187765,5.139349204908854,4.75361764695333,6.306936402733697,24842.93946842872,21116.498548164414,0.85,1.0685240315017555,0.6645666002761819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451105565616161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.123644413841,1537.2133030130524,0.37816291137686453,0.12534809980830763,6.112874298809886,3.4545407201948333
2733.0,-29.93648098698212,5.090375553737795,35.01402475525012,24.18323610853406,5.041499953098822,-26.438673885641244,-39.97191352592779,1.5436928517474768,0.1468926056032842,-4.989758797679202,40.02790783118832,42412.03904730419,25780.616507499977,25780.616507499977,68192.65555480417,77491.3843638264,77491.3843638264,25780.616507499977,103272.00087132637,103272.00087132637,103272.00087132637,128114.8478033205,91651.53746528385,56572.19214871942,38977.05035173825,24842.84693199414,0.0,63819.897283732396,21116.41989219502,1537.2119838968977,0.0,0.886869787503747,2.816018591001673,0.0014959135982669303,354797.5821236572,1555736.8848917212,4.3848576294680095,1555736.8848917212,4.3848576294680095,0.85,0.09571602045371083,4.027634451161993,1.2674386334186423,1.0,0.0,4.027634451162321,1.2845137471476857,1.2848155983109777,3.1355323834451103,19342.32309067066,1972.3680452214223,4632.441516551485,4632.441516551485,5.565233023533511,5.090375553737795,-2.335155493676599,7.425531047414394,3.454615511002826,3.454615511002826,0.9870330031436645,0.0,0.0,0.00023498031850490892,7.910668038120634e-05,0.0001558736381237026,0.000627802034934982,0.09571602045332459,0.0718872866577214,0.023828733795603182,0.09571596871952809,0.0718872866580115,0.023828733795699327,0.3781617112538245,0.3781617112538245,0.12535060325843103,0.0,5.147736389359579,4.757968268257628,6.327554424109735,5.136651403282485,4.752374088216925,6.299795515904179,24842.84693199414,21116.41989219502,0.85,1.068517162470996,0.6645582467603715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511101978400558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.110315523692,1537.2119838968977,0.3781617112538245,0.12535060325843103,6.112874298809886,3.454615511002826
2734.0,-29.9372496490002,5.090119235299985,35.01401915810304,24.182889621611707,5.0412500272863445,-26.43939078334863,-39.97260056259108,1.5433911616242781,0.1440112598044152,-4.989957467169183,40.027886481754315,42411.562366425285,25780.758212537097,25780.758212537097,68192.32057896239,77490.99086144585,77490.99086144585,25780.758212537097,103271.74907398295,103271.74907398295,103271.74907398295,128114.51835329118,91651.35302774115,56571.924532678015,38977.14277229237,24842.769279308217,0.0,63819.912051600586,21116.353887411984,1537.2118350168143,0.0,0.8868688542781568,2.8160332089448454,0.0014959135982669303,354794.83495474677,1555735.9638274598,4.384888985280438,1555735.9638274598,4.384888985280438,0.85,0.09571640868243225,4.027634451161993,1.2674384647281842,1.0,0.0,4.027634451162068,1.2845151966926687,1.2848170240610663,3.135528845071063,19342.28416660414,1972.3640760712517,4632.441516551485,4632.441516551485,5.5652636132423305,5.090119235299985,-2.3352933882007005,7.425412623500685,3.454689595656972,3.454689595656972,0.9870541701877062,0.0,0.0,0.00023496152988310972,7.910053167144217e-05,0.00015586099821166756,0.00062775112598981,0.09571640868192408,0.07188716782903737,0.023829240852886704,0.09571635559113573,0.07188716782941902,0.023829240853013224,0.3781605111406536,0.3781605111406536,0.12535308001633994,0.0,5.145063850509359,4.756647394272761,6.32075009916872,5.133968726973592,4.750987734665159,6.2931498598365465,24842.769279308217,21116.353887411984,0.85,1.0685116664502226,0.664550623826214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511148178184927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.09700190985,1537.2118350168143,0.3781605111406536,0.12535308001633994,6.112874298809886,3.454689595656972
2735.0,-29.938016258643227,5.089862281209548,35.01401323151509,24.182585009280615,5.041034493300086,-26.440102394266006,-39.97327541057018,1.5431206289126016,0.14112682535852628,-4.990132387946411,40.02786569181051,42411.04423063391,25780.83449085249,25780.83449085249,68191.8787214864,77490.62749756247,77490.62749756247,25780.83449085249,103271.46198841496,103271.46198841496,103271.46198841496,128114.1508657087,91651.2118238937,56571.62855692369,38977.31474107778,24842.688877293735,0.0,63820.00361837151,21116.285545699673,1537.2110046570456,0.0,0.8868680398147685,2.816050639551797,0.0014959135982669303,354792.4161929344,1555735.066901304,4.384916350791734,1555735.066901304,4.384916350791734,0.85,0.09571676798914638,4.027634451161993,1.2674382449360566,1.0,0.0,4.027634451161753,1.2845165004365096,1.2848183040419159,3.13552566260792,19342.25436666281,1972.3610373229199,4632.441516551485,4632.441516551485,5.56528007935747,5.089862281209548,-2.335414759139511,7.425277040349059,3.4547628988511287,3.4547628988511287,0.9870751139574654,0.0,0.0,0.00023494279280660354,7.909449247578117e-05,0.00015584830033082238,0.0006276999835674612,0.09571676798879883,0.07188703050800267,0.02382973748079615,0.0957168084475866,0.07188703050826371,0.023829737480882678,0.3781593095626073,0.3781593095626073,0.12535553366323673,0.0,5.1423748057931675,4.755356703205848,6.313787980021516,5.131259213304929,4.749862752361025,6.285602693943815,24842.688877293735,21116.285545699673,0.85,1.0685032098910188,0.6645415516464382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451119420557425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.083720347855,1537.2110046570456,0.3781593095626073,0.12535553366323673,6.112874298809886,3.4547628988511287
2736.0,-29.93878059858071,5.089604542452464,35.014007085068464,24.182265728618972,5.040811744276271,-26.440812683791318,-39.973953855782725,1.5428438294763493,0.1381393903475896,-4.990316033973936,40.027847434799774,42410.55072082428,25780.928650850146,25780.928650850146,68191.47937167442,77490.23395465803,77490.23395465803,25780.928650850146,103271.16260550817,103271.16260550817,103271.16260550817,128113.79076213852,91651.03660344984,56571.353369573524,38977.42581541813,24842.628156630344,0.0,63820.053972048474,21116.23393313579,1537.2115020738843,0.0,0.8868671717992429,2.8160684042259114,0.0014959135982669303,354789.8767944147,1555734.2792520472,4.384945515662296,1555734.2792520472,4.384945515662296,0.85,0.0957171393823393,4.027634451161993,1.267438037232496,1.0,0.0,4.02763445116373,1.284517833369999,1.2848196132922456,3.1355224088989764,19342.2173877912,1972.3572665274278,4632.441516551485,4632.441516551485,5.565300405571481,5.089604542452464,-2.3355434008442737,7.4251479432967376,3.4548355830926805,3.4548355830926805,0.987095880883623,0.0,0.0,0.00023492411257553965,7.908842151825632e-05,0.00015583569105728334,0.0006276491980229513,0.09571713938189144,0.07188690690662156,0.02383023247526988,0.09571734955399243,0.07188690690695793,0.02383023247538138,0.37815810776317504,0.37815810776317504,0.12535795471225866,0.0,5.139666052713437,4.75405548791025,6.306778860427187,5.128455424321544,4.7485029234991885,6.278388733687336,24842.628156630344,21116.23393313579,0.85,1.0684961094132028,0.6645332944939062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511240110345236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.070454279707,1537.2115020738843,0.37815810776317504,0.12535795471225866,6.112874298809886,3.4548355830926805
2737.0,-29.939542299455614,5.08934549743538,35.01400056865556,24.18191124396401,5.040545359599577,-26.441524961585717,-39.97463254546744,1.5425280217193904,0.13549586411988912,-4.990526477193029,40.027824365859146,42410.06974523316,25781.085402050077,25781.085402050077,68191.15514728324,77489.87461152473,77489.87461152473,25781.085402050077,103270.9600135748,103270.9600135748,103270.9600135748,128113.51065348138,91650.87685168741,56571.071985353956,38977.560962592725,24842.550639906574,0.0,63820.111602499295,21116.16804392059,1537.2116613894375,0.0,0.8868661848910411,2.8160785304333653,0.0014959135982669303,354786.96687044005,1555733.2840055472,4.38497867531212,1555733.2840055472,4.38497867531212,0.85,0.09571751706149766,4.027634451161993,1.2674378734873613,1.0,0.0,4.027634451162273,1.284519348581196,1.2848211049476552,3.1355187102558473,19342.183673460935,1972.3538286225098,4632.441516551485,4632.441516551485,5.56533424327874,5.08934549743538,-2.3356928098054652,7.425038307240845,3.4549076023696426,3.4549076023696426,0.9871164578198979,0.0,0.0,0.00023490549820361548,7.908234880413678e-05,0.0001558231493994787,0.0006275986848099027,0.09571751706092561,0.07188679273859387,0.023830724322331742,0.09571759714604686,0.07188679273902349,0.02383072432247417,0.37815690428770343,0.37815690428770343,0.1253603421902075,0.0,5.137022560899311,4.752779445418184,6.2999573209530695,5.126022341312932,4.747276828824624,6.2722655427294285,24842.550639906574,21116.16804392059,0.85,1.0684900642607582,0.6645251579844043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511285879481735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.057208127671,1537.2116613894375,0.37815690428770343,0.1253603421902075,6.112874298809886,3.4549076023696426
2738.0,-29.940301868562923,5.089085548119747,35.01399357898042,24.181580158788734,5.040296855242259,-26.44223353207306,-39.975310711283214,1.5422285187423233,0.132903759666533,-4.9907202263461725,40.0277975482807,42409.59566977401,25781.193917875993,25781.193917875993,68190.78958765001,77489.5376976905,77489.5376976905,25781.193917875993,103270.73161556649,103270.73161556649,103270.73161556649,128113.17952278654,91650.74590885713,56570.80388089979,38977.71336439705,24842.447907220052,0.0,63820.16127161711,21116.080721137045,1537.2100160822806,0.0,0.8868652964553516,2.816089930722463,0.0014959135982669303,354784.28780183743,1555732.1270349016,4.385008526374895,1555732.1270349016,4.385008526374895,0.85,0.0957178594918009,4.027634451161993,1.2674377168854702,1.0,0.0,4.027634451160907,1.2845207874408189,1.284822520302159,3.1355151979956233,19342.156039025118,1972.3510106942858,4632.441516551485,4632.441516551485,5.565357668469437,5.089085548119747,-2.335831005975588,7.424916554095335,3.4549787980269095,3.4549787980269095,0.9871367994362599,0.0,0.0,0.00023488693728074752,7.907628120801561e-05,0.0001558106560727319,0.0006275483662566876,0.0957178594914177,0.07188665494122069,0.023831204550197004,0.09571778630210799,0.07188665494150848,0.02383120455029242,0.3781557001310736,0.3781557001310736,0.1253627095184121,0.0,5.13442168194058,4.751555996253501,6.293148549581417,5.123623986012717,4.746295366224047,6.265540202725276,24842.447907220052,21116.080721137045,0.85,1.0684835047255932,0.6645172125040513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511331490863775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.043989366859,1537.2100160822806,0.3781557001310736,0.1253627095184121,6.112874298809886,3.4549787980269095
2739.0,-29.941058319785373,5.088824877052685,35.013986233257064,24.181252007279568,5.040062568630165,-26.44293787432593,-39.9759806348942,1.5419421231607153,0.1300551501470295,-4.990907211814079,40.02777319829547,42409.1010362606,25781.28052804736,25781.28052804736,68190.38156430796,77489.15516432484,77489.15516432484,25781.28052804736,103270.4356923722,103270.4356923722,103270.4356923722,128112.79502285259,91650.573843535,56570.51971543029,38977.837920116355,24842.35933048039,0.0,63820.19725059674,21116.00543090833,1537.2090307647084,0.0,0.88686443348603,2.8161054865936443,0.0014959135982669303,354781.7022732228,1555731.0765223375,4.385037521817417,1555731.0765223375,4.385037521817417,0.85,0.09571819951207386,4.027634451161993,1.2674374828068542,1.0,0.0,4.027634451161498,1.28452216485034,1.284823874291671,3.135511835742635,19342.11972601668,1972.3473077979413,4632.441516551485,4632.441516551485,5.565376364910839,5.088824877052685,-2.335965134303707,7.424790011356393,3.4550492891457525,3.4550492891457525,0.9871569397559293,0.0,0.0,0.00023486845388972328,7.90702877780344e-05,0.00015579816611168887,0.000627498061259297,0.09571819951169959,0.07188651825775358,0.023831681253946007,0.09571816054752434,0.07188651825803466,0.023831681254039203,0.378154497769484,0.378154497769484,0.12536505695372654,0.0,5.1318060185727745,4.750327912084174,6.2862946493569325,5.120962361961119,4.74506155616632,6.258518945167225,24842.35933048039,21116.00543090833,0.85,1.0684765090360224,0.6645090874560727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511376974866104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.030787922426,1537.2090307647084,0.378154497769484,0.12536505695372654,6.112874298809886,3.4550492891457525
2740.0,-29.941813192715628,5.088563887668048,35.01397867474377,24.180950608011358,5.039858666216931,-26.443637757370254,-39.976649860013254,1.5416832308614516,0.1270163947101537,-4.9910765854597745,40.027752308910046,42408.61047277082,25781.31872615647,25781.31872615647,68189.92919892729,77488.757729598,77488.757729598,25781.31872615647,103270.07645575448,103270.07645575448,103270.07645575448,128112.36312137746,91650.39854067862,56570.25128381049,38977.941396520146,24842.286665622985,0.0,63820.22806214313,21115.943665779538,1537.2085620932535,0.0,0.8868636475690095,2.816125593583293,0.0014959135982669303,354779.3602836238,1555730.1753081826,4.385063928365151,1555730.1753081826,4.385063928365151,0.85,0.09571852767750441,4.027634451161993,1.2674372976319868,1.0,0.0,4.027634451163066,1.2845234135684798,1.2848250996107815,3.1355087876311987,19342.08272975256,1972.343535228907,4632.441516551485,4632.441516551485,5.565384610694185,5.088563887668048,-2.336087043008557,7.424650930676606,3.455119129287389,3.455119129287389,0.9871768940821112,0.0,0.0,0.0002348500103990301,7.906430101636754e-05,0.00015578570938266256,0.0006274478901083218,0.09571852767719541,0.07188637599714191,0.023832151680053495,0.09571872996825022,0.07188637599737399,0.023832151680130424,0.37815329574710355,0.37815329574710355,0.12536738119773086,0.0,5.129132837681311,4.74908203570368,6.279263125082139,5.1180929801699335,4.743777868541031,6.250811161858451,24842.286665622985,21115.943665779538,0.85,1.0684689050708074,0.6645010799942088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511422272435892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.01762362065,1537.2085620932535,0.37815329574710355,0.12536738119773086,6.112874298809886,3.455119129287389
2741.0,-29.942565353532608,5.0883010481027116,35.013970701941666,24.1805616877042,5.039543199357323,-26.444346356244946,-39.97732795597983,1.54132420205946,0.12483703154020986,-4.991320491267956,40.02772512485193,42408.16821181067,25781.540747840365,25781.540747840365,68189.70895965103,77488.45766979683,77488.45766979683,25781.540747840365,103269.9984176372,103269.9984176372,103269.9984176372,128112.20299809502,91650.27435083555,56569.98489280821,38978.09939780816,24842.20458045782,0.0,63820.303978265976,21115.873893389147,1537.2092634781059,0.0,0.886862505316691,2.81612572679935,0.0014959135982669303,354775.9877326382,1555729.0025285543,4.385102307715829,1555729.0025285543,4.385102307715829,0.8500000000000001,0.09571890958459098,4.027634451161993,1.2674372042203323,1.0,0.0,4.027634451162547,1.284525130412517,1.2848267932525068,3.1355045968377,19342.056520480623,1972.3408626269545,4632.441516551485,4632.441516551485,5.5654325382682535,5.0883010481027116,-2.3362648849048755,7.424565933007587,3.4551884389514447,3.4551884389514447,0.9871966968432699,0.0,0.0,0.00023483163449937767,7.905823532519499e-05,0.0001557733991741827,0.0006273983090885473,0.09571890958380153,0.07188627885848456,0.02383263072531697,0.09571865488719618,0.07188627885907746,0.02383263072551352,0.3781520920979735,0.3781520920979735,0.1253696715435612,0.0,5.126635512734481,4.747914312788225,6.2727046500118036,5.11615752280818,4.742781621919448,6.246000354410114,24842.20458045782,21115.873893389147,0.85,1.0684641831676807,0.6644933597660829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511467475764024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15431.004465722288,1537.2092634781059,0.3781520920979735,0.1253696715435612,6.112874298809886,3.4551884389514447
2742.0,-29.943315181403797,5.0880386489098095,35.01396232481957,24.180291476100706,5.039373902956049,-26.44503823682877,-39.977984643168725,1.5410969583708716,0.12166284309802222,-4.991458013271215,40.027697402593475,42407.64738686191,25781.48790314829,25781.48790314829,68189.13529001019,77488.04658440633,77488.04658440633,25781.48790314829,103269.53448755461,103269.53448755461,103269.53448755461,128111.61983946967,91650.09737301392,56569.698175428304,38978.22133065069,24842.08535191506,0.0,63820.306682565744,21115.7725491278,1537.2054321813566,0.0,0.886861906133261,2.8161513296688345,0.0014959135982669303,354774.0861901304,1555727.8065304772,4.385122440134289,1555727.8065304772,4.385122440134289,0.85,0.09571917230257362,4.027634451161993,1.267436912995763,1.0,0.0,4.0276344511623545,1.2845262308792642,1.284827870447048,3.1355019106188733,19342.019170728505,1972.337054012176,4632.441516551485,4632.441516551485,5.565421130743326,5.0880386489098095,-2.33636526937433,7.42440391828414,3.4552567554953475,3.4552567554953475,0.9872162158558135,0.0,0.0,0.0002348133169139823,7.905236154946462e-05,0.0001557609553645177,0.0006273481899720369,0.09571917230256657,0.07188609277432477,0.023833079528241808,0.09571922187682728,0.07188609277433007,0.023833079528243557,0.37815089105816974,0.37815089105816974,0.12537195878148794,0.0,5.123989770995138,4.746713886635348,6.26564679348121,5.113120856369221,4.74165183785334,6.237151235697979,24842.08535191506,21115.7725491278,0.85,1.0684551490668082,0.6644851708060925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45115125169527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.991336994164,1537.2054321813566,0.37815089105816974,0.12537195878148794,6.112874298809886,3.4552567554953475
2743.0,-29.944062625606428,5.087775478144827,35.01395390922873,24.179962975345575,5.039141038501972,-26.44573432956239,-39.97864950271321,1.5408127424478608,0.11875809630726053,-4.991653635360947,40.02767952789111,42407.17072100103,25781.58049179802,25781.58049179802,68188.75121279905,77487.65676898521,77487.65676898521,25781.58049179802,103269.23726078324,103269.23726078324,103269.23726078324,128111.28190144034,91649.91496489992,56569.42891687513,38978.31783113865,24842.044640657095,0.0,63820.36247179574,21115.737944558532,1537.207410081518,0.0,0.8868609757734179,2.8161666175235283,0.0014959135982669303,354771.3813006201,1555727.0353775958,4.385153700036843,1555727.0353775958,4.385153700036843,0.8500000000000001,0.09571952572112276,4.027634451161993,1.267436690456234,1.0,0.0,4.0276344511617665,1.2845275976422366,1.284829214076788,3.1354985743823307,19341.980674956656,1972.3331285359075,4632.441516551485,4632.441516551485,5.565441117752207,5.087775478144827,-2.336508967859298,7.424284446004124,3.4553247668189937,3.4553247668189937,0.9872356476625697,0.0,0.0,0.00023479505886944251,7.904641508664754e-05,0.00015574864378279496,0.0006272986034213422,0.09571952572058227,0.071885980077863,0.023833545642719275,0.09571976424802214,0.07188598007826891,0.02383354564285385,0.37814968934334864,0.37814968934334864,0.12537420886496647,0.0,5.121353391021387,4.745496156595834,6.258679871496497,5.110411731668194,4.740254883507248,6.230435568170265,24842.044640657095,21115.737944558532,0.85,1.0684481969674464,0.6644771210715407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511557418704686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.978229930693,1537.207410081518,0.37814968934334864,0.12537420886496647,6.112874298809886,3.4553247668189937
2744.0,-29.944807837318866,5.087511169023417,35.01394509318611,24.179609678126894,5.038865251581603,-26.44643270494715,-39.97931844843549,1.5404901191996727,0.11639490032490585,-4.9918686291486996,40.02765103270244,42406.720708993664,25781.717094569187,25781.717094569187,68188.43780356285,77487.34041718087,77487.34041718087,25781.717094569187,103269.05751175006,103269.05751175006,103269.05751175006,128111.00802398637,91649.78774323866,56569.168035010036,38978.46634247625,24841.95051223632,0.0,63820.41685471257,21115.65793540087,1537.2067935119107,0.0,0.8868599853075585,2.8161725387388916,0.0014959135982669303,354768.40857504273,1555725.8060348257,4.38518697953837,1555725.8060348257,4.38518697953837,0.85,0.09571985801746792,4.027634451161993,1.2674365904508162,1.0,0.0,4.027634451160666,1.2845291438960749,1.2848307373112133,3.1354948000213296,19341.953825843764,1972.3303906883355,4632.441516551485,4632.441516551485,5.565470606040548,5.087511169023417,-2.336667923576528,7.424179092599944,3.4553921080530734,3.4553921080530734,0.9872548880151638,0.0,0.0,0.00023477685666067706,7.904043249465302e-05,0.00015573642416602404,0.0006272493872718556,0.09571985801694816,0.07188585553228256,0.023834002484665596,0.09571982021134283,0.0718858555326729,0.02383400248479502,0.37814848523846045,0.37814848523846045,0.12537643003634455,0.0,5.118821956786519,4.744341188348528,6.251946472568079,5.108263529473618,4.739314280381109,6.224598671071078,24841.95051223632,21115.65793540087,0.85,1.0684423757180104,0.6644695036313024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511602177980074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.965145625787,1537.2067935119107,0.37814848523846045,0.12537643003634455,6.112874298809886,3.4553921080530734
2745.0,-29.945550100396726,5.087246795618395,35.01393592154126,24.179308488406264,5.038658520288651,-26.44712151999313,-39.97997461175544,1.5402299398750967,0.11349372994766327,-4.992034494836492,40.02762304297336,42406.23048979525,25781.72480860261,25781.72480860261,68187.95529839786,77486.95539928284,77486.95539928284,25781.72480860261,103268.68020788545,103268.68020788545,103268.68020788545,128110.52489875004,91649.61862350497,56568.89371397699,38978.583232808865,24841.84469086459,0.0,63820.42792367346,21115.5679872349,1537.2043987576699,0.0,0.8868592429041868,2.816191253825313,0.0014959135982669303,354766.115158541,1555724.5984993647,4.385211924211332,1555724.5984993647,4.385211924211332,0.85,0.09572013552838073,4.027634451161993,1.2674363843956966,1.0,0.0,4.027634451165189,1.2845303979963996,1.2848319684176588,3.1354917388052987,19341.91813447818,1972.3267511819204,4632.441516551485,4632.441516551485,5.565472271260366,5.087246795618395,-2.336791513397815,7.424038309016209,3.4554586672650225,3.4554586672650225,0.9872739049328636,0.0,0.0,0.0002347587277662725,7.903456462637926e-05,0.00015572416313989324,0.0006272000043406045,0.0957201355282091,0.0718856918360046,0.023834443692204492,0.09572022707659952,0.07188569183613348,0.02383444369224724,0.3781472822172473,0.3781472822172473,0.12537863760049303,0.0,5.116230993007946,4.743177328753745,6.245000241646039,5.105528224784166,4.7382078853779035,6.216896347118393,24841.84469086459,21115.5679872349,0.85,1.0684346300521173,0.6644617071592079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451164680382945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.952081130295,1537.2043987576699,0.3781472822172473,0.12537863760049303,6.112874298809886,3.4554586672650225
2746.0,-29.94629053190279,5.0869813471296865,35.013926474215374,24.178954352997266,5.038387544229706,-26.44781511146456,-39.98063901728017,1.5399121237816242,0.11101236138739523,-4.992249561233852,40.02759666991178,42405.78240444124,25781.853818644948,25781.853818644948,68187.63622308619,77486.61615460605,77486.61615460605,25781.853818644948,103268.46997325099,103268.46997325099,103268.46997325099,128110.23666298314,91649.46852707776,56568.63477687302,38978.70416689415,24841.76668973215,0.0,63820.4708566263,21115.501686272328,1537.2047202882381,0.0,0.8868582443744102,2.816198718512326,0.0014959135982669303,354763.14146363246,1555723.4607109707,4.385245474748541,1555723.4607109707,4.385245474748541,0.85,0.095720467358481,4.027634451161993,1.2674362530699002,1.0,0.0,4.027634451160823,1.2845319215307511,1.2848334690804517,3.135488019918058,19341.886457829096,1972.3235210626563,4632.441516551485,4632.441516551485,5.565500120514778,5.0869813471296865,-2.3369520992123602,7.423933446342047,3.455524766569547,3.455524766569547,0.987292790448442,0.0,0.0,0.00023474064489074735,7.902862346093138e-05,0.00015571202142981597,0.0006271511019708013,0.09572046735792569,0.07188557294928581,0.023834894408639888,0.09572039304383233,0.07188557294970284,0.023834894408778156,0.3781460787535869,0.3781460787535869,0.12538081687811758,0.0,5.113723629301262,4.742046131863958,6.238292744113096,5.103261922621243,4.737114180793469,6.211048472049981,24841.76668973215,21115.501686272328,0.85,1.0684289117244339,0.6644542391375724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511691253364882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.93905086539,1537.2047202882381,0.3781460787535869,0.12538081687811758,6.112874298809886,3.455524766569547
2747.0,-29.9470286387364,5.0867153977303134,35.01391659634536,24.178622115310304,5.03814398984854,-26.44850386780463,-39.981295180600114,1.5396192189068387,0.10837142692736279,-4.992439362560068,40.02756523476847,42405.309990612615,25781.91392792471,25781.91392792471,68187.22391853732,77486.25456518945,77486.25456518945,25781.91392792471,103268.16849311415,103268.16849311415,103268.16849311415,128109.82103225144,91649.30625049237,56568.361675875494,38978.82730512987,24841.652539137278,0.0,63820.479844267145,21115.404658266685,1537.2024118112647,0.0,0.8868573926754706,2.8162112264383006,0.0014959135982669303,354760.51712180243,1555722.1045347298,4.385274091819504,1555722.1045347298,4.385274091819504,0.85,0.0957207516706057,4.027634451161993,1.2674360777856783,1.0,0.0,4.027634451163152,1.284533328456233,1.2848348531815197,3.135484585676302,19341.852210655168,1972.3200288228059,4632.441516551485,4632.441516551485,5.565513096238172,5.0867153977303134,-2.337094993579601,7.423810391309914,3.4555901009348173,3.4555901009348173,0.9873114574099479,0.0,0.0,0.0002347226200657569,7.902275640314626e-05,0.00015569986366261064,0.0006271021349287559,0.09572075167032773,0.07188542024075642,0.023835331429571307,0.09572058250513012,0.07188542024096518,0.023835331429640512,0.3781448761415998,0.3781448761415998,0.12538298337886133,0.0,5.111217848639512,4.740923828977657,6.231565025592943,5.1008107894874115,4.736075296202785,6.204288803813142,24841.652539137278,21115.404658266685,0.85,1.0684223008809361,0.6644467433351928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511735593477832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.926032550871,1537.2024118112647,0.3781448761415998,0.12538298337886133,6.112874298809886,3.4555901009348173
