time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2748.0,-29.947764090738236,5.086449268454652,35.013906475472155,24.178322322573536,5.037927663199674,-26.449187511641934,-39.981946733873315,1.539351084093322,0.10568681540030411,-4.992615192305796,40.02753840107444,42404.830180553974,25781.93551307936,25781.93551307936,68186.76569363334,77485.91410000999,77485.91410000999,25781.93551307936,103267.84961308935,103267.84961308935,103267.84961308935,128109.41162818647,91649.17504923443,56568.091129737666,38978.98213277418,24841.56201509712,0.0,63820.544147871304,21115.32771283255,1537.2011460782064,0.0,0.886856595387077,2.816225938848247,0.0014959135982669303,354758.08597558347,1555720.9468751075,4.385300880730823,1555720.9468751075,4.385300880730823,0.85,0.09572103346982934,4.027634451161993,1.2674358656862754,1.0,0.0,4.027634451162132,1.284534619415568,1.2848361213740829,3.135481434509308,19341.824521680264,1972.317205333143,4632.441516551485,4632.441516551485,5.56551775580151,5.086449268454652,-2.3372282548465217,7.4236775233011745,3.455654841777889,3.455654841777889,0.9873299547936826,0.0,0.0,0.00023470466134092356,7.901693096435013e-05,0.00015568773037657343,0.0006270532664879066,0.09572103346957318,0.07188526793897483,0.023835765530598355,0.0957209176968655,0.0718852679391672,0.023835765530662134,0.3781436739963896,0.3781436739963896,0.12538513395969553,0.0,5.108706099670883,4.73983580262211,6.224709607902582,5.098302007706081,4.735150831239764,6.196949727532001,24841.56201509712,21115.32771283255,0.85,1.0684140444751702,0.6644385557462904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511779794637212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.913036126243,1537.2011460782064,0.3781436739963896,0.12538513395969553,6.112874298809886,3.455654841777889
2749.0,-29.948497253077093,5.086182400815128,35.01389610586027,24.177976010274165,5.037672784005597,-26.449872950071168,-39.982602338399715,1.539048480989892,0.10302347481973584,-4.992818722792135,40.02751091430411,42404.37697254712,25782.024116742952,25782.024116742952,68186.40108929007,77485.54143018575,77485.54143018575,25782.024116742952,103267.5655469287,103267.5655469287,103267.5655469287,128109.04421126048,91648.99511055686,56567.83065287865,38979.071619642455,24841.478664331775,0.0,63820.550283974226,21115.256864682007,1537.200921381852,0.0,0.8868556595480617,2.8162371399040995,0.0014959135982669303,354755.2718356909,1555719.7610411344,4.38533232498849,1555719.7610411344,4.38533232498849,0.85,0.09572133912766294,4.027634451161993,1.2674357118317858,1.0,0.0,4.027634451160951,1.2845360714443996,1.2848375507473406,3.135477890187319,19341.786547063206,1972.3133329998732,4632.441516551485,4632.441516551485,5.565536882575862,5.086182400815128,-2.3373826252267604,7.423565026041889,3.455719085109282,3.455719085109282,0.9873483100312235,0.0,0.0,0.00023468675978647745,7.901106970463954e-05,0.0001556756900818379,0.0006270047725820277,0.09572133912721704,0.07188513719889243,0.023836201928324616,0.09572118341048025,0.07188513719922729,0.023836201928435646,0.37814247355584185,0.37814247355584185,0.12538725957237337,0.0,5.1062152211826515,4.738733213724402,6.217983097244712,5.095842197611887,4.733937549928896,6.190685216878251,24841.478664331775,21115.256864682007,0.85,1.0684082287897811,0.664431390576636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511823837068998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.900068283183,1537.200921381852,0.37814247355584185,0.12538725957237337,6.112874298809886,3.455719085109282
2750.0,-29.94922831887148,5.085915225093682,35.01388541046028,24.177662946190708,5.037440193360614,-26.450554272073052,-39.98325354242695,1.5387661465522002,0.10048211681589692,-4.993003395794208,40.02748068583066,42403.914579067525,25782.06108657344,25782.06108657344,68185.97566564096,77485.21309371328,77485.21309371328,25782.06108657344,103267.27418028671,103267.27418028671,103267.27418028671,128108.64875276199,91648.86768367072,56567.56916898447,38979.22057187361,24841.374572475277,0.0,63820.59514434889,21115.168386603986,1537.1990979438679,0.0,0.886854829550834,2.816248941459848,0.0014959135982669303,354752.71844633785,1555718.4569254199,4.385360212992272,1555718.4569254199,4.385360212992272,0.85,0.09572161134933917,4.027634451161993,1.2674355475371706,1.0,0.0,4.027634451161359,1.2845374285850264,1.2848388852774424,3.135474577489429,19341.759654639245,1972.3105907358013,4632.441516551485,4632.441516551485,5.565544863212068,5.085915225093682,-2.337523872192492,7.423439097286174,3.455782662152117,3.455782662152117,0.9873664749006048,0.0,0.0,0.0002346689106756948,7.900524818433663e-05,0.00015566366249135816,0.0006269563298442471,0.09572161134907749,0.0718849837242515,0.02383662762482598,0.09572138140385349,0.07188498372444803,0.02383662762489114,0.37814127287021226,0.37814127287021226,0.1253893684606077,0.0,5.103743953928642,4.7376731627188065,6.211207034242079,5.09348551261013,4.733083355228018,6.18374748574837,24841.374572475277,21115.168386603986,0.85,1.0684008118604738,0.6644236783307756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511867742638693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.887121794634,1537.1990979438679,0.37814127287021226,0.1253893684606077,6.112874298809886,3.455782662152117
2751.0,-29.949956944728502,5.0856482497355096,35.01387459041616,24.177374957967572,5.037248214967607,-26.451229336551215,-39.983888681139774,1.5385206067805954,0.09750737065292014,-4.993164840561696,40.02745566452815,42403.39611764271,25782.037042980784,25782.037042980784,68185.43316062349,77484.82181492785,77484.82181492785,25782.037042980784,103266.85885790864,103266.85885790864,103266.85885790864,128108.15325095855,91648.69277075466,56567.26707343007,38979.36188591621,24841.294393049913,0.0,63820.656278966126,21115.100234092424,1537.1981143610374,0.0,0.8868540988609921,2.8162691429193987,0.0014959135982669303,354750.4862350037,1555717.3774579116,4.385384764285651,1555717.3774579116,4.385384764285651,0.8499999999999999,0.09572187222382687,4.027634451161993,1.2674352403776723,1.0,0.0,4.0276344511639435,1.2845386135382661,1.2848400476578272,3.1354716850962228,19341.72274066891,1972.3068265583977,4632.441516551485,4632.441516551485,5.5655396729484545,5.0856482497355096,-2.337648511171081,7.423296760906591,3.4558457014775055,3.4558457014775055,0.9873844861364302,0.0,0.0,0.00023465112238085372,7.899957066391733e-05,0.00015565155171693638,0.0006269075520719556,0.09572187222363479,0.07188482478484043,0.023837047438794366,0.09572192791592231,0.07188482478498469,0.023837047438842185,0.37814007383409004,0.37814007383409004,0.12539145647877115,0.0,5.1011953760822735,4.736583417628594,6.2042096324461795,5.09067221121461,4.731918820153396,6.175909817624586,24841.294393049913,21115.100234092424,0.85,1.0683912879644877,0.6644149181464611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511911522908967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.874192868117,1537.1981143610374,0.37814007383409004,0.12539145647877115,6.112874298809886,3.4558457014775055
2752.0,-29.9506834087199,5.085381143230816,35.013863738668306,24.177068808954232,5.037037923185162,-26.451904286585457,-39.98453129371626,1.5382588010408815,0.09460746570317724,-4.993342558722482,40.02743310101,42402.91823567388,25782.0527805633,25782.0527805633,68184.97101623718,77484.43113869216,77484.43113869216,25782.0527805633,103266.48391925546,103266.48391925546,103266.48391925546,128107.71925849376,91648.51017323075,56566.99727017256,38979.458781175774,24841.23533923829,0.0,63820.69412041406,21115.050038352547,1537.1987126064212,0.0,0.8868532764893868,2.8162864637199774,0.0014959135982669303,354748.0290328199,1555716.4040244727,4.38541239613355,1555716.4040244727,4.38541239613355,0.85,0.09572215267161205,4.027634451161993,1.2674350139917805,1.0,0.0,4.027634451162706,1.284539874447548,1.2848412860814231,3.135468607305156,19341.684204923622,1972.302897005973,4632.441516551485,4632.441516551485,5.565543070202894,5.085381143230816,-2.3377855669243606,7.423166710155176,3.455908355952946,3.455908355952946,0.9874023874151275,0.0,0.0,0.00023463338810141162,7.899382671832481e-05,0.0001556395613830868,0.0006268592593902621,0.09572215267127382,0.07188468543274554,0.023837467238528275,0.09572246512167674,0.07188468543299954,0.023837467238612502,0.378138873609432,0.378138873609432,0.1253935098556158,0.0,5.098618190924299,4.735465117651188,6.197184049729458,5.087950024425652,4.730655497153805,6.168740087068954,24841.23533923829,21115.050038352547,0.85,1.0683834131855225,0.6644070363081594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511955157313206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.86128845282,1537.1987126064212,0.378138873609432,0.1253935098556158,6.112874298809886,3.455908355952946
2753.0,-29.951407730345387,5.085113189005042,35.013852612707,24.176719423290365,5.036768328329796,-26.452583238743934,-39.98518585050476,1.537943836718587,0.09226032741150902,-4.993555481694369,40.02740341047207,42402.49903392969,25782.15450709285,25782.15450709285,68184.65354102255,77484.10561391372,77484.10561391372,25782.15450709285,103266.26012100658,103266.26012100658,103266.26012100658,128107.4085249175,91648.36785386408,56566.761273840464,38979.562866692904,24841.148403910924,0.0,63820.71127060383,21114.976143324286,1537.19853158472,0.0,0.8868523008221296,2.8162924209592957,0.0014959135982669303,354745.08509246144,1555715.123118435,4.38544517879071,1555715.123118435,4.38544517879071,0.85,0.09572244027973764,4.027634451161993,1.2674349249759689,1.0,0.0,4.027634451162802,1.2845413838376665,1.2848427731128744,3.1354649229977505,19341.654169560894,1972.2998342513392,4632.441516551485,4632.441516551485,5.565565029795734,5.085113189005042,-2.3379492732977254,7.423062462302767,3.4559705259069227,3.4559705259069227,0.9874201502591208,0.0,0.0,0.00023461570735028767,7.898797640719335e-05,0.00015562773094309433,0.0006268116107025761,0.09572244027925418,0.07188455616192109,0.023837884117333095,0.09572255102047586,0.07188455616228415,0.02383788411745349,0.37813766997511866,0.37813766997511866,0.12539552914482832,0.0,5.09614292931326,4.734390604101861,6.190437355954259,5.085815809105895,4.729689476651572,6.163040743029796,24841.148403910924,21114.976143324286,0.85,1.0683781515990214,0.6644002893377422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511998662501606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.848403059368,1537.19853158472,0.37813766997511866,0.12539552914482832,6.112874298809886,3.4559705259069227
2754.0,-29.952129426935752,5.084845110006499,35.0138411102288,24.17640045695009,5.036538693728013,-26.453255831447912,-39.985824341978855,1.5376650982306128,0.08963756656368105,-4.993735688075737,40.027370191720806,42402.024495873,25782.169479825137,25782.169479825137,68184.19397569814,77483.74148423667,77483.74148423667,25782.169479825137,103265.91096406181,103265.91096406181,103265.91096406181,128106.94273051232,91648.20204931634,56566.485060914034,38979.685542669235,24841.03176645051,0.0,63820.71730911975,21114.87700148293,1537.1959185301341,0.0,0.8868515043469762,2.816305814997286,0.0014959135982669303,354742.5935170122,1555713.6899995382,4.385471940585933,1555713.6899995382,4.385471940585933,0.85,0.0957226766869495,4.027634451161993,1.2674347024364399,1.0,0.0,4.027634451164434,1.284542723690801,1.2848440906513958,3.1354616525245875,19341.61917783876,1972.296266088701,4632.441516551485,4632.441516551485,5.565568261942805,5.084845110006499,-2.3380896363674246,7.422934746373923,3.456031994954199,3.456031994954199,0.9874377128440568,0.0,0.0,0.00023459809189728406,7.89822700708916e-05,0.00015561582182639245,0.0006267636451338646,0.09572267668676913,0.0718843905480364,0.023838286138732737,0.0957227575828119,0.07188439054817185,0.023838286138777663,0.37813646552392444,0.37813646552392444,0.1253975333994758,0.0,5.093661709910975,4.733321561374112,6.183650421722689,5.083373254639412,4.7287042628061045,6.156156168425923,24841.03176645051,21114.87700148293,0.85,1.068370849632473,0.6643927909881688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512042039639732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.83553636918,1537.1959185301341,0.37813646552392444,0.1253975333994758,6.112874298809886,3.456031994954199
2755.0,-29.952848977272346,5.084576265849147,35.01382926869178,24.176056624297075,5.036266898792429,-26.453930708681384,-39.98647069148717,1.5373486301917252,0.0874560840408094,-4.993947441508236,40.02733731098811,42401.591926581954,25782.261298882167,25782.261298882167,68183.85322546412,77483.44724828703,77483.44724828703,25782.261298882167,103265.7085471692,103265.7085471692,103265.7085471692,128106.63798804997,91648.08820278746,56566.232881043026,38979.839246382704,24840.92944088077,0.0,63820.76868726347,21114.790024748654,1537.1948528557803,0.0,0.8868505461619065,2.81630973527747,0.0014959135982669303,354739.6657822273,1555712.2714643737,4.385504135924334,1555712.2714643737,4.385504135924334,0.85,0.09572294521831079,4.027634451161993,1.2674345963867384,1.0,0.0,4.0276344511628634,1.2845442398739377,1.284845584630093,3.1354579516523744,19341.595151440455,1972.293816077912,4632.441516551485,4632.441516551485,5.565588082820565,5.084576265849147,-2.338253933548095,7.422830199397243,3.4560929797713134,3.4560929797713134,0.9874551370775181,0.0,0.0,0.00023458053004396016,7.897649389381785e-05,0.0001556040361501423,0.0006267161767381694,0.09572294521788986,0.07188425171567175,0.02383869350221811,0.0957227210453204,0.07188425171598785,0.023838693502322938,0.37813526003477965,0.37813526003477965,0.12539951868742102,0.0,5.091294751447208,4.732328839674665,6.177093275264497,5.081403525549035,4.727957096033606,6.150457083239303,24840.92944088077,21114.790024748654,0.85,1.0683646503786373,0.6643854782501847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512085259819734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.822698123142,1537.1948528557803,0.37813526003477965,0.12539951868742102,6.112874298809886,3.4560929797713134
2756.0,-29.953565803190248,5.084308027462852,35.01381720010624,24.175776913203322,5.036087545602744,-26.45459388870697,-39.98710020733995,1.5371156311097087,0.08444808153547001,-4.994095316827459,40.02730701467147,42401.10120580369,25782.18860635552,25782.18860635552,68183.2898121592,77483.03852399079,77483.03852399079,25782.18860635552,103265.22713034632,103265.22713034632,103265.22713034632,128106.04908904356,91647.89619413902,56565.95887591244,38979.930353585085,24840.821958697245,0.0,63820.75231228233,21114.698664892658,1537.1920403691997,0.0,0.8868499035680927,2.8163319610279913,0.0014959135982669303,354737.62124708225,1555710.9644265273,4.385525727317605,1555710.9644265273,4.385525727317605,0.85,0.09572315173349162,4.027634451161993,1.2674343095580118,1.0,0.0,4.027634451160817,1.2845453655868968,1.2848466881339304,3.135455203889825,19341.55462955269,1972.2896839953187,4632.441516551485,4632.441516551485,5.565572390765658,5.084308027462852,-2.338371721157501,7.422679748620352,3.45615328696719,3.45615328696719,0.9874723677049114,0.0,0.0,0.00023456303588903957,7.897086852805667e-05,0.0001555921673609829,0.0006266683735940573,0.09572315173346858,0.07188406727947412,0.02383908445399446,0.09572323197280455,0.07188406727949143,0.0238390844540002,0.3781340576327216,0.3781340576327216,0.1254014982178399,0.0,5.0888048087329025,4.7312851345566855,6.170195024623865,5.0785433983629105,4.726830401916459,6.142318137698851,24840.821958697245,21114.698664892658,0.85,1.0683560964391405,0.6643779596694535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512128351711908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.809878817168,1537.1920403691997,0.3781340576327216,0.1254014982178399,6.112874298809886,3.45615328696719
2757.0,-29.95428096974106,5.08403902922539,35.01380500644965,24.175437061954312,5.035823002062783,-26.455264094942194,-39.98773827971888,1.5368061272541755,0.08216449516964985,-4.994308419611231,40.027279234558584,42400.65324524195,25782.27978849544,25782.27978849544,68182.93303373738,77482.73126367216,77482.73126367216,25782.27978849544,103265.0110521676,103265.0110521676,103265.0110521676,128105.76341685168,91647.77048880288,56565.69247033321,38980.08668718852,24840.75236468409,0.0,63820.83905187261,21114.639509981476,1537.1928856961906,0.0,0.8868489200443976,2.816337065133154,0.0014959135982669303,354734.67488843336,1555709.765942988,4.385558774123984,1555709.765942988,4.385558774123984,0.85,0.09572343289681741,4.027634451161993,1.2674341793311763,1.0,0.0,4.027634451159377,1.2845468489829173,1.284848149458249,3.135451583062935,19341.528100448075,1972.2869787795094,4632.441516551485,4632.441516551485,5.565592074152827,5.08403902922539,-2.338538022312647,7.4225770515380365,3.456213328830406,3.456213328830406,0.9874895225229732,0.0,0.0,0.0002345455834288052,7.896516707902856e-05,0.00015558041634977665,0.0006266210448164871,0.09572343289630104,0.07188394307449768,0.02383948982180337,0.09572335193606252,0.07188394307488544,0.023839489821931976,0.3781328539455245,0.3781328539455245,0.12540344807715298,0.0,5.086423521879453,4.730296301950602,6.16356910931637,5.076472914780879,4.725937569541088,6.136655348852628,24840.75236468409,21114.639509981476,0.85,1.0683490541125498,0.6643700376734211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451217128068908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.79709010537,1537.1928856961906,0.3781328539455245,0.12540344807715298,6.112874298809886,3.456213328830406
2758.0,-29.95499364900498,5.08377062072026,35.01379260325567,24.17515773503112,5.035640845402765,-26.455923822782697,-39.98836720185352,1.5365710191708932,0.07924119961666065,-4.994458660578209,40.02724874403801,42400.17822605768,25782.20902061554,25782.20902061554,68182.38724667323,77482.33541022068,77482.33541022068,25782.20902061554,103264.54443083622,103264.54443083622,103264.54443083622,128105.19148345546,91647.58854227453,56565.43135807265,38980.1746491132,24840.64705261924,0.0,63820.821701732435,21114.549994726352,1537.1902646217175,0.0,0.8868482661104894,2.8163579044731426,0.0014959135982669303,354732.59766867606,1555708.450528436,4.385580746603626,1555708.450528436,4.385580746603626,0.85,0.09572363352423685,4.027634451161993,1.2674339265702295,1.0,0.0,4.027634451161314,1.2845479843490222,1.2848492627504757,3.1354488117492165,19341.489702090188,1972.2830632367006,4632.441516551485,4632.441516551485,5.5655767975692685,5.08377062072026,-2.3386585659300585,7.422429186650319,3.4562726944078768,3.4562726944078768,0.9875064841165362,0.0,0.0,0.00023452819285680015,7.895954776373582e-05,0.00015556864509306433,0.0006265736344974191,0.09572363352420307,0.07188376015329247,0.0238398733709106,0.09572382643278779,0.07188376015331785,0.023839873370919,0.378131651863345,0.378131651863345,0.12540538612242452,0.0,5.0839399108897965,4.7292684299249,6.156649257936635,5.073699860194893,4.724872556383616,6.1286814624468775,24840.64705261924,21114.549994726352,0.85,1.0683407926855695,0.6643627752744323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451221411053239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.784310742029,1537.1902646217175,0.378131651863345,0.12540538612242452,6.112874298809886,3.4562726944078768
2759.0,-29.95570428234602,5.083501281402816,35.0137800162546,24.174804717209213,5.035359681554799,-26.45659161058624,-39.98900866191832,1.5362470097855778,0.07711280731626857,-4.99468157343473,40.027218583897074,42399.76393674465,25782.320718093277,25782.320718093277,68182.08465483793,77482.04194008028,77482.04194008028,25782.320718093277,103264.36265817356,103264.36265817356,103264.36265817356,128104.93226368062,91647.46806881632,56565.19006544261,38980.308892637455,24840.569605507055,0.0,63820.878498144506,21114.484164680995,1537.190898543184,0.0,0.8868472412826671,2.8163598272689994,0.0014959135982669303,354729.51571069565,1555707.1493678705,4.385615181333397,1555707.1493678705,4.385615181333397,0.8499999999999999,0.09572390901376823,4.027634451161993,1.2674338490935044,1.0,0.0,4.027634451161882,1.2845495353516627,1.2848507918423275,3.135445025916711,19341.464277131512,1972.280470612443,4632.441516551485,4632.441516551485,5.565600909579609,5.083501281402816,-2.338833155144017,7.422334436546833,3.456331789557538,3.456331789557538,0.9875233684450109,0.0,0.0,0.00023451085339158865,7.895381680492344e-05,0.00015555703658666522,0.0006265268796771194,0.09572390901321048,0.07188363789136806,0.023840271121842428,0.09572382064425501,0.07188363789178691,0.02384027112198133,0.37813044803756657,0.37813044803756657,0.12540729246706428,0.0,5.081599520888631,4.72830777756144,6.150103703408604,5.071794380750987,4.724043201259292,6.123492459204215,24840.569605507055,21114.484164680995,0.85,1.0683351006649058,0.6643556925963869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512256791657347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.77155736845,1537.190898543184,0.37813044803756657,0.12540729246706428,6.112874298809886,3.456331789557538
2760.0,-29.956411928720183,5.083232889307614,35.01376721626802,24.174543131981068,5.0351978183061465,-26.457244778570313,-39.989625255670376,1.536030668146573,0.07409835833414036,-4.994816558783653,40.027187206258496,42399.25947742292,25782.207051424164,25782.207051424164,68181.46652884709,77481.63570778791,77481.63570778791,25782.207051424164,103263.84275921207,103263.84275921207,103263.84275921207,128104.29944105496,91647.28192830858,56564.905697904265,38980.418033782575,24840.456681842883,0.0,63820.874715625454,21114.38817956645,1537.1875096962774,0.0,0.8868466681591353,2.8163836454356455,0.0014959135982669303,354727.6494347752,1555705.7956832247,4.385634438595622,1555705.7956832247,4.385634438595622,0.85,0.09572408241848654,4.027634451161993,1.2674335633637384,1.0,0.0,4.027634451162401,1.2845505827039623,1.2848518172608088,3.1354424694462986,19341.424993667857,1972.276464813964,4632.441516551485,4632.441516551485,5.565576372482116,5.083232889307614,-2.338943486202895,7.422176375510508,3.456390156564643,3.456390156564643,0.9875400447327551,0.0,0.0,0.00023449358798204481,7.894830837021935e-05,0.00015554527961182546,0.0006264795268802134,0.09572408241855376,0.07188344010125557,0.023840642317298197,0.09572435729428302,0.07188344010120508,0.023840642317281457,0.37812924620965366,0.37812924620965366,0.12540919154530666,0.0,5.079117813514131,4.72729729868189,6.143139633993371,5.068914917117809,4.722999883589409,6.115024528371237,24840.456681842883,21114.38817956645,0.85,1.0683254786565002,0.6643478276715343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451229935049419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.75882122555,1537.1875096962774,0.37812924620965366,0.12540919154530666,6.112874298809886,3.456390156564643
2761.0,-29.957117720551548,5.082963587640686,35.013754315388645,24.174184281751536,5.0349194685235386,-26.457907926955926,-39.99025843860579,1.5357096749184997,0.07183033017213347,-4.995039802449649,40.027158667585184,42398.83177801721,25782.31620003139,25782.31620003139,68181.1479780486,77481.30741714574,77481.30741714574,25782.31620003139,103263.62361717713,103263.62361717713,103263.62361717713,128104.01504543918,91647.1258193564,56564.65018018976,38980.52848796293,24840.391428262057,0.0,63820.919916224986,21114.33271402275,1537.1888569037328,0.0,0.8868456357659723,2.8163873637351036,0.0014959135982669303,354724.562936878,1555704.5644771396,4.385669127609784,1555704.5644771396,4.385669127609784,0.85,0.09572435569092592,4.027634451161993,1.2674333952227608,1.0,0.0,4.0276344511630535,1.2845521193591125,1.2848533321564652,3.1354387186496226,19341.39204812353,1972.2731053033942,4632.441516551485,4632.441516551485,5.565599934270609,5.082963587640686,-2.3391192254455513,7.422082813086237,3.456448360418262,3.456448360418262,0.9875566744052177,0.0,0.0,0.0002344763689867817,7.894265210326366e-05,0.00015553371688351806,0.0006264329564373331,0.09572435569033902,0.07188332228424217,0.023841033406096855,0.09572445613268084,0.07188332228468289,0.023841033406243037,0.3781280423167897,0.3781280423167897,0.12541105505682498,0.0,5.076757008988636,4.726314156430135,6.136580836501821,5.066870132621773,4.721959006365694,6.109916069790927,24840.391428262057,21114.33271402275,0.85,1.0683197307018937,0.6643406555980759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451234173068258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.746121233778,1537.1888569037328,0.3781280423167897,0.12541105505682498,6.112874298809886,3.456448360418262
2762.0,-29.957820818223425,5.082694365801139,35.013741019951894,24.173875513393455,5.034689934084259,-26.458563767994466,-39.990886697173096,1.535432883845633,0.06946565222870049,-4.995217660067894,40.027121373525475,42398.39551700136,25782.306620745694,25782.306620745694,68180.70213774705,77480.98413916734,77480.98413916734,25782.306620745694,103263.29075991304,103263.29075991304,103263.29075991304,128103.55212028223,91646.99340033632,56564.40477813123,38980.654024672316,24840.26136036918,0.0,63820.915385041495,21114.2221563138,1537.1854827943225,0.0,0.8868448659468628,2.816397648829966,0.0014959135982669303,354722.1039475265,1555702.9555501537,4.385694994017871,1555702.9555501537,4.385694994017871,0.85,0.09572454709594677,4.027634451161993,1.267433229829185,1.0,0.0,4.0276344511610045,1.2845534491704376,1.2848546402456686,3.1354354727419342,19341.364102149673,1972.2702556071313,4632.441516551485,4632.441516551485,5.565597866400858,5.082694365801139,-2.339262259482957,7.421956625284096,3.456505842564251,3.456505842564251,0.9875730978755003,0.0,0.0,0.00023445921687835372,7.89370401963139e-05,0.00015552217668203983,0.000626386476724286,0.09572454709585188,0.07188314417298747,0.0238414029228644,0.09572451249878969,0.07188314417305873,0.02384140292288805,0.3781268377567344,0.3781268377567344,0.12541291005874783,0.0,5.07441369765337,4.725370534273509,6.129973037758873,5.064683312296609,4.721259385251187,6.103200024864748,24840.26136036918,21114.2221563138,0.85,1.0683128207485317,0.6643338670591804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512384000039775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.733434806465,1537.1854827943225,0.3781268377567344,0.12541291005874783,6.112874298809886,3.456505842564251
2763.0,-29.958521840379596,5.08242514655208,35.01372752648097,24.17356101740154,5.034462952373905,-26.459217485635858,-39.9915108695626,1.5351585976206243,0.06692530814910924,-4.995399788729359,40.02708901451902,42397.951189668536,25782.306309887026,25782.306309887026,68180.25749955556,77480.62745406803,77480.62745406803,25782.306309887026,103262.93376395505,103262.93376395505,103262.93376395505,128103.09660877592,91646.82776937723,56564.15150493909,38980.75140493127,24840.16284482087,0.0,63820.91424975214,21114.138418097737,1537.1840102909923,0.0,0.8868440565316745,2.816409742241433,0.0014959135982669303,354719.5859222776,1555701.5595304894,4.385722190912115,1555701.5595304894,4.385722190912115,0.85,0.0957247577162844,4.027634451161993,1.2674330699304122,1.0,0.0,4.027634451161252,1.2845547671637065,1.2848559365805214,3.135432255687314,19341.32914706203,1972.2666911801718,4632.441516551485,4632.441516551485,5.5655977992961425,5.08242514655208,-2.339408875207488,7.421834021759569,3.456562899955389,3.456562899955389,0.9875893999872539,0.0,0.0,0.00023444211655307276,7.893146515429077e-05,0.000155510651398782,0.0006263400570963774,0.09572475771607639,0.07188298256787934,0.02384177514819704,0.09572474446888855,0.07188298256803555,0.02384177514824885,0.37812563440505026,0.37812563440505026,0.12541475090772003,0.0,5.072068989149784,4.724424106912579,6.123368486507616,5.062325096878453,4.720293655721093,6.096600242016507,24840.16284482087,21114.138418097737,0.85,1.068305872785587,0.6643269167807824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512426108279466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.720778825753,1537.1840102909923,0.37812563440505026,0.12541475090772003,6.112874298809886,3.456562899955389
2764.0,-29.959220874796337,5.082155891988592,35.0137138354632,24.17324708020317,5.034232276334691,-26.45986978351593,-39.99213102562351,1.5348811850448185,0.06447813704005512,-4.99558441660134,40.027056273626364,42397.49884690041,25782.310547618614,25782.310547618614,68179.80939451902,77480.28796530103,77480.28796530103,25782.310547618614,103262.59851291965,103262.59851291965,103262.59851291965,128102.6626226764,91646.67703669932,56563.88791826026,38980.87679826561,24840.064109756757,0.0,63820.94090802237,21114.054493293243,1537.182589456439,0.0,0.8868432357790255,2.8164203212630086,0.0014959135982669303,354717.0333584357,1555700.1470366057,4.3857497687871,1555700.1470366057,4.3857497687871,0.85,0.09572496685599322,4.027634451161993,1.2674328726669777,1.0,0.0,4.027634451162126,1.2845560996774301,1.2848572475029463,3.1354290031968146,19341.297336137337,1972.2634473686057,4632.441516551485,4632.441516551485,5.565598714090549,5.082155891988592,-2.339557801387285,7.421713693375876,3.456619509424925,3.456619509424925,0.987605574121407,0.0,0.0,0.0002344250658597112,7.892592634619916e-05,0.00015549913951351204,0.0006262936914306663,0.09572496685577422,0.07188282207538606,0.023842144780388163,0.09572492696011625,0.07188282207555051,0.0238421447804427,0.37812443122079925,0.37812443122079925,0.12541657622614705,0.0,5.069741622254355,4.723492203076319,6.116790203102539,5.060062553641387,4.719415117407607,6.090122219829766,24840.064109756757,21114.054493293243,0.85,1.0682984052644817,0.6643195516030224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451246809244962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.708140987952,1537.182589456439,0.37812443122079925,0.12541657622614705,6.112874298809886,3.456619509424925
2765.0,-29.95991771253691,5.081886711953213,35.0136999519503,24.172937403805577,5.034007733665401,-26.46051949063653,-39.99274702565742,1.5346095117557794,0.06198611723613112,-4.99576452105036,40.02702328478193,42397.03867343029,25782.301604245436,25782.301604245436,68179.34027767573,77479.94084547188,77479.94084547188,25782.301604245436,103262.24244971732,103262.24244971732,103262.24244971732,128102.20604427335,91646.52026974465,56563.61809766555,38981.00241342122,24839.96359455603,0.0,63820.96600797725,21113.969055372625,1537.1809695873894,0.0,0.8868424389306798,2.816432017681739,0.0014959135982669303,354714.54334685125,1555698.723846667,4.385776543493608,1555698.723846667,4.385776543493608,0.85,0.09572516733457599,4.027634451161993,1.2674326710077004,1.0,0.0,4.027634451164066,1.2845574052412088,1.284858531539355,3.135425816494126,19341.26425172685,1972.2600736976287,4632.441516551485,4632.441516551485,5.565596783494524,5.081886711953213,-2.339703848963217,7.42159056091643,3.456675659542526,3.456675659542526,0.9876216170121503,0.0,0.0,0.00023440806988428377,7.892042501260535e-05,0.0001554876448716784,0.0006262473952152133,0.09572516733439262,0.07188265727133482,0.02384251006305781,0.09572513761407755,0.07188265727147251,0.02384251006310348,0.37812322842063695,0.37812322842063695,0.12541838631068644,0.0,5.067415581736668,4.722565499122879,6.11020187525321,5.057750638286507,4.7185177792728155,6.083502490086346,24839.96359455603,21113.969055372625,0.85,1.0682906346035832,0.6643120799539591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512509957805126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.69551960379,1537.1809695873894,0.37812322842063695,0.12541838631068644,6.112874298809886,3.456675659542526
2766.0,-29.960612344139328,5.081617570160269,35.01368589167545,24.172628111578547,5.033780460095782,-26.461167485094727,-39.99336651815099,1.5343356010419917,0.05956447607587734,-4.995946942086726,40.02699036920887,42396.60261217816,25782.297015153246,25782.297015153246,68178.89962733141,77479.60638744335,77479.60638744335,25782.297015153246,103261.9034025966,103261.9034025966,103261.9034025966,128101.76885915434,91646.37416828639,56563.37039298403,38981.115305891515,24839.865456557745,0.0,63820.98076244926,21113.885638074084,1537.1795451547655,0.0,0.8868416300264369,2.8164425202281476,0.0014959135982669303,354712.0213215607,1555697.3038187511,4.385803723320809,1555697.3038187511,4.385803723320809,0.85,0.09572536735103548,4.027634451161993,1.2674325056141247,1.0,0.0,4.027634451160629,1.2845587211574423,1.2848598260011754,3.135422604529065,19341.23341818398,1972.256929551272,4632.441516551485,4632.441516551485,5.565595792852294,5.081617570160269,-2.3398520308784385,7.421469601038707,3.4567313833851676,3.4567313833851676,0.9876375381100478,0.0,0.0,0.000234391128846739,7.891489284629891e-05,0.0001554762360004401,0.000626201444452365,0.09572536735083459,0.07188249457252577,0.02384287277830882,0.09572531855848265,0.07188249457267663,0.023842872778358858,0.37812202562193603,0.37812202562193603,0.12542017921323048,0.0,5.0651077421414925,4.721657062951294,6.103631934983866,5.0555114181626095,4.7176780310278446,6.0770016475764805,24839.865456557745,21113.885638074084,0.85,1.068283483155844,0.664305093805818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512551691830646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.682918925226,1537.1795451547655,0.37812202562193603,0.12542017921323048,6.112874298809886,3.4567313833851676
2767.0,-29.961304214907056,5.081349045616509,35.01367176148524,24.17235419796782,5.0335950254869415,-26.4618088102895,-39.99397745411841,1.5340996208600388,0.05687597278506473,-4.99610225729186,40.026960212240304,42396.14297774189,25782.222945251175,25782.222945251175,68178.36592299306,77479.24579249085,77479.24579249085,25782.222945251175,103261.46873774202,103261.46873774202,103261.46873774202,128101.24396519175,91646.2177541406,56563.114939353785,38981.225349763125,24839.775227449732,0.0,63821.00057721286,21113.80894333227,1537.177960980891,0.0,0.8868409490307946,2.8164596912337867,0.0014959135982669303,354709.8740535705,1555696.0028020903,4.3858266053432144,1555696.0028020903,4.3858266053432144,0.85,0.09572554384055992,4.027634451161993,1.2674322671396654,1.0,0.0,4.027634451162075,1.2845598595528607,1.2848609429884656,3.1354198258724684,19341.20040823098,1972.2535634728456,4632.441516551485,4632.441516551485,5.565579803464883,5.081349045616509,-2.3399805380176084,7.421329583634117,3.4567866701308847,3.4567866701308847,0.9876533343231099,0.0,0.0,0.0002343742562631444,7.890943744224673e-05,0.00015546481882089766,0.0006261554602267048,0.09572554384049027,0.07188231665965167,0.023843227180838603,0.09572573000787565,0.07188231665970397,0.023843227180855953,0.3781208233148469,0.3781208233148469,0.12542195509347287,0.0,5.0627444711252,4.72074003689761,6.096864908431883,5.052978230076917,4.716777960720606,6.06949876808136,24839.775227449732,21113.80894333227,0.85,1.068274788962428,0.6642976856254325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512593293957332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.67033921504,1537.177960980891,0.3781208233148469,0.12542195509347287,6.112874298809886,3.4567866701308847
2768.0,-29.961994702049427,5.081079875639502,35.013657465252116,24.17200474245476,5.033322207010228,-26.462457628981507,-39.99459701646117,1.5337851339328925,0.05474140301106445,-4.996317845886975,40.02692711551938,42395.7252036024,25782.300397240804,25782.300397240804,68178.0256008432,77478.93309800541,77478.93309800541,25782.300397240804,103261.23349524621,103261.23349524621,103261.23349524621,128100.92297678403,91646.07330419775,56562.86540975681,38981.34210493438,24839.68948153782,0.0,63821.0315864722,21113.736059307146,1537.1780091577566,0.0,0.8868399720331879,2.81646255404653,0.0014959135982669303,354706.89350917976,1555694.5749610695,4.385859433320566,1555694.5749610695,4.385859433320566,0.85,0.09572577080523882,4.027634451161993,1.2674321704311295,1.0,0.0,4.027634451162695,1.2845613650157133,1.2848624271739604,3.135416151265553,19341.169923227215,1972.2504548675863,4632.441516551485,4632.441516551485,5.565596522939775,5.081079875639502,-2.3401538727123463,7.421233748351849,3.4568416945104508,3.4568416945104508,0.9876690555744145,0.0,0.0,0.00023435741853750018,7.890390536432613e-05,0.00015545351317317404,0.0006261099252104405,0.0957257708047908,0.07188218088998215,0.02384358991480865,0.09572572485184323,0.07188218089031857,0.02384358991492025,0.3781196202743037,0.3781196202743037,0.12542370101934597,0.0,5.060492931185934,4.7198564774349165,6.090447435914996,5.051059248898014,4.7159141727109954,6.064362951839655,24839.68948153782,21113.736059307146,0.85,1.0682689374656635,0.6642908168314345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512634730961451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.657791659189,1537.1780091577566,0.3781196202743037,0.12542370101934597,6.112874298809886,3.4568416945104508
2769.0,-29.962682526756666,5.08081165030138,35.013642963038905,24.171739210747205,5.033149718162489,-26.46309401731514,-39.99519964037461,1.533561208711504,0.05198386139943523,-4.996458891263908,40.02689252346584,42395.24856679469,25782.187040574656,25782.187040574656,68177.43560736935,77478.55407905765,77478.55407905765,25782.187040574656,103260.74111963231,103260.74111963231,103260.74111963231,128100.31216746554,91645.902074896,56562.59656259485,38981.4505692235,24839.57104783323,0.0,63821.02161705673,21113.635390658244,1537.1745013535792,0.0,0.8868393796798195,2.8164822985575366,0.0014959135982669303,354704.94354650175,1555693.0826102695,4.38587933693774,1555693.0826102695,4.38587933693774,0.85,0.09572590926036983,4.027634451161993,1.2674318726127969,1.0,0.0,4.027634451162407,1.2845624468321533,1.284863487698536,3.135413510720715,19341.133786654183,1972.2467699626463,4632.441516551485,4632.441516551485,5.56557205276228,5.08081165030138,-2.340272722653684,7.421084372955064,3.4568960766434147,3.4568960766434147,0.9876845933266899,0.0,0.0,0.00023434064684409116,7.889852487377987e-05,0.00015544212197031129,0.0006260640456093502,0.09572590926045799,0.07188197973410985,0.023843929526348135,0.09572611354238825,0.07188197973404366,0.023843929526326173,0.378118418065953,0.378118418065953,0.1254254396766507,0.0,5.0581400038062725,4.7189455228045745,6.0837045181760345,5.048442752663334,4.715034749885945,6.056462408330788,24839.57104783323,21113.635390658244,0.85,1.068259859838225,0.6642834522640136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512676085323764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.645248759605,1537.1745013535792,0.378118418065953,0.1254254396766507,6.112874298809886,3.4568960766434147
2770.0,-29.963368327436655,5.080542707146482,35.01362832886094,24.171395727340155,5.032871831679002,-26.463739124393687,-39.99581860899923,1.533242628626724,0.05007197364204785,-4.996678881707252,40.026859675305225,42394.848648928564,25782.27317858765,25782.27317858765,68177.12182751621,77478.28613314038,77478.28613314038,25782.27317858765,103260.55931172804,103260.55931172804,103260.55931172804,128100.04990783974,91645.79843008157,56562.360945832,38981.59720472175,24839.490596111697,0.0,63821.08780083345,21113.567006694942,1537.1749684037059,0.0,0.8868383793752741,2.816481724387686,0.0014959135982669303,354701.9021792856,1555691.665494511,4.385912948130117,1555691.665494511,4.385912948130117,0.85,0.09572613473142569,4.027634451161993,1.2674318006308751,1.0,0.0,4.0276344511615125,1.28456397120219,1.2848649909451935,3.1354097899792683,19341.111913246023,1972.2445394957529,4632.441516551485,4632.441516551485,5.56559064727938,5.080542707146482,-2.3404500675963553,7.420992774742837,3.4569502951258135,3.4569502951258135,0.987700084321661,0.0,0.0,0.00023432392560481676,7.889299880360207e-05,0.00015543092680121468,0.0006260189555606102,0.09572613473093738,0.07188184810261344,0.023844286628323934,0.09572601513906913,0.07188184810298011,0.023844286628445573,0.3781172142723431,0.3781172142723431,0.12542714849710895,0.0,5.0559492618585296,4.718118094166414,6.0773627727595,5.0467508553492735,4.714391984212341,6.051572733612431,24839.490596111697,21113.567006694942,0.85,1.0682538354763969,0.6642764971545178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512717280452367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.632736181236,1537.1749684037059,0.3781172142723431,0.12542714849710895,6.112874298809886,3.4569502951258135
2771.0,-29.9640518232515,5.08027459382105,35.01361343727177,24.17112149940806,5.03268744511033,-26.464372805914454,-39.99642077889291,1.5330084277641145,0.04744397277573853,-4.996826467150399,40.026822909322696,42394.38894537241,25782.173599051857,25782.173599051857,68176.56254442426,77477.92005426325,77477.92005426325,25782.173599051857,103260.0936533151,103260.0936533151,103260.0936533151,128099.45769338464,91645.63357700262,56562.102468074634,38981.70123214221,24839.36404006954,0.0,63821.06527221175,21113.45943405911,1537.1711577958504,0.0,0.8868377616100886,2.8164990057368895,0.0014959135982669303,354699.86182244803,1555690.0793595728,4.385933705658741,1555690.0793595728,4.385933705658741,0.8500000000000001,0.09572626678429369,4.027634451161993,1.2674315335834403,1.0,0.0,4.0276344511632685,1.2845651008548506,1.2848660994555319,3.135407032684983,19341.077122323757,1972.240991809003,4632.441516551485,4632.441516551485,5.565569151155697,5.08027459382105,-2.34057455521189,7.42084914903294,3.4570038500245883,3.4570038500245883,0.9877153857213109,0.0,0.0,0.00023430726165661473,7.888762305366311e-05,0.00015541963860295162,0.0006259734908243943,0.09572626678438133,0.07188164704867207,0.02384461973570925,0.09572629850859989,0.07188164704860626,0.023844619735687418,0.3781160136704664,0.3781160136704664,0.12542885329059905,0.0,5.053673009411341,4.7172665495161255,6.0707496491412485,5.0442704399261515,4.713581037204165,6.044014066417276,24839.36404006954,21113.45943405911,0.85,1.0682454492671862,0.6642695286352623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512758354580435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.620241223389,1537.1711577958504,0.3781160136704664,0.12542885329059905,6.112874298809886,3.4570038500245883
2772.0,-29.964733189495877,5.080006423733039,35.01359849963095,24.170802358444803,5.032454626438581,-26.46500941437266,-39.99702713973818,1.532730851306112,0.045027337120700395,-4.997015997574399,40.02679178481071,42393.955842473915,25782.180410561425,25782.180410561425,68176.13625303534,77477.56812889005,77477.56812889005,25782.180410561425,103259.74853945148,103259.74853945148,103259.74853945148,128099.0340444941,91645.46240859898,56561.85012214521,38981.79142939307,24839.28550504261,0.0,63821.07693443568,21113.39267928622,1537.171046209795,0.0,0.8868369100215605,2.816508615999722,0.0014959135982669303,354697.2415931461,1555688.7366063718,4.385962319917947,1555688.7366063718,4.385962319917947,0.85,0.09572646001307289,4.027634451161993,1.2674313802784312,1.0,0.0,4.0276344511626325,1.2845664332479372,1.2848674108218552,3.135403780541267,19341.040998602784,1972.237308214608,4632.441516551485,4632.441516551485,5.565570621548694,5.080006423733039,-2.3407301507764116,7.4207365745094505,3.457057207016661,3.457057207016661,0.9877306305761888,0.0,0.0,0.00023429065071502338,7.888221023203841e-05,0.00015540844048298497,0.0006259283888906285,0.09572646001279178,0.07188149537021385,0.02384496464257794,0.09572652626851312,0.07188149537042493,0.023844964642647962,0.37811481360731897,0.37811481360731897,0.12543053417107347,0.0,5.051422490710024,4.7164027768258165,6.064277796466229,5.042043334695109,4.7125889590483325,6.038026275729351,24839.28550504261,21113.39267928622,0.85,1.0682385745867884,0.6642626210464271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451279929088587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.60776957965,1537.171046209795,0.37811481360731897,0.12543053417107347,6.112874298809886,3.457057207016661
2773.0,-29.965412405800528,5.079738307627046,35.01358332595695,24.170494079031073,5.032219241115732,-26.46564434397423,-39.99763325611127,1.53245117928045,0.042890548375794424,-4.997200989626429,40.026755034576865,42393.53094611907,25782.173932719055,25782.173932719055,68175.70487883812,77477.27068063043,77477.27068063043,25782.173932719055,103259.4446133495,103259.4446133495,103259.4446133495,128098.61835740294,91645.34381161815,56561.60407707031,38981.93303838649,24839.17374405344,0.0,63821.10678243993,21113.297682445424,1537.1689456021334,0.0,0.8868361018806747,2.8165150816336624,0.0014959135982669303,354694.68412079534,1555687.1511531097,4.385989474325763,1555687.1511531097,4.385989474325763,0.85,0.09572662588206453,4.027634451161993,1.2674312198301778,1.0,0.0,4.027634451161289,1.2845677753333142,1.2848687319514145,3.135400504747147,19341.015969659635,1972.2347559726957,4632.441516551485,4632.441516551485,5.565569223184064,5.079738307627046,-2.3408828668170356,7.420621174444082,3.4571101000298126,3.4571101000298126,0.9877457428656607,0.0,0.0,0.00023427409326634045,7.887679993589706e-05,0.0001553972933304434,0.0006258834922350196,0.0957266258819107,0.07188132524216186,0.023845300639748847,0.09572652797366904,0.07188132524227736,0.023845300639787168,0.3781136126656242,0.3781136126656242,0.1254322000828235,0.0,5.049229952510586,4.715589676270326,6.057886432526232,5.04009153800223,4.711987136993855,6.031965615776926,24839.17374405344,21113.297682445424,0.85,1.068231315875524,0.6642556527675801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512840099865367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.595317815114,1537.1689456021334,0.3781136126656242,0.1254322000828235,6.112874298809886,3.4571101000298126
