time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2774.0,-29.9660887453323,5.079470775563409,35.01356801764831,24.170205986034148,5.032022109042106,-26.466272858617298,-39.99823081595821,1.5322062223180914,0.040304377468203256,-4.997361195995364,40.02672076573135,42393.083127692975,25782.103847636474,25782.103847636474,68175.18697532944,77476.9000362928,77476.9000362928,25782.103847636474,103259.00388392928,103259.00388392928,103259.00388392928,128098.0730266516,91645.16634401414,56561.34943537795,38982.01878737354,24839.069142722314,0.0,63821.087930095855,21113.208771313966,1537.1666900205787,0.0,0.8868354108534723,2.8165303423162444,0.0014959135982669303,354692.4693164757,1555685.6727512928,4.386012693613821,1555685.6727512928,4.386012693613821,0.85,0.09572677114393961,4.027634451161993,1.267430991246365,1.0,0.0,4.027634451162583,1.2845689549271855,1.2848698906428215,3.1353976255718368,19340.978516542866,1972.2309368176561,4632.441516551485,4632.441516551485,5.565554093995206,5.079470775563409,-2.3410176195856276,7.420488395149036,3.457162562377393,3.457162562377393,0.9877607321078266,0.0,0.0,0.00023425760701675495,7.887146635256567e-05,0.0001553861406641893,0.0006258385733721923,0.09572677114390876,0.07188114135307384,0.023845629790834925,0.09572683159030485,0.07188114135309699,0.02384562979084262,0.3781124135193526,0.3781124135193526,0.12543385458800876,0.0,5.046981262499855,4.714744760511394,6.051365471466227,5.037665573463585,4.711061881827732,6.02497420668675,24839.069142722314,21113.208771313966,0.85,1.0682235164966585,0.6642488322061624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512880780296893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.582886408825,1537.1666900205787,0.3781124135193526,0.12543385458800876,6.112874298809886,3.457162562377393
2775.0,-29.96676376524645,5.079203315946953,35.0135526255732,24.169896519184135,5.031793636295376,-26.466903319750624,-39.998832427058346,1.5319331907902378,0.03800554952982793,-4.997545739881612,40.026687709250844,42392.65784153036,25782.095153974667,25782.095153974667,68174.75299550503,77476.56987494077,77476.56987494077,25782.095153974667,103258.66502891545,103258.66502891545,103258.66502891545,128097.64578287442,91645.01613810837,56561.10410466022,38982.12448160906,24838.98075395897,0.0,63821.10523556803,21113.133640865126,1537.165920761865,0.0,0.8868345916118416,2.816538989158015,0.0014959135982669303,354689.9180668337,1555684.246653459,4.386040221082133,1555684.246653459,4.386040221082133,0.85,0.09572694315568464,4.027634451161993,1.2674308115663009,1.0,0.0,4.027634451161107,1.2845702657473075,1.284871180633872,3.1353944261031836,19340.946816789212,1972.2277043423812,4632.441516551485,4632.441516551485,5.565552217304097,5.079203315946953,-2.341170554029201,7.420373869976154,3.4572147540509075,3.4572147540509075,0.987775644014545,0.0,0.0,0.00023424115399949658,7.886609694616548e-05,0.0001553750570533311,0.0006257939326392565,0.09572694315547124,0.07188098053390728,0.023845962621563965,0.0957269891383907,0.07188098053406752,0.023845962621617117,0.3781112133372301,0.3781112133372301,0.1254354878448077,0.0,5.044768664673597,4.713912696339435,6.044951460855486,5.035551289411444,4.71023515909485,6.018940999234815,24838.98075395897,21113.133640865126,0.85,1.0682164268993366,0.664241988368208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512921288645677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.570489993346,1537.165920761865,0.3781112133372301,0.1254354878448077,6.112874298809886,3.4572147540509075
2776.0,-29.967436497472246,5.078935994920458,35.01353702489834,24.16958740158009,5.031562790557988,-26.467531958790957,-39.99942995198069,1.5316582518676312,0.03579619316980143,-4.997727691810259,40.02665084920733,42392.22558087584,25782.078523179327,25782.078523179327,68174.30410405516,77476.25069095695,77476.25069095695,25782.078523179327,103258.32921413628,103258.32921413628,103258.32921413628,128097.1996506158,91644.87502618285,56560.84991606494,38982.25012235324,24838.87043647952,0.0,63821.12055883276,21113.03987100759,1537.163847104506,0.0,0.8868337993202078,2.816546764033855,0.0014959135982669303,354687.4026641269,1555682.6564663346,4.386066843032191,1555682.6564663346,4.386066843032191,0.85,0.09572709629017688,4.027634451161993,1.2674306165007874,1.0,0.0,4.02763445116319,1.2845715853728155,1.2848724795053206,3.135391205148813,19340.917036247272,1972.2246675722365,4632.441516551485,4632.441516551485,5.565548627232797,5.078935994920458,-2.34132197907027,7.420257973990728,3.457266521692549,3.457266521692549,0.9877904347692997,0.0,0.0,0.00023422475780184834,7.88607643435895e-05,0.00015536399345825885,0.0006257493725225899,0.09572709629004633,0.07188080763152269,0.023846288658523642,0.09572703872735865,0.07188080763162072,0.023846288658556165,0.3781100125428127,0.3781100125428127,0.12543710624391746,0.0,5.042592082125452,4.7131050379807675,6.038609005470448,5.03352388498007,4.709530031443535,6.012889759540656,24838.87043647952,21113.03987100759,0.85,1.0682091368359707,0.6642350558824341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451296171817321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.558097469555,1537.163847104506,0.3781100125428127,0.12543710624391746,6.112874298809886,3.457266521692549
2777.0,-29.96810701308076,5.078669080246283,35.013521261754875,24.169296339992457,5.0313506420688645,-26.468156732800935,-40.000026918109484,1.5314003617800178,0.03350844288848975,-4.997897297400975,40.02661491563683,42391.80048477688,25782.02976090102,25782.02976090102,68173.8302456779,77475.9288068558,77475.9288068558,25782.02976090102,103257.95856775681,103257.95856775681,103257.95856775681,128096.72093691328,91644.73788882581,56560.609566710424,38982.36480235043,24838.76236915647,0.0,63821.1271715069,21112.948013783,1537.1616272284678,0.0,0.8868330664848536,2.8165570101358206,0.0014959135982669303,354685.05795653653,1555681.1062495664,4.386091467208638,1555681.1062495664,4.386091467208638,0.85,0.09572723684082235,4.027634451161993,1.2674304620968178,1.0,0.0,4.027634451159657,1.284572825156804,1.2848736985872595,3.135388179078404,19340.888094506183,1972.2217163359744,4632.441516551485,4632.441516551485,5.565538100973988,5.078669080246283,-2.341464620687454,7.420133700933738,3.4573178853761344,3.4573178853761344,0.987805110107467,0.0,0.0,0.00023420841668094576,7.885543706083332e-05,0.00015535297962011245,0.0006257050128086319,0.09572723684075965,0.0718806269876993,0.023846609853060346,0.0957271696177435,0.07188062698774639,0.02384660985307597,0.3781088121844692,0.3781088121844692,0.1254387128218858,0.0,5.040422456659826,4.712318520500332,6.032230834194195,5.031405740289472,4.708851448145822,6.00639259781741,24838.76236915647,21112.948013783,0.85,1.0682016013674274,0.6642283263167249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513002010896296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.545728275125,1537.1616272284678,0.3781088121844692,0.1254387128218858,6.112874298809886,3.4573178853761344
2778.0,-29.968775366757942,5.078402703355325,35.01350544136364,24.169008421618514,5.031151497764338,-26.46877826032694,-40.000619588512905,1.5311543913242265,0.031003402847375128,-4.998060695999545,40.026581721900826,42391.367009922265,25781.96522691497,25781.96522691497,68173.33223683723,77475.56706124922,77475.56706124922,25781.96522691497,103257.53228816419,103257.53228816419,103257.53228816419,128096.20131796617,91644.56528194383,56560.36523058005,38982.4445015153,24838.66902980198,0.0,63821.113531317285,21112.86867533168,1537.1601080982516,0.0,0.8868323553069826,2.816570835052239,0.0014959135982669303,354682.79906883434,1555679.6742335365,4.386115363693239,1555679.6742335365,4.386115363693239,0.8499999999999999,0.09572737716683787,4.027634451161993,1.2674302499974148,1.0,0.0,4.027634451159592,1.2845740090888242,1.2848748618731376,3.1353852893371865,19340.851667205876,1972.2180017851026,4632.441516551485,4632.441516551485,5.565524170094168,5.078402703355325,-2.3416028822448247,7.4200055856001494,3.457368926107626,3.457368926107626,0.9878196931736074,0.0,0.0,0.00023419212929368506,7.885014844193976e-05,0.00015534198085174529,0.000625660713790236,0.09572737716676857,0.07188044848936838,0.023846928677400202,0.09572746811783833,0.07188044848942039,0.023846928677417476,0.37810761291909256,0.37810761291909256,0.12544030354787336,0.0,5.03821602475,4.711505968327856,6.0257835670336135,5.029064098846902,4.707946510577301,5.999680989597152,24838.66902980198,21112.86867533168,0.85,1.06819402647032,0.6642216762501433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451304217106955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.533381062518,1537.1601080982516,0.37810761291909256,0.12544030354787336,6.112874298809886,3.457368926107626
2779.0,-29.96944157379156,5.07813647031024,35.013489529377466,24.168698535673343,5.030924802619497,-26.46940061087452,-40.00120859183369,1.530883839693475,0.028716102374914954,-4.998242859814423,40.02654741323035,42390.92756190405,25781.947965410098,25781.947965410098,68172.87552731414,77475.22796347905,77475.22796347905,25781.947965410098,103257.17592888915,103257.17592888915,103257.17592888915,128095.75238426664,91644.40330222364,56560.1029006124,38982.55600179027,24838.57645537749,0.0,63821.132457167754,21112.789987070864,1537.159064881129,0.0,0.886831552686808,2.816579610302695,0.0014959135982669303,354680.28077657096,1555678.194118997,4.386142332787282,1555678.194118997,4.386142332787282,0.8499999999999999,0.0957275300857508,4.027634451161993,1.2674300302052872,1.0,0.0,4.027634451162287,1.2845753078693687,1.284876140102934,3.1353821192798237,19340.817482682967,1972.2145159338784,4632.441516551485,4632.441516551485,5.565520443872302,5.07813647031024,-2.3417552150159735,7.419891685326213,3.4574196842125975,3.4574196842125975,0.9878341954893136,0.0,0.0,0.0002341758952573626,7.88448928706648e-05,0.00015533100238669778,0.0006256164965461898,0.09572753008557544,0.07188028240377074,0.0238472476818047,0.0957276147597201,0.0718802824039024,0.023847247681848396,0.3781064124243065,0.3781064124243065,0.12544187314834512,0.0,5.03603694322868,4.710693440215664,6.019446872162007,5.026958962189326,4.7070985634591125,5.993750350706421,24838.57645537749,21112.789987070864,0.85,1.0681865536163428,0.6642145936591434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513082201966268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.521054810082,1537.159064881129,0.3781064124243065,0.12544187314834512,6.112874298809886,3.4574196842125975
2780.0,-29.97010569472813,5.0778703644459835,35.013473400244365,24.168389837164455,5.030690355192279,-26.47002185875672,-40.001801192387916,1.5306065192118574,0.026641944016262187,-4.998426290878705,40.02650926441158,42390.5120803583,25781.93270371082,25781.93270371082,68172.44478406911,77474.92509233212,77474.92509233212,25781.93270371082,103256.85779604294,103256.85779604294,103256.85779604294,128095.32083160232,91644.27356926195,56559.86055725153,38982.681124456016,24838.46303555939,0.0,63821.14416001541,21112.69358022548,1537.1568692536953,0.0,0.8868307575147765,2.8165854387052716,0.0014959135982669303,354677.7449796152,1555676.5483374014,4.386169051646622,1555676.5483374014,4.386169051646622,0.85,0.09572766815066924,4.027634451161993,1.2674298318428918,1.0,0.0,4.027634451162727,1.284576638200728,1.2848774499575204,3.1353788722200275,19340.790103580228,1972.2117240423825,4632.441516551485,4632.441516551485,5.565517149346246,5.0778703644459835,-2.3419088590987105,7.419779223544694,3.4574700417495894,3.4574700417495894,0.9878485833570255,0.0,0.0,0.00023415971308664985,7.883960552873982e-05,0.00015532010755791003,0.0006255726161584246,0.09572766815055045,0.07188010716054263,0.023847560990007823,0.0957275902826343,0.07188010716063183,0.023847560990037424,0.378105210405751,0.378105210405751,0.12544342825827834,0.0,5.033915980064251,4.709922941286038,6.013217391560943,5.025068234894945,4.706493782601683,5.987947256394534,24838.46303555939,21112.69358022548,0.85,1.0681796085188306,0.6642079617700803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513122104500076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.508749283616,1537.1568692536953,0.378105210405751,0.12544342825827834,6.112874298809886,3.4574700417495894
2781.0,-29.970767666164793,5.0776047319430475,35.013457094842764,24.16809839140626,5.030479556442453,-26.47063880673347,-40.00238935751838,1.5303506970022296,0.024376283444894398,-4.998593633137603,40.026471871975716,42390.087526873875,25781.875900352297,25781.875900352297,68171.96342722618,77474.59629731983,77474.59629731983,25781.875900352297,103256.47219767213,103256.47219767213,103256.47219767213,128094.82181126144,91644.12661928528,56559.61784880331,38982.78752275774,24838.349613589304,0.0,63821.13713634704,21112.597171550908,1537.1543114355384,0.0,0.886830041457411,2.8165956608577405,0.0014959135982669303,354675.43161074293,1555674.935188266,4.386193112173675,1555674.935188266,4.386193112173675,0.85,0.09572778946728308,4.027634451161993,1.267429643920623,1.0,0.0,4.027634451161258,1.2845778678850897,1.2848786592100998,3.1353758708244226,19340.75909096434,1972.2085616356596,4632.441516551485,4632.441516551485,5.565504887268393,5.0776047319430475,-2.3420509478726994,7.419655679815747,3.4575199939310552,3.4575199939310552,0.987862855408873,0.0,0.0,0.00023414358431652095,7.883435808498664e-05,0.0001553092262315343,0.0006255287901534395,0.09572778946726009,0.07187992070769895,0.023847868759561127,0.09572770111954192,0.07187992070771623,0.02384786875956684,0.3781040091762651,0.3781040091762651,0.1254449740556499,0.0,5.0317933967759245,4.709163251985444,6.006948913140093,5.022969916582497,4.705807785811828,5.981553871263202,24838.349613589304,21112.597171550908,0.85,1.0681721837952223,0.6642013826283286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513161882295418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.496463341728,1537.1543114355384,0.3781040091762651,0.1254449740556499,6.112874298809886,3.4575199939310552
2782.0,-29.97142751440078,5.077339546806555,35.013440707563205,24.167811835091584,5.030270957794336,-26.47125362360624,-40.00297720832748,1.5300970669908887,0.022140293323445803,-4.998762208015361,40.02643687631958,42389.670789919524,25781.82221637911,25781.82221637911,68171.49300629864,77474.27832802097,77474.27832802097,25781.82221637911,103256.10054440008,103256.10054440008,103256.10054440008,128094.35189755753,91643.99052838978,56559.38299025221,38982.8972645973,24838.251353157444,0.0,63821.14861775474,21112.513650183828,1537.1526527203102,0.0,0.886829310448033,2.8166053498982633,0.0014959135982669303,354673.10121390293,1555673.4254398798,4.386217675136449,1555673.4254398798,4.386217675136449,0.85,0.09572791787455456,4.027634451161993,1.2674295092979446,1.0,0.0,4.027634451162645,1.2845790872107181,1.284879858169246,3.135372894717936,19340.73037007058,1972.205632919558,4632.441516551485,4632.441516551485,5.565493298568785,5.077339546806555,-2.3421941358446636,7.419533682651219,3.4575696454000795,3.4575696454000795,0.9878770415428798,0.0,0.0,0.00023412750829623444,7.882911376815169e-05,0.00015529839452808273,0.0006254851640114531,0.09572791787448252,0.07187974160925813,0.0238481762652244,0.09572784821477807,0.07187974160931222,0.023848176265242348,0.37810280872015295,0.37810280872015295,0.12544650588411732,0.0,5.029682279795622,4.708422950612658,6.000668224014248,5.02090250133881,4.705142704466141,5.975221996899904,24838.251353157444,21112.513650183828,0.85,1.0681646207058964,0.6641947333759975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513201531552764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.484198324122,1537.1526527203102,0.37810280872015295,0.12544650588411732,6.112874298809886,3.4575696454000795
2783.0,-29.97208499333066,5.077074979994867,35.01342427927965,24.167533695604675,5.030075191834925,-26.471865024492402,-40.00355695663018,1.5298552229877425,0.01979086839281763,-4.998922618452151,40.026402907439675,42389.230775797514,25781.74801740251,25781.74801740251,68170.97879320002,77473.94257855615,77473.94257855615,25781.74801740251,103255.69059595866,103255.69059595866,103255.69059595866,128093.847622402,91643.84089612165,56559.12909332689,38983.013114216395,24838.157026443336,0.0,63821.17014065973,21112.433472476834,1537.1510356538954,0.0,0.8868286172575046,2.816617482452663,0.0014959135982669303,354670.8836943113,1555671.9599887305,4.386240967357091,1555671.9599887305,4.386240967357091,0.85,0.09572803800072802,4.027634451161993,1.2674292774172504,1.0,0.0,4.02763445116354,1.2845802512983506,1.2848810019528785,3.1353700534405564,19340.698791378556,1972.2024127891336,4632.441516551485,4632.441516551485,5.5654772813181985,5.077074979994867,-2.342331465647098,7.419406445641965,3.4576189891038096,3.4576189891038096,0.9878911397439456,0.0,0.0,0.00023411149101126535,7.882394205104005e-05,0.0001552875489602253,0.0006254414820287082,0.09572803800069074,0.07187955865095293,0.023848479349737814,0.09572808503243968,0.07187955865098092,0.0238484793497471,0.3781016095524813,0.3781016095524813,0.12544802161769306,0.0,5.02755243738784,4.707679453617004,5.9943220965835735,5.018713486844945,4.704401880721605,5.968629925352047,24838.157026443336,21112.433472476834,0.85,1.0681562033875822,0.6641876148991481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513241053845323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.471953775588,1537.1510356538954,0.3781016095524813,0.12544802161769306,6.112874298809886,3.4576189891038096
2784.0,-29.9727408967955,5.076810412412381,35.01340772785977,24.167209944594674,5.0298351027288035,-26.47247943984787,-40.00414089588446,1.529573645772279,0.017615545204989758,-4.99911245588884,40.02636646427633,42388.815038587134,25781.748109898446,25781.748109898446,68170.56314848558,77473.60174426452,77473.60174426452,25781.748109898446,103255.34985416297,103255.34985416297,103255.34985416297,128093.40903660313,91643.66759867263,56558.880892959445,38983.09633968132,24838.059182440167,0.0,63821.15552212148,21112.350305074142,1537.1498883914824,0.0,0.8868277832960425,2.816623893413119,0.0014959135982669303,354668.2593888814,1555670.3877957026,4.386268989720798,1555670.3877957026,4.386268989720798,0.85,0.09572817810951562,4.027634451161993,1.2674291004845872,1.0,0.0,4.02763445116159,1.2845816011252134,1.284882331569785,3.1353667588217333,19340.662218339607,1972.198683377056,4632.441516551485,4632.441516551485,5.565477301285192,5.076810412412381,-2.3424907270860587,7.419301139498439,3.4576680773602946,3.4576680773602946,0.9879051649600842,0.0,0.0,0.00023409551311317323,7.881873326511169e-05,0.00015527677984806154,0.0006253981079815489,0.09572817810932208,0.07187939371512056,0.023848784394201517,0.09572814145214448,0.07187939371526587,0.023848784394249742,0.37810041072816,0.37810041072816,0.12544951631830553,0.0,5.02546261272505,4.706922879431147,5.988177277823297,5.016728001093838,4.703537305182124,5.963233516171442,24838.059182440167,21112.350305074142,0.85,1.0681499354059254,0.6641812529372719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451328043443027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.459734697213,1537.1498883914824,0.37810041072816,0.12544951631830553,6.112874298809886,3.4576680773602946
2785.0,-29.973393972208775,5.076546712344768,35.01339104472066,24.166945774946385,5.029650482139718,-26.47308576213221,-40.00471610398961,1.5293422720541836,0.01531669870900032,-4.999261379630869,40.02632952485083,42388.37515080669,25781.644008113526,25781.644008113526,68170.01915892021,77473.27728349881,77473.27728349881,25781.644008113526,103254.92129161234,103254.92129161234,103254.92129161234,128092.86676708923,91643.53199088722,56558.62985815875,38983.22459192052,24837.945475476892,0.0,63821.17006739741,21112.253654155356,1537.1469148500662,0.0,0.8868271592944496,2.8166367035902993,0.0014959135982669303,354666.2006834608,1555668.7941946725,4.38628995713946,1555668.7941946725,4.38628995713946,0.8499999999999999,0.09572826955513168,4.027634451161993,1.2674288762966168,1.0,0.0,4.027634451163096,1.284582716025666,1.2848834262950282,3.1353640376097984,19340.633599402365,1972.1957650576257,4632.441516551485,4632.441516551485,5.56545482894862,5.076546712344768,-2.342620086710742,7.4191667990555095,3.4577167244395692,3.4577167244395692,0.9879190641255912,0.0,0.0,0.00023407960510496567,7.881360267285934e-05,0.00015526600243210632,0.0006253547004897532,0.09572826955521438,0.07187919345402438,0.023849076101189998,0.09572832428962162,0.07187919345396228,0.0238490761011694,0.3780992108895047,0.3780992108895047,0.12545100217452176,0.0,5.023345180205581,4.706184204110627,5.981867227352154,5.014578078339866,4.702947663171528,5.956341547205966,24837.945475476892,21112.253654155356,0.85,1.0681411683134336,0.6641742090601452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513319720853932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.44752526469,1537.1469148500662,0.3780992108895047,0.12545100217452176,6.112874298809886,3.4577167244395692
2786.0,-29.974045116803257,5.076283272961901,35.013374335178824,24.166650208085798,5.0294312605206395,-26.47369380696653,-40.00529529349876,1.52907995067527,0.01319640552327428,-4.999438777292295,40.02629538954697,42387.960278768565,25781.612725944018,25781.612725944018,68169.57300471258,77472.96597745655,77472.96597745655,25781.612725944018,103254.57870340056,103254.57870340056,103254.57870340056,128092.437211992,91643.39474918395,56558.38905046098,38983.339665247746,24837.858508591435,0.0,63821.19817383918,21112.17973230272,1537.1461190225336,0.0,0.8868263802623552,2.8166438448135263,0.0014959135982669303,354663.74836995045,1555667.3215671452,4.386316133850888,1555667.3215671452,4.386316133850888,0.8500000000000001,0.09572839794380406,4.027634451161993,1.2674287054082378,1.0,0.0,4.027634451160876,1.2845839755608903,1.2848846657505568,3.1353609633838064,19340.604635639836,1972.192811575802,4632.441516551485,4632.441516551485,5.565448076101466,5.076283272961901,-2.3427705289821383,7.41905380194404,3.457765192273193,3.457765192273193,0.9879329120780552,0.0,0.0,0.00023406374512035397,7.880843688027514e-05,0.00015525530824007884,0.000625311628193516,0.09572839794365867,0.07187902394629252,0.023849373997366148,0.0957284333424183,0.0718790239464017,0.023849373997402366,0.37809801082086403,0.37809801082086403,0.12545246683461805,0.0,5.02127343931852,4.70546820551607,5.975672989236216,5.012635182815586,4.7022684809627435,5.95055562421345,24837.858508591435,21112.17973230272,0.85,1.0681337072210568,0.6641674160254756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513358838088537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.435350624019,1537.1461190225336,0.37809801082086403,0.12545246683461805,6.112874298809886,3.457765192273193
2787.0,-29.974694720365612,5.076020068915595,35.01335744072672,24.166340357065224,5.029202503332878,-26.474301418154738,-40.00587441315872,1.5288092011132162,0.01107483928626607,-4.999617680450319,40.026256584573446,42387.55175767136,25781.584485556745,25781.584485556745,68169.1362432281,77472.6354281376,77472.6354281376,25781.584485556745,103254.21991369434,103254.21991369434,103254.21991369434,128091.96572575063,91643.23378218894,56558.150111687144,38983.42630055755,24837.745812056302,0.0,63821.17211261385,21112.083940247856,1537.1438904378863,0.0,0.8868256104695897,2.816650827399333,0.0014959135982669303,354661.27525820135,1555665.6474871717,4.386342000136926,1555665.6474871717,4.386342000136926,0.85,0.09572850937812116,4.027634451161993,1.267428488912992,1.0,0.0,4.027634451162437,1.2845852744349142,1.2848859446035392,3.1353577931474725,19340.57066484447,1972.1893475187214,4632.441516551485,4632.441516551485,5.565441979880463,5.076020068915595,-2.342922388638655,7.41894245755425,3.4578132992466033,3.4578132992466033,0.987946656927601,0.0,0.0,0.00023404792365729882,7.880327202364318e-05,0.00015524465163365564,0.0006252687072783534,0.09572850937804478,0.0718788437591634,0.023849665618881376,0.09572844877283886,0.07187884375922075,0.023849665618900416,0.37809681145150614,0.37809681145150614,0.12545391735706762,0.0,5.019228051746325,4.7047500968572535,5.969591676976222,5.010692519736608,4.70153908544097,5.9449230835450635,24837.745812056302,21112.083940247856,0.85,1.0681272998706788,0.6641612862088713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513397839873399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.423192894901,1537.1438904378863,0.37809681145150614,0.12545391735706762,6.112874298809886,3.4578132992466033
2788.0,-29.97534178086266,5.075757164001985,35.01334033479653,24.16603536056357,5.028975993485092,-26.474906515328822,-40.00645314864812,1.5285407279424958,0.009002156810765882,-4.9997938556497195,40.02621663594715,42387.1526201809,25781.5485896332,25781.5485896332,68168.7012098141,77472.31545460552,77472.31545460552,25781.5485896332,103253.86404423871,103253.86404423871,103253.86404423871,128091.49056762512,91643.08327501273,56557.92044055245,38983.51426051142,24837.626523386418,0.0,63821.14078389784,21111.982544878454,1537.1412295955608,0.0,0.8868248586920817,2.8166574867126504,0.0014959135982669303,354658.8398702841,1555663.9240704563,4.38636726111053,1555663.9240704563,4.38636726111053,0.85,0.09572861223167187,4.027634451161993,1.2674283702252436,1.0,0.0,4.027634451163204,1.2845865625356199,1.284887212761468,3.135354649212526,19340.538901510103,1972.1861085600183,4632.441516551485,4632.441516551485,5.565434231067355,5.075757164001985,-2.3430725390222746,7.41882970302426,3.4578610381475707,3.4578610381475707,0.9879602966135916,0.0,0.0,0.00023403216511153586,7.87981109058409e-05,0.00015523405420569497,0.0006252260247124053,0.0957286122316339,0.0718786583525349,0.023849953879099002,0.09572842824046676,0.07187865835256342,0.023849953879108453,0.37809561203623154,0.37809561203623154,0.125455359290743,0.0,5.017211377316471,4.7040455694481125,5.963585199874899,5.008796012460493,4.700894047738018,5.93922119650847,24837.626523386418,21111.982544878454,0.85,1.0681210077494125,0.6641553582331959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513436749554074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.411044332976,1537.1412295955608,0.37809561203623154,0.125455359290743,6.112874298809886,3.4578610381475707
2789.0,-29.97598696044813,5.075494966527297,35.013323114839636,24.165757081378274,5.028779948083512,-26.47550687289269,-40.00702357208354,1.5282998605195595,0.006744337048530724,-4.999950708464978,40.026179102838185,42386.727307571775,25781.463696962546,25781.463696962546,68168.19100453432,77471.98018264733,77471.98018264733,25781.463696962546,103253.44387960987,103253.44387960987,103253.44387960987,128090.95942858484,91642.92904345924,56557.676168349186,38983.61430567784,24837.51554897498,0.0,63821.12985465282,21111.888216628733,1537.1386083113127,0.0,0.8868241964801846,2.8166688341811223,0.0014959135982669303,354656.6715996836,1555662.3048624662,4.386389512554863,1555662.3048624662,4.386389512554863,0.85,0.09572870094501963,4.027634451161993,1.267428164170124,1.0,0.0,4.027634451161027,1.2845877214384727,1.2848883517513645,3.135351820622943,19340.506352175733,1972.1827894516205,4632.441516551485,4632.441516551485,5.56541590538092,5.075494966527297,-2.343208633644828,7.418703600172125,3.457908428613491,3.457908428613491,0.9879738367467118,0.0,0.0,0.00023401645334685897,7.879302422008257e-05,0.0001552234291267764,0.0006251832307785065,0.09572870094506493,0.07187846325443054,0.02385023769063439,0.09572857917270423,0.07187846325439652,0.023850237690623107,0.3780944129294136,0.3780944129294136,0.12545679483919048,0.0,5.015170472572606,4.703339464091357,5.9574861118489935,5.0066950455134815,4.700218203045381,5.932788985733964,24837.51554897498,21111.888216628733,0.85,1.068113196362734,0.6641488078337681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513475507109335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.398925063673,1537.1386083113127,0.3780944129294136,0.12545679483919048,6.112874298809886,3.457908428613491
2790.0,-29.97663009057848,5.0752331172015746,35.01330583245302,24.165466299187415,5.028562848610514,-26.476107491331554,-40.00759406536815,1.5280402493550387,0.004709325662474839,-5.000124407332592,40.026142844537965,42386.31094722388,25781.421919086755,25781.421919086755,68167.73286631063,77471.6796688649,77471.6796688649,25781.421919086755,103253.10158795166,103253.10158795166,103253.10158795166,128090.51992887256,91642.80021852673,56557.43149685106,38983.74302408407,24837.4183409209,0.0,63821.16136500497,21111.805589782765,1537.137162039268,0.0,0.8868234439343483,2.816675288531669,0.0014959135982669303,354654.2704681293,1555660.7406519435,4.386414799400368,1555660.7406519435,4.386414799400368,0.85,0.0957288097419696,4.027634451161993,1.2674279498727996,1.0,0.0,4.027634451163136,1.2845889678973155,1.284889578383063,3.135348778336967,19340.479164705277,1972.1800171011791,4632.441516551485,4632.441516551485,5.56540688683732,5.0752331172015746,-2.3433572720351363,7.41859038923671,3.457955594315297,3.457955594315297,0.9879873126615134,0.0,0.0,0.00023400079245879598,7.878793721507789e-05,0.00015521285524371808,0.0006251406430428184,0.09572880974188518,0.07187828532339903,0.023850524418486143,0.09572862722934057,0.07187828532346242,0.023850524418507168,0.37809321350394726,0.37809321350394726,0.12545821565674145,0.0,5.013171858472333,4.7026655008044145,5.951460377789886,5.004833732995053,4.699640925426877,5.927024186946937,24837.4183409209,21111.805589782765,0.85,1.0681054905354483,0.6641419560638949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513514152198752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.386821906613,1537.137162039268,0.37809321350394726,0.12545821565674145,6.112874298809886,3.457955594315297
2791.0,-29.97727087091729,5.074972042344551,35.013288483804665,24.16519741471859,5.028373144032319,-26.476703254836966,-40.00816379031164,1.527805527943338,0.002495587860892101,-5.000277847174866,40.026106349759566,42385.9017201277,25781.32898284287,25781.32898284287,68167.23070297057,77471.35693414562,77471.35693414562,25781.32898284287,103252.68591698848,103252.68591698848,103252.68591698848,128089.99947515289,91642.65931570707,56557.20410165393,38983.83912672572,24837.3135581644,0.0,63821.15268489011,21111.716524439737,1537.1348253600395,0.0,0.886822795321518,2.816686456277359,0.0014959135982669303,354652.14939843735,1555659.166240774,4.386436593939979,1555659.166240774,4.386436593939979,0.8499999999999999,0.09572889346810921,4.027634451161993,1.2674277795339006,1.0,0.0,4.027634451161886,1.2845900978360774,1.2848906885421176,3.1353460204516908,19340.44942829346,1972.1769848310546,4632.441516551485,4632.441516551485,5.565386824793676,5.074972042344551,-2.34349113063075,7.418463172975301,3.458002428046249,3.458002428046249,0.9880006937274998,0.0,0.0,0.0002339851897508935,7.878285736427164e-05,0.00015520233238662187,0.0006250982608210529,0.09572889346815763,0.07187809025311327,0.023850803215044354,0.09572879124322274,0.07187809025307694,0.023850803215032277,0.3780920153027775,0.3780920153027775,0.1254596250736572,0.0,5.011153172419654,4.701997132783106,5.945337102388805,5.002773435035749,4.6990332824232155,5.920549868386502,24837.3135581644,21111.716524439737,0.85,1.068097767515086,0.6641356342998599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451355267472509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.374738300989,1537.1348253600395,0.3780920153027775,0.1254596250736572,6.112874298809886,3.458002428046249
2792.0,-29.977909546035292,5.074711687472161,35.01327116930064,24.164923012163513,5.028184797950146,-26.477296987613993,-40.00872188536448,1.5275722395204139,0.0001620042252170606,-5.000433433547532,40.026072646990464,42385.45324035902,25781.24258468684,25781.24258468684,68166.69582504586,77471.00639273123,77471.00639273123,25781.24258468684,103252.24897741807,103252.24897741807,103252.24897741807,128089.4753424574,91642.4903059827,56556.937153576306,38983.94794711822,24837.226365039325,0.0,63821.17431215754,21111.642410283424,1537.13354232003,0.0,0.886822125675705,2.8166989483287472,0.0014959135982669303,354649.9986664309,1555657.7122799773,4.386459095247775,1555657.7122799773,4.386459095247775,0.8499999999999999,0.09572898570232505,4.027634451161993,1.267427497650497,1.0,0.0,4.027634451160678,1.2845912209672723,1.2848917919590557,3.1353432791867144,19340.41376014446,1972.1733476920724,4632.441516551485,4632.441516551485,5.565368174119788,5.074711687472161,-2.3436265889881813,7.418338276460342,3.45804905899305,3.45804905899305,0.9880140168551571,0.0,0.0,0.00023396963925791144,7.877788150289621e-05,0.00015519175775501523,0.0006250556700704858,0.09572898570231324,0.07187790433187619,0.023851081370437056,0.09572906361152213,0.07187790433188504,0.023851081370440008,0.3780908179711822,0.3780908179711822,0.1254610154354007,0.0,5.009103397214346,4.701302148060222,5.939169544422839,5.000595437772745,4.698227772356859,5.91420109241335,24837.226365039325,21111.642410283424,0.85,1.068089024680646,0.664128382111027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513591056696644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.36268033185,1537.13354232003,0.3780908179711822,0.1254610154354007,6.112874298809886,3.45804905899305
2793.0,-29.978546331930755,5.074451957556364,35.01325386548579,24.164644453581445,5.027989545225064,-26.477889710554344,-40.00928738443179,1.5273329238401172,-0.002075008670033185,-5.00059318575938,40.02603832932468,42385.04362223104,25781.167589895682,25781.167589895682,68166.21121212671,77470.66683314728,77470.66683314728,25781.167589895682,103251.83442304295,103251.83442304295,103251.83442304295,128088.97207516612,91642.32871930485,56556.705508353974,38984.02578994541,24837.137652123165,0.0,63821.16344206857,21111.56700430469,1537.1322717651763,0.0,0.8868214370553743,2.8167096858906513,0.0014959135982669303,354647.7903590309,1555656.2317931666,4.386482234157681,1555656.2317931666,4.386482234157681,0.85,0.09572907596716555,4.027634451161993,1.2674273130251095,1.0,0.0,4.027634451161888,1.284592372191316,1.2848929235356907,3.13534046935953,19340.37965856999,1972.1698702992348,4632.441516551485,4632.441516551485,5.565351985077598,5.074451957556364,-2.3437651744330803,7.418217131989444,3.458095472010453,3.458095472010453,0.9880272777172723,0.0,0.0,0.00023395413571172908,7.877283992519027e-05,0.00015518129578653882,0.0006250135330858232,0.0957290759671382,0.07187772000917891,0.02385135595795928,0.0957292750794664,0.07187772000919947,0.023851355957966086,0.37808961927492135,0.37808961927492135,0.12546238378434713,0.0,5.007049663673627,4.7005968328157905,5.93301770280226,4.998518177089352,4.697473253946725,5.908104106922053,24837.137652123165,21111.56700430469,0.85,1.068081613303747,0.664122077008273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513629312760883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.350643177953,1537.1322717651763,0.37808961927492135,0.12546238378434713,6.112874298809886,3.458095472010453
2794.0,-29.97918124626231,5.074191885217207,35.01323633150591,24.164309282228373,5.027719881779032,-26.478488190223292,-40.009857423696644,1.5270268257316473,-0.003680513909898764,-5.000799021458386,40.025997017665816,42384.6612147416,25781.208680698837,25781.208680698837,68165.86989544044,77470.39944428595,77470.39944428595,25781.208680698837,103251.60812498479,103251.60812498479,103251.60812498479,128088.63296415328,91642.20842304316,56556.47019346488,38984.15358842032,24837.02483916849,0.0,63821.178427588806,21111.471113293217,1537.130681555112,0.0,0.8868205392652326,2.8167067473133685,0.0014959135982669303,354644.94504033105,1555654.4495822776,4.386512401594685,1555654.4495822776,4.386512401594685,0.85,0.09572918859403964,4.027634451161993,1.2674271745560692,1.0,0.0,4.027634451162016,1.2845938356455135,1.2848943674752382,3.135336897470079,19340.354271007225,1972.1672814882988,4632.441516551485,4632.441516551485,5.565360855303592,5.074191885217207,-2.343938033725875,7.418129918943082,3.4581416396316413,3.4581416396316413,0.9880404684661832,0.0,0.0,0.00023393867867398205,7.876775817227889e-05,0.00015517092050170317,0.0006249717452311785,0.09572918859380944,0.07187755533757413,0.023851633256235304,0.09572897926052511,0.07187755533774698,0.023851633256292668,0.37808841839688656,0.37808841839688656,0.1254637313648089,0.0,5.005144227612675,4.699956086563077,5.927268150398447,4.997118507548464,4.697003566811418,5.903874743379106,24837.02483916849,21111.471113293217,0.85,1.0680760144969919,0.6641159292104114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451366745585411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.338622582314,1537.130681555112,0.37808841839688656,0.1254637313648089,6.112874298809886,3.4581416396316413
2795.0,-29.979813966871554,5.0739331445809785,35.0132186070686,24.164061806537234,5.027560044326597,-26.479073711737467,-40.01041426146401,1.5268197891840454,-0.006059480441422238,-5.000925836799381,40.025956402257776,42384.23329829968,25781.048876347388,25781.048876347388,68165.28217464707,77470.04250388482,77470.04250388482,25781.048876347388,103251.0913802322,103251.0913802322,103251.0913802322,128087.98166996756,91642.04215416645,56556.23294854705,38984.23245068823,24836.890289735347,0.0,63821.122740423576,21111.356746275043,1537.1260549909996,0.0,0.8868200410274071,2.8167231959179424,0.0014959135982669303,354643.1920488568,1555652.6974095902,4.386529143340438,1555652.6974095902,4.386529143340438,0.85,0.09572921757296779,4.027634451161993,1.2674269619071858,1.0,0.0,4.027634451161203,1.2845948357044472,1.2848953479808836,3.1353344566057793,19340.319181292176,1972.1637033331644,4632.441516551485,4632.441516551485,5.565326358515908,5.0739331445809785,-2.344052910187516,7.417986054768495,3.458187271071923,3.458187271071923,0.9880535060205494,0.0,0.0,0.00023392327597855398,7.876279439994111e-05,0.00015516048157861287,0.000624929701064907,0.09572921757323512,0.07187732741378088,0.023851890159454246,0.09572919636846648,0.07187732741358016,0.02385189015938763,0.37808721922040794,0.37808721922040794,0.12546508263480102,0.0,5.003139392542266,4.699289248277239,5.921197304522082,4.994866356357932,4.69638191296815,5.8966711556643645,24836.890289735347,21111.356746275043,0.85,1.0680677375716543,0.6641098037508197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513705487032365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.326618254141,1537.1260549909996,0.37808721922040794,0.12546508263480102,6.112874298809886,3.458187271071923
2796.0,-29.980444477639153,5.073674614737925,35.01320092410468,24.163766274601244,5.027338391358191,-26.479663426442993,-40.01097546480594,1.5265573401536026,-0.008011130294050872,-5.0011050564462005,40.02592216139235,42383.833093172514,25781.02358116641,25781.02358116641,68164.85667433892,77469.74120542113,77469.74120542113,25781.02358116641,103250.76478658753,103250.76478658753,103250.76478658753,128087.57588188787,91641.90560733942,56555.99749505675,38984.34234698074,24836.811095300334,0.0,63821.15344228107,21111.289431005283,1537.1257859471966,0.0,0.8868192530603304,2.816727912855467,0.0014959135982669303,354640.7146747474,1555651.2202395976,4.386555620570347,1555651.2202395976,4.386555620570347,0.85,0.09572932221468206,4.027634451161993,1.2674267465109006,1.0,0.0,4.027634451162658,1.284596094802683,1.2848965876566978,3.135331383504359,19340.29036417772,1972.1607648052823,4632.441516551485,4632.441516551485,5.5653208980733115,5.073674614737925,-2.3442063495375463,7.417880964275471,3.4582328707886894,3.4582328707886894,0.9880665345110541,0.0,0.0,0.00023390792800804093,7.875779200452454e-05,0.0001551501360035164,0.0006248880328702314,0.09572932221452608,0.07187715917708826,0.02385216303743783,0.09572925486434289,0.07187715917720537,0.02385216303747668,0.3780860193950934,0.3780860193950934,0.1254664135315785,0.0,5.001200923066733,4.698649270819942,5.915312836644034,4.993093926152142,4.695750203027046,5.891431173982994,24836.811095300334,21111.289431005283,0.85,1.0680605566927937,0.6641032135450802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451374338699664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.314636709727,1537.1257859471966,0.3780860193950934,0.1254664135315785,6.112874298809886,3.4582328707886894
2797.0,-29.981073376163856,5.073416815559602,35.013183121944714,24.16349284993487,5.0271430019459435,-26.480249063109675,-40.011532267648704,1.5263186888832092,-0.010086387427804766,-5.0012597286925695,40.02588332363306,42383.42164655871,25780.935901398792,25780.935901398792,68164.35754795751,77469.42304354782,77469.42304354782,25780.935901398792,103250.35894494661,103250.35894494661,103250.35894494661,128087.05640119757,91641.76218039554,56555.76078337191,38984.44599669292,24836.697456250957,0.0,63821.14345294388,21111.192837813313,1537.12299502654,0.0,0.8868186066357959,2.8167371200007922,0.0014959135982669303,354638.57663313963,1555649.5447583257,4.38657734171877,1555649.5447583257,4.38657734171877,0.85,0.09572938240986116,4.027634451161993,1.2674265514453875,1.0,0.0,4.027634451161967,1.2845972425237921,1.2848977159808992,3.135328582248141,19340.26009506969,1972.1576782152613,4632.441516551485,4632.441516551485,5.565301970739355,5.073416815559602,-2.344341900111061,7.417758715670663,3.4582781028603367,3.4582781028603367,0.9880794579600962,0.0,0.0,0.00023389262020713159,7.875282912409361e-05,0.000155139791083038,0.000624846367312118,0.0957293824099421,0.0718769588902221,0.023852423519720004,0.0957293241848896,0.07187695889016132,0.02385242351969984,0.3780848202357082,0.3780848202357082,0.12546773538948555,0.0,4.9992566716194915,4.698016736988279,5.909382788220114,4.991173341264755,4.695193901544826,5.88536613920769,24836.697456250957,21111.192837813313,0.85,1.068052903160783,0.6640968706210746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513781154779408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.30267834512,1537.12299502654,0.3780848202357082,0.12546773538948555,6.112874298809886,3.4582781028603367
2798.0,-29.981700420345806,5.073159569424146,35.013165273507916,24.16321540893989,5.026939471364509,-26.480833844905554,-40.012088930793084,1.5260728959157637,-0.012063535935681102,-5.001422500083173,40.02584637141321,42383.017637587785,25780.869536254766,25780.869536254766,68163.88717384255,77469.12165724876,77469.12165724876,25780.869536254766,103249.99119350352,103249.99119350352,103249.99119350352,128086.58934212776,91641.63148407475,56555.52746437939,38984.560021883735,24836.59814862424,0.0,63821.15817050797,21111.108426330604,1537.1212112282606,0.0,0.8868179121700897,2.816744092968727,0.0014959135982669303,354636.3266476108,1555647.9506214766,4.38660067716996,1555647.9506214766,4.38660067716996,0.85,0.09572945547172687,4.027634451161993,1.26742638330441,1.0,0.0,4.027634451160751,1.2845984235519248,1.2848988776790442,3.135325699704311,19340.232512657727,1972.154865591994,4632.441516551485,4632.441516551485,5.565287644569498,5.073159569424146,-2.344483484880193,7.417643054304339,3.4583231244661055,3.4583231244661055,0.9880923212760301,0.0,0.0,0.00023387735846101444,7.874786777783003e-05,0.0001551294906831844,0.0006248048810668069,0.09572945547172529,0.07187677027689804,0.023852685194827257,0.09572937510980062,0.07187677027689923,0.023852685194827646,0.37808362163399484,0.37808362163399484,0.1254690433280979,0.0,4.99734144246014,4.697408555089794,5.903496204780481,4.9893589641474705,4.69466780035782,5.879637818979688,24836.59814862424,21111.108426330604,0.85,1.0680452866701715,0.6640903871464551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513818826175315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.290731262086,1537.1212112282606,0.37808362163399484,0.1254690433280979,6.112874298809886,3.4583231244661055
2799.0,-29.982324738645996,5.072903362004907,35.01314744236427,24.162958678230666,5.026770730390834,-26.481412693840888,-40.0126371421851,1.5258586855772942,-0.014398720562439848,-5.001561860573993,40.025811178240915,42382.59035110088,25780.744890308568,25780.744890308568,68163.33524140946,77468.76333399155,77468.76333399155,25780.744890308568,103249.50822430011,103249.50822430011,103249.50822430011,128086.00991217638,91641.45683531735,56555.28385239262,38984.63664769415,24836.50168787626,0.0,63821.13833557041,21111.02643469482,1537.1190565541954,0.0,0.8868173304563979,2.8167585037024705,0.0014959135982669303,354634.40027936135,1555646.432371951,4.386620223944712,1555646.432371951,4.386620223944712,0.85,0.09572950670581178,4.027634451161993,1.2674261514237153,1.0,0.0,4.027634451162417,1.28459945673818,1.2848998915871026,3.135323178003557,19340.19565443596,1972.1511070993622,4632.441516551485,4632.441516551485,5.565260737387669,5.072903362004907,-2.344607829394869,7.417511191399776,3.4583678832411753,3.4583678832411753,0.9881051094974787,0.0,0.0,0.00023386216397213987,7.874298204152733e-05,0.00015511918193061253,0.0006247633611797999,0.09572950670591943,0.07187656712301725,0.023852939582902168,0.0957296678857486,0.07187656712293644,0.02385293958287534,0.37808242453408025,0.37808242453408025,0.12547033881478462,0.0,4.9953611609494715,4.696761636648773,5.897465154990186,4.987163140011546,4.6939102447310574,5.873074090928981,24836.50168787626,21111.02643469482,0.85,1.0680369704941308,0.6640838984766141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513856386680886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.278800364436,1537.1190565541954,0.37808242453408025,0.12547033881478462,6.112874298809886,3.4583678832411753
