time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2800.0,-29.982947125032535,5.072647075355925,35.013129533765216,24.162640515156113,5.026525143887298,-26.481997488872103,-40.01319754226131,1.5255755077183168,-0.016159701825245065,-5.001753902073071,40.02577325990525,42382.22201636452,25780.754397877845,25780.754397877845,68162.97641424237,77468.4673086073,77468.4673086073,25780.754397877845,103249.22170648514,103249.22170648514,103249.22170648514,128085.62956744223,91641.312593245,56555.06730096759,38984.71699141935,24836.407860957093,0.0,63821.124852376444,21110.94668181353,1537.1182559664462,0.0,0.886816490541658,2.816759219886895,0.0014959135982669303,354631.745719456,1555644.7965588837,4.386648446835697,1555644.7965588837,4.386648446835697,0.85,0.09572960201044879,4.027634451161993,1.2674260008661076,1.0,0.0,4.027634451161361,1.2846008123738386,1.2849012280815066,3.1353198693057416,19340.1652133016,1972.1480029675374,4632.441516551485,4632.441516551485,5.56526278977608,5.072647075355925,-2.344771101551701,7.417418176907626,3.458412526618745,3.458412526618745,0.9881178647482128,0.0,0.0,0.00023384701740689838,7.873798796762592e-05,0.00015510902943927245,0.0006247224706559135,0.09572960201026401,0.07187640021748895,0.02385320179277506,0.09572955169966883,0.07187640021762767,0.023853201792821115,0.3780812258801332,0.3780812258801332,0.12547161165124987,0.0,4.993483134732173,4.696141657038368,5.891764826334565,4.985594200247817,4.693298323728811,5.868595052340083,24836.407860957093,21110.94668181353,0.85,1.0680315737447277,0.6640782674137774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513893784088125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.266903173811,1537.1182559664462,0.3780812258801332,0.12547161165124987,6.112874298809886,3.458412526618745
2801.0,-29.98356711312734,5.072391697308298,35.01311142669552,24.16237617088484,5.026337662508995,-26.482574313943346,-40.013741597626336,1.5253448633165718,-0.018174055876102102,-5.001899401582674,40.02573166184854,42381.7963946554,25780.645365715296,25780.645365715296,68162.4417603707,77468.1540260595,77468.1540260595,25780.645365715296,103248.79939177481,103248.79939177481,103248.79939177481,128085.0770713989,91641.17365125967,56554.81601982138,38984.84181270921,24836.27767962409,0.0,63821.119492333295,21110.836027680478,1537.114326982724,0.0,0.8868159007702521,2.81676869931864,0.0014959135982669303,354629.73451264744,1555643.0020025896,4.386668264409479,1555643.0020025896,4.386668264409479,0.8500000000000001,0.09572963297891982,4.027634451161993,1.2674257233785466,1.0,0.0,4.027634451162521,1.2846019222013616,1.284902318786388,3.1353171605566543,19340.13589070816,1972.1450128951437,4632.441516551485,4632.441516551485,5.565239253124367,5.072391697308298,-2.344900329776765,7.417292027085063,3.458456719082977,3.458456719082977,0.9881304911665649,0.0,0.0,0.00023383193010571447,7.873313983175442e-05,0.00015509879027396004,0.0006246812310409501,0.09572963297910285,0.07187618530144149,0.023853447677661357,0.09572956550812495,0.07187618530130406,0.02385344767761575,0.37808002718597034,0.37808002718597034,0.12547288241058696,0.0,4.991589234394553,4.695537255949375,5.885953563716157,4.983725345706546,4.692844316617936,5.862429760241525,24836.27767962409,21110.836027680478,0.85,1.0680232860622088,0.6640716542076114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513931065954615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.255023875245,1537.114326982724,0.37808002718597034,0.12547288241058696,6.112874298809886,3.458456719082977
2802.0,-29.984185691739285,5.072136898516788,35.01309330124099,24.162098101247125,5.026137208159335,-26.483151167909497,-40.01429323162881,1.525102684321242,-0.020175210268234878,-5.002060000986336,40.02569491222591,42381.40820764515,25780.57585498119,25780.57585498119,68161.98406262635,77467.83763458318,77467.83763458318,25780.57585498119,103248.41348956437,103248.41348956437,103248.41348956437,128084.59491338761,91641.0257782947,56554.596351323074,38984.921585524025,24836.181423823247,0.0,63821.10300934727,21110.75421024976,1537.1126805414829,0.0,0.8868152166074057,2.8167762427377783,0.0014959135982669303,354627.5145938111,1555641.4166109203,4.386691253758879,1555641.4166109203,4.386691253758879,0.85,0.09572969503299247,4.027634451161993,1.2674255849095064,1.0,0.0,4.0276344511627755,1.284603085903179,1.2849034634233392,3.1353143203219407,19340.10468330298,1972.141830625441,4632.441516551485,4632.441516551485,5.565224247919475,5.072136898516788,-2.345040680680105,7.417177579196893,3.4585007584975362,3.4585007584975362,0.988143073856439,0.0,0.0,0.00023381687799778607,7.872822444359843e-05,0.00015508865355418766,0.0006246404040391731,0.09572969503300116,0.07187599548857787,0.023853699544423294,0.0957296454833505,0.07187599548857133,0.023853699544421132,0.378078828991412,0.378078828991412,0.12547414097800869,0.0,4.989711714525299,4.694939228856015,5.880189261588669,4.981884790718084,4.692243211280527,5.856824225496268,24836.181423823247,21110.75421024976,0.85,1.0680163903253648,0.6640657432924334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451396820434171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.243171876245,1537.1126805414829,0.378078828991412,0.12547414097800869,6.112874298809886,3.4585007584975362
2803.0,-29.984802182592414,5.071883013284687,35.01307516799764,24.161842732597165,5.025959256503143,-26.483723892153282,-40.01483292141927,1.524880966055658,-0.02224472528558863,-5.00220439494963,40.02565843445265,42380.979418262104,25780.46622785214,25780.46622785214,68161.44564611424,77467.5219903845,77467.5219903845,25780.46622785214,103247.98821823664,103247.98821823664,103247.98821823664,128084.06990374914,91640.88692040616,56554.344348249935,38985.04730239581,24836.0816855125,0.0,63821.12898790831,21110.669432685627,1537.1104706359765,0.0,0.886814613918171,2.816786576812925,0.0014959135982669303,354625.51868737297,1555639.8429481394,4.386711505438908,1555639.8429481394,4.386711505438908,0.85,0.09572973819000016,4.027634451161993,1.2674253398412838,1.0,0.0,4.027634451160953,1.2846041538092299,1.2849045123084957,3.1353117138994686,19340.0753784575,1972.1388423628355,4632.441516551485,4632.441516551485,5.565200582833006,5.071883013284687,-2.3451691174776625,7.417052130762349,3.4585445470242777,3.4585445470242777,0.9881555848640794,0.0,0.0,0.00023380187758023903,7.872341576005358e-05,0.00015507846182018545,0.0006245993554601887,0.09572973819010144,0.07187579304406912,0.02385394514603232,0.09572979400243602,0.07187579304399308,0.023853945146007076,0.3780776311802923,0.3780776311802923,0.12547538876665948,0.0,4.987818486537208,4.694348598979218,5.874339542402026,4.9799596696640265,4.69171283942768,5.850664106013255,24836.0816855125,21110.669432685627,0.85,1.068007519250063,0.6640587543710124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514005258479137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.231327447616,1537.1104706359765,0.3780776311802923,0.12547538876665948,6.112874298809886,3.4585445470242777
2804.0,-29.985416478310288,5.071629396418974,35.0130569815406,24.161541612725728,5.025737598092512,-26.484299011414617,-40.01538046924395,1.524620131188554,-0.024161408138866136,-5.0023790039383,40.02562061800895,42380.59286836364,25780.43402388549,25780.43402388549,68161.02689224912,77467.19832765505,77467.19832765505,25780.43402388549,103247.63235154054,103247.63235154054,103247.63235154054,128083.61734106479,91640.7214631515,56554.11600382661,38985.11717702765,24835.98498952425,0.0,63821.1021665519,21110.587241095614,1537.109121293396,0.0,0.8868138623216805,2.816791375341515,0.0014959135982669303,354623.1051411525,1555638.2115359546,4.386736760755495,1555638.2115359546,4.386736760755495,0.85,0.0957298067460308,4.027634451161993,1.2674251447757707,1.0,0.0,4.0276344511614255,1.2846054045464195,1.2849057441372542,3.1353086612492556,19340.040460028784,1972.1352816740462,4632.441516551485,4632.441516551485,5.565193630998529,5.071629396418974,-2.345319883173198,7.416949279592172,3.458588186476789,3.458588186476789,0.9881680532790825,0.0,0.0,0.00023378693145646417,7.871853733822745e-05,0.0001550683941182367,0.0006245588064369759,0.09572980674596682,0.07187561220513518,0.023854194540831642,0.09572979191337319,0.07187561220518321,0.023854194540847577,0.37807643372600325,0.37807643372600325,0.12547661890745718,0.0,4.985966939563241,4.693749847649599,5.868682635061589,4.9782175957994355,4.691024425049761,5.845720205535542,24835.98498952425,21110.587241095614,0.85,1.06800140671923,0.6640529766747737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514042187735239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.219504224468,1537.109121293396,0.37807643372600325,0.12547661890745718,6.112874298809886,3.458588186476789
2805.0,-29.986028956492103,5.07137686016823,35.01303872371775,24.161290120705985,5.025567882289264,-26.48486730001924,-40.01591942561788,1.5244062258080973,-0.026292892898709397,-5.002514967956541,40.025582166423014,42380.178601321495,25780.30435008931,25780.30435008931,68160.48295141081,77466.86506598297,77466.86506598297,25780.30435008931,103247.16941607228,103247.16941607228,103247.16941607228,128083.04152602876,91640.56670267164,56553.8802379767,38985.207182994374,24835.872109956472,0.0,63821.079292950846,21110.491293463,1537.1059744232136,0.0,0.8868133096678166,2.8168035087330416,0.0014959135982669303,354621.2257769453,1555636.5527248813,4.38675533117515,1555636.5527248813,4.38675533117515,0.85,0.09572982922359399,4.027634451161993,1.2674249079497533,1.0,0.0,4.027634451162998,1.284606435711445,1.284906756400415,3.135306144509073,19340.007799068742,1972.1319511829977,4632.441516551485,4632.441516551485,5.565165638460316,5.07137686016823,-2.3454422632355363,7.416819123403766,3.45863148374444,3.45863148374444,0.9881804239269829,0.0,0.0,0.0002337720304306146,7.871373573557224e-05,0.00015505829469504237,0.0006245181296521816,0.0957298292237758,0.07187539764354503,0.02385443158023078,0.09572994862843578,0.07187539764340851,0.02385443158018547,0.378075235670724,0.378075235670724,0.1254778427274116,0.0,4.984071886853258,4.693143643615599,5.86287327016629,4.976222075057819,4.69046154464894,5.839375503552958,24835.872109956472,21110.491293463,0.85,1.0679932665905145,0.6640467236034735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514078985676049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.2077044275,1537.1059744232136,0.378075235670724,0.1254778427274116,6.112874298809886,3.45863148374444
2806.0,-29.986639558630372,5.071124509727575,35.01302042404442,24.160994972940557,5.025341598008697,-26.485439557170256,-40.0164665543474,1.5241415965403131,-0.027991589232328806,-5.002692854001646,40.02554443180123,42379.806161069835,25780.282052878585,25780.282052878585,68160.08821394842,77466.5841448726,77466.5841448726,25780.282052878585,103246.86619775118,103246.86619775118,103246.86619775118,128082.64436417345,91640.44062339625,56553.662639559916,38985.30887092926,24835.77816642227,0.0,63821.08703735153,21110.41144145893,1537.1048675427035,0.0,0.8868125410912054,2.8168050608896755,0.0014959135982669303,354618.7669568418,1555634.9248451195,4.386781157113563,1555634.9248451195,4.386781157113563,0.85,0.09572989666421731,4.027634451161993,1.2674247744260358,1.0,0.0,4.02763445116367,1.2846077040096315,1.284908005911895,3.1353030490091123,19339.981191047238,1972.1292379199053,4632.441516551485,4632.441516551485,5.565160825186223,5.071124509727575,-2.345595559258469,7.416720068986044,3.45867468430283,3.45867468430283,0.9881927669436658,0.0,0.0,0.00023375717591815325,7.870886160174884e-05,0.00015504831431640442,0.0006244779323353437,0.09572989666412962,0.07187521935745865,0.02385467730667097,0.09572984947664748,0.0718752193575245,0.023854677306692815,0.3780740362833543,0.3780740362833543,0.12547904847032823,0.0,4.982267584487715,4.69258057528549,5.85729914091695,4.974701264769294,4.689991685392954,5.834661530246819,24835.77816642227,21110.41144145893,0.85,1.0679869519310674,0.6640408073317037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451411567491901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.195920565313,1537.1048675427035,0.3780740362833543,0.12547904847032823,6.112874298809886,3.45867468430283
2807.0,-29.987247865822216,5.0708732796482305,35.01300203575931,24.160748335439735,5.025173892060919,-26.486003890221433,-40.01700111022217,1.523929916452054,-0.030053787148631272,-5.002826355352182,40.0255052514579,42379.39170245963,25780.147609521373,25780.147609521373,68159.539311981,77466.26246268296,77466.26246268296,25780.147609521373,103246.41007220434,103246.41007220434,103246.41007220434,128082.0714257285,91640.29657293756,56553.425812681446,38985.41195584012,24835.661353524167,0.0,63821.07330936429,21110.31215049554,1537.101447637705,0.0,0.8868120036010869,2.816816572117339,0.0014959135982669303,354616.9216505329,1555633.2345979803,4.386799218033431,1555633.2345979803,4.386799218033431,0.85,0.09572990967708385,4.027634451161993,1.2674245485896245,1.0,0.0,4.027634451165172,1.284608724557795,1.2849090076882368,3.135300558190151,19339.950790351402,1972.1261379116622,4632.441516551485,4632.441516551485,5.565131803048172,5.0708732796482305,-2.3457162568480365,7.416589536496267,3.45871752002018,3.45871752002018,0.9882050057200514,0.0,0.0,0.00023374237810105166,7.870409974354954e-05,0.00015503827835750212,0.0006244375111615183,0.0957299096772915,0.07187500084091927,0.023854908836372233,0.09572996967724644,0.07187500084076337,0.023854908836320483,0.37807283804307557,0.37807283804307557,0.12548025014966718,0.0,4.980421514111924,4.6920174122118965,5.851557265202757,4.972772568203538,4.689512138130738,5.8283342039208605,24835.661353524167,21110.31215049554,0.85,1.0679785810180058,0.6640344560962033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514152251957757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.184153870592,1537.101447637705,0.37807283804307557,0.12548025014966718,6.112874298809886,3.45871752002018
2808.0,-29.987854033221925,5.070622585155742,35.01298368301017,24.160475155245535,5.024974412133186,-26.48656947496936,-40.01753964750094,1.5236898538725174,-0.03192012490120533,-5.002986869531446,40.02546950995114,42379.00286754119,25780.08333909867,25780.08333909867,68159.08620663985,77465.96194951309,77465.96194951309,25780.08333909867,103246.04528861176,103246.04528861176,103246.04528861176,128081.61940429907,91640.15996316393,56553.20088115911,38985.51009111646,24835.574115687305,0.0,63821.08420680377,21110.237998334207,1537.1003335980295,0.0,0.8868113161996601,2.8168223560420733,0.0014959135982669303,354614.7029726351,1555631.6927040855,4.386822316344087,1555631.6927040855,4.386822316344087,0.85,0.09572996111865753,4.027634451161993,1.2674243298964578,1.0,0.0,4.027634451162989,1.284609877739158,1.2849101421967235,3.135297743662384,19339.921959952568,1972.1231980291504,4632.441516551485,4632.441516551485,5.565117929063476,5.070622585155742,-2.345856786744047,7.416479371899789,3.4587602731291236,3.4587602731291236,0.9882172208940353,0.0,0.0,0.0002337276331955026,7.869930268806859e-05,0.000155028330507434,0.000624397444857869,0.09572996111864956,0.07187481364892503,0.023855147469724537,0.0957300226588418,0.07187481364893102,0.02385514746972652,0.378071640339343,0.378071640339343,0.12548143468543896,0.0,4.978613726515334,4.691471418500612,5.845917901845894,4.971066744630264,4.688983704146665,5.823052873554104,24835.574115687305,21110.237998334207,0.85,1.0679712990424821,0.6640282501346678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451418869169685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.172412797894,1537.1003335980295,0.378071640339343,0.12548143468543896,6.112874298809886,3.4587602731291236
2809.0,-29.988458491515132,5.07037234869978,35.012965208356775,24.16018807506191,5.024762734042528,-26.48713474099957,-40.01807811493052,1.52343898351895,-0.03372716422438771,-5.003150955484057,40.02542925374023,42378.6211724145,25780.028374715468,25780.028374715468,68158.64954712997,77465.6546725635,77465.6546725635,25780.028374715468,103245.68304727896,103245.68304727896,103245.68304727896,128081.14544021568,91640.01096202401,56552.97746184236,38985.59277797961,24835.46239293673,0.0,63821.05517091634,21110.14303399622,1537.0979042702832,0.0,0.8868106269636814,2.8168269439885836,0.0014959135982669303,354612.4349358139,1555629.9560465713,4.386845476324444,1555629.9560465713,4.386845476324444,0.85,0.09572999902563571,4.027634451161993,1.2674241969222204,1.0,0.0,4.027634451162747,1.2846110813814564,1.284911327232411,3.1352948059818386,19339.890514455103,1972.1199914807914,4632.441516551485,4632.441516551485,5.565106063963182,5.07037234869978,-2.3460000898562314,7.416372438556012,3.45880276908997,3.45880276908997,0.9882293625971342,0.0,0.0,0.00023371293071695754,7.869450652502859e-05,0.00015501842419192896,0.0006243575458402569,0.09572999902568277,0.07187461796320951,0.023855381062473258,0.09572995288081565,0.0718746179631742,0.023855381062461517,0.37807044373101323,0.37807044373101323,0.12548260789752286,0.0,4.976840237295676,4.6909314799052595,5.840398608860028,4.969423791259658,4.6884612282768785,5.81800695564624,24835.46239293673,21110.14303399622,0.85,1.0679649429893836,0.6640225715310127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514225003428665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.16069431546,1537.0979042702832,0.37807044373101323,0.12548260789752286,6.112874298809886,3.45880276908997
2810.0,-29.98906118396977,5.070122690103433,35.012946585682464,24.159905255679064,5.024557396363653,-26.487697783382018,-40.0186124612577,1.5231939957679597,-0.03557964132960478,-5.003309272765164,40.02538799302975,42378.23001969694,25779.959031561757,25779.959031561757,68158.1890512587,77465.338822441,77465.338822441,25779.959031561757,103245.29785400275,103245.29785400275,103245.29785400275,128080.64140266587,91639.85524219334,56552.746439416944,38985.67644752933,24835.343548663117,0.0,63821.01999619245,21110.042016363648,1537.094939976444,0.0,0.886809970715498,2.816832802861687,0.0014959135982669303,354610.2466457942,1555628.17605635,4.386867527858562,1555628.17605635,4.386867527858562,0.85,0.09573002623738333,4.027634451161993,1.2674239694373686,1.0,0.0,4.027634451162487,1.2846122574233236,1.2849124847174496,3.135291935669854,19339.85765103175,1972.116640344231,4632.441516551485,4632.441516551485,5.565091094933684,5.070122690103433,-2.3461392809265136,7.416261971029947,3.458844985401014,3.458844985401014,0.9882414244002897,0.0,0.0,0.0002336982720379354,7.868974733603369e-05,0.0001550085247019017,0.0006243176743131741,0.09573002623748397,0.07187441507888442,0.023855611158599552,0.0957298965380985,0.07187441507880886,0.023855611158574475,0.37806924800235364,0.37806924800235364,0.12548377557535006,0.0,4.975080403146308,4.690391033617743,5.834936062703605,4.967729631435532,4.687929669283619,5.812782494971486,24835.343548663117,21110.042016363648,0.85,1.0679583161680117,0.6640168086035794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514261212951263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.148989866546,1537.094939976444,0.37806924800235364,0.12548377557535006,6.112874298809886,3.458844985401014
2811.0,-29.989661931087056,5.069874466855206,35.01292802369896,24.15968554504218,5.02441783104546,-26.488252497159138,-40.01913800658656,1.523008397109561,-0.037745889638017616,-5.003426319173777,40.02535251543409,42377.81078793441,25779.786789787217,25779.786789787217,68157.59757772162,77465.01235847587,77465.01235847587,25779.786789787217,103244.79914826309,103244.79914826309,103244.79914826309,128080.04384809991,91639.71475106137,56552.513180487585,38985.77952285976,24835.244699836818,0.0,63821.02422269658,21109.957994861295,1537.0921836684809,0.0,0.8868095035428155,2.8168476042402264,0.0014959135982669303,354608.628816032,1555626.6455513758,4.38688322600977,1555626.6455513758,4.38688322600977,0.85,0.09573002703774433,4.027634451161993,1.2674237271165474,1.0,0.0,4.027634451163537,1.2846131556120408,1.2849133643462376,3.135289743504976,19339.828001503323,1972.1136169337465,4632.441516551485,4632.441516551485,5.5650539132933075,5.069874466855206,-2.346247958749754,7.416122425604959,3.458886958972282,3.458886958972282,0.9882534168492235,0.0,0.0,0.0002336836615163382,7.868506679323236e-05,0.00015499859472310583,0.0006242776799884766,0.09573002703797187,0.07187419304535021,0.02385583399262166,0.09573017746817482,0.07187419304517938,0.023855833992564954,0.37806805258667114,0.37806805258667114,0.12548493858888424,0.0,4.97324699059169,4.689845939230736,5.829191448842153,4.96568042953578,4.68744408301211,5.805989178273592,24835.244699836818,21109.957994861295,0.85,1.0679489777521125,0.664010195763415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451429731686467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.137300644654,1537.0921836684809,0.37806805258667114,0.12548493858888424,6.112874298809886,3.458886958972282
2812.0,-29.990260703188063,5.069626145321459,35.01290947156582,24.159371468145423,5.024176990138554,-26.488815561470414,-40.01967228306455,1.5227318484129786,-0.03939608022358243,-5.003615351308177,40.025315678375236,42377.43646759298,25779.798584049564,25779.798584049564,68157.23505164255,77464.7137605935,77464.7137605935,25779.798584049564,103244.51234464307,103244.51234464307,103244.51234464307,128079.67506917233,91639.56032651624,56552.28303348385,38985.86365892487,24835.16272452926,0.0,63821.026383454126,21109.88831584987,1537.0920272404298,0.0,0.886808674972175,2.8168472191252394,0.0014959135982669303,354606.0160030049,1555625.0564003098,4.3869110680489065,1555625.0564003098,4.3869110680489065,0.85,0.09573009774226393,4.027634451161993,1.267423516116105,1.0,0.0,4.027634451162652,1.2846144790643605,1.2849146694007614,3.135286513425795,19339.79541143961,1972.1102936721113,4632.441516551485,4632.441516551485,5.565056459307606,5.069626145321459,-2.3464096433827892,7.4160357887042485,3.458928949442573,3.458928949442573,0.9882654141264494,0.0,0.0,0.00023366909986569215,7.868030875405002e-05,0.00015498879111164213,0.0006242381946251995,0.09573009774208271,0.07187402697163071,0.023856070770451997,0.0957300651944191,0.07187402697176677,0.023856070770497156,0.3780668567790881,0.3780668567790881,0.12548607711717913,0.0,4.9715153465155595,4.689311087194255,5.823826040397137,4.964219271084573,4.686813980370175,5.802001932466908,24835.16272452926,21109.88831584987,0.85,1.0679432612401953,0.6640043081253159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451433330441455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.125630304605,1537.0920272404298,0.3780668567790881,0.12548607711717913,6.112874298809886,3.458928949442573
2813.0,-29.990857400774214,5.069379149380924,35.0128907936245,24.159138311538868,5.02402232753997,-26.489368139746567,-40.02019747914744,1.5225330665040997,-0.04141497010391504,-5.003736970351837,40.025274909688505,42377.0333118069,25779.63951286422,25779.63951286422,68156.67282467113,77464.39397464262,77464.39397464262,25779.63951286422,103244.03348750684,103244.03348750684,103244.03348750684,128079.06909863492,91639.41876746927,56552.058104600175,38985.956292076764,24835.03561112809,0.0,63820.99190320485,21109.780269458875,1537.0877662686291,0.0,0.886808203681336,2.8168595508322825,0.0014959135982669303,354604.3349855791,1555623.2976402077,4.386926904611787,1555623.2976402077,4.386926904611787,0.85,0.0957300805667573,4.027634451161993,1.2674233051156625,1.0,0.0,4.027634451162134,1.2846154387060227,1.28491561062546,3.13528417128396,19339.765536536266,1972.1072472797814,4632.441516551485,4632.441516551485,5.565022120787676,5.069379149380924,-2.3465218030529114,7.4159009524338355,3.458970496557985,3.458970496557985,0.9882772847308529,0.0,0.0,0.0002336545894971965,7.867563184025515e-05,0.00015497895765694133,0.0006241985890642727,0.09573008056705347,0.07187379497448965,0.02385628559256382,0.095730168035503,0.0718737949742673,0.023856285592490006,0.37806566091595756,0.37806566091595756,0.1254872152326686,0.0,4.969724944426048,4.6887778576546,5.818219246413207,4.962322000247923,4.686414809778626,5.795559427086289,24835.03561112809,21109.780269458875,0.85,1.067935028776144,0.6639983498858608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514369173821322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.113979505812,1537.0877662686291,0.37806566091595756,0.1254872152326686,6.112874298809886,3.458970496557985
2814.0,-29.99145226390072,5.069132232412922,35.01287209384455,24.158843547944002,5.023791779693492,-26.489926656050322,-40.020727285277076,1.5222661718352317,-0.04292282137305392,-5.0039169862599415,40.0252369177191,42376.65731597491,25779.630036160223,25779.630036160223,68156.28735213513,77464.13198804308,77464.13198804308,25779.630036160223,103243.7620242033,103243.7620242033,103243.7620242033,128078.7069534228,91639.30354371406,56551.82887161391,38986.08296900018,24834.944929219502,0.0,63821.027898219676,21109.703189836575,1537.0869180596944,0.0,0.8868074251649191,2.8168583482873757,0.0014959135982669303,354601.8468186504,1555621.6586689733,4.386953064755316,1555621.6586689733,4.386953064755316,0.8499999999999999,0.0957301336916607,4.027634451161993,1.2674231617012994,1.0,0.0,4.0276344511595665,1.2846167168122449,1.284916870447472,3.135281051889548,19339.741219485375,1972.1047676306769,4632.441516551485,4632.441516551485,5.56502007506212,5.069132232412922,-2.3466769495507376,7.41580918196366,3.4590120296914595,3.4590120296914595,0.988289151340417,0.0,0.0,0.00023364012456503685,7.867091413402899e-05,0.00015496921043100788,0.0006241593308012999,0.0957301336915628,0.07187361839139261,0.023856515300170186,0.09572999030065653,0.07187361839146614,0.023856515300194562,0.37806446475025257,0.37806446475025257,0.12548833479691873,0.0,4.968049216786142,4.688298046861348,5.812912857518143,4.96099416488687,4.686038167560298,5.791342200964209,24834.944929219502,21109.703189836575,0.85,1.0679283865629559,0.663992083981415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514404919122819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.102350307396,1537.0869180596944,0.37806446475025257,0.12548833479691873,6.112874298809886,3.4590120296914595
2815.0,-29.99204526120146,5.0688864972964875,35.01285327917395,24.15860117124396,5.02362865455733,-26.490476749840333,-40.02124829040838,1.5220601431883054,-0.04490331920891322,-5.00404470027546,40.02519617173609,42376.252843060814,25779.48821397222,25779.48821397222,68155.74105703304,77463.80906936596,77463.80906936596,25779.48821397222,103243.29728333818,103243.29728333818,103243.29728333818,128078.11830358836,91639.1539324236,56551.59770608645,38986.173584819044,24834.821020250183,0.0,63820.99460506922,21109.597867212655,1537.0829832079896,0.0,0.8868069227704641,2.81686946444575,0.0014959135982669303,354600.0815730253,1555619.9008912102,4.386969946510997,1555619.9008912102,4.386969946510997,0.85,0.09573012015902659,4.027634451161993,1.2674228913569823,1.0,0.0,4.027634451162672,1.284617710160344,1.284917845504135,3.1352786274908744,19339.70964522052,1972.101547951698,4632.441516551485,4632.441516551485,5.5649894600640675,5.0688864972964875,-2.346793677608492,7.415680174904979,3.4590531749884135,3.4590531749884135,0.9883009071395467,0.0,0.0,0.00023362570582418515,7.866627505213493e-05,0.00015495943077205022,0.0006241199419099614,0.0957301201592916,0.07187339193841659,0.023856728220875006,0.09573006878243683,0.07187339193821762,0.023856728220808966,0.37806327122773886,0.37806327122773886,0.12548945400689016,0.0,4.966318188325033,4.687805275777805,5.807423167151569,4.9591413810665586,4.685592528513382,5.785220019049177,24834.821020250183,21109.597867212655,0.85,1.0679203838609483,0.6639860927472121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514440554697947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.090737969404,1537.0829832079896,0.37806327122773886,0.12548945400689016,6.112874298809886,3.4590531749884135
2816.0,-29.99263620041599,5.068641308843712,35.012834502642455,24.15832729255783,5.023431864059796,-26.491028358095814,-40.02177327694369,1.5218240217317118,-0.0467389306095356,-5.004201736271164,40.025159653281165,42375.87380243959,25779.422614333056,25779.422614333056,68155.29641677265,77463.49490724398,77463.49490724398,25779.422614333056,103242.91752157704,103242.91752157704,103242.91752157704,128077.64953117189,91638.99861630828,56551.377511472136,38986.24567204016,24834.732009594845,0.0,63820.977681635006,21109.522208155617,1537.081709014667,0.0,0.8868062558525112,2.816875253101719,0.0014959135982669303,354597.91105246084,1555618.325489876,4.386992356702662,1555618.325489876,4.386992356702662,0.85,0.0957301508183525,4.027634451161993,1.2674227435467769,1.0,0.0,4.027634451162172,1.2846188441466522,1.2849189612971714,3.1352758598504553,19339.676866998063,1972.098205503211,4632.441516551485,4632.441516551485,5.564975299142893,5.068641308843712,-2.3469319057640736,7.415573214607786,3.4590942652823107,3.4590942652823107,0.9883126472235173,0.0,0.0,0.00023361133794127717,7.866160077523167e-05,0.0001549497371660455,0.0006240808996084607,0.09573015081837927,0.07187320084423142,0.023856949974147848,0.0957301141566646,0.07187320084421131,0.02385694997414119,0.3780620787136468,0.3780620787136468,0.12549055827555675,0.0,4.964608763435024,4.687305595310477,5.802041661658507,4.957462805661635,4.685009726315172,5.780214824706832,24834.732009594845,21109.522208155617,0.85,1.0679137000495196,0.6639803296939086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514476078666148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.079143181349,1537.081709014667,0.3780620787136468,0.12549055827555675,6.112874298809886,3.4590942652823107
2817.0,-29.99322514537931,5.06839686466504,35.012815656967256,24.158062633965187,5.023243202605188,-26.491577358125802,-40.022294072527416,1.5215954153435038,-0.048554169120109236,-5.004349136749562,40.025120086264614,42375.48604955629,25779.33330144069,25779.33330144069,68154.81935099699,77463.18505648331,77463.18505648331,25779.33330144069,103242.51835792401,103242.51835792401,103242.51835792401,128077.14078642138,91638.85009838297,56551.15109142269,38986.33222995587,24834.62242849737,0.0,63820.954658453236,21109.429064222764,1537.0790444756678,0.0,0.8868056490022947,2.816881899366917,0.0014959135982669303,354595.87372160266,1555616.6185753567,4.387012748480794,1555616.6185753567,4.387012748480794,0.8500000000000001,0.09573015866935916,4.027634451161993,1.2674225210072474,1.0,0.0,4.027634451161103,1.2846199428856735,1.284920041897986,3.135273178240265,19339.645523479172,1972.0950093537724,4632.441516551485,4632.441516551485,5.564956019268113,5.06839686466504,-2.3470630954984117,7.415459960163451,3.459135110927884,3.459135110927884,0.9883243174079669,0.0,0.0,0.00023359701935583843,7.865696406664329e-05,0.00015494005528919516,0.0006240419045477064,0.09573015866949573,0.0718729939203649,0.02385716474913083,0.09573010856857407,0.07187299392026236,0.02385716474909679,0.37806088625860856,0.37806088625860856,0.12549165349460153,0.0,4.962903972378797,4.686806736839969,5.796676551423502,4.955794967629458,4.684532390390132,5.774933842129656,24834.62242849737,21109.429064222764,0.85,1.0679066102307155,0.6639744935865443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514511479508267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.067569857043,1537.0790444756678,0.37806088625860856,0.12549165349460153,6.112874298809886,3.459135110927884
2818.0,-29.9938124867815,5.068153405948421,35.012796825621486,24.157815717067592,5.023074585408333,-26.492122910296693,-40.02281060731036,1.5213850089157366,-0.050481307932841446,-5.004484525348794,40.02508281229225,42375.087399676646,25779.215045994235,25779.215045994235,68154.30244567088,77462.86622796902,77462.86622796902,25779.215045994235,103242.08127396325,103242.08127396325,103242.08127396325,128076.60381832896,91638.70006997802,56550.92124165411,38986.420920359895,24834.522544365707,0.0,63820.9434647256,21109.34416271085,1537.0766631736178,0.0,0.886805094974321,2.8168914191935115,0.0014959135982669303,354594.00242389,1555615.010583675,4.387031365307911,1555615.010583675,4.387031365307911,0.85,0.09573015925709247,4.027634451161993,1.2674222748400643,1.0,0.0,4.027634451161284,1.2846209564242799,1.2849210373295714,3.135270704576425,19339.613861185644,1972.0917806983675,4632.441516551485,4632.441516551485,5.564930491596359,5.068153405948421,-2.347185371881959,7.41533877783038,3.459175772448724,3.459175772448724,0.9883359349853498,0.0,0.0,0.00023358274056185124,7.865236554208321e-05,0.00015493037501976802,0.0006240029159610652,0.09573015925725686,0.07187278293541925,0.02385737632183762,0.09573022397804593,0.07187278293529582,0.023857376321796648,0.37805969356756103,0.37805969356756103,0.12549273888092422,0.0,4.961177201504711,4.68630239295635,5.791239761202405,4.954003217415959,4.684028836311597,5.769233486427424,24834.522544365707,21109.34416271085,0.85,1.0678986982281196,0.6639683636625919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514546761046707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.056016786264,1537.0766631736178,0.37805969356756103,0.12549273888092422,6.112874298809886,3.459175772448724
2819.0,-29.99439769830974,5.067910840341419,35.0127780688087,24.157569219265156,5.022903475897663,-26.492666794532163,-40.023326862696535,1.5211725721122191,-0.05234514481014685,-5.004623520719861,40.02504732052491,42374.696873477485,25779.10787284025,25779.10787284025,68153.80474631774,77462.55894710876,77462.55894710876,25779.10787284025,103241.66681994901,103241.66681994901,103241.66681994901,128076.10137348596,91638.55972054112,56550.697646878085,38986.51341518114,24834.43455353695,0.0,63820.947968718094,21109.26937050641,1537.07504617139,0.0,0.8868045161365277,2.8168996862430107,0.0014959135982669303,354592.08128259843,1555613.4794771294,4.387050815828444,1555613.4794771294,4.387050815828444,0.85,0.0957301667815958,4.027634451161993,1.2674220610922204,1.0,0.0,4.027634451159643,1.284621979351836,1.2849220422198182,3.1352682080016727,19339.58424156082,1972.0887603372018,4632.441516551485,4632.441516551485,5.564907356246759,5.067910840341419,-2.3473101818335214,7.41522102217494,3.459216323843653,3.459216323843653,0.9883475210981866,0.0,0.0,0.00023356851434674808,7.86477697532363e-05,0.00015492074459351178,0.0006239641281244961,0.09573016678171042,0.07187257937180111,0.023857587409909307,0.09573034173460397,0.07187257937171505,0.023857587409880743,0.3780585000223519,0.3780585000223519,0.12549380847574323,0.0,4.959452156785062,4.685804448128863,5.785790818770749,4.952278375909714,4.6835496637854135,5.763729025238888,24834.43455353695,21109.26937050641,0.85,1.0678908244942302,0.663962197713633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514581946684781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.044476208663,1537.07504617139,0.3780585000223519,0.12549380847574323,6.112874298809886,3.459216323843653
2820.0,-29.99498126861519,5.067668664903313,35.01275926233634,24.157286644354485,5.022694431606821,-26.49321299512555,-40.02384339747948,1.5209261581092066,-0.05399744635570869,-5.004785916714334,40.02500836045845,42374.31479552816,25779.061052572706,25779.061052572706,68153.37584810087,77462.25918931379,77462.25918931379,25779.061052572706,103241.3202418865,103241.3202418865,103241.3202418865,128075.6550487793,91638.41087381866,56550.466480000825,38986.60488201982,24834.334806892806,0.0,63820.93968891262,21109.184585858886,1537.073291452274,0.0,0.8868038307681476,2.8169024409279126,0.0014959135982669303,354589.83671711327,1555611.7987502827,4.387073846088058,1555611.7987502827,4.387073846088058,0.85,0.09573018480861378,4.027634451161993,1.2674218566855417,1.0,0.0,4.02763445116242,1.2846231611067216,1.2849232060267388,3.1352653237951333,19339.552828651922,1972.0855571119519,4632.441516551485,4632.441516551485,5.564897249207657,5.067668664903313,-2.3474522566145315,7.415120921517845,3.4592567388954545,3.4592567388954545,0.9883590682558442,0.0,0.0,0.00023355432882389004,7.864317172562096e-05,0.00015491115709826908,0.0006239255131983563,0.09573018480864909,0.07187238608890256,0.02385779871974653,0.09573025207976836,0.07187238608887606,0.02385779871973773,0.3780573058457937,0.3780573058457937,0.1254948610755984,0.0,4.957783001551434,4.685316133220454,5.780538051778592,4.9507884703586456,4.683055589469916,5.759215895966918,24834.334806892806,21109.184585858886,0.85,1.0678842427000632,0.6639562971350247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514617004891324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.032958721487,1537.073291452274,0.3780573058457937,0.1254948610755984,6.112874298809886,3.4592567388954545
2821.0,-29.9955623355067,5.067427297200488,35.01274033074257,24.157037073187553,5.022509066224705,-26.493754574072153,-40.02436307547612,1.5207013047822295,-0.055557936165939736,-5.004928364604259,40.02496710310067,42373.95633236574,25778.964124339087,25778.964124339087,68152.92045670483,77461.99721449896,77461.99721449896,25778.964124339087,103240.96133883804,103240.96133883804,103240.96133883804,128075.17681052678,91638.30838689242,56550.26750472709,38986.71209129481,24834.21547168874,0.0,63820.92756298355,21109.08315093543,1537.0699728876639,0.0,0.8868032552290694,2.81690631834005,0.0014959135982669303,354587.86787467124,1555610.0189203972,4.387093185800215,1555610.0189203972,4.387093185800215,0.8499999999999999,0.09573017189817717,4.027634451161993,1.267421708875336,1.0,0.0,4.027634451160305,1.2846242418979998,1.2849242689256295,3.135262686006349,19339.531199606794,1972.083351563153,4632.441516551485,4632.441516551485,5.564876325417627,5.067427297200488,-2.3475797273243755,7.415007024524863,3.4592968673721947,3.4592968673721947,0.9883705335349128,0.0,0.0,0.00023354020494306967,7.86385459689149e-05,0.00015490165897415477,0.0006238872582264521,0.09573017189837142,0.07187217032719541,0.023858001571176013,0.0957301150380171,0.07187217032704958,0.023858001571127597,0.37805611141640816,0.37805611141640816,0.12549590834816418,0.0,4.95615647409295,4.684883598253691,5.7752882918940145,4.949370428438328,4.682883919871074,5.754016539572319,24834.21547168874,21109.08315093543,0.85,1.0678773101416636,0.6639508065837458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465196493834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.021454606424,1537.0699728876639,0.37805611141640816,0.12549590834816418,6.112874298809886,3.4592968673721947
2822.0,-29.996141304117646,5.0671866945153266,35.01272136741324,24.15677140178161,5.022325538079152,-26.494294080664524,-40.02487101880831,1.5204783146182064,-0.05743016276505841,-5.005072295737204,40.02492831555836,42373.558560893085,25778.872322219264,25778.872322219264,68152.43088311235,77461.6626058132,77461.6626058132,25778.872322219264,103240.53492803246,103240.53492803246,103240.53492803246,128074.64643006408,91638.13316248775,56550.029117536105,38986.78227216849,24834.11150203163,0.0,63820.89377420012,21108.994776726882,1537.0675602870958,0.0,0.8868026631967032,2.8169141201816803,0.0014959135982669303,354585.8785403104,1555608.3456390067,4.387113079750468,1555608.3456390067,4.387113079750468,0.85,0.0957301682156988,4.027634451161993,1.267421442377381,1.0,0.0,4.027634451162632,1.2846253138701713,1.2849253230698512,3.13526006974594,19339.494219899283,1972.079580682423,4632.441516551485,4632.441516551485,5.564856508196083,5.0671866945153266,-2.347708252969444,7.41489494748477,3.4593368358900145,3.4593368358900145,0.9883819531114327,0.0,0.0,0.00023352613284739635,7.863402490786656e-05,0.00015489210793952977,0.0006238487901503521,0.09573016821584213,0.07187196271079649,0.02385820550504563,0.09573016600768454,0.07187196271068888,0.023858205505009913,0.37805491984320055,0.37805491984320055,0.125496948039485,0.0,4.9545101354953545,4.684416591661261,5.770063304431801,4.947642132972135,4.682276222793689,5.748887799387944,24834.11150203163,21108.994776726882,0.85,1.0678702044543174,0.6639449254786648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514686775172687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15430.009981190744,1537.0675602870958,0.37805491984320055,0.125496948039485,6.112874298809886,3.4593368358900145
2823.0,-29.996718713213664,5.066947081723984,35.01270242494647,24.156529164779954,5.022159603145913,-26.494830424099515,-40.02537854304535,1.5202713140238429,-0.059267351651044464,-5.0052049563782255,40.02489099656604,42373.16555984167,25778.75353496115,25778.75353496115,68151.91909480281,77461.35181172055,77461.35181172055,25778.75353496115,103240.1053466817,103240.1053466817,103240.1053466817,128074.11784908175,91637.98824568297,56549.80199377196,38986.87361323445,24834.012502400063,0.0,63820.88611563451,21108.91062704005,1537.065180391958,0.0,0.8868021232002687,2.816922777830154,0.0014959135982669303,354584.04498804297,1555606.7357116456,4.387131225163001,1555606.7357116456,4.387131225163001,0.85,0.0957301556152721,4.027634451161993,1.2674212291790172,1.0,0.0,4.0276344511622195,1.2846263109813756,1.284926302385289,3.1352576361954845,19339.46363636804,1972.0764620301572,4632.441516551485,4632.441516551485,5.564830865722738,5.066947081723984,-2.3478283971301463,7.41477547885413,3.4593766329086586,3.4593766329086586,0.9883933236881882,0.0,0.0,0.0002335120994344821,7.862950781706808e-05,0.000154882591617414,0.0006238104618835503,0.09573015561545208,0.07187174954518459,0.023858406070267485,0.0957302537142984,0.07187174954504946,0.023858406070222632,0.37805372817530003,0.37805372817530003,0.1254979796688302,0.0,4.9528478564809575,4.683948995110484,5.764776125115247,4.945937604727192,4.681827594075969,5.74337356718803,24834.012502400063,21108.91062704005,0.85,1.067862313464609,0.6639388472774794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514721459862978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.99853044172,1537.065180391958,0.37805372817530003,0.1254979796688302,6.112874298809886,3.4593766329086586
2824.0,-29.997294351765667,5.066708317165577,35.01268354326795,24.156287975516193,5.021987132379747,-26.49536582749315,-40.02588585773481,1.5200586080995424,-0.06094678028529188,-5.005343568513515,40.024854882212836,42372.7795837591,25778.65174700884,25778.65174700884,68151.43133076794,77461.07155873098,77461.07155873098,25778.65174700884,103239.72330573983,103239.72330573983,103239.72330573983,128073.64603881152,91637.8705090104,56549.57853400735,38986.991083336725,24833.922733071697,0.0,63820.91381640842,21108.834323110943,1537.063467350883,0.0,0.8868015485522813,2.816928667212904,0.0014959135982669303,354582.12918589945,1555605.177753163,4.3871505349825295,1555605.177753163,4.3871505349825295,0.85,0.0957301510271035,4.027634451161993,1.2674210203764962,1.0,0.0,4.027634451161931,1.2846273346873724,1.2849273083579775,3.135255137741686,19339.438788986063,1972.073928302332,4632.441516551485,4632.441516551485,5.564808892870636,5.066708317165577,-2.347952804729999,7.414661121895575,3.4594163275407954,3.4594163275407954,0.9884046650116558,0.0,0.0,0.0002334981098264411,7.862499283103699e-05,0.00015487311699540412,0.0006237723015695316,0.09573015102723054,0.0718715443310042,0.02385860669622633,0.09573028513522404,0.07187154433090884,0.023858606696194655,0.3780525360845166,0.3780525360845166,0.12549899759229743,0.0,4.951212105234163,4.683512300146447,5.759502477838623,4.944396788228232,4.681503243716691,5.738142620860742,24833.922733071697,21108.834323110943,0.85,1.067854207271569,0.6639325113026666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451475605128394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.987091636025,1537.063467350883,0.3780525360845166,0.12549899759229743,6.112874298809886,3.4594163275407954
2825.0,-29.997867770672617,5.066469834035571,35.01266456927913,24.15599579634147,5.021771149504274,-26.495903584236117,-40.02639732845125,1.5198069630601239,-0.06254687434608286,-5.005508694282373,40.02481443012669,42372.420241175176,25778.61797560073,25778.61797560073,68151.03821677591,77460.7610816299,77460.7610816299,25778.61797560073,103239.37905723063,103239.37905723063,103239.37905723063,128073.1962674564,91637.70403687713,56549.36319639154,38987.04537831732,24833.817210225774,0.0,63820.862588543096,21108.744628691908,1537.0614545496542,0.0,0.8868008546766191,2.816930418092201,0.0014959135982669303,354579.84694104694,1555603.4326680514,4.3871738512163345,1555603.4326680514,4.3871738512163345,0.85,0.09573015836601091,4.027634451161993,1.2674208115739747,1.0,0.0,4.02763445115961,1.2846285403999032,1.2849284964499563,3.1352521950883916,19339.403656375343,1972.0703457730565,4632.441516551485,4632.441516551485,5.564801602674313,5.066469834035571,-2.3480968042593857,7.414566638294957,3.459455878701883,3.459455878701883,0.9884159653433952,0.0,0.0,0.00023348417492960542,7.862044109993954e-05,0.00015486373382966588,0.0006237345096079433,0.09573015836605456,0.07187135008009625,0.023858808285958315,0.09573014437317724,0.07187135008006347,0.02385880828594744,0.3780513452183922,0.3780513452183922,0.12550000184721985,0.0,4.949626558299315,4.683063350075088,5.754468296159189,4.942961819936272,4.6809551053772225,5.7340152536588676,24833.817210225774,21108.744628691908,0.85,1.067848904771935,0.6639274137416896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514790536791877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.97566905326,1537.0614545496542,0.3780513452183922,0.12550000184721985,6.112874298809886,3.459455878701883
