time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2826.0,-29.99843946234702,5.066232594554912,35.01264552077632,24.155767110083275,5.021618562239787,-26.496433446167448,-40.02690006801856,1.5196125460524659,-0.06437350105812811,-5.005627940556266,40.0247743117827,42372.03214748353,25778.468737678995,25778.468737678995,68150.50088516253,77460.45115553582,77460.45115553582,25778.468737678995,103238.91989321481,103238.91989321481,103238.91989321481,128072.61842324273,91637.5630849718,56549.14407688821,38987.13223120399,24833.698530027927,0.0,63820.83076123192,21108.643750523737,1537.0576532678583,0.0,0.8868003930744901,2.8169405041394637,0.0014959135982669303,354578.19881542056,1555601.7019818902,4.387189362399788,1555601.7019818902,4.387189362399788,0.85,0.09573011631263749,4.027634451161993,1.2674205769458786,1.0,0.0,4.027634451162061,1.2846294783709067,1.2849294167927654,3.1352499058869547,19339.373909604386,1972.0673124465936,4632.441516551485,4632.441516551485,5.564769386850065,5.066232594554912,-2.3482070225799334,7.414439617134846,3.459495116819607,3.459495116819607,0.9884271762341734,0.0,0.0,0.00023347028276969224,7.861596730736331e-05,0.00015485431546232893,0.0006236965758671833,0.09573011631293402,0.07187111873352525,0.02385899757940877,0.09573020055638873,0.07187111873330262,0.023858997579334868,0.37805015429738836,0.37805015429738836,0.12550100617912113,0.0,4.947999203541713,4.682616946239875,5.749258229419809,4.941254439498152,4.680605701151364,5.72818992509292,24833.698530027927,21108.643750523737,0.85,1.0678410179292226,0.6639216638530895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514824889480302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.964271749432,1537.0576532678583,0.37805015429738836,0.12550100617912113,6.112874298809886,3.459495116819607
2827.0,-29.99900905561934,5.0659961699974225,35.012626576022534,24.155520367808663,5.0214472932300955,-26.496963287798426,-40.02739896588025,1.5194015254013713,-0.0661392952274582,-5.005766508758831,40.0247392366835,42371.63735904692,25778.37094689877,25778.37094689877,68150.0083059457,77460.14356409748,77460.14356409748,25778.37094689877,103238.51451099625,103238.51451099625,103238.51451099625,128072.13046745457,91637.41605632725,56548.90985124504,38987.22911675801,24833.61595645832,0.0,63820.84507321633,21108.57356298957,1537.056353902221,0.0,0.8867998148788072,2.8169475346793007,0.0014959135982669303,354576.28364526434,1555600.1888600865,4.387208791483601,1555600.1888600865,4.387208791483601,0.85,0.09573011019572214,4.027634451161993,1.2674203406693416,1.0,0.0,4.027634451162161,1.2846304938917312,1.2849304147699563,3.1352474274220694,19339.34288038627,1972.0641483469146,4632.441516551485,4632.441516551485,5.564748276863059,5.0659961699974225,-2.348331273792092,7.414327443789515,3.4595343326330013,3.4595343326330013,0.9884383807522861,0.0,0.0,0.00023345644235848296,7.861152793412558e-05,0.00015484491442435737,0.0006236587119227724,0.09573011019583179,0.07187091635076548,0.023859193845066306,0.09573029613750686,0.07187091635068317,0.023859193845038974,0.3780489631876527,0.3780489631876527,0.12550199654612407,0.0,4.9463791890069615,4.682169699893166,5.74408050309296,4.939627213531367,4.680118524935267,5.7231044297035965,24833.61595645832,21108.57356298957,0.85,1.0678330603075354,0.6639153290815482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514859138847325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.952889933866,1537.056353902221,0.3780489631876527,0.12550199654612407,6.112874298809886,3.4595343326330013
2828.0,-29.999576842843602,5.065760101331787,35.012607551258874,24.155248060729377,5.021238111173419,-26.497495295107854,-40.027905721776165,1.5191565634300572,-0.06751278274151673,-5.005926471959179,40.02469901671891,42371.28300039298,25778.32823987631,25778.32823987631,68149.6112402693,77459.88596440278,77459.88596440278,25778.32823987631,103238.2142042791,103238.2142042791,103238.2142042791,128071.7252247227,91637.30294191524,56548.699977874494,38987.33662671194,24833.51102044361,0.0,63820.84764715555,21108.484367377067,1537.0542692069957,0.0,0.8867991464256141,2.8169469103192584,0.0014959135982669303,354574.07278199994,1555598.453792796,4.387231253507959,1555598.453792796,4.387231253507959,0.85,0.09573010745061271,4.027634451161993,1.267420201101341,1.0,0.0,4.027634451162467,1.2846316680659857,1.2849315714949328,3.1352445617548885,19339.31900849537,1972.0617140914962,4632.441516551485,4632.441516551485,5.564739057745601,5.065760101331787,-2.348471335095958,7.414231436427745,3.4595733988824167,3.4595733988824167,0.9884495425378333,0.0,0.0,0.0002334426465843198,7.860701887452837e-05,0.00015483562770979143,0.0006236213084312485,0.09573010745068497,0.0718707182860008,0.023859389164684157,0.09573007292176117,0.07187071828594657,0.02385938916466614,0.3780477715782166,0.3780477715782166,0.12550297422981554,0.0,4.944848578589642,4.6817717788049436,5.739113681767378,4.938413689217668,4.679877420482455,5.718940041484245,24833.51102044361,21108.484367377067,0.85,1.0678267956741354,0.6639097499088362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514893262655078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.9415310999,1537.0542692069957,0.3780477715782166,0.12550297422981554,6.112874298809886,3.4595733988824167
2829.0,-30.0001429373137,5.065524961349206,35.01258840644021,24.155001632776134,5.021064408529819,-26.498022230462364,-40.02840797239912,1.518943701671024,-0.06916158656747484,-5.006059089378078,40.02465747035025,42370.91714035161,25778.216797909616,25778.216797909616,68149.13393826122,77459.5895527266,77459.5895527266,25778.216797909616,103237.80635063621,103237.80635063621,103237.80635063621,128071.1959473352,91637.1646965734,56548.49228416839,38987.41379156112,24833.389596698995,0.0,63820.803388260116,21108.381157194144,1537.0506215049895,0.0,0.8867986219388837,2.8169530983434705,0.0014959135982669303,354572.2398750129,1555596.6615066952,4.38724887784516,1555596.6615066952,4.38724887784516,0.85,0.09573007030218333,4.027634451161993,1.2674199944967404,1.0,0.0,4.027634451163011,1.2846326920224536,1.2849325780208227,3.1352420627106348,19339.28983292296,1972.0587390110754,4632.441516551485,4632.441516551485,5.564715000892148,5.065524961349206,-2.3485913152833016,7.414116276632508,3.459612178451612,3.459612178451612,0.9884606224147463,0.0,0.0,0.0002334288926874738,7.860255013829469e-05,0.0001548263425491791,0.0006235839111984817,0.0957300703024366,0.07187049461595012,0.023859575686486494,0.0957299994099561,0.07187049461575995,0.023859575686423377,0.378046582263255,0.378046582263255,0.1255039511099437,0.0,4.943310453217123,4.6813796102277365,5.734099351417171,4.936897502810609,4.6795600060354445,5.713788263273784,24833.389596698995,21108.381157194144,0.85,1.0678200574140266,0.6639044777074331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514927278416638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.930189460652,1537.0506215049895,0.378046582263255,0.1255039511099437,6.112874298809886,3.459612178451612
2830.0,-30.000707388147422,5.0652906053877516,35.012569263903075,24.154745146539085,5.020887376572287,-26.498548019387087,-40.02890243483705,1.5187280078041454,-0.07092282067907263,-5.006197879404346,40.02461924717467,42370.526268665875,25778.12271537457,25778.12271537457,68148.64898404045,77459.26606643885,77459.26606643885,25778.12271537457,103237.38878181342,103237.38878181342,103237.38878181342,128070.6786967282,91636.99736484855,56548.25756704401,38987.48866422726,24833.289914914763,0.0,63820.778579142025,21108.29642767755,1537.0483543789187,0.0,0.8867980540038082,2.81696004377764,0.0014959135982669303,354570.32166430587,1555595.0125825831,4.387267962193867,1555595.0125825831,4.387267962193867,0.85,0.09573005044550566,4.027634451161993,1.2674197450326754,1.0,0.0,4.027634451161248,1.2846337291423737,1.2849335977654677,3.135239531544028,19339.254518902326,1972.0551379831365,4632.441516551485,4632.441516551485,5.564694691399906,5.0652906053877516,-2.3487157495410167,7.414006354928768,3.4596508447257532,3.4596508447257532,0.9884716699216438,0.0,0.0,0.00023341517946793417,7.859815092626573e-05,0.00015481702854166845,0.0006235463977809535,0.09573005044566786,0.07187028499429983,0.023859765451368035,0.09573003293096385,0.07187028499417805,0.02385976545132761,0.3780453948675779,0.3780453948675779,0.12550492115379283,0.0,4.94175779071719,4.680960805532152,5.729107283831468,4.935275058725267,4.679022979210629,5.708873395058049,24833.289914914763,21108.29642767755,0.85,1.067812873820265,0.6638986112669183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451496119291798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.918862806673,1537.0483543789187,0.3780453948675779,0.12550492115379283,6.112874298809886,3.4596508447257532
2831.0,-30.001269659645452,5.065057287264661,35.012550159466215,24.15451198993253,5.020729200876172,-26.4990699608627,-40.02940014526246,1.5185295020857825,-0.07267457709025393,-5.006323969957962,40.02458207184825,42370.15809182651,25777.99817477082,25777.99817477082,68148.15626659733,77458.96042744035,77458.96042744035,25777.99817477082,103236.95860221118,103236.95860221118,103236.95860221118,128070.15079697328,91636.85463480628,56548.05229916136,38987.55815071658,24833.192194762105,0.0,63820.75034547868,21108.21336554779,1537.0459147398558,0.0,0.8867975469025317,2.8169683478395364,0.0014959135982669303,354568.57897949865,1555593.4088633033,4.387285002355633,1555593.4088633033,4.387285002355633,0.85,0.095730018717698,4.027634451161993,1.2674195296363906,1.0,0.0,4.027634451162328,1.2846346857634805,1.2849345370614498,3.1352371968442534,19339.224396869802,1972.0520663906434,4632.441516551485,4632.441516551485,5.564667806958232,5.065057287264661,-2.3488307215008586,7.41388800876552,3.459689355612963,3.459689355612963,0.9884826730322752,0.0,0.0,0.00023340151993283309,7.859372304689848e-05,0.0001548077968859346,0.0006235092160462785,0.09573001871790979,0.07187006750904837,0.023859951208861415,0.09573010844451692,0.07187006750888937,0.023859951208808624,0.3780442071299582,0.3780442071299582,0.12550588373633956,0.0,4.9401856848717784,4.680541300614152,5.724039249349687,4.933649392867721,4.678624704046285,5.70352594387424,24833.192194762105,21108.21336554779,0.85,1.067805625877058,0.6638931360484731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514995009100367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.907550210395,1537.0459147398558,0.3780442071299582,0.12550588373633956,6.112874298809886,3.459689355612963
2832.0,-30.001829900216496,5.064824836888115,35.01253113206209,24.154274816997372,5.020562616652515,-26.499590915182573,-40.02989010242743,1.5183236316111575,-0.07431232334789684,-5.00645728715931,40.02454610670725,42369.766660212554,25777.89404518555,25777.89404518555,68147.6607053981,77458.67280626952,77458.67280626952,25777.89404518555,103236.56685145506,103236.56685145506,103236.56685145506,128069.67099095925,91636.72569841552,56547.81955232851,38987.673495652234,24833.10413950419,0.0,63820.777635156424,21108.138518578562,1537.0441942010946,0.0,0.8867969986390725,2.8169743095666044,0.0014959135982669303,354566.73642323376,1555591.857351818,4.387303425708166,1555591.857351818,4.387303425708166,0.85,0.09572999635496979,4.027634451161993,1.2674192570941525,1.0,0.0,4.027634451162418,1.2846356767278715,1.2849355107730318,3.1352347783309926,19339.197185876983,1972.0492916415885,4632.441516551485,4632.441516551485,5.564645328620427,5.064824836888115,-2.3489508646987134,7.413775701586829,3.4597277889881437,3.4597277889881437,0.9884936539966125,0.0,0.0,0.00023338791046849947,7.858936436964367e-05,0.0001547985460988558,0.0006234719572575395,0.09572999635512311,0.0718698590110717,0.02386013734405141,0.09573014470025122,0.07186985901095659,0.023860137344013193,0.37804301879710106,0.37804301879710106,0.12550683241314092,0.0,4.938629834570804,4.680138961995624,5.718984942540942,4.9321449638114245,4.678277356923331,5.698512675727784,24833.10413950419,21108.138518578562,0.85,1.067797404396686,0.6638867188743353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515028694868617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.896262458446,1537.0441942010946,0.37804301879710106,0.12550683241314092,6.112874298809886,3.4597277889881437
2833.0,-30.00238856690895,5.064592659669977,35.01251201429128,24.153997585549973,5.020350181979669,-26.50011503803061,-40.03039182918144,1.5180766530937868,-0.07563975166544878,-5.006618402539586,40.0245054197808,42369.43095504035,25777.861266176627,25777.861266176627,68147.29222121698,77458.40855620742,77458.40855620742,25777.861266176627,103236.26982238404,103236.26982238404,103236.26982238404,128069.26826084625,91636.60093554738,56547.62333434983,38987.7528902195,24832.99843846221,0.0,63820.75132868171,21108.04867269288,1537.0421003025156,0.0,0.8867963259968006,2.8169729460374477,0.0014959135982669303,354564.50968269777,1555590.1021471613,4.38732602859567,1555590.1021471613,4.38732602859567,0.85,0.09572998583401138,4.027634451161993,1.26741914994549,1.0,0.0,4.0276344511629105,1.2846368598777274,1.2849366767649586,3.135231890781451,19339.170855672688,1972.0466067079674,4632.441516551485,4632.441516551485,5.564638252652215,5.064592659669977,-2.3490915299180197,7.413684189587997,3.4597660952699933,3.4597660952699933,0.9885045986485695,0.0,0.0,0.00023337433996513537,7.858490122127605e-05,0.00015478943874385932,0.0006234352761607968,0.09572998583408451,0.07186966136790483,0.023860324466179684,0.09572989533902057,0.07186966136784992,0.023860324466161455,0.37804183074980624,0.37804183074980624,0.1255077674194685,0.0,4.937162428531678,4.679771611813862,5.714181035280035,4.930978650874124,4.677997361551377,5.694656878042508,24832.99843846221,21108.04867269288,0.85,1.0677920707992492,0.6638817323982064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515062259112228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.884996650351,1537.0421003025156,0.37804183074980624,0.1255077674194685,6.112874298809886,3.4597660952699933
2834.0,-30.002945536954478,5.06436159331994,35.01249278863046,24.15375915532934,5.020191404462599,-26.50063226745498,-40.03088122755287,1.5178781349556962,-0.07740142315202547,-5.006739598321437,40.02446404172854,42369.05129212851,25777.727962004472,25777.727962004472,68146.77925413298,77458.08409037853,77458.08409037853,25777.727962004472,103235.812052383,103235.812052383,103235.812052383,128068.6877572436,91636.43699602396,56547.40419774402,38987.81422031104,24832.8757048606,0.0,63820.68992517164,21107.944349131507,1537.038125178264,0.0,0.8867958590159811,2.8169819527642774,0.0014959135982669303,354562.8346694587,1555588.3171293726,4.3873417206277985,1555588.3171293726,4.3873417206277985,0.85,0.09572992952417564,4.027634451161993,1.267418892788701,1.0,0.0,4.027634451159919,1.2846378162910403,1.2849376160212724,3.135229556600189,19339.136257549,1972.043078681201,4632.441516551485,4632.441516551485,5.564609476428774,5.06436159331994,-2.349202829266623,7.413564422586562,3.459804096537335,3.459804096537335,0.9885154561535243,0.0,0.0,0.00023336081139847334,7.858054796673394e-05,0.0001547802634317394,0.0006233983213576025,0.09572992952448442,0.07186942932112274,0.023860500203361674,0.09572990342707152,0.07186942932089092,0.023860500203284715,0.37804064478536736,0.37804064478536736,0.12550870331078512,0.0,4.935645235012544,4.6793774887894415,5.70925784622051,4.929338175169391,4.677571683004942,5.689333313703116,24832.8757048606,21107.944349131507,0.85,1.0677850605193016,0.6638764222355681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515095729211729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.873743697604,1537.038125178264,0.37804064478536736,0.12550870331078512,6.112874298809886,3.459804096537335
2835.0,-30.003500341451005,5.064131646466739,35.01247368578341,24.153534520324342,5.020044685698143,-26.501146341902977,-40.03136636512352,1.5176906861424981,-0.07920785459549506,-5.0068593509501005,40.02442916761453,42368.663318423336,25777.593622384007,25777.593622384007,68146.25694080735,77457.76677960104,77457.76677960104,25777.593622384007,103235.36040198505,103235.36040198505,103235.36040198505,128068.15086826586,91636.28421842582,56547.180757217146,38987.8927346763,24832.79046628081,0.0,63820.68320095711,21107.87189633869,1537.0362610563507,0.0,0.8867953758286824,2.8169917167529865,0.0014959135982669303,354561.17960773804,1555586.8126877474,4.3873579572606936,1555586.8126877474,4.3873579572606936,0.85,0.09572989209970914,4.027634451161993,1.2674186339834708,1.0,0.0,4.02763445116155,1.2846387208236907,1.2849385034532894,3.135227349039842,19339.104015060264,1972.03979086235,4632.441516551485,4632.441516551485,5.564580476684257,5.064131646466739,-2.3493128250620106,7.41344447152875,3.4598420459545243,3.4598420459545243,0.9885262988441498,0.0,0.0,0.00023334733615039676,7.857623283254387e-05,0.0001547711033178529,0.0006233614277673365,0.0957298920999132,0.07186921283156487,0.023860679268348332,0.0957300669760029,0.07186921283141166,0.02386067926829747,0.378039458618094,0.378039458618094,0.12550962947105898,0.0,4.934093575316865,4.678968450981017,5.704241238874317,4.927651496354599,4.677105718203336,5.683945861219627,24832.79046628081,21107.87189633869,0.85,1.0677769889462005,0.6638704130605099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515129097810695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.86250611213,1537.0362610563507,0.378039458618094,0.12550962947105898,6.112874298809886,3.4598420459545243
2836.0,-30.004053223794315,5.0639019782007875,35.01245457151177,24.153266788367205,5.0198379669652775,-26.50166468650847,-40.03185964012516,1.5174494296721042,-0.08047116138936872,-5.007018322843249,40.02439062914825,42368.31754939841,25777.56019191428,25777.56019191428,68145.8777413127,77457.51790416603,77457.51790416603,25777.56019191428,103235.07809608031,103235.07809608031,103235.07809608031,128067.7754881247,91636.1748091823,56546.9744543851,38988.00039421911,24832.697392044385,0.0,63820.697786263496,21107.792783237728,1537.034846680372,0.0,0.8867947063069195,2.816989761045164,0.0014959135982669303,354558.98251882015,1555585.1501701497,4.387380455345194,1555585.1501701497,4.387380455345194,0.85,0.09572988184459265,4.027634451161993,1.267418481227942,1.0,0.0,4.027634451163675,1.2846398769220335,1.2849396425705704,3.135224527524483,19339.080925115504,1972.0374363432472,4632.441516551485,4632.441516551485,5.564573260085925,5.0639019782007875,-2.349451666858448,7.413353645059235,3.4598799479760087,3.4598799479760087,0.9885371279931453,0.0,0.0,0.00023333390830128218,7.857184554327573e-05,0.00015476206275800644,0.0006233250156970412,0.09572988184464194,0.07186901906465043,0.023860862779991516,0.09572984014943113,0.07186901906461342,0.02386086277997923,0.37803827112097416,0.37803827112097416,0.12551053889699654,0.0,4.93264625291846,4.678612831130806,5.6994832462335125,4.926547161453868,4.676889560846632,5.680146909716939,24832.697392044385,21107.792783237728,0.85,1.0677708032828832,0.6638648435228734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451516233681524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.851293344149,1537.034846680372,0.37803827112097416,0.12551053889699654,6.112874298809886,3.4598799479760087
2837.0,-30.004604249281734,5.063673462698923,35.01243537264515,24.153032584022753,5.019684887373208,-26.502175995190356,-40.03234055181963,1.5172566332742659,-0.0822425235670039,-5.007135615357715,40.02434993660498,42367.92842285235,25777.421860223694,25777.421860223694,68145.35028307604,77457.18759581118,77457.18759581118,25777.421860223694,103234.60945603487,103234.60945603487,103234.60945603487,128067.1875955078,91636.00493454315,56546.745761553604,38988.06574776616,24832.57813947292,0.0,63820.64388723908,21107.69141855198,1537.0309863681607,0.0,0.8867942567025814,2.816999351770346,0.0014959135982669303,354557.3614712898,1555583.394728908,4.3873955635098865,1555583.394728908,4.3873955635098865,0.85,0.09572981843180207,4.027634451161993,1.2674182202247901,1.0,0.0,4.027634451159931,1.2846408062761423,1.2849405549495263,3.135222259393359,19339.04507443317,1972.033780591045,4632.441516551485,4632.441516551485,5.564543398577668,5.063673462698923,-2.349559830805925,7.413233293504849,3.4599175507932243,3.4599175507932243,0.988547871655207,0.0,0.0,0.00023332052625791997,7.856756843382844e-05,0.00015475295782409152,0.0006232883443515299,0.09572981843211795,0.07186878562900186,0.023861032803116092,0.0957298771069216,0.07186878562876471,0.023861032803037363,0.37803708552797466,0.37803708552797466,0.1255114472803523,0.0,4.931141737743928,4.67822260681578,5.69459987128721,4.924893091790693,4.6764397836746525,5.67484212303907,24832.57813947292,21107.69141855198,0.85,1.0677634403607401,0.6638593069933568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515195460805888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.840100589825,1537.0309863681607,0.37803708552797466,0.1255114472803523,6.112874298809886,3.4599175507932243
2838.0,-30.005153659403774,5.063445539643712,35.01241619923336,24.1527822095901,5.01950113505553,-26.502688917465353,-40.03282921677453,1.5170363931098492,-0.08366867309729287,-5.007278639362524,40.024312280300656,42367.57857254789,25777.35076662538,25777.35076662538,68144.92933917328,77456.91590750065,77456.91590750065,25777.35076662538,103234.26667412603,103234.26667412603,103234.26667412603,128066.75218330423,91635.88060925147,56546.54327426938,38988.152594424544,24832.48550917819,0.0,63820.63810360273,21107.61268280146,1537.029237603894,0.0,0.8867936651453296,2.8170013995276335,0.0014959135982669303,354555.38480817724,1555581.7702697327,4.38741544176896,1555581.7702697327,4.38741544176896,0.85,0.0957297914422897,4.027634451161993,1.2674180443910883,1.0,0.0,4.027634451162688,1.2846418639059975,1.2849415956854369,3.135219678203412,19339.01883657588,1972.0311050741977,4632.441516551485,4632.441516551485,5.56452805168164,5.063445539643712,-2.3496868165199807,7.413132356163692,3.4599551185804964,3.4599551185804964,0.9885586053087133,0.0,0.0,0.00023330718414882236,7.856322258928723e-05,0.00015474396155953514,0.0006232521106864709,0.09572979144241864,0.0718685811564848,0.023861210285933843,0.09572977391963365,0.071868581156388,0.0238612102859017,0.37803589912185404,0.37803589912185404,0.125512344051121,0.0,4.929691254172042,4.677863535216488,5.689839937574334,4.923609966265246,4.676156635456266,5.670526504840552,24832.48550917819,21107.61268280146,0.85,1.0677569413917603,0.6638538853806322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515228473693227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.8289266051,1537.029237603894,0.37803589912185404,0.125512344051121,6.112874298809886,3.4599551185804964
2839.0,-30.005701152809884,5.063218666215318,35.01239701344096,24.152558796945982,5.019345914584594,-26.503197260991975,-40.033309639524646,1.5168420227592563,-0.08520754991423019,-5.007399489530952,40.02427357286525,42367.20279669839,25777.22481140727,25777.22481140727,68144.42760810566,77456.63798470733,77456.63798470733,25777.22481140727,103233.8627961146,103233.8627961146,103233.8627961146,128066.24226392581,91635.760827369,56546.3256393298,38988.26132004355,24832.379467811214,0.0,63820.64078785476,21107.52254763953,1537.026221096755,0.0,0.8867931902428319,2.817007518834026,0.0014959135982669303,354553.7146052894,1555580.100467041,4.387431400059668,1555580.100467041,4.387431400059668,0.85,0.09572973563614645,4.027634451161993,1.2674178092135118,1.0,0.0,4.027634451162056,1.2846428004444221,1.2849425153623342,3.1352173925457203,19338.993557568727,1972.0285273328536,4632.441516551485,4632.441516551485,5.564500861868741,5.063218666215318,-2.349797410770759,7.413016076986077,3.459992484230006,3.459992484230006,0.9885692812085731,0.0,0.0,0.00023329388928530528,7.85589502617979e-05,0.0001547349390235074,0.0006232157712095287,0.09572973563641063,0.0718683558183834,0.023861379818027238,0.09572974272971466,0.07186835581818506,0.023861379817961388,0.3780347136950184,0.3780347136950184,0.1255132357650049,0.0,4.928238825308938,4.677526383073541,5.685006029895817,4.9221919396167095,4.675949116711138,5.665439329277376,24832.379467811214,21107.52254763953,0.85,1.067749034902729,0.6638479694607043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451526138994401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.817766614013,1537.026221096755,0.3780347136950184,0.1255132357650049,6.112874298809886,3.459992484230006
2840.0,-30.00624670161266,5.062992353829338,35.01237783151567,24.15230335844683,5.019160308701563,-26.503706892884605,-40.033790236897744,1.5166204999663637,-0.08665259944382342,-5.0075427821709075,40.02423531391862,42366.836144171,25777.15748631755,25777.15748631755,68143.99363048855,77456.3534392731,77456.3534392731,25777.15748631755,103233.51092559064,103233.51092559064,103233.51092559064,128065.79481271777,91635.62133612232,56546.10404099135,38988.35255014552,24832.28388712712,0.0,63820.63643727264,21107.44130405805,1537.0243113700476,0.0,0.8867925994950383,2.817009784047732,0.0014959135982669303,354551.73424549884,1555578.4500130683,4.387451251150711,1555578.4500130683,4.387451251150711,0.85,0.09572970422471984,4.027634451161993,1.267417607554235,1.0,0.0,4.027634451161938,1.2846438638799762,1.2849435620274976,3.1352147971947915,19338.96411905808,1972.0255254401943,4632.441516551485,4632.441516551485,5.564486328476471,5.062992353829338,-2.349924442640789,7.412916796470126,3.46002978664518,3.46002978664518,0.98857993904148,0.0,0.0,0.00023328064233714624,7.85546765963216e-05,0.00015472596574082464,0.0006231796301070556,0.09572970422485748,0.07186815055377901,0.02386155367107846,0.09572963699396181,0.07186815055367568,0.023861553671044155,0.37803353014201,0.37803353014201,0.1255141157723379,0.0,4.92682503348334,4.677195298263086,5.680309484385987,4.920890182727078,4.675599838007656,5.661249100037253,24832.28388712712,21107.44130405805,0.85,1.0677423077324715,0.6638422696679321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515294191502355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.806626707463,1537.0243113700476,0.37803353014201,0.1255141157723379,6.112874298809886,3.46002978664518
2841.0,-30.00679056213836,5.062767127857869,35.01235863222538,24.152074113395088,5.019008418661202,-26.504211633232753,-40.03426632899789,1.516429489748194,-0.08833251269049924,-5.00766067771234,40.024196444276676,42366.4580801693,25777.027116576286,25777.027116576286,68143.48519674559,77456.03835548359,77456.03835548359,25777.027116576286,103233.06547205987,103233.06547205987,103233.06547205987,128065.24188268586,91635.46427533786,56545.88399999352,38988.42252816037,24832.176410625998,0.0,63820.59893878637,21107.349949032097,1537.0211449811043,0.0,0.8867921402129108,2.817018103056543,0.0014959135982669303,354550.10488995677,1555576.7732156466,4.387466684570458,1555576.7732156466,4.387466684570458,0.85,0.09572964223932391,4.027634451161993,1.2674173179781065,1.0,0.0,4.02763445116115,1.2846447845205298,1.2849444659178735,3.1352125503434274,19338.930972637172,1972.022145445914,4632.441516551485,4632.441516551485,5.564458185705366,5.062767127857869,-2.3500327077326966,7.412799835590565,3.4600668801857677,3.4600668801857677,0.9885905371959336,0.0,0.0,0.00023326743707330398,7.855044320547275e-05,0.00015471699386783124,0.0006231434946822959,0.09572964223960553,0.07186792302127365,0.02386171921833188,0.09572967290567432,0.07186792302106222,0.023861719218261686,0.3780323482313802,0.3780323482313802,0.12551499152512996,0.0,4.925371935828139,4.676841233388927,5.67552440841672,4.919328165021852,4.675201908467784,5.65615871855465,24832.176410625998,21107.349949032097,0.85,1.0677349684872988,0.6638367358602378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515326876695973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.795507508019,1537.0211449811043,0.3780323482313802,0.12551499152512996,6.112874298809886,3.4600668801857677
2842.0,-30.007332660729137,5.06254240080689,35.01233943288074,24.151819093991094,5.0188198564478945,-26.5047184551403,-40.034750279132254,1.5162056508517516,-0.08968659996105544,-5.007805693576812,40.02415804411405,42366.120204502164,25776.967246117394,25776.967246117394,68143.08745061955,77455.76744497009,77455.76744497009,25776.967246117394,103232.73469108748,103232.73469108748,103232.73469108748,128064.81577791054,91635.33582941376,56545.68858891616,38988.49693388622,24832.08108682306,0.0,63820.578020709276,21107.2689237996,1537.0192934725258,0.0,0.8867915412008003,2.81701897147846,0.0014959135982669303,354548.10073060176,1555575.116672433,4.387486813402546,1555575.116672433,4.387486813402546,0.85,0.09572960942232814,4.027634451161993,1.2674171536834913,1.0,0.0,4.027634451163238,1.2846458586161547,1.2849455233549338,3.1352099289843496,19338.90386515341,1972.0193812518455,4632.441516551485,4632.441516551485,5.564445261535966,5.06254240080689,-2.3501608558903664,7.412703256697257,3.4601039242740903,3.4601039242740903,0.9886011212211686,0.0,0.0,0.00023325427527564932,7.854614015748328e-05,0.00015470813511816604,0.0006231078148769501,0.0957296094224584,0.0718677190712738,0.023861890351184592,0.09572952243651718,0.071867719071176,0.02386189035115213,0.37803116601980613,0.37803116601980613,0.12551585537241108,0.0,4.9239779239220525,4.676511748266364,5.670902985872942,4.918119093615758,4.674919427806685,5.652139791702382,24832.08108682306,21107.2689237996,0.85,1.0677290861970516,0.6638316592926296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45153594608806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.784403945434,1537.0192934725258,0.37803116601980613,0.12551585537241108,6.112874298809886,3.4601039242740903
2843.0,-30.00787260049346,5.06231868038641,35.01232018207785,24.151585448440187,5.018662286854319,-26.505220234187938,-40.035225882288046,1.5160099205415845,-0.0912957640445029,-5.00792624465283,40.02411814659884,42365.75715915825,25776.846450457706,25776.846450457706,68142.60360961597,77455.45744866981,77455.45744866981,25776.846450457706,103232.30389912752,103232.30389912752,103232.30389912752,128064.27299397285,91635.17997446797,56545.479684927406,38988.555877267296,24831.969094845317,0.0,63820.52497211262,21107.17373061852,1537.0159331743153,0.0,0.8867910721208998,2.8170260506525926,0.0014959135982669303,354546.43468815676,1555573.395536391,4.38750257608599,1555573.395536391,4.38750257608599,0.8500000000000001,0.09572954416960973,4.027634451161993,1.267416939935647,1.0,0.0,4.027634451161665,1.284646801136565,1.2849464492542728,3.13520762874171,19338.870973215096,1972.0160272075682,4632.441516551485,4632.441516551485,5.564419185511207,5.06231868038641,-2.3502709610960797,7.412589641482489,3.4601407434934752,3.4601407434934752,0.9886116409981358,0.0,0.0,0.00023324116657299783,7.85419115390677e-05,0.00015469925503393012,0.0006230720491437523,0.09572954416989583,0.07186749121649409,0.02386205295340174,0.0957295030790442,0.0718674912162793,0.023862052953330423,0.378029984822605,0.378029984822605,0.1255167164335406,0.0,4.922555688134651,4.6761650652410935,5.666220132899809,4.916630480608319,4.674550244244699,5.647258225625308,24831.969094845317,21107.17373061852,0.85,1.0677223924339694,0.6638265225438155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515391939641868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.773317551595,1537.0159331743153,0.378029984822605,0.1255167164335406,6.112874298809886,3.4601407434934752
2844.0,-30.00841081680269,5.062096145537688,35.01230104806356,24.151369544584327,5.018525016768761,-26.50571843200102,-40.03569338293744,1.5158326319596913,-0.09303846868562005,-5.008037330989331,40.02408304670174,42365.36796547129,25776.704181846653,25776.704181846653,68142.07214731794,77455.13726896553,77455.13726896553,25776.704181846653,103231.84145081218,103231.84145081218,103231.84145081218,128063.72339627113,91635.02145804167,56545.25215451751,38988.63255947128,24831.881945458957,0.0,63820.51450493024,21107.099653640114,1537.0137775654287,0.0,0.8867906338384335,2.8170359911337957,0.0014959135982669303,354544.8994559372,1555571.8813656433,4.387517303880914,1555571.8813656433,4.387517303880914,0.85,0.09572948318333607,4.027634451161993,1.26741665200796,1.0,0.0,4.027634451162513,1.284647657316175,1.2849472888472717,3.1352055392186964,19338.837519592627,1972.0126158874466,4632.441516551485,4632.441516551485,5.564388474144305,5.062096145537688,-2.3503738601223416,7.41247000566003,3.4601774918346413,3.4601774918346413,0.9886221405241832,0.0,0.0,0.0002332281003880108,7.853775516567821e-05,0.00015469034522233257,0.0006230361636796087,0.09572948318358501,0.07186726783288114,0.023862215350703868,0.09572965931063743,0.07186726783269426,0.02386221535064182,0.37802880317390614,0.37802880317390614,0.12551756845802106,0.0,4.921087962164449,4.675794980486387,5.661425160870351,4.914998862303719,4.674104462291723,5.642033006928273,24831.881945458957,21107.099653640114,0.85,1.06771424009836,0.6638205331641207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515424289199303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.762256336291,1537.0137775654287,0.37802880317390614,0.12551756845802106,6.112874298809886,3.4601774918346413
2845.0,-30.00894752442266,5.061873881912829,35.01228191655153,24.151111172419064,5.0183239417753285,-26.506221652634594,-40.03617296749724,1.5155980699800242,-0.0941541153132448,-5.008191035737002,40.0240448515492,42365.035343588046,25776.671634983093,25776.671634983093,68141.70697857114,77454.90340253913,77454.90340253913,25776.671634983093,103231.57503752223,103231.57503752223,103231.57503752223,128063.36642570085,91634.92281447453,56545.054755494,38988.74228775614,24831.791388178626,0.0,63820.53367593477,21107.02267995183,1537.0124034323994,0.0,0.8867899898538119,2.8170327103562416,0.0014959135982669303,354542.77523857047,1555570.2336702659,4.3875389439921,1555570.2336702659,4.3875389439921,0.85,0.09572945485677417,4.027634451161993,1.2674165261769668,1.0,0.0,4.027634451161831,1.284648781295384,1.2849483963502224,3.135202796129773,19338.816701657663,1972.0104930488662,4632.441516551485,4632.441516551485,5.564381448289053,5.061873881912829,-2.350508074834977,7.412381956747806,3.460214224955921,3.460214224955921,0.9886326357016918,0.0,0.0,0.00023321507150074719,7.85334915700592e-05,0.000154681579930688,0.0006230008602890064,0.09572945485684983,0.07186707132059582,0.023862383536254007,0.09572939271860827,0.07186707132053903,0.023862383536235144,0.3780276195131821,0.3780276195131821,0.12551840332939093,0.0,4.91973755526044,4.675490928327918,5.656902841054944,4.914036920423769,4.6739839013484925,5.638519395991864,24831.791388178626,21107.02267995183,0.85,1.0677081975619045,0.6638151219278022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515456535635947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.751211649547,1537.0124034323994,0.3780276195131821,0.12551840332939093,6.112874298809886,3.460214224955921
2846.0,-30.009482572424215,5.061652669330884,35.01226267831142,24.150882276613288,5.018168758730058,-26.506718789723667,-40.03664029352365,1.5154049760224462,-0.09568175052288552,-5.008307572734484,40.02400347985262,42364.659096944524,25776.545509833522,25776.545509833522,68141.20460677805,77454.60316961186,77454.60316961186,25776.545509833522,103231.14867944538,103231.14867944538,103231.14867944538,128062.81887642223,91634.77571477059,56544.83164207482,38988.826747439736,24831.670196976847,0.0,63820.49694441658,21106.91966743032,1537.0084324197232,0.0,0.8867895465353514,2.8170391869729743,0.0014959135982669303,354541.16469046124,1555568.4489438836,4.387553841038463,1555568.4489438836,4.387553841038463,0.85,0.09572937500161821,4.027634451161993,1.267416270119138,1.0,0.0,4.027634451161567,1.2846497112400004,1.284949309825916,3.135200526588951,19338.785657443033,1972.0073274199685,4632.441516551485,4632.441516551485,5.564354221793237,5.061652669330884,-2.350614950361368,7.412267619692251,3.460250669004985,3.460250669004985,0.9886430482871386,0.0,0.0,0.00023320208356913147,7.85293371609242e-05,0.00015467274640820728,0.0006229652820895381,0.09572937500194938,0.07186683628032513,0.023862538721624253,0.09572931762660201,0.07186683628007651,0.0238625387215417,0.37802643800209224,0.37802643800209224,0.12551923782252528,0.0,4.918360885318009,4.675177825170522,5.652302328915766,4.9126258222116235,4.67370491951533,5.63367750238524,24831.670196976847,21106.91966743032,0.85,1.067700940438062,0.6638096085939496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548869181794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.740179246335,1537.0084324197232,0.37802643800209224,0.12551923782252528,6.112874298809886,3.460250669004985
2847.0,-30.010015515069853,5.061432016464769,35.012243426906984,24.150631378311687,5.017986430341575,-26.50721674652782,-40.03711149618027,1.515187661792166,-0.09703277076260974,-5.0084466661276785,40.023964619941104,42364.3080608818,25776.47834393374,25776.47834393374,68140.78640481553,77454.32368484774,77454.32368484774,25776.47834393374,103230.80202878147,103230.80202878147,103230.80202878147,128062.37355413003,91634.63752307398,56544.621899077996,38988.90624888443,24831.57152534855,0.0,63820.477774232975,21106.835796546267,1537.0062625998526,0.0,0.8867889793175378,2.817040707479498,0.0014959135982669303,354539.24241916306,1555566.772574367,4.387572901549946,1555566.772574367,4.387572901549946,0.85,0.0957293272813799,4.027634451161993,1.2674160470301286,1.0,0.0,4.027634451161844,1.2846507543609162,1.2849503365707857,3.135197980843943,19338.756493192024,1972.0043534940091,4632.441516551485,4632.441516551485,5.564339722765125,5.061432016464769,-2.3507383369741186,7.412170353438888,3.4602870596792865,3.4602870596792865,0.9886534456226533,0.0,0.0,0.00023318914740607906,7.852514849524594e-05,0.00015466399891083313,0.0006229300503677524,0.09572932728155133,0.07186662656071971,0.023862700720831617,0.0957291729227598,0.07186662656059101,0.023862700720788884,0.37802525745891435,0.37802525745891435,0.12552006425452367,0.0,4.917025714549993,4.674876087819825,5.647834616235741,4.911413895365058,4.673405967209192,5.6296976591545445,24831.57152534855,21106.835796546267,0.85,1.0676947083640738,0.6638043076196785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515520748701347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.729162200554,1537.0062625998526,0.37802525745891435,0.12552006425452367,6.112874298809886,3.4602870596792865
2848.0,-30.01054658930284,5.061212594103704,35.01222418664109,24.150415264908247,5.017849445555997,-26.507708486782327,-40.037577984016366,1.515011343028489,-0.0987202132762377,-5.00855338838679,40.023926441566005,42363.945580605396,25776.330683327775,25776.330683327775,68140.27626393316,77454.00168261692,77454.00168261692,25776.330683327775,103230.33236594469,103230.33236594469,103230.33236594469,128061.79840127667,91634.47441758815,56544.41831554831,38988.95122448871,24831.466035331978,0.0,63820.417259820686,21106.74613003218,1537.0029664488334,0.0,0.8867885743854825,2.817050431893663,0.0014959135982669303,354537.7675226229,1555565.1256068347,4.38758650869988,1555565.1256068347,4.38758650869988,0.85,0.0957292462069721,4.027634451161993,1.2674157898733394,1.0,0.0,4.027634451161767,1.2846516056461885,1.2849511714943607,3.1351959032784342,19338.72207108529,1972.000843415977,4632.441516551485,4632.441516551485,5.564307847434279,5.061212594103704,-2.3508377767280995,7.412050370831803,3.46032325051356,3.46032325051356,0.9886637858610171,0.0,0.0,0.00023317625725281956,7.852100194452321e-05,0.00015465525530829633,0.000622894834332948,0.0957292462072933,0.07186639206921691,0.023862854138076383,0.09572925437242295,0.07186639206897577,0.023862854137996322,0.3780240781708562,0.3780240781708562,0.12552088922710575,0.0,4.915629129676461,4.674542699395147,5.6432156091470915,4.9098331751105775,4.673007224625962,5.6245356744393575,24831.466035331978,21106.74613003218,0.85,1.0676877273698449,0.6637992573463852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515552679578811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.71816949714,1537.0029664488334,0.3780240781708562,0.12552088922710575,6.112874298809886,3.46032325051356
2849.0,-30.011075726845167,5.060993836720972,35.012205027748806,24.150178057048493,5.0176799082704475,-26.50820173936462,-40.038044716324634,1.5148059207827427,-0.1000969735439412,-5.008685953613999,40.02389033120526,42363.59232519878,25776.25088592778,25776.25088592778,68139.84321112656,77453.72580622662,77453.72580622662,25776.25088592778,103229.97669215439,103229.97669215439,103229.97669215439,128061.35810379818,91634.34347659296,56544.20999553622,38989.03720117415,24831.381411643793,0.0,63820.41861281794,21106.674199897225,1537.0014536008673,0.0,0.8867880304328662,2.817053053548883,0.0014959135982669303,354535.9354841998,1555563.5678520794,4.387604787445882,1555563.5678520794,4.387604787445882,0.85,0.09572919796454044,4.027634451161993,1.2674155981047077,1.0,0.0,4.027634451161791,1.2846525929559187,1.2849521425353188,3.135193493748077,19338.694437036753,1971.9980255272446,4632.441516551485,4632.441516551485,5.564290621658257,5.060993836720972,-2.3509560606647075,7.41194989738568,3.4603594447954134,3.4603594447954134,0.9886741270844038,0.0,0.0,0.00023316341475949912,7.851685342330625e-05,0.00015464656133619287,0.0006228598181913866,0.09572919796470017,0.07186618407401446,0.023863013890685705,0.0957291905169013,0.07186618407389454,0.02386301389064589,0.37802289776557046,0.37802289776557046,0.1255217008751522,0.0,4.9142728160177285,4.67422831615994,5.638701377696009,4.908588980070078,4.672719965587646,5.620390925333993,24831.381411643793,21106.674199897225,0.85,1.0676809192448808,0.66379370812667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515584498645118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.707196459503,1537.0014536008673,0.37802289776557046,0.1255217008751522,6.112874298809886,3.4603594447954134
2850.0,-30.011603398026836,5.060776154277695,35.01218589219395,24.149963166005932,5.0175351032479005,-26.5086911985259,-40.03850327627731,1.5146229037398131,-0.10157980654503262,-5.008798478094383,40.023852693165765,42363.211690422744,25776.12189319329,25776.12189319329,68139.33358361604,77453.44025983251,77453.44025983251,25776.12189319329,103229.56215302579,103229.56215302579,103229.56215302579,128060.84343248102,91634.21228713101,56543.98371769223,38989.14285493198,24831.281279455234,0.0,63820.42413438721,21106.589087536948,1536.9986009779498,0.0,0.8867875940096728,2.8170594104718756,0.0014959135982669303,354534.38041275967,1555561.9441964694,4.387619452831167,1555561.9441964694,4.387619452831167,0.85,0.09572912099667641,4.027634451161993,1.2674153145728635,1.0,0.0,4.027634451162589,1.2846534753993244,1.2849530087320322,3.1351913401472213,19338.666750551296,1971.9952022914347,4632.441516551485,4632.441516551485,5.564262776140071,5.060776154277695,-2.3510594794472395,7.411835633724935,3.4603954739751286,3.4603954739751286,0.9886844211357511,0.0,0.0,0.0002331506085046048,7.851277773890757e-05,0.00015463783076569723,0.0006228246546448801,0.0957291209969617,0.07186595556952974,0.02386316542743196,0.09572918175540569,0.07186595556931556,0.02386316542736084,0.3780217173972252,0.3780217173972252,0.12552250514062074,0.0,4.912906077142736,4.673922775730432,5.634118612947816,4.907218671549344,4.672487715050295,5.615572526078665,24831.281279455234,21106.589087536948,0.85,1.0676728415363468,0.6637876865440155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515616201807993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.696244517763,1536.9986009779498,0.3780217173972252,0.12552250514062074,6.112874298809886,3.4603954739751286
2851.0,-30.01212914023121,5.060558909773689,35.01216674738203,24.14970762273299,5.017348129335226,-26.509183138516804,-40.03897353596983,1.5144021276137754,-0.10286205639619084,-5.008940489288663,40.02381415242388,42362.88788481047,25776.069340480728,25776.069340480728,68138.9572252912,77453.16078926418,77453.16078926418,25776.069340480728,103229.2301297449,103229.2301297449,103229.2301297449,128060.41629563189,91634.06932259638,56543.79641811412,38989.19211609139,24831.186165886993,0.0,63820.37828197838,21106.508241003943,1536.9967054666586,0.0,0.8867870107759616,2.8170596866195,0.0014959135982669303,354532.4178469969,1555560.281600794,4.387639051591938,1555560.281600794,4.387639051591938,0.85,0.09572907098744923,4.027634451161993,1.2674151887418703,1.0,0.0,4.027634451161725,1.2846545343518747,1.2849540515399933,3.1351887557801588,19338.636579031037,1971.9921256525968,4632.441516551485,4632.441516551485,5.564251431644437,5.060558909773689,-2.35118452887211,7.411743438645798,3.460431462832608,3.460431462832608,0.9886947036664594,0.0,0.0,0.00023313784970927182,7.85085982702698e-05,0.000154629251439002,0.0006227901002531146,0.09572907098759903,0.07186574918596472,0.02386332180163431,0.09572901012062186,0.07186574918585227,0.023863321801596962,0.378020537385307,0.378020537385307,0.12552329633285267,0.0,4.911595815243345,4.673626224370764,5.629736119373092,4.906078432892457,4.672171329737353,5.611934476211502,24831.186165886993,21106.508241003943,0.85,1.0676677114672055,0.6637830897466322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515647817245882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.685304314195,1536.9967054666586,0.378020537385307,0.12552329633285267,6.112874298809886,3.460431462832608
