time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2852.0,-30.01265334390672,5.0603431026379395,35.01214762239652,24.149509774893545,5.017228027266158,-26.509667005957635,-40.039427450951166,1.5142416893100368,-0.10453706975715704,-5.009034563924486,40.023776440285104,42362.50304444047,25775.89685628995,25775.89685628995,68138.39990073042,77452.84428375792,77452.84428375792,25775.89685628995,103228.74114004787,103228.74114004787,103228.74114004787,128059.82099493186,91633.91577566553,56543.57453631956,38989.26804371775,24831.07985488399,0.0,63820.347898601736,21106.41787665139,1536.993081650004,0.0,0.8867866685210875,2.8170707255397014,0.0014959135982669303,354531.11775939655,1555558.6547512405,4.387650552600927,1555558.6547512405,4.387650552600927,0.85,0.09572897088344742,4.027634451161993,1.2674148568557575,1.0,0.0,4.027634451161238,1.284655311016529,1.2849548120430103,3.135186860337645,19338.604174180797,1971.98882127748,4632.441516551485,4632.441516551485,5.564214197673936,5.0603431026379395,-2.351274151773749,7.411617254411689,3.4604672209976957,3.4604672209976957,0.9887049202850559,0.0,0.0,0.00023312512889164084,7.850456426158053e-05,0.00015462056463006032,0.0006227551129621505,0.09572897088381431,0.07186550541987903,0.023863465463935276,0.0957291225937445,0.07186550541960361,0.023863465463843818,0.3780193580001738,0.3780193580001738,0.1255240861611033,0.0,4.910213204249828,4.673306879868107,5.625131548157299,4.9044974941673445,4.671851512417277,5.606533669821999,24831.07985488399,21106.41787665139,0.85,1.0676594870493223,0.6637773757007145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451567931723982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.674385165434,1536.993081650004,0.3780193580001738,0.1255240861611033,6.112874298809886,3.4604672209976957
2853.0,-30.013175705251683,5.060127737451579,35.01212858807359,24.149268899951153,5.01704760940301,-26.510155247173167,-40.03988957321269,1.5140271513174137,-0.10569998435295247,-5.009174752990342,40.02374083104491,42362.16012803956,25775.843822363167,25775.843822363167,68138.00395040272,77452.59770044926,77452.59770044926,25775.843822363167,103228.44152281243,103228.44152281243,103228.44152281243,128059.44298860861,91633.80698757712,56543.36941513877,38989.37508048706,24831.001465796184,0.0,63820.37654628324,21106.351245926755,1536.9921060177446,0.0,0.8867860839418801,2.8170696455926825,0.0014959135982669303,354529.1803890147,1555557.1186190033,4.387670196603098,1555557.1186190033,4.387670196603098,0.85,0.09572892527648026,4.027634451161993,1.2674146777251734,1.0,0.0,4.027634451161614,1.2846563406230396,1.284955825605085,3.135184347596532,19338.58121532585,1971.9864801258177,4632.441516551485,4632.441516551485,5.564202749299122,5.060127737451579,-2.3513975285779916,7.411525266029571,3.460503050694701,3.460503050694701,0.9887151573413432,0.0,0.0,0.00023311245341783496,7.850045751045316e-05,0.00015461199590738182,0.0006227206012794881,0.0957289252765899,0.0718653050097511,0.023863620266838803,0.09572896202396289,0.07186530500966878,0.02386362026681148,0.37801817753598366,0.37801817753598366,0.1255248585037963,0.0,4.908920057626801,4.673035221143039,5.6207429831366085,4.903474768637409,4.671683345274062,5.6029205868968575,24831.001465796184,21106.351245926755,0.85,1.0676528036619823,0.663771704595288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515710725182354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.663479313793,1536.9921060177446,0.37801817753598366,0.1255248585037963,6.112874298809886,3.460503050694701
2854.0,-30.01369616250696,5.0599131118227465,35.012109445351754,24.14903158731761,5.016877707011339,-26.510640722592278,-40.040351276379056,1.513822267089642,-0.10697042553357505,-5.009300596874768,40.023699605054794,42361.823698610795,25775.755075459983,25775.755075459983,68137.57877407077,77452.32294846598,77452.32294846598,25775.755075459983,103228.07802392596,103228.07802392596,103228.07802392596,128058.96387717815,91633.67352046688,56543.174270583266,38989.44361098179,24830.885853252177,0.0,63820.32946423397,21106.25297526435,1536.988677660864,0.0,0.8867855927111108,2.817071654926123,0.0014959135982669303,354527.4412717674,1555555.3401895557,4.387686703769498,1555555.3401895557,4.387686703769498,0.85,0.0957288441483652,4.027634451161993,1.267414477164857,1.0,0.0,4.027634451161022,1.2846573249818747,1.2849567939690811,3.1351819452855407,19338.553048160957,1971.9836078743463,4632.441516551485,4632.441516551485,5.564183591603798,5.0599131118227465,-2.3515103837992886,7.411423495622035,3.4605386540345457,3.4605386540345457,0.9887253297241559,0.0,0.0,0.0002330998247796224,7.849635468205119e-05,0.00015460347009757123,0.0006226862624341709,0.09572884414864793,0.07186507858395821,0.023863765564689714,0.0957287637465479,0.07186507858374597,0.023863765564619235,0.3780169988885888,0.3780169988885888,0.12552562689270488,0.0,4.907651162414368,4.67277517085887,5.616417034752828,4.902330171341191,4.6714968706120885,5.598872617887196,24830.885853252177,21106.25297526435,0.85,1.0676469292164383,0.6637669227695088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515742022869782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.652592896718,1536.988677660864,0.3780169988885888,0.12552562689270488,6.112874298809886,3.4605386540345457
2855.0,-30.01421508910154,5.059699248533026,35.01209024649468,24.148793541267537,5.0167120585538445,-26.511124394816584,-40.04080892829222,1.5136213642619292,-0.10834199892997276,-5.009424818568025,40.02365968456471,42361.47705690335,25775.66359476641,25775.66359476641,68137.14065166976,77452.02813646942,77452.02813646942,25775.66359476641,103227.69173123583,103227.69173123583,103227.69173123583,128058.46932696822,91633.52109762217,56542.970018028005,38989.50119954907,24830.777595732397,0.0,63820.27879528147,21106.160956372536,1536.985632166755,0.0,0.886785105007543,2.817075183688535,0.0014959135982669303,354525.7245791843,1555553.6180789527,4.387703092421197,1555553.6180789527,4.387703092421197,0.85,0.09572876566241764,4.027634451161993,1.2674143002321947,1.0,0.0,4.027634451162266,1.2846582906423687,1.2849577436788746,3.13517958861111,19338.52088054009,1971.9803276898933,4632.441516551485,4632.441516551485,5.564163843768181,5.059699248533026,-2.3516219836496908,7.411321232182717,3.4605741215322667,3.4605741215322667,0.9887354632949333,0.0,0.0,0.00023308723390966408,7.849228804990566e-05,0.00015459494585975844,0.0006226519299202862,0.09572876566268605,0.07186485456204464,0.02386391110064141,0.09572864132830507,0.07186485456184313,0.0238639111005745,0.3780158222177698,0.3780158222177698,0.12552639299161855,0.0,4.906385950283095,4.672505002842399,5.612136623725462,4.901082819638077,4.671189301641846,5.594777465952745,24830.777595732397,21106.160956372536,0.85,1.0676409119150927,0.6637620182260209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515773206600378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.641727212862,1536.985632166755,0.3780158222177698,0.12552639299161855,6.112874298809886,3.4605741215322667
2856.0,-30.014732200258603,5.059486480316629,35.012071080163494,24.14858811479064,5.016572811714351,-26.51160379260145,-40.041262144781626,1.5134444040501294,-0.1097172460642355,-5.009532543337431,40.02362223423683,42361.119922930266,25775.53218596769,25775.53218596769,68136.65210889795,77451.75838103138,77451.75838103138,25775.53218596769,103227.29056699907,103227.29056699907,103227.29056699907,128057.96872711786,91633.40368723149,56542.76522910175,38989.59828681082,24830.678160118783,0.0,63820.2764469296,21106.076436100964,1536.982720019245,0.0,0.8867846923228875,2.8170806874801273,0.0014959135982669303,354524.2358725688,1555552.0025287827,4.387716960168317,1555552.0025287827,4.387716960168317,0.85,0.0957286772777308,4.027634451161993,1.2674140540650116,1.0,0.0,4.027634451161811,1.2846591442273405,1.2849585813443891,3.135177505457619,19338.496102017292,1971.97780098375,4632.441516551485,4632.441516551485,5.564135476696898,5.059486480316629,-2.3517212836038195,7.411207763920448,3.4606094612929055,3.4606094612929055,0.9887455603694015,0.0,0.0,0.0002330746877114983,7.848826102227806e-05,0.0001545864266892202,0.0006226176178155312,0.09572867727803487,0.07186462342548626,0.023864053852548608,0.09572860242768381,0.071864623425258,0.0238640538524728,0.3780146463410355,0.3780146463410355,0.12552715713717033,0.0,4.905114003016422,4.672255996567117,5.607765248459714,4.899815297273221,4.671056155019187,5.590073925881029,24830.678160118783,21106.076436100964,0.85,1.0676332962229906,0.6637564467173075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515804298747255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.630874844668,1536.982720019245,0.3780146463410355,0.12552715713717033,6.112874298809886,3.4606094612929055
2857.0,-30.01524775605117,5.05927444123786,35.012051978475924,24.14835450416433,5.016412186766602,-26.512083928378757,-40.0417116592638,1.5132483590873151,-0.11112055052024061,-5.009656734324321,40.02358578444929,42360.75422565647,25775.444689452313,25775.444689452313,68136.19891510878,77451.46106476625,77451.46106476625,25775.444689452313,103226.90575421856,103226.90575421856,103226.90575421856,128057.49593429363,91633.2494328606,56542.54259372288,38989.67426570858,24830.590180075076,0.0,63820.26444578366,21106.001653063813,1536.980832992713,0.0,0.8867841922042373,2.8170846374156486,0.0014959135982669303,354522.5196165124,1555550.430141619,4.387733766036246,1555550.430141619,4.387733766036246,0.85,0.09572860891236626,4.027634451161993,1.2674137573456394,1.0,0.0,4.027634451164104,1.2846600869977651,1.2849595082653986,3.1351752046524037,19338.463547867497,1971.9744813843156,4632.441516551485,4632.441516551485,5.564116588921397,5.05927444123786,-2.3518325385312373,7.411106979769097,3.460644774961848,3.460644774961848,0.9887556499890994,0.0,0.0,0.00023306217986909434,7.848426707728449e-05,0.00015457791279180984,0.0006225833269490075,0.09572860891257504,0.07186440881785448,0.02386420009472055,0.095728565133748,0.07186440881769776,0.023864200094668494,0.37801347220326925,0.37801347220326925,0.12552791134792812,0.0,4.90384685691663,4.671989120430453,5.603467389139837,4.898536183804083,4.670686645686317,5.58603853271245,24830.590180075076,21106.001653063813,0.85,1.0676263958917245,0.6637508414218906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515835282246419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.620041548184,1536.980832992713,0.37801347220326925,0.12552791134792812,6.112874298809886,3.460644774961848
2858.0,-30.01576121312112,5.059063029686526,35.012032824644045,24.148112127464287,5.01624014578561,-26.512563316568322,-40.04216861268503,1.5130422492260258,-0.1124049463989536,-5.009785267166687,40.02354606226107,42360.428441001386,25775.369386160102,25775.369386160102,68135.79782716148,77451.1745798883,77451.1745798883,25775.369386160102,103226.54396604841,103226.54396604841,103226.54396604841,128057.02880725889,91633.10054145064,56542.354402536206,38989.71793212715,24830.484841210473,0.0,63820.202773337616,21105.912115028903,1536.978055147418,0.0,0.8867836818337287,2.8170865167914996,0.0014959135982669303,354520.7433650949,1555548.7165895472,4.387750916418455,1555548.7165895472,4.387750916418455,0.8500000000000001,0.09572853288690072,4.027634451161993,1.2674135765666144,1.0,0.0,4.027634451161625,1.2846610767389368,1.2849604822342828,3.135172789220009,19338.432125527655,1971.971277197377,4632.441516551485,4632.441516551485,5.564100333283427,5.059063029686526,-2.3519469621862426,7.411009991872769,3.4606799539736133,3.4606799539736133,0.988765701135318,0.0,0.0,0.00023304972355820444,7.848020722975413e-05,0.0001545695163284503,0.0006225495090639127,0.0957285328871436,0.07186418938016143,0.023864343506982175,0.09572840088899408,0.07186418937997908,0.023864343506921633,0.37801229820656834,0.37801229820656834,0.1255286591565679,0.0,4.9026036031579565,4.67171990504761,5.599272872839379,4.897380320767752,4.670399858926544,5.582249037682516,24830.484841210473,21105.912115028903,0.85,1.0676211429341746,0.6637463781092598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515866172679301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.609222173796,1536.978055147418,0.37801229820656834,0.1255286591565679,6.112874298809886,3.4606799539736133
2859.0,-30.01627305754314,5.058852870680865,35.01201370158094,24.147909914050274,5.016113189515506,-26.513036744395105,-40.042613342497475,1.512876876360561,-0.11394274271765426,-5.009883499795503,40.02350865080371,42360.05890496556,25775.219080679388,25775.219080679388,68135.27798564495,77450.86810022265,77450.86810022265,25775.219080679388,103226.08718090205,103226.08718090205,103226.08718090205,128056.47005385341,91632.94925705701,56542.140061771956,38989.78799476117,24830.38287295136,0.0,63820.17086771253,21105.825442008656,1536.9747824294639,0.0,0.886783317316497,2.8170952671881397,0.0014959135982669303,354519.38585025526,1555547.1027200364,4.3877631655863265,1555547.1027200364,4.3877631655863265,0.8500000000000001,0.09572843106516546,4.027634451161993,1.2674132776493208,1.0,0.0,4.02763445116226,1.284661875863165,1.2849612655928213,3.1351708389850237,19338.40019816778,1971.9680215127266,4632.441516551485,4632.441516551485,5.56406788700641,5.058852870680865,-2.352038922034005,7.41089179271487,3.460714968891024,3.460714968891024,0.9887757053974354,0.0,0.0,0.00023303730698012704,7.847625617050821e-05,0.00015456105080961883,0.0006225154130486201,0.09572843106550988,0.07186395081237744,0.023864480253132446,0.09572845505254109,0.07186395081211888,0.023864480253046584,0.378011124002888,0.378011124002888,0.12552940524775028,0.0,4.9013095734190415,4.671434407972754,5.594923406463863,4.895940757077824,4.670106564797777,5.577337953054609,24830.38287295136,21105.825442008656,0.85,1.0676135312592134,0.6637409196658243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589693748831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.598427658628,1536.9747824294639,0.378011124002888,0.12552940524775028,6.112874298809886,3.460714968891024
2860.0,-30.016783053716026,5.058643327950724,35.011994663060634,24.14768737452107,5.015948369224751,-26.51351229535046,-40.04306596526874,1.5126776108522981,-0.11504537674437643,-5.010010905108297,40.02347286715661,42359.72995098374,25775.145127616892,25775.145127616892,68134.87507860063,77450.63266997575,77450.63266997575,25775.145127616892,103225.77779759264,103225.77779759264,103225.77779759264,128056.07806380914,91632.85294601883,56541.95022699885,38989.8919100222,24830.30026621649,0.0,63820.19217623869,21105.755226284018,1536.973284887441,0.0,0.8867827984193155,2.8170948882904923,0.0014959135982669303,354517.62519284384,1555545.5590728007,4.387780602520521,1555545.5590728007,4.387780602520521,0.8500000000000001,0.09572836414014436,4.027634451161993,1.2674131215969102,1.0,0.0,4.027634451163096,1.2846628334184806,1.2849622074777287,3.1351685021076543,19338.37987249437,1971.965948870855,4632.441516551485,4632.441516551485,5.564051922841028,5.058643327950724,-2.3521521660231133,7.410795493973838,3.460750009307127,3.460750009307127,0.9887857169448935,0.0,0.0,0.0002330249358439849,7.847223517762553e-05,0.00015455270066635937,0.0006224817817239561,0.09572836414032576,0.07186374031518394,0.02386462382514181,0.09572829288969233,0.07186374031504777,0.023864623825096593,0.3780099484663912,0.3780099484663912,0.12553013776831795,0.0,4.900090361579032,4.671206026764992,5.590702451987511,4.894965528363912,4.6700514506666195,5.573575065805926,24830.30026621649,21105.755226284018,0.85,1.0676068616410146,0.6637355436663033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515927605796244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.587648334937,1536.973284887441,0.3780099484663912,0.12553013776831795,6.112874298809886,3.460750009307127
2861.0,-30.017291283663333,5.0584346919080625,35.011975604190035,24.1474624601193,5.015798315083485,-26.513984779564865,-40.0435104855336,1.5124918109782681,-0.11645506985439624,-5.010124041698983,40.0234341973672,42359.37534398966,25775.03632511943,25775.03632511943,68134.41166910909,77450.32784858272,77450.32784858272,25775.03632511943,103225.36417370214,103225.36417370214,103225.36417370214,128055.5604445079,91632.6925098178,56541.740005197375,38989.94722735603,24830.19627080575,0.0,63820.14349816178,21105.666830184888,1536.9702361578609,0.0,0.8867823625966381,2.817100213864845,0.0014959135982669303,354516.06172551546,1555543.8909234689,4.387795247843667,1555543.8909234689,4.387795247843667,0.85,0.0957282708610796,4.027634451161993,1.2674128825729718,1.0,0.0,4.027634451162311,1.284663727903409,1.284963086333344,3.135166319154316,19338.346013718823,1971.9624962366174,4632.441516551485,4632.441516551485,5.564028435766862,5.0584346919080625,-2.352254837506163,7.410689529414226,3.4607848853680028,3.4607848853680028,0.9887956815337151,0.0,0.0,0.00023301260815364712,7.846828635087058e-05,0.00015454432180277654,0.0006224480347243283,0.09572827086138,0.07186351098930437,0.023864759872075626,0.09572823692571601,0.07186351098907887,0.02386475987200074,0.37800877513833914,0.37800877513833914,0.12553086432913815,0.0,4.898850249283441,4.67095118329479,5.586477553577652,4.8936689718445905,4.669717755858414,5.569361769260411,24830.19627080575,21105.666830184888,0.85,1.0676004147667197,0.6637304935738627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515958163485263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.576888976353,1536.9702361578609,0.37800877513833914,0.12553086432913815,6.112874298809886,3.4607848853680028
2862.0,-30.017797908538157,5.05822710867482,35.01195661684741,24.147261503990762,5.015662781735907,-26.51445436696105,-40.043954621627904,1.5123192401520509,-0.11776688031011417,-5.0102293926402055,40.02339816302506,42359.02586232125,25774.90998798908,25774.90998798908,68133.93585031033,77450.06125201023,77450.06125201023,25774.90998798908,103224.97123999932,103224.97123999932,103224.97123999932,128055.07627419302,91632.57552881654,56541.54013910043,38990.03932190679,24830.105034193704,0.0,63820.1443561005,21105.589279064647,1536.9677447288952,0.0,0.8867819568571338,2.8171051616377385,0.0014959135982669303,354514.60585519834,1555542.3364640938,4.387808882264941,1555542.3364640938,4.387808882264941,0.8499999999999999,0.09572817658267083,4.027634451161993,1.2674126534396786,1.0,0.0,4.027634451162069,1.2846645604323474,1.2849639032692974,3.135164287404731,19338.32132581522,1971.9599787710606,4632.441516551485,4632.441516551485,5.564001163510992,5.05822710867482,-2.3523515790486105,7.41057868772343,3.4608196857083846,3.4608196857083846,0.9888056244881099,0.0,0.0,0.00023300031999415997,7.846434112030572e-05,0.00015453597887385423,0.0006224144324563772,0.09572817658296132,0.0718632820297686,0.02386489455319272,0.09572820608122917,0.07186328202955053,0.02386489455312029,0.3780076018194115,0.3780076018194115,0.12553158306892545,0.0,4.89761389707121,4.670718933951321,5.5821996234649305,4.892462512330098,4.669590613428966,5.564886673561091,24830.105034193704,21105.589279064647,0.85,1.0675929447940442,0.6637250086112065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515988615468713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.566148001286,1536.9677447288952,0.3780076018194115,0.12553158306892545,6.112874298809886,3.4608196857083846
2863.0,-30.018302438587405,5.058020550423608,35.01193775169049,24.147049721237295,5.015529013141646,-26.51492189225838,-40.044390864763386,1.5121484668056442,-0.11928675564581681,-5.010335070521296,40.02336374724298,42358.652746180494,25774.786990145447,25774.786990145447,68133.43973632593,77449.74365278504,77449.74365278504,25774.786990145447,103224.53064293048,103224.53064293048,103224.53064293048,128054.55403300872,91632.4074140192,56541.316507386364,38990.10100736981,24830.023390078244,0.0,63820.12439744806,21105.519881566506,1536.9658040131558,0.0,0.8867815435911256,2.8171128076367036,0.0014959135982669303,354513.14547153335,1555540.8518277053,4.387822769614651,1555540.8518277053,4.387822769614651,0.85,0.0957280861223691,4.027634451161993,1.267412353423424,1.0,0.0,4.027634451162235,1.2846653844489222,1.2849647117569227,3.1351622764317817,19338.285846533407,1971.9563608911715,4632.441516551485,4632.441516551485,5.563974612103231,5.058020550423608,-2.3524483224247317,7.410468872848339,3.460854455919536,3.460854455919536,0.9888155588341532,0.0,0.0,0.0002329880832378902,7.846046618087746e-05,0.00015452761705701275,0.0006223807541147922,0.0957280861226308,0.07186305774783253,0.02386502837479827,0.09572830041267089,0.07186305774763609,0.023865028374733026,0.3780064297085981,0.3780064297085981,0.12553228951803083,0.0,4.896342079352564,4.670447695140524,5.577897056857751,4.891048314875491,4.669162799548815,5.560484955496634,24830.023390078244,21105.519881566506,0.85,1.0675855050362508,0.663719369808597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516018971401308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.555422240172,1536.9658040131558,0.3780064297085981,0.12553228951803083,6.112874298809886,3.460854455919536
2864.0,-30.01880547236081,5.0578142475375305,35.01191884677348,24.14679431766274,5.015338460888972,-26.515393749305375,-40.04483905211089,1.5119267378268766,-0.12033315689052415,-5.010476626499069,40.02332485882794,42358.33572719375,25774.756346329363,25774.756346329363,68133.09207352312,77449.47942933236,77449.47942933236,25774.756346329363,103224.23577566173,103224.23577566173,103224.23577566173,128054.16388060896,91632.26908247739,56541.12538031174,38990.15966907294,24829.92810494723,0.0,63820.08777402017,21105.438889205147,1536.9639041611945,0.0,0.8867809639029168,2.817110037068391,0.0014959135982669303,354511.18928870984,1555539.1742510758,4.3878422494142,1555539.1742510758,4.3878422494142,0.8500000000000001,0.09572801681055995,4.027634451161993,1.267412155061029,1.0,0.0,4.027634451162694,1.2846664467232936,1.2849657586052163,3.1351596840059077,19338.256652769185,1971.953383955702,4632.441516551485,4632.441516551485,5.563967997056719,5.0578142475375305,-2.3525714436674803,7.410385691205011,3.4608891893615454,3.4608891893615454,0.9888254826747273,0.0,0.0,0.0002329758833614031,7.845648533096717e-05,0.00015451939803043594,0.0006223476508801964,0.09572801681071823,0.07186285129192736,0.02386516551879087,0.09572802535847627,0.07186285129180854,0.02386516551875141,0.37800525604408214,0.37800525604408214,0.12553298178802327,0.0,4.8951572590265755,4.670197444864414,5.573881203750489,4.8901434696085175,4.668928621672137,5.557547078511789,24829.92810494723,21105.438889205147,0.85,1.0675806701296748,0.6637147833011434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516049201936707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.5447215579,1536.9639041611945,0.37800525604408214,0.12553298178802327,6.112874298809886,3.4608891893615454
2865.0,-30.01930712997662,5.057609509170707,35.01189993592493,24.146624968294077,5.015235044078778,-26.515855653454537,-40.04527445705605,1.511783567549969,-0.12171644382004843,-5.010555658871507,40.02328687622819,42357.971518685365,25774.56860401889,25774.56860401889,68132.54012270426,77449.21086570462,77449.21086570462,25774.56860401889,103223.77946972351,103223.77946972351,103223.77946972351,128053.59657294303,91632.16113268795,56540.921785641425,38990.265941162805,24829.817103219517,0.0,63820.08304438232,21105.34453773659,1536.9596906179518,0.0,0.8867806991731619,2.817118998952577,0.0014959135982669303,354510.097132445,1555537.5357510166,4.387851145378992,1555537.5357510166,4.387851145378992,0.85,0.09572788232208103,4.027634451161993,1.2674119028495627,1.0,0.0,4.027634451161991,1.2846671414889441,1.284966437902774,3.135157988468451,19338.23387083052,1971.9510608444803,4632.441516551485,4632.441516551485,5.563927469332883,5.057609509170707,-2.35264840799252,7.410257917163227,3.4609236555749514,3.4609236555749514,0.9888353301642718,0.0,0.0,0.00023296371744644997,7.845261819459325e-05,0.0001545110992518567,0.0006223142264336881,0.09572788232250898,0.07186259544703297,0.023865286875476014,0.09572803887754064,0.0718625954467117,0.023865286875369332,0.3780040822290827,0.3780040822290827,0.12553367724029996,0.0,4.893924810931139,4.669974211740282,5.569592159469494,4.888839215051462,4.668931751849527,5.552285249350575,24829.817103219517,21105.34453773659,0.85,1.0675721007025787,0.6637091256874175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516079342937658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.534034033355,1536.9596906179518,0.3780040822290827,0.12553367724029996,6.112874298809886,3.4609236555749514
2866.0,-30.019806976206738,5.057404791238831,35.01188106309381,24.146355385333322,5.015034260530585,-26.51632566456971,-40.04571855822576,1.511552948886855,-0.12278362461574943,-5.01070685647213,40.02325016186664,42357.65136737831,25774.566151825064,25774.566151825064,68132.21751920338,77448.93055093827,77448.93055093827,25774.566151825064,103223.49670276334,103223.49670276334,103223.49670276334,128053.23479486478,91632.00128066303,56540.722097075915,38990.310203985675,24829.73809210145,0.0,63820.04829608712,21105.27737828623,1536.9589395108947,0.0,0.886780062532695,2.8171153758242,0.0014959135982669303,354508.00772502745,1555535.9519616785,4.387872539026602,1555535.9519616785,4.387872539026602,0.85,0.09572782876204511,4.027634451161993,1.2674117127293725,1.0,0.0,4.027634451161731,1.2846682451836355,1.284967526281806,3.1351552949658745,19338.200135340663,1971.947620781884,4632.441516551485,4632.441516551485,5.563926939980528,5.057404791238831,-2.352778350978715,7.410183142217546,3.460958249913522,3.460958249913522,0.9888452142610064,0.0,0.0,0.00023295159604233066,7.844867400249226e-05,0.0001545029220398384,0.0006222812916128488,0.09572782876211043,0.07186240280250841,0.023865425959602015,0.09572780025346167,0.07186240280245938,0.02386542595958572,0.37800290976590356,0.37800290976590356,0.12553435598757076,0.0,4.892783031403724,4.669744246648293,5.565688398851137,4.887923231856405,4.6685383226012505,5.54978415365639,24829.73809210145,21105.27737828623,0.85,1.0675676270740246,0.6637044705899307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516109401600434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.523357310038,1536.9589395108947,0.37800290976590356,0.12553435598757076,6.112874298809886,3.460958249913522
2867.0,-30.02030500730826,5.057201231179128,35.01186205145793,24.14615418473261,5.014899426699109,-26.516787446125036,-40.04615763025356,1.511381865509227,-0.12401685174415888,-5.010804089799821,40.02320837323064,42357.3183203319,25774.427207164335,25774.427207164335,68131.74552749624,77448.66009024488,77448.66009024488,25774.427207164335,103223.08729740922,103223.08729740922,103223.08729740922,128052.69878689462,91631.87725128455,56540.535481344625,38990.37974437769,24829.611489485396,0.0,63819.99123386309,21105.169766062587,1536.9542491157517,0.0,0.8867797189405857,2.817120238864522,0.0014959135982669303,354506.6640577787,1555534.1492790524,4.387884085094451,1555534.1492790524,4.387884085094451,0.85,0.09572769977430662,4.027634451161993,1.2674115061247724,1.0,0.0,4.02763445116337,1.2846690703246495,1.2849683360995374,3.135153281260338,19338.173959933487,1971.9449516331763,4632.441516551485,4632.441516551485,5.5638969461510905,5.057201231179128,-2.352868613804669,7.410069844983797,3.460992509186024,3.460992509186024,0.9888550026245783,0.0,0.0,0.00023293951923346486,7.844477465588948e-05,0.00015449474457757538,0.0006222483557841151,0.09572769977473071,0.07186215253968056,0.023865547235050147,0.09572763627610972,0.07186215253936219,0.023865547234944426,0.37800173782695246,0.37800173782695246,0.12553504188534953,0.0,4.891621923119942,4.669532153300111,5.561652916676678,4.8867872380556605,4.668499816505687,5.545325292022596,24829.611489485396,21105.169766062587,0.85,1.0675611859273544,0.6636998454781512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451613935184561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.512700152896,1536.9542491157517,0.37800173782695246,0.12553504188534953,6.112874298809886,3.460992509186024
2868.0,-30.02080117528548,5.056998626536513,35.011843142929,24.145947850216203,5.0147634141020045,-26.517247668787263,-40.04658894902093,1.5112099075970484,-0.12534782772519293,-5.010909847049142,40.023173353167444,42356.960951100344,25774.31255711374,25774.31255711374,68131.27350821409,77448.37374201819,77448.37374201819,25774.31255711374,103222.68629913192,103222.68629913192,103222.68629913192,128052.21348087444,91631.73610395467,56540.32331300955,38990.45865660569,24829.52718174252,0.0,63819.985838348206,21105.09810448114,1536.9521667462036,0.0,0.8867793074506872,2.8171253921085406,0.0014959135982669303,354505.2026030031,1555532.6385810564,4.387897912807328,1555532.6385810564,4.387897912807328,0.85,0.0957276027781975,4.027634451161993,1.267411267100834,1.0,0.0,4.027634451161821,1.2846698994626735,1.2849691499739702,3.1351512578029523,19338.144171919743,1971.9419141011194,4632.441516551485,4632.441516551485,5.563872196772133,5.056998626536513,-2.352964890683345,7.409963517219858,3.4610267765534117,3.4610267765534117,0.9888647933009748,0.0,0.0,0.00023292748817728987,7.844094433954265e-05,0.0001544865438377472,0.0006222153262018581,0.095727602778469,0.07186192705191599,0.023865675726553022,0.0957276372680408,0.07186192705171218,0.023865675726485326,0.3780005672382929,0.3780005672382929,0.12553572290991988,0.0,4.890451217459486,4.669315220777207,5.557593578703177,4.88556201932397,4.668247400449673,5.541154211064281,24829.52718174252,21105.09810448114,0.85,1.0675538800774116,0.663694301944656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516169193447632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.50206269729,1536.9521667462036,0.3780005672382929,0.12553572290991988,6.112874298809886,3.4610267765534117
2869.0,-30.02129565662602,5.056796861419891,35.011824302552846,24.14573753429579,5.014619315017218,-26.517707181905205,-40.04702012808991,1.5110308402896897,-0.12656295368174142,-5.0110202762274625,40.02313752119153,42356.61038467947,25774.211813994672,25774.211813994672,68130.82219867414,77448.10392422864,77448.10392422864,25774.211813994672,103222.3157382233,103222.3157382233,103222.3157382233,128051.755375166,91631.60753260105,56540.11399302461,38990.54837730715,24829.439636942698,0.0,63819.988014249844,21105.023691401293,1536.9500070010088,0.0,0.8867788751192056,2.8171284762528055,0.0014959135982669303,354503.67659209325,1555531.092859858,4.387912440890471,1555531.092859858,4.387912440890471,0.85,0.09572750673077908,4.027634451161993,1.267410966535099,1.0,0.0,4.027634451163196,1.284670761768856,1.2849699970775414,3.135149153403605,19338.117037965083,1971.9391472077707,4632.441516551485,4632.441516551485,5.563850449467021,5.056796861419891,-2.353064437555581,7.409861298975472,3.4610609928715217,3.4610609928715217,0.9888745693918634,0.0,0.0,0.00023291549858817087,7.843711543660687e-05,0.00015447838315156402,0.0006221824579410416,0.09572750673104327,0.07186170345390008,0.02386580327714319,0.09572756088119577,0.07186170345370176,0.02386580327707732,0.3779993972948944,0.3779993972948944,0.1255363958983502,0.0,4.889295473273933,4.669108809550437,5.553562762064757,4.8844573225457,4.668074235203505,5.53722852676259,24829.439636942698,21105.023691401293,0.85,1.0675467720780794,0.663688786265864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516198923529338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.491445965234,1536.9500070010088,0.3779993972948944,0.1255363958983502,6.112874298809886,3.4610609928715217
2870.0,-30.02178874911116,5.0565959473557385,35.011805494052695,24.145527218375378,5.014475151257098,-26.518165451304558,-40.04745490439234,1.5108518534439397,-0.1277586185753421,-5.011129443882368,40.02310076888867,42356.280703106364,25774.10968769829,25774.10968769829,68130.39039080465,77447.83431570033,77447.83431570033,25774.10968769829,103221.94400339862,103221.94400339862,103221.94400339862,128051.29036273345,91631.47858384585,56539.92497122542,38990.61512513381,24829.34635933483,0.0,63819.961484468644,21104.944405434606,1536.9474917742878,0.0,0.8867784525399415,2.817131451902475,0.0014959135982669303,354502.16801912803,1555529.507438765,4.387926641269039,1555529.507438765,4.387926641269039,0.85,0.09572740491343551,4.027634451161993,1.2674107527872547,1.0,0.0,4.027634451161785,1.2846716236291182,1.2849708437790592,3.1351470500953185,19338.089824362844,1971.936372192629,4632.441516551485,4632.441516551485,5.563828403576961,5.0565959473557385,-2.353162918475677,7.4097588658314155,3.4610951247722346,3.4610951247722346,0.9888843213634956,0.0,0.0,0.00023290354324053734,7.843325476492285e-05,0.0001544702884756145,0.0006221498555453164,0.09572740491372135,0.07186147662913249,0.023865928284588864,0.09572745971927302,0.07186147662891791,0.023865928284517605,0.37799822836137503,0.37799822836137503,0.12553706148193752,0.0,4.888153086214459,4.6689120952503345,5.549556500881749,4.883370825307054,4.667918695455853,5.533322908806724,24829.34635933483,21104.944405434606,0.85,1.0675404498228191,0.6636838963529346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516228552664519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.480846483204,1536.9474917742878,0.37799822836137503,0.12553706148193752,6.112874298809886,3.4610951247722346
2871.0,-30.02228005954191,5.056395560416529,35.01178664631949,24.145294271316402,5.01430728323227,-26.518624487124857,-40.04788975054396,1.5106517108085475,-0.12882495522995896,-5.011253390410158,40.02306200914384,42355.95912945707,25774.046432705058,25774.046432705058,68130.00556216213,77447.569334456,77447.569334456,25774.046432705058,103221.61576716106,103221.61576716106,103221.61576716106,128050.86235361198,91631.34394657995,56539.733741553995,38990.67800558439,24829.24658645093,0.0,63819.92459203532,21104.85959848329,1536.9449419241623,0.0,0.886777962003257,2.8171310007340935,0.0014959135982669303,354500.4552250382,1555527.8354219508,4.387943125304298,1555527.8354219508,4.387943125304298,0.85,0.0957273113568558,4.027634451161993,1.2674105637660253,1.0,0.0,4.027634451163433,1.2846725843522762,1.28497178942271,3.1351447055225368,19338.061410245973,1971.933474759064,4632.441516551485,4632.441516551485,5.563814748791898,5.056395560416529,-2.353272219514971,7.4096677799315005,3.4611291771319155,3.4611291771319155,0.9888940506091187,0.0,0.0,0.0002328916316622786,7.842939364871878e-05,0.00015446223801355983,0.0006221174312269972,0.09572731135710535,0.07186125708156095,0.023866054275544408,0.09572723261996258,0.07186125708137361,0.023866054275482197,0.3779970606864317,0.3779970606864317,0.125537719944137,0.0,4.887056296588526,4.668726344934669,5.545700646244029,4.882428435180202,4.6677488395851015,5.530040317478267,24829.24658645093,21104.85959848329,0.85,1.0675350370229786,0.6636792412434637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451625809869503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.470258341864,1536.9449419241623,0.3779970606864317,0.125537719944137,6.112874298809886,3.4611291771319155
2872.0,-30.02276964669816,5.056196241515654,35.01176777292522,24.145087168458872,5.01417566157156,-26.519078346835443,-40.0483163195662,1.5104843617022852,-0.13019440708796992,-5.011351183097325,40.023023566248796,42355.61043757369,25773.918268105106,25773.918268105106,68129.5287056788,77447.26194119432,77447.26194119432,25773.918268105106,103221.18020929942,103221.18020929942,103221.18020929942,128050.32020542302,91631.18087644051,56539.529372793324,38990.72389294132,24829.13999612361,0.0,63819.86388906493,21104.76899670507,1536.9414065994429,0.0,0.8867776034419018,2.8171375907480916,0.0014959135982669303,354499.1038506068,1555526.1770747374,4.387955174437529,1555526.1770747374,4.387955174437529,0.85,0.09572719051968928,4.027634451161993,1.26741029671859,1.0,0.0,4.0276344511625455,1.2846733916037558,1.2849725816133108,3.1351427354885817,19338.026995598815,1971.9299654416968,4632.441516551485,4632.441516551485,5.563787082042196,5.056196241515654,-2.3533621703479235,7.409558411863577,3.461163053650847,3.461163053650847,0.9889037296145277,0.0,0.0,0.0002328797624222716,7.842560619811817e-05,0.00015445415622415343,0.0006220848807335569,0.0957271905200533,0.07186101701999058,0.023866173500062718,0.09572719764970869,0.07186101701971732,0.023866173499971964,0.37799589455235466,0.37799589455235466,0.12553837916304916,0.0,4.885914598643069,4.668509501933954,5.541758217093047,4.881156776009334,4.66745710949391,5.525801753398923,24829.13999612361,21104.76899670507,0.85,1.067528580507554,0.663674408820402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516287538059343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.459689464597,1536.9414065994429,0.37799589455235466,0.12553837916304916,6.112874298809886,3.461163053650847
2873.0,-30.023257463902933,5.055998011350031,35.011749031312284,24.144899483677023,5.014053726736556,-26.519529644762095,-40.04873866271225,1.510325907589094,-0.13145475218055935,-5.011446936480205,40.0229896578618,42355.25209786273,25773.787619874773,25773.787619874773,68129.0397177375,77446.99414797226,77446.99414797226,25773.787619874773,103220.78176784703,103220.78176784703,103220.78176784703,128049.84077477625,91631.06061303432,56539.31856289798,38990.824500151495,24829.05900692922,0.0,63819.88350708071,21104.700155889837,1536.9392918800306,0.0,0.886777238839241,2.8171429841060633,0.0014959135982669303,354497.7806607646,1555524.7143379562,4.387967426590211,1555524.7143379562,4.387967426590211,0.8500000000000001,0.09572708150742605,4.027634451161993,1.2674100214289505,1.0,0.0,4.027634451162414,1.2846741571617486,1.284973332156536,3.1351408672066006,19338.001614969937,1971.9273773378206,4632.441516551485,4632.441516551485,5.563758879153963,5.055998011350031,-2.353450345824393,7.4094483571744245,3.46119691838311,3.46119691838311,0.9889134052523172,0.0,0.0,0.00023286793664613594,7.842185643510857e-05,0.00015444608021102736,0.0006220523535048623,0.09572708150772112,0.07186078682829046,0.023866294679430664,0.09572720984506528,0.07186078682806896,0.02386629467935709,0.3779947276408476,0.3779947276408476,0.12553903116457454,0.0,4.884767535237074,4.668309878581454,5.537742290830806,4.879992184299624,4.6673302229910405,5.52149578229114,24829.05900692922,21104.700155889837,0.85,1.0675205903529845,0.6636685899491416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631687427833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.449138733247,1536.9392918800306,0.3779947276408476,0.12553903116457454,6.112874298809886,3.46119691838311
2874.0,-30.023743920881596,5.055800094566402,35.01173029256588,24.14465749114754,5.0138763394724295,-26.51998526387573,-40.04917295007033,1.510117682460012,-0.13245418139013054,-5.011578726764665,40.022952258121364,42354.94926486445,25773.75001403547,25773.75001403547,68128.69927889992,77446.73091286488,77446.73091286488,25773.75001403547,103220.48092690035,103220.48092690035,103220.48092690035,128049.45093728218,91630.92190867293,56539.140260646156,38990.868497807525,24828.97001038183,0.0,63819.83850818935,21104.624508824552,1536.9375375370164,0.0,0.8867767034469524,2.817140737173805,0.0014959135982669303,354495.9594931617,1555523.1009927082,4.387985417990961,1555523.1009927082,4.387985417990961,0.8499999999999999,0.09572699778990798,4.027634451161993,1.2674098747177052,1.0,0.0,4.027634451162948,1.2846751554466702,1.2849743155239386,3.1351384309768333,19337.972342525125,1971.9243923791637,4632.441516551485,4632.441516551485,5.563750761223242,5.055800094566402,-2.3535649656923345,7.409365060258737,3.46123077935234,3.46123077935234,0.9889230798149543,0.0,0.0,0.00023285614439586675,7.841800079856216e-05,0.00015443814359730458,0.0006220203877260069,0.09572699779009385,0.07186057747352992,0.023866420316563924,0.09572696643054317,0.0718605774733904,0.02386642031651758,0.37799356100749326,0.37799356100749326,0.12553967030507968,0.0,4.883690019335347,4.668121088590738,5.533973516632386,4.879124545374509,4.667116585237636,5.518646490534195,24828.97001038183,21104.624508824552,0.85,1.0675160086805555,0.6636643127736758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516346104553888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.438607140355,1536.9375375370164,0.37799356100749326,0.12553967030507968,6.112874298809886,3.46123077935234
2875.0,-30.024228461939263,5.0556032985637245,35.011711489554685,24.144465405866526,5.013748759616237,-26.520434177139364,-40.04959494397042,1.5099544748097027,-0.13361624887733115,-5.011671911029865,40.02291290878532,42354.60352758433,25773.61552032138,25773.61552032138,68128.2190479057,77446.46808891844,77446.46808891844,25773.61552032138,103220.08360923981,103220.08360923981,103220.08360923981,128048.94039763833,91630.80300766775,56538.93844630681,38990.960623734376,24828.856788398516,0.0,63819.81741213289,21104.528270138737,1536.9335256774452,0.0,0.8867763716214083,2.817145138220254,0.0014959135982669303,354494.67181416746,1555521.4035474192,4.387996568712468,1555521.4035474192,4.387996568712468,0.85,0.0957268653750825,4.027634451161993,1.267409587888979,1.0,0.0,4.027634451162812,1.2846759430743262,1.2849750882453705,3.135136508840946,19337.94724942007,1971.921833594558,4632.441516551485,4632.441516551485,5.563721728214706,5.0556032985637245,-2.3536511184865354,7.40925441705026,3.461264404474862,3.461264404474862,0.9889326869928177,0.0,0.0,0.0002328443991365362,7.841425447216236e-05,0.00015443014466437385,0.0006219881709481625,0.0957268653754809,0.07186033130882022,0.023866534066660686,0.09572683028264455,0.07186033130852114,0.023866534066561362,0.37799239512080274,0.37799239512080274,0.1255403114733763,0.0,4.882599571523372,4.66795179518914,5.530093883567986,4.878055662152519,4.667098319897718,5.514397444285635,24828.856788398516,21104.528270138737,0.85,1.0675088367606913,0.6636591147553522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516375253435905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.428086536755,1536.9335256774452,0.37799239512080274,0.1255403114733763,6.112874298809886,3.461264404474862
2876.0,-30.02471101650816,5.05540713692383,35.011692732917304,24.14424056131395,5.013595436879526,-26.52088387687504,-40.0500170077197,1.5097682972398534,-0.1348108662833738,-5.01178724957561,40.02287665349891,42354.26678643507,25773.539396787262,25773.539396787262,68127.80618322233,77446.17686018192,77446.17686018192,25773.539396787262,103219.71625696919,103219.71625696919,103219.71625696919,128048.48545294165,91630.6444774263,56538.73440365286,38991.011193081606,24828.76919597246,0.0,63819.78038905407,21104.45381657659,1536.931477763112,0.0,0.8867759158223483,2.8171473800905256,0.0014959135982669303,354493.0779984245,1555519.83957398,4.38801188547014,1555519.83957398,4.38801188547014,0.85,0.09572676686596336,4.027634451161993,1.2674093549093235,1.0,0.0,4.027634451160096,1.2846768380404643,1.2849759683928195,3.135134324757813,19337.91379288203,1971.918421977131,4632.441516551485,4632.441516551485,5.56370529551203,5.05540713692383,-2.3537534011962253,7.409160538120055,3.4612980378383313,3.4612980378383313,0.9889422965252376,0.0,0.0,0.0002328327025720872,7.841050769117055e-05,0.00015442219488091664,0.000621956152126431,0.09572676686621204,0.07186011176151828,0.023866655104693754,0.09572672970543886,0.07186011176133161,0.023866655104631745,0.37799123088837633,0.37799123088837633,0.12554094502595212,0.0,4.881519753973464,4.667762450582245,5.526317733028634,4.876976383292231,4.666786855571672,5.510992752424215,24828.76919597246,21104.45381657659,0.85,1.0675029868154662,0.6636542233181891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516404287625573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.417588100203,1536.931477763112,0.37799123088837633,0.12554094502595212,6.112874298809886,3.4612980378383313
2877.0,-30.025192340216186,5.055212092485867,35.01167401157144,24.144052736833714,5.013473765226362,-26.521329303338597,-40.050438477750845,1.5096107283423756,-0.13602157898407086,-5.011879048238993,40.02284016815877,42353.93273012117,25773.405332555623,25773.405332555623,68127.33806267679,77445.90739204436,77445.90739204436,25773.405332555623,103219.3127246,103219.3127246,103219.3127246,128047.9849982622,91630.52002510255,56538.545363153346,38991.08295772134,24828.6722736622,0.0,63819.75523138353,21104.37143261287,1536.9283660618391,0.0,0.8867755806761449,2.817152583024925,0.0014959135982669303,354491.80947461585,1555518.2656777303,4.3880231477932545,1555518.2656777303,4.3880231477932545,0.85,0.09572664118103291,4.027634451161993,1.2674091532500462,1.0,0.0,4.0276344511624345,1.2846775991324726,1.2849767146739703,3.1351324673846626,19337.887528215644,1971.9157437265167,4632.441516551485,4632.441516551485,5.5636763552153905,5.055212092485867,-2.353838204838733,7.4090502973246,3.4613315345745694,3.4613315345745694,0.9889518670213056,0.0,0.0,0.000232821036381535,7.840676634594748e-05,0.0001544142700355875,0.0006219242337463632,0.09572664118138771,0.07185987215650087,0.023866769024886835,0.09572667651196243,0.07185987215623453,0.023866769024798385,0.3779900666500592,0.3779900666500592,0.12554157617746908,0.0,4.880423173815643,4.667584510721554,5.5224397959888165,4.875857469254925,4.666699071635037,5.506752814264473,24828.6722736622,21104.37143261287,0.85,1.0674960725824751,0.6636492505582896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516433202893062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.407113308274,1536.9283660618391,0.3779900666500592,0.12554157617746908,6.112874298809886,3.4613315345745694
