time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2878.0,-30.025671722771623,5.055017814935216,35.01165538316619,24.143846856337063,5.013333050290309,-26.521774887040518,-40.05085610607637,1.5094362145528348,-0.13714308643574213,-5.0119864862002785,40.022805432549546,42353.59141068974,25773.31330607814,25773.31330607814,68126.90471676788,77445.64196535104,77445.64196535104,25773.31330607814,103218.95527142918,103218.95527142918,103218.95527142918,128047.54609381784,91630.39112059594,56538.34056590866,38991.16728298587,24828.59082238867,0.0,63819.75810537454,21104.302199030368,1536.9264933657628,0.0,0.8867751595860903,2.81715478624538,0.0014959135982669303,354490.3248430159,1555516.7672620888,4.388037298199721,1555516.7672620888,4.388037298199721,0.85,0.09572653682603664,4.027634451161993,1.2674088675202801,1.0,0.0,4.027634451162115,1.2846784393842958,1.284977540194482,3.1351304168320175,19337.860323951714,1971.9129696636176,4632.441516551485,4632.441516551485,5.563656489562009,5.055017814935216,-2.353934306564144,7.408952121499359,3.4613650413973236,3.4613650413973236,0.9889614403992353,0.0,0.0,0.00023280941777539078,7.840305926593336e-05,0.00015440635850945742,0.0006218923690111605,0.09572653682629574,0.07185965010451492,0.023866886721780823,0.09572658928110377,0.07185965010432042,0.023866886721716222,0.3779889029726876,0.3779889029726876,0.1255421967156576,0.0,4.879349016703088,4.667416536799806,5.518622069016487,4.874843399764529,4.666541372284598,5.503145955999798,24828.59082238867,21104.302199030368,0.85,1.0674892343571984,0.6636438724941354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516462044515441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.39664708944,1536.9264933657628,0.3779889029726876,0.1255421967156576,6.112874298809886,3.4613650413973236
2879.0,-30.026149628243058,5.054824309165483,35.01163676259415,24.143641429860168,5.013189531023064,-26.522219421483186,-40.05127736655993,1.509259324256919,-0.13817353977862012,-5.012093066850432,40.02276840389156,42353.27147182951,25773.220692367835,25773.220692367835,68126.49216419735,77445.38959436954,77445.38959436954,25773.220692367835,103218.61028673737,103218.61028673737,103218.61028673737,128047.1060820097,91630.27354079482,56538.155418229355,38991.242358406074,24828.495795272334,0.0,63819.73815367841,21104.221425981483,1536.9238276683852,0.0,0.886774751162089,2.817155892055108,0.0014959135982669303,354488.85206299217,1555515.1699307107,4.388051022981952,1555515.1699307107,4.388051022981952,0.85,0.09572642240879475,4.027634451161993,1.2674086664104838,1.0,0.0,4.027634451161898,1.284679290677938,1.2849783768060405,3.1351283393356253,19337.8355096762,1971.910439311712,4632.441516551485,4632.441516551485,5.56363649714333,5.054824309165483,-2.3540296702226637,7.408853979388147,3.4613984544903538,3.4613984544903538,0.988970986997244,0.0,0.0,0.0002327978355004694,7.839932010920892e-05,0.00015439851539126047,0.0006218607797981059,0.0957264224090968,0.0718594216028417,0.023867000806255104,0.09572641673593575,0.07185942160261496,0.023867000806179792,0.3779877402300463,0.3779877402300463,0.1255428098306361,0.0,4.878304578833877,4.667271030660515,5.5148560987620385,4.873919527071791,4.666487359035557,5.4995886491082615,24828.495795272334,21104.221425981483,0.85,1.0674831037405426,0.6636390668015985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490769929902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.386203714239,1536.9238276683852,0.3779877402300463,0.1255428098306361,6.112874298809886,3.4613984544903538
2880.0,-30.026625924896916,5.054631319913534,35.011618082904775,24.143407435063295,5.013026870854145,-26.522664421982768,-40.05169492503626,1.5090653679335817,-0.1392681383461536,-5.012211235142955,40.022729440834034,42352.943032858195,25773.158710233816,25773.158710233816,68126.101743092,77445.09916372476,77445.09916372476,25773.158710233816,103218.25787395859,103218.25787395859,103218.25787395859,128046.65157147235,91630.10950269437,56537.95337180181,38991.28458988062,24828.393697513762,0.0,63819.67828739438,21104.134642886696,1536.9210179045895,0.0,0.8867742907581478,2.8171564883135467,0.0014959135982669303,354487.2191652552,1555513.4891551107,4.388066494521372,1555513.4891551107,4.388066494521372,0.85,0.09572631346689109,4.027634451161993,1.2674084240896626,1.0,0.0,4.027634451159733,1.284680221715084,1.2849792932304183,3.1351260672363965,19337.80089074862,1971.906909163539,4632.441516551485,4632.441516551485,5.5636231171289685,5.054631319913534,-2.3541335193472466,7.408764839260781,3.461431776608043,3.461431776608043,0.9889805076022979,0.0,0.0,0.00023278629274423187,7.839561397462549e-05,0.00015439067876960638,0.0006218292167507511,0.09572631346717264,0.07185919806870568,0.023867115398466955,0.09572621229207526,0.07185919806849433,0.02386711539839676,0.377986579486252,0.377986579486252,0.1255434176018028,0.0,4.877278130289994,4.667101467812586,5.5112352868018775,4.872943096796803,4.666199646345433,5.496526237873638,24828.393697513762,21104.134642886696,0.85,1.0674779875308182,0.6636345429717361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516519406943058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.375773950534,1536.9210179045895,0.377986579486252,0.1255434176018028,6.112874298809886,3.461431776608043
2881.0,-30.027100489303916,5.054440080546821,35.01159952307434,24.14326441884043,5.012953443981576,-26.5230989393472,-40.05210333326829,1.5089518940184536,-0.1406876865909794,-5.012270098837875,40.02269557259502,42352.5842913117,25772.94872400553,25772.94872400553,68125.53301531723,77444.81581797433,77444.81581797433,25772.94872400553,103217.76454197986,103217.76454197986,103217.76454197986,128046.06561462,91629.98797662588,56537.75644993736,38991.36836298725,24828.30107264014,0.0,63819.66943562739,21104.05591174412,1536.9174063580226,0.0,0.8867741137759086,2.817168285160934,0.0014959135982669303,354486.4057648763,1555512.0281592356,4.38807244188364,1555512.0281592356,4.38807244188364,0.85,0.09572615711737247,4.027634451161993,1.267408097148873,1.0,0.0,4.027634451162565,1.2846807762198946,1.2849798330893953,3.1351247140266976,19337.775243644974,1971.9042938867988,4632.441516551485,4632.441516551485,5.563577787635324,5.054440080546821,-2.354193432159689,7.40863351270651,3.4614649320323143,3.4614649320323143,0.9889899805806612,0.0,0.0,0.00023277479249234564,7.83919892117891e-05,0.00015438280328055655,0.0006217974971597343,0.09572615711779403,0.07185893866079947,0.02386721845699456,0.09572636909671776,0.07185893866048301,0.02386721845688945,0.37798541878509084,0.37798541878509084,0.12554402739354306,0.0,4.876162319860782,4.666931809065318,5.507255448778494,4.87158241224688,4.666141806866847,5.4912240209154675,24828.30107264014,21104.05591174412,0.85,1.0674692241086114,0.663629013842374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516547947660141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.365360486629,1536.9174063580226,0.37798541878509084,0.12554402739354306,6.112874298809886,3.4614649320323143
2882.0,-30.02757316079768,5.054248377369411,35.01158099003663,24.142986942920857,5.012732981107046,-26.523546457504757,-40.05252878470344,1.50870627780775,-0.14132318516249143,-5.0124328727771434,40.022659233319466,42352.304292253466,25773.00438128926,25773.00438128926,68125.30867354272,77444.58339905328,77444.58339905328,25773.00438128926,103217.58778034255,103217.58778034255,103217.58778034255,128045.81710209549,91629.85708473616,56537.57797791058,38991.4212298062,24828.22932175294,0.0,63819.65055155914,21103.994923489998,1536.9173478262267,0.0,0.8867734168145809,2.8171576332989754,0.0014959135982669303,354484.1565018076,1555510.4605698327,4.388095862789006,1555510.4605698327,4.388095862789006,0.85,0.09572610240757419,4.027634451161993,1.2674079680209984,1.0,0.0,4.0276344511614415,1.2846819487082337,1.284980991135341,3.135121852698123,19337.74761995975,1971.9014770548304,4632.441516551485,4632.441516551485,5.563589802311284,5.054248377369411,-2.354329730452805,7.4085781078222155,3.461498293689879,3.461498293689879,0.9889995124828225,0.0,0.0,0.00023276333863226194,7.838821334947079e-05,0.00015437512528279114,0.0006217665729914184,0.09572610240756205,0.07185875876869242,0.023867343638869623,0.09572592826866208,0.07185875876870154,0.023867343638872645,0.37798425799917645,0.37798425799917645,0.12554461460695307,0.0,4.8752145430524365,4.666794995085695,5.503852334859914,4.8711096876146485,4.665939776292021,5.489928599647953,24828.22932175294,21103.994923489998,0.85,1.0674660247239225,0.6636248228598108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516576384683868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.354965848845,1536.9173478262267,0.37798425799917645,0.12554461460695307,6.112874298809886,3.461498293689879
2883.0,-30.02804425454529,5.0540585507647116,35.011562349827024,24.1428387927823,5.012658581446688,-26.523977947818754,-40.05293296705929,1.508592274713822,-0.14274765438534587,-5.012484772452175,40.02261904564245,42351.94291336826,25772.77919256386,25772.77919256386,68124.72210593212,77444.28309085128,77444.28309085128,25772.77919256386,103217.06228341514,103217.06228341514,103217.06228341514,128045.16012875765,91629.71680258638,56537.37662507745,38991.48908612103,24828.097845342512,0.0,63819.58693146354,21103.883168541135,1536.9113588626028,0.0,0.8867732981640548,2.8171703084880164,0.0014959135982669303,354483.43933762546,1555508.7269709876,4.388099849960701,1555508.7269709876,4.388099849960701,0.85,0.09572591540916948,4.027634451161993,1.2674076493224131,1.0,0.0,4.027634451161771,1.2846825055138549,1.2849815334050156,3.135120493877198,19337.718014535338,1971.8984581417037,4632.441516551485,4632.441516551485,5.563541191071488,5.0540585507647116,-2.3543844050483207,7.408442955813032,3.461531196698938,3.461531196698938,0.9890089133425537,0.0,0.0,0.00023275192352105502,7.838462640501457e-05,0.00015436729711604046,0.0006217350439973239,0.095725915409718,0.07185847762132766,0.023867437788390348,0.09572597313802414,0.07185847762091589,0.02386743778825359,0.37798309902493626,0.37798309902493626,0.12554521609240255,0.0,4.874139730929301,4.66663594410403,5.50000553856006,4.869737118066837,4.665901548623879,5.484519582664518,24828.097845342512,21103.883168541135,0.85,1.0674578978251912,0.6636198219028024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516604708385523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.34459331361,1536.9113588626028,0.37798309902493626,0.12554521609240255,6.112874298809886,3.461531196698938
2884.0,-30.028513956911535,5.053868911795345,35.011543870281464,24.142611189186596,5.012487956652725,-26.524417809331744,-40.0533496873453,1.5083918090668011,-0.14357563851154964,-5.012615273032515,40.022586444897755,42351.63963324669,25772.756676324057,25772.756676324057,68124.39630957074,77444.05086757748,77444.05086757748,25772.756676324057,103216.80754390154,103216.80754390154,103216.80754390154,128044.8445896173,91629.60508461943,56537.19385026379,38991.568038172925,24828.03704571577,0.0,63819.605083888695,21103.831488858403,1536.9111958942876,0.0,0.886772751939625,2.817165957862779,0.0014959135982669303,354481.63604924706,1555507.320655061,4.388118205477248,1555507.320655061,4.388118205477248,0.85,0.09572583768918361,4.027634451161993,1.2674075125018134,1.0,0.0,4.027634451164207,1.2846834666679197,1.284982480161209,3.1351181482925585,19337.694437352984,1971.8960539381935,4632.441516551485,4632.441516551485,5.563536330515835,5.053868911795345,-2.3544966249273003,7.408365536722645,3.461564346302136,3.461564346302136,0.9890183846577532,0.0,0.0,0.00023274054263800652,7.838092835070148e-05,0.00015435961428730504,0.0006217041003716268,0.09572583768929475,0.07185828104128672,0.023867556648008038,0.09572575619155937,0.07185828104120329,0.023867556647980313,0.37798194005978125,0.37798194005978125,0.12554579981000982,0.0,4.873170197591378,4.66651614703278,5.496463686193465,4.869039634520959,4.6657900561532415,5.482046880276187,24828.03704571577,21103.831488858403,0.85,1.0674524892472077,0.6636148810005469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516632937649565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.334236630171,1536.9111958942876,0.37798194005978125,0.12554579981000982,6.112874298809886,3.461564346302136
2885.0,-30.028982034181922,5.053680167801513,35.01152528457707,24.142404470499628,5.012351476651237,-26.52485279291272,-40.053754358645506,1.5082222353757389,-0.14469349898314476,-5.0127121212006935,40.022546393704175,42351.29331227014,25772.649279259746,25772.649279259746,68123.94259152989,77443.76480734086,77443.76480734086,25772.649279259746,103216.4140866006,103216.4140866006,103216.4140866006,128044.335729872,91629.45269911701,56536.98120402075,38991.63499455141,24827.92164327139,0.0,63819.556637822796,21103.73339678068,1536.9071460040075,0.0,0.8867724039936187,2.8171693506137303,0.0014959135982669303,354480.29778264,1555505.592946413,4.388129897984393,1555505.592946413,4.388129897984393,0.85,0.09572569804971874,4.027634451161993,1.267407193253748,1.0,0.0,4.027634451162357,1.2846842832472136,1.284983282360205,3.1351161555285794,19337.66227761291,1971.8927745573578,4632.441516551485,4632.441516551485,5.563513146830962,5.053680167801513,-2.3545841085487673,7.40826427635028,3.4615972361309844,3.4615972361309844,0.9890277817517098,0.0,0.0,0.00023272920164105538,7.83773373757262e-05,0.00015435186426532917,0.0006216728861161195,0.0957256980501143,0.07185803784341961,0.023867660206694685,0.09572558166947188,0.07185803784312268,0.023867660206596055,0.3779807833772643,0.3779807833772643,0.12554638524874445,0.0,4.872177591636387,4.666375324588671,5.492892649221858,4.868018622217562,4.665628801883713,5.478423573371799,24827.92164327139,21103.73339678068,0.85,1.0674461901723098,0.6636099581921971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516661083642504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.323892117618,1536.9071460040075,0.3779807833772643,0.12554638524874445,6.112874298809886,3.4615972361309844
2886.0,-30.029448293932642,5.05349240835738,35.01150675964104,24.142216436471813,5.012229246457225,-26.525284715583926,-40.054162312857784,1.508065668102253,-0.14581298679667043,-5.012803857956289,40.02251099230447,42350.96860906211,25772.531133295935,25772.531133295935,68123.49974235805,77443.49693785954,77443.49693785954,25772.531133295935,103216.02807115548,103216.02807115548,103216.02807115548,128043.85967286439,91629.32353912105,56536.79521029807,38991.69814313664,24827.831601708913,0.0,63819.52974484555,21103.656861452575,1536.904431576537,0.0,0.8867720652266997,2.817173361861002,0.0014959135982669303,354479.03015017183,1555504.0658194916,4.388141282040059,1555504.0658194916,4.388141282040059,0.85,0.09572556833366741,4.027634451161993,1.2674069756595419,1.0,0.0,4.027634451162305,1.2846850388993525,1.284984023675074,3.1351143114522833,19337.63501943,1971.8899949962527,4632.441516551485,4632.441516551485,5.563487642793105,5.05349240835738,-2.3546676184540964,7.408160026811476,3.461630079879171,3.461630079879171,0.9890371656797631,0.0,0.0,0.00023271790518678391,7.837371742277785e-05,0.00015434418776400606,0.0006216419679749262,0.09572556833400399,0.07185780250999674,0.023867765824007254,0.09572551233258594,0.07185780250974408,0.023867765823923325,0.37797962716545386,0.37797962716545386,0.12554696793261333,0.0,4.871176009174121,4.666240326587626,5.489268008366821,4.866990871159601,4.665526772297824,5.474594331304388,24827.831601708913,21103.656861452575,0.85,1.0674397008990828,0.6636051499969353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516689132358462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.313564504404,1536.904431576537,0.37797962716545386,0.12554696793261333,6.112874298809886,3.461630079879171
2887.0,-30.029913067835295,5.053305544591502,35.011488333599516,24.14201837908479,5.012104032099031,-26.525715599258376,-40.054570127371676,1.5079065635159998,-0.14703381133637095,-5.012898892612482,40.022476822933115,42350.64964715475,25772.423651905418,25772.423651905418,68123.07329906017,77443.20038533463,77443.20038533463,25772.423651905418,103215.62403724005,103215.62403724005,103215.62403724005,128043.37384161935,91629.1638880552,56536.613149850484,38991.72304244969,24827.749804379295,0.0,63819.47284682898,21103.5873337224,1536.9022599791006,0.0,0.8867717052098104,2.817178321029277,0.0014959135982669303,354477.7169505614,1555502.5918402318,4.38815338019449,1555502.5918402318,4.38815338019449,0.85,0.09572544511662517,4.027634451161993,1.267406710260548,1.0,0.0,4.0276344511619335,1.2846858063450195,1.2849847768330942,3.1351124385975493,19337.60132635095,1971.8865592583552,4632.441516551485,4632.441516551485,5.563464440904827,5.053305544591502,-2.354753337693096,7.408058882284598,3.46166290605986,3.46166290605986,0.9890465445885315,0.0,0.0,0.00023270664523412248,7.83700988639237e-05,0.0001543365463701988,0.0006216111912339731,0.0957254451169276,0.07185757320371292,0.023867871913214687,0.09572550672095617,0.0718575732034859,0.023867871913139275,0.3779784715896765,0.3779784715896765,0.12554754277992938,0.0,4.870150824109373,4.66607579688457,5.48563779791175,4.865865081276127,4.665237876854235,5.470935538155516,24827.749804379295,21103.5873337224,0.85,1.0674339705462643,0.6636007437541697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516717072265632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.303257699592,1536.9022599791006,0.3779784715896765,0.12554754277992938,6.112874298809886,3.46166290605986
2888.0,-30.03037615770506,5.053119639214713,35.011470001002685,24.141840543039166,5.01198372932876,-26.526144475897063,-40.054973820783175,1.5077520475146593,-0.14800390013175502,-5.012990096039774,40.022442692611335,42350.32100551009,25772.30864521464,25772.30864521464,68122.62965072473,77442.96584051769,77442.96584051769,25772.30864521464,103215.27448573233,103215.27448573233,103215.27448573233,128042.9413196619,91629.06755338132,56536.42271834911,38991.82759448023,24827.666833929572,0.0,63819.4944284098,21103.516808840137,1536.8999411896837,0.0,0.8867713645525743,2.8171804295862435,0.0014959135982669303,354476.45669489476,1555501.119546524,4.388164827785379,1555501.119546524,4.388164827785379,0.85,0.09572531583766766,4.027634451161993,1.2674065064033497,1.0,0.0,4.027634451162424,1.2846865522436164,1.2849855084920703,3.1351106183278774,19337.580995689415,1971.8844861078367,4632.441516551485,4632.441516551485,5.56343961453835,5.053119639214713,-2.3548360288541175,7.40795566806883,3.4616956895044155,3.4616956895044155,0.9890559112869759,0.0,0.0,0.00023269542657928632,7.836651702394559e-05,0.00015432890955534073,0.0006215804329353536,0.09572531583798456,0.07185734056972078,0.023867975268263782,0.09572539716949374,0.0718573405694829,0.023867975268184773,0.37797731464113704,0.37797731464113704,0.12554810860368687,0.0,4.869153432594544,4.665955749186082,5.4819850800417385,4.864986195908045,4.665303005172063,5.467200143068737,24827.666833929572,21103.516808840137,0.85,1.067426657964864,0.6635953697975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674492323784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.292965119275,1536.8999411896837,0.37797731464113704,0.12554810860368687,6.112874298809886,3.4616956895044155
2889.0,-30.030837753523134,5.052934094028971,35.01145165186187,24.141606408543907,5.011820265784007,-26.52657632396228,-40.05537793328983,1.5075588362168466,-0.14899887078900065,-5.0131090117448185,40.02240554553459,42350.00057554972,25772.26542228901,25772.26542228901,68122.26599783872,77442.67818172426,77442.67818172426,25772.26542228901,103214.94360401327,103214.94360401327,103214.94360401327,128042.51952374112,91628.90002819573,56536.22242199564,38991.86400688899,24827.57591972785,0.0,63819.43992661683,21103.439531768672,1536.897792129835,0.0,0.8867708937539612,2.817179628866921,0.0014959135982669303,354474.8135142178,1555499.517119017,4.388180648712371,1555499.517119017,4.388180648712371,0.85,0.0957252048983763,4.027634451161993,1.267406251993962,1.0,0.0,4.02763445116291,1.2846874790612424,1.284986421159296,3.1351083565515094,19337.54564084044,1971.8808809165657,4632.441516551485,4632.441516551485,5.563430284053447,5.052934094028971,-2.354939042782027,7.4078731368109985,3.4617284506234034,3.4617284506234034,0.9890652716066867,0.0,0.0,0.00023268424461470765,7.836293161705532e-05,0.00015432131299765233,0.0006215498367778976,0.09572520489862285,0.07185712334365874,0.02386808155496411,0.09572518528636777,0.07185712334347366,0.02386808155490263,0.3779761591832763,0.3779761591832763,0.12554866342300736,0.0,4.868190811041586,4.665809054670319,5.478552817510604,4.864110140955802,4.664997293149781,5.464596582945944,24827.57591972785,21103.439531768672,0.85,1.0674218713948214,0.6635909156245514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516772673398073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.282690783291,1536.897792129835,0.3779761591832763,0.12554866342300736,6.112874298809886,3.4617284506234034
2890.0,-30.031297636062792,5.052749798458436,35.01143328922808,24.14144187876957,5.011715239746663,-26.527000785643235,-40.05577719127757,1.50741838932089,-0.1500183792433063,-5.0131852981699465,40.02236845424356,42349.66732458347,25772.115468464217,25772.115468464217,68121.78279304769,77442.43562526304,77442.43562526304,25772.115468464217,103214.55109372726,103214.55109372726,103214.55109372726,128042.02205627464,91628.80057274325,56536.0322720386,38991.964778560716,24827.470962547377,0.0,63819.43574110809,21103.35031816527,1536.8938803137744,0.0,0.8867706397499523,2.817184129891222,0.0014959135982669303,354473.75938931934,1555497.9170992046,4.38818918438134,1555497.9170992046,4.38818918438134,0.85,0.0957250475114786,4.027634451161993,1.2674060025298974,1.0,0.0,4.027634451161421,1.2846881589921322,1.284987086936272,3.1351066972717847,19337.52465156357,1971.8787406059737,4632.441516551485,4632.441516551485,5.563397913688002,5.052749798458436,-2.3550105611713827,7.407760359629819,3.461761010557729,3.461761010557729,0.9890745744450654,0.0,0.0,0.00023267310464588178,7.835938942984044e-05,0.00015431371521604134,0.0006215192356909288,0.09572504751190068,0.07185687092279709,0.02386817658910359,0.09572506716124735,0.07185687092248025,0.023868176588998355,0.37797500322135325,0.37797500322135325,0.12554922037792354,0.0,4.867215888253497,4.665700484379556,5.474955973904855,4.863166918926652,4.665121872411589,5.460423094034184,24827.470962547377,21103.35031816527,0.85,1.0674143699639187,0.6635857373665985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680033412971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.272430941812,1536.8938803137744,0.37797500322135325,0.12554922037792354,6.112874298809886,3.461761010557729
2891.0,-30.0317558373499,5.052565735400341,35.011414947160624,24.141208512615435,5.011546532113983,-26.527430102637897,-40.05618472639469,1.5072207973956762,-0.15088436355534895,-5.013308921189199,40.02233232801316,42349.375596638485,25772.087566971317,25772.087566971317,68121.4631636098,77442.1723374664,77442.1723374664,25772.087566971317,103214.25990443771,103214.25990443771,103214.25990443771,128041.64766800575,91628.65392520085,56535.857184347384,38991.99637872607,24827.38776356804,0.0,63819.38414229411,21103.279599032834,1536.892282658891,0.0,0.8867701412894395,2.8171810827859525,0.0014959135982669303,354472.0511731606,1555496.3587107386,4.388205934890123,1555496.3587107386,4.388205934890123,0.85,0.09572494391215282,4.027634451161993,1.26740581900347,1.0,0.0,4.0276344511620366,1.2846891061302659,1.2849880200355999,3.1351043859117116,19337.493702774016,1971.8755847077257,4632.441516551485,4632.441516551485,5.563391890623748,5.052565735400341,-2.35511678580492,7.4076825212052615,3.461793638217333,3.461793638217333,0.9890838966335237,0.0,0.0,0.00023266200589156983,7.835577396121053e-05,0.0001543062319303593,0.0006214890957517079,0.09572494391235875,0.07185666047130318,0.023868283441055568,0.09572481030657512,0.0718566604711486,0.023868283441004227,0.3779738490712536,0.3779738490712536,0.1255497667685561,0.0,4.866305429068802,4.66558975192936,5.47162500252756,4.862424557633858,4.664912932147217,5.458064913305577,24827.38776356804,21103.279599032834,0.85,1.0674102246383892,0.6635817027349358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516827892294726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.262190036485,1536.892282658891,0.3779738490712536,0.1255497667685561,6.112874298809886,3.461793638217333
2892.0,-30.032212478276406,5.05238311479606,35.011396608232694,24.141052085347496,5.011456197679207,-26.527850177146952,-40.05657951403407,1.507093896543638,-0.15205503089828198,-5.013374754663146,40.022295735322146,42349.03790000672,25771.91447251372,25771.91447251372,68120.95237252043,77441.9032210893,77441.9032210893,25771.91447251372,103213.81769360302,103213.81769360302,103213.81769360302,128041.09994463141,91628.53254944696,56535.667228339735,38992.072579008025,24827.282251028384,0.0,63819.354830036405,21103.189913374124,1536.8881002496091,0.0,0.8867699386876603,2.817188793259111,0.0014959135982669303,354471.1414924336,1555494.780201621,4.388212743222212,1555494.780201621,4.388212743222212,0.8499999999999999,0.09572477630396553,4.027634451161993,1.2674055272294207,1.0,0.0,4.027634451161735,1.2846897225379867,1.2849886223767266,3.135102881655458,19337.468087393063,1971.8729726657996,4632.441516551485,4632.441516551485,5.563354524915629,5.05238311479606,-2.3551803441348036,7.407563458930863,3.461826028858905,3.461826028858905,0.9890931511025443,0.0,0.0,0.00023265094541827575,7.835227172954438e-05,0.00015429867368873135,0.0006214586539173369,0.09572477630441278,0.07185640127699537,0.023868375027417406,0.0957247899291899,0.07185640127665964,0.02386837502730589,0.3779726961670615,0.3779726961670615,0.12555031843944783,0.0,4.865334162361535,4.665482525814639,5.468038980918948,4.8613197237648365,4.664929067175478,5.45356941126488,24827.282251028384,21103.189913374124,0.85,1.0674027111985076,0.6635767160728999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516855349811149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.251967482829,1536.8881002496091,0.3779726961670615,0.12555031843944783,6.112874298809886,3.461826028858905
2893.0,-30.032667469473896,5.052200645922865,35.01137833280014,24.140818963665538,5.011285773683278,-26.528276776337247,-40.05697901649398,1.5068950805404107,-0.15287449858715263,-5.013500737143718,40.022260906898616,42348.72692234619,25771.896264783292,25771.896264783292,68120.62318712949,77441.64776739303,77441.64776739303,25771.896264783292,103213.54403217633,103213.54403217633,103213.54403217633,128040.75140593293,91628.39174515445,56535.47090008254,38992.13427230213,24827.20737375659,0.0,63819.34164605872,21103.126267693104,1536.8870326939245,0.0,0.8867694235135748,2.8171848587890764,0.0014959135982669303,354469.40068351844,1555493.2777993267,4.388230055400806,1555493.2777993267,4.388230055400806,0.8500000000000001,0.09572467866058512,4.027634451161993,1.2674052755674348,1.0,0.0,4.027634451161886,1.2846906752413687,1.2849895611436972,3.135100556719833,19337.43837177461,1971.869942516008,4632.441516551485,4632.441516551485,5.563350594433103,5.052200645922865,-2.3552879966133844,7.40748864253625,3.4618585478689474,3.4618585478689474,0.9891024422482707,0.0,0.0,0.00023263992538550158,7.834872781918528e-05,0.0001542911975663163,0.000621428542829137,0.09572467866075761,0.07185619657789327,0.02386848208286434,0.09572453413632176,0.07185619657776379,0.023868482082821336,0.37797154439849145,0.37797154439849145,0.125550856640852,0.0,4.864441263114884,4.665380212591799,5.4647533671226824,4.860626238556563,4.664732605613096,5.451370201591374,24827.20737375659,21103.126267693104,0.85,1.0673977736236395,0.6635719803756628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451688271392232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.241760915023,1536.8870326939245,0.37797154439849145,0.125550856640852,6.112874298809886,3.4618585478689474
2894.0,-30.03312094363651,5.052019654667793,35.01136005631425,24.140656634140782,5.011199131189822,-26.528693631074677,-40.057369543332584,1.5067718186218733,-0.15419908061181786,-5.013563494021212,40.0222243253491,42348.38516802669,25771.718950608647,25771.718950608647,68120.10411863534,77441.33982567313,77441.33982567313,25771.718950608647,103213.05877628177,103213.05877628177,103213.05877628177,128040.15970207029,91628.23176067567,56535.2771030045,38992.171841856856,24827.10092578851,0.0,63819.272767645365,21103.03578692023,1536.882723683795,0.0,0.8867692365312496,2.817194953528714,0.0014959135982669303,354468.53351995826,1555491.6997731838,4.388236338855737,1555491.6997731838,4.388236338855737,0.85,0.09572450653495758,4.027634451161993,1.267404971155338,1.0,0.0,4.027634451162679,1.2846912744692858,1.2849901464007696,3.135099094392024,19337.40460833142,1971.8664996029654,4632.441516551485,4632.441516551485,5.563312317819354,5.052019654667793,-2.3553489954446105,7.407368650112404,3.461890808283527,3.461890808283527,0.9891116595095791,0.0,0.0,0.0002326289425743102,7.834526367309224e-05,0.00015428367890121797,0.0006213982603945602,0.0957245065354139,0.07185593530072686,0.02386857123468704,0.09572458857274987,0.07185593530038432,0.02386857123457326,0.3779703937649838,0.3779703937649838,0.12555139990072564,0.0,4.863450582843427,4.665237696887857,5.461196085138738,4.8593644134093665,4.664548901185924,5.446847366755094,24827.10092578851,21103.03578692023,0.85,1.0673907922242947,0.6635673415178145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516909979271826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.231572175424,1536.882723683795,0.3779703937649838,0.12555139990072564,6.112874298809886,3.461890808283527
2895.0,-30.033572636741646,5.051838817961133,35.011341854741275,24.140433605667226,5.011031038601284,-26.52911702833282,-40.05777236362917,1.506575430186277,-0.15488104046266926,-5.013687892405757,40.022189954368955,42348.10207126871,25771.70040479932,25771.70040479932,68119.80247606803,77441.11579280566,77441.11579280566,25771.70040479932,103212.81619760499,103212.81619760499,103212.81619760499,128039.84438821304,91628.12199004076,56535.10826847872,38992.237468402265,24827.02819060805,0.0,63819.265659010314,21102.97396201684,1536.8817466798766,0.0,0.8867687277611508,2.817189395293497,0.0014959135982669303,354466.8146097514,1555490.2171059495,4.388253435849727,1555490.2171059495,4.388253435849727,0.85,0.09572440681225591,4.027634451161993,1.2674048568634317,1.0,0.0,4.027634451160587,1.28469221565318,1.2849910737493846,3.1350967975735813,19337.3814421179,1971.8641373066137,4632.441516551485,4632.441516551485,5.563308314356113,5.051838817961133,-2.3554551720736456,7.407293990034779,3.461923210331452,3.461923210331452,0.9891209172375577,0.0,0.0,0.00023261800337390784,7.834169062693914e-05,0.0001542763127469687,0.0006213685922179332,0.09572440681242858,0.07185573038395564,0.02386867642847295,0.09572428393838166,0.07185573038382602,0.023868676428429887,0.3779692415323667,0.3779692415323667,0.12555192853576227,0.0,4.862569903864653,4.665142081347938,5.457939556947792,4.858806851943086,4.6645242622050205,5.444675781110732,24827.02819060805,21102.97396201684,0.85,1.0673861846050643,0.6635629795168255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516937153810336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.221398660717,1536.8817466798766,0.3779692415323667,0.12555192853576227,6.112874298809886,3.461923210331452
2896.0,-30.034022954070533,5.051659293819465,35.01132362205682,24.140272882673912,5.010933819697612,-26.52953209920409,-40.058158804289974,1.5064429648251447,-0.15593974620077233,-5.013757093088742,40.02215264503297,42347.75708849399,25771.542897000112,25771.542897000112,68119.2999854941,77440.8572533916,77440.8572533916,25771.542897000112,103212.40015039171,103212.40015039171,103212.40015039171,128039.31987355385,91628.00585173543,56534.90568681367,38992.33351657974,24826.919723162133,0.0,63819.25323974187,21102.881764687812,1536.8774743182464,0.0,0.8867685106113381,2.817195240064867,0.0014959135982669303,354465.8584123817,1555488.6076875315,4.388260733077128,1555488.6076875315,4.388260733077128,0.85,0.09572423726987919,4.027634451161993,1.2674045667378233,1.0,0.0,4.027634451160105,1.2846928577713435,1.2849917020060926,3.135095230582229,19337.35693205853,1971.8616379761215,4632.441516551485,4632.441516551485,5.56327431332261,5.051659293819465,-2.3555206431584943,7.407179936977959,3.461955357349389,3.461955357349389,0.9891301020998254,0.0,0.0,0.0002326070979641133,7.833826301096813e-05,0.00015426883495314516,0.000621338474397911,0.0957242372703282,0.07185547253138637,0.023868764738941825,0.09572419299159039,0.07185547253104932,0.023868764738829866,0.3779680907707282,0.3779680907707282,0.1255524613451381,0.0,4.861646511045706,4.665057876965648,5.454476869299867,4.857817346887998,4.664590134415107,5.440494177584355,24826.919723162133,21102.881764687812,0.85,1.0673785186673805,0.6635577030243746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516964221715176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.211245710725,1536.8774743182464,0.3779680907707282,0.1255524613451381,6.112874298809886,3.461955357349389
2897.0,-30.034471568195944,5.0514802735795765,35.01130548950345,24.140061519015603,5.0107911490102035,-26.529950182601038,-40.05855324268339,1.5062697634091267,-0.1569304084962937,-5.0138635478373335,40.02211909618843,42347.452603420475,25771.48242878656,25771.48242878656,68118.93503220704,77440.57762412223,77440.57762412223,25771.48242878656,103212.0600529088,103212.0600529088,103212.0600529088,128038.90581025247,91627.84953409,56534.72451336327,38992.36113414081,24826.84575734367,0.0,63819.206891484486,21102.818893742122,1536.8760152998102,0.0,0.8867680902022451,2.817195838658264,0.0014959135982669303,354464.3874517982,1555487.160487071,4.388274860753377,1555487.160487071,4.388274860753377,0.8500000000000001,0.09572411987261795,4.027634451161993,1.2674043057346722,1.0,0.0,4.0276344511615205,1.284693690345228,1.2849925208164032,3.1350931988150976,19337.32394247116,1971.8582739744115,4632.441516551485,4632.441516551485,5.563261260116577,5.0514802735795765,-2.3556133007074194,7.407093574286996,3.461987598929921,3.461987598929921,0.9891393139799775,0.0,0.0,0.00023259623426944294,7.833476460041918e-05,0.00015426146966902377,0.000621308809725841,0.09572411987286131,0.071855255524955,0.023868864347906308,0.09572407707419109,0.07185525552477233,0.023868864347845624,0.37796694181440577,0.37796694181440577,0.1255529828159594,0.0,4.860745078092691,4.664952126163257,5.451167687486361,4.856933139341038,4.664327714766159,5.437727678175293,24826.84575734367,21102.818893742122,0.85,1.067373575294247,0.6635534138715687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516991207272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.201105265678,1536.8760152998102,0.37796694181440577,0.1255529828159594,6.112874298809886,3.461987598929921
2898.0,-30.034918895127834,5.051302646708644,35.01128744578568,24.139909247774654,5.010706739636121,-26.530361280779456,-40.058939054701455,1.506149125281701,-0.158108997490217,-5.013927147169251,40.02208541859397,42347.118032056605,25771.31522451196,25771.31522451196,68118.43325656856,77440.30137098856,77440.30137098856,25771.31522451196,103211.61659550051,103211.61659550051,103211.61659550051,128038.3730028423,91627.71966058531,56534.53632162885,38992.42593217384,24826.75640734178,0.0,63819.182339515624,21102.742946240513,1536.8727065054272,0.0,0.8867678884125798,2.8172039149494057,0.0014959135982669303,354463.50865711516,1555485.7077337345,4.388281641816082,1555485.7077337345,4.388281641816082,0.85,0.09572395445807044,4.027634451161993,1.267404047478922,1.0,0.0,4.027634451160897,1.284694276991897,1.2849930936829232,3.1350917671966845,19337.296533707944,1971.8554790583885,4632.441516551485,4632.441516551485,5.563225165915711,5.051302646708644,-2.3556742042336496,7.406976850942293,3.4620196933139207,3.4620196933139207,0.9891484838039774,0.0,0.0,0.00023258540221105236,7.833134283991013e-05,0.00015425405937114222,0.0006212789637547999,0.09572395445847516,0.07185500277346596,0.023868951685009205,0.09572412362346337,0.07185500277316216,0.02386895168490829,0.3779657929390504,0.3779657929390504,0.12555350222016595,0.0,4.85978466375974,4.664840173469088,5.447640178360189,4.85581814967901,4.664272035550994,5.433408953242292,24826.75640734178,21102.742946240513,0.85,1.0673661234670961,0.6635484266591124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701809085853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.190983930896,1536.8727065054272,0.3779657929390504,0.12555350222016595,6.112874298809886,3.4620196933139207
2899.0,-30.03536450144376,5.051125300389173,35.0112694990143,24.13969460120427,5.010551598149473,-26.530777903937874,-40.059329476766266,1.5059650006376768,-0.1588745264228919,-5.014042436757153,40.022052154914434,42346.80987609773,25771.281558336454,25771.281558336454,68118.09143443419,77440.05875029752,77440.05875029752,25771.281558336454,103211.34030863398,103211.34030863398,103211.34030863398,128038.02725880477,91627.5940884478,56534.3452142242,38992.49874913733,24826.68695017079,0.0,63819.185699308124,21102.683907645172,1536.8717094059386,0.0,0.8867674219947453,2.817200520126548,0.0014959135982669303,354461.91562780755,1555484.2728364884,4.388297315612827,1555484.2728364884,4.388297315612827,0.85,0.09572384406870652,4.027634451161993,1.2674037820799278,1.0,0.0,4.027634451163127,1.2846951605083337,1.2849939635423693,3.135089611117023,19337.270032713834,1971.852776709053,4632.441516551485,4632.441516551485,5.563217898435832,5.051125300389173,-2.3557729484850016,7.406898248874175,3.4620519096638214,3.4620519096638214,0.9891576884753776,0.0,0.0,0.00023257461227959862,7.832788033364163e-05,0.000154246731945957,0.0006212494515646855,0.09572384406890486,0.07185479374910896,0.023869050319795908,0.09572389582007945,0.07185479374896006,0.023869050319746447,0.37796464368172017,0.37796464368172017,0.1255540045197692,0.0,4.8589058816134525,4.664749446017311,5.444376912458949,4.8551679103342735,4.66416841270518,5.43110366562405,24826.68695017079,21102.683907645172,0.85,1.067360711172043,0.6635435631476072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044897403573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.180873429088,1536.8717094059386,0.37796464368172017,0.1255540045197692,6.112874298809886,3.4620519096638214
2900.0,-30.03580837003032,5.050948715975532,35.011251445321186,24.139497347082965,5.010418656074218,-26.53119074252294,-40.05971934003753,1.5058010285608228,-0.15975492337730657,-5.0141347270542935,40.02201314705174,42346.506873221195,25771.19012963684,25771.19012963684,68117.69700285804,77439.7970326511,77439.7970326511,25771.19012963684,103210.98716228794,103210.98716228794,103210.98716228794,128037.56366622256,91627.4577066582,56534.167547204015,38992.54462161576,24826.576503934608,0.0,63819.121125550366,21102.590028344417,1536.8678485460614,0.0,0.8867670934555217,2.8172013227403174,0.0014959135982669303,354460.64039832714,1555482.5901533586,4.388308356057181,1555482.5901533586,4.388308356057181,0.85,0.0957236887723113,4.027634451161993,1.2674035952566194,1.0,0.0,4.027634451160833,1.2846959496749673,1.2849947390846983,3.1350876852853777,19337.2412504292,1971.8498417328244,4632.441516551485,4632.441516551485,5.563198161824094,5.050948715975532,-2.3558547832741894,7.406803499249722,3.4620839146019624,3.4620839146019624,0.9891668327434179,0.0,0.0,0.00023256386488407972,7.832442292430017e-05,0.00015423944195977956,0.0006212200901652089,0.09572368877270712,0.07185455105943718,0.023869137713269945,0.0957236471535142,0.07185455105914004,0.02386913771317125,0.37796349533183954,0.37796349533183954,0.1255545068147727,0.0,4.858036502824177,4.664661691179504,5.441142541040051,4.854379803676977,4.664136062075556,5.428028887555911,24826.576503934608,21102.590028344417,0.85,1.0673556106930893,0.6635394866988777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517071600932867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.170782486055,1536.8678485460614,0.37796349533183954,0.1255545068147727,6.112874298809886,3.4620839146019624
2901.0,-30.036250855809023,5.0507728308779605,35.011233369577916,24.139305331651144,5.0102860017161115,-26.531602307727425,-40.060105186980195,1.5056374536284536,-0.16056647883652886,-5.014229352544507,40.02197639741635,42346.19334469568,25771.10621170859,25771.10621170859,68117.29955640426,77439.55516222867,77439.55516222867,25771.10621170859,103210.66137393727,103210.66137393727,103210.66137393727,128037.14148137503,91627.34072998654,56533.97891242905,38992.62424173054,24826.480107437765,0.0,63819.10434916831,21102.5080913221,1536.8648461199566,0.0,0.8867667448498731,2.817200947024677,0.0014959135982669303,354459.33290584397,1555481.0048846945,4.3883200708327275,1555481.0048846945,4.3883200708327275,0.85,0.09572354389152919,4.027634451161993,1.2674033144721761,1.0,0.0,4.027634451160932,1.2846967369148328,1.2849955127433956,3.1350857641580507,19337.216563439328,1971.8473243604421,4632.441516551485,4632.441516551485,5.563180046554221,5.0507728308779605,-2.3559382197545795,7.4067110506325395,3.4621158538044963,3.4621158538044963,0.989175958229856,0.0,0.0,0.00023255315142593183,7.832100127172597e-05,0.00015423215015420588,0.0006211907214378691,0.09572354389187691,0.07185431628901033,0.023869227602866586,0.09572340975080824,0.07185431628874932,0.02386922760277987,0.3779623478277722,0.3779623478277722,0.12555500868351774,0.0,4.857198496078013,4.664599262820502,5.437957868907745,4.853662873708004,4.664170521225799,5.425038538215233,24826.480107437765,21102.5080913221,0.85,1.0673496635696984,0.6635347483570182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098200419782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.160711501989,1536.8648461199566,0.3779623478277722,0.12555500868351774,6.112874298809886,3.4621158538044963
2902.0,-30.036691881975003,5.0505979754808195,35.01121534328641,24.139135528262727,5.010178897303916,-26.532010003970182,-40.06049047512931,1.505497019293202,-0.16153581713206222,-5.014307592314032,40.02194168631494,42345.8837259559,25770.982647656903,25770.982647656903,68116.86637361281,77439.29978617179,77439.29978617179,25770.982647656903,103210.28243382869,103210.28243382869,103210.28243382869,128036.6723589525,91627.22000232474,56533.80394208492,38992.68451137758,24826.38992512382,0.0,63819.074436501396,21102.431436355248,1536.8618257237915,0.0,0.8867664722728004,2.8172045609027423,0.0014959135982669303,354458.2518267421,1555479.5075533744,4.388329230697914,1555479.5075533744,4.388329230697914,0.85,0.09572338848201832,4.027634451161993,1.2674031062191355,1.0,0.0,4.027634451163675,1.284697415841888,1.284996178110062,3.1350841073519273,19337.191084833023,1971.8447262656487,4632.441516551485,4632.441516551485,5.563153372919757,5.0505979754808195,-2.356009412208251,7.40660738768907,3.4621477096600213,3.4621477096600213,0.9891850599028632,0.0,0.0,0.00023254247376035245,7.831758471237166e-05,0.0001542248890479808,0.0006211614763562835,0.09572338848239317,0.07185407364362645,0.023869314838766725,0.0957233149949465,0.07185407364334506,0.02386931483867326,0.3779612024783254,0.3779612024783254,0.12555551107009844,0.0,4.8563436489362175,4.664543802869446,5.4346845112544315,4.852771775181964,4.664173936023417,5.421441825740544,24826.38992512382,21102.431436355248,0.85,1.0673433761780362,0.6635302078548497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712471713254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.150653424553,1536.8618257237915,0.3779612024783254,0.12555551107009844,6.112874298809886,3.4621477096600213
2903.0,-30.037130935851664,5.050423762497586,35.01119739116513,24.138937785197072,5.010048742991548,-26.53241823005082,-40.06086821956558,1.5053360371848372,-0.16249665382304102,-5.01440331516967,40.02190779408836,42345.5515205754,25770.90555798799,25770.90555798799,68116.45707856338,77439.02466378312,77439.02466378312,25770.90555798799,103209.93022177111,103209.93022177111,103209.93022177111,128036.24054365733,91627.06940028981,56533.5962570585,38992.747936923675,24826.310321886223,0.0,63819.0582588099,21102.36377360329,1536.8598035244822,0.0,0.8867661077309604,2.817206021018549,0.0014959135982669303,354456.9291783741,1555478.0455468711,4.388341481015609,1555478.0455468711,4.388341481015609,0.85,0.09572325419403088,4.027634451161993,1.2674027831247079,1.0,0.0,4.0276344511620845,1.2846981907821544,1.2849969395741778,3.135082216244015,19337.159301479478,1971.8414852655574,4632.441516551485,4632.441516551485,5.563136731658634,5.050423762497586,-2.3560932834151034,7.40651704591269,3.4621795830000135,3.4621795830000135,0.9891941665714324,0.0,0.0,0.0002325318442944484,7.831423518098507e-05,0.0001542176091134633,0.0006211321554412185,0.09572325419432574,0.07185384796436613,0.023869406229959617,0.09572319930337514,0.07185384796414479,0.02386940622988609,0.37796005923370607,0.37796005923370607,0.12555600636757794,0.0,4.855493371928617,4.664467446497667,5.431492742396017,4.851906661346618,4.663980916618641,5.418542943633668,24826.310321886223,21102.36377360329,0.85,1.067337233375114,0.6635251706292581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151146467584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.140609838501,1536.8598035244822,0.37796005923370607,0.12555600636757794,6.112874298809886,3.4621795830000135
