time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2904.0,-30.03756857655094,5.05025038853348,35.01117945289815,24.138759355433308,5.00992936644805,-26.53282410616265,-40.06125319339333,1.5051848960537824,-0.163336588496918,-5.014489134442542,40.021872293375836,42345.25531307424,25770.804875692724,25770.804875692724,68116.06018876696,77438.78404789149,77438.78404789149,25770.804875692724,103209.5889235842,103209.5889235842,103209.5889235842,128035.80686235082,91626.95709804793,56533.42836320653,38992.80970537934,24826.217938766615,0.0,63819.02764414596,21102.285247951622,1536.8568304059856,0.0,0.8867657994279039,2.817207047375754,0.0014959135982669303,354455.74337582686,1555476.5141563432,4.388351841451424,1555476.5141563432,4.388351841451424,0.85,0.09572310298915146,4.027634451161993,1.267402612785809,1.0,0.0,4.027634451162035,1.2846989196206189,1.284997654970283,3.135080437641672,19337.135600990583,1971.8390684882793,4632.441516551485,4632.441516551485,5.563114997483491,5.05025038853348,-2.3561697456989736,7.406420134232453,3.4622113587092063,3.4622113587092063,0.9892032453454875,0.0,0.0,0.0002325212494869586,7.831082168148269e-05,0.0001542104278054759,0.000621103231757764,0.09572310298951237,0.07185361001910352,0.023869492970408846,0.09572301571632055,0.07185361001883261,0.023869492970318852,0.3779589163682593,0.3779589163682593,0.12555649876125832,0.0,4.8546585630156756,4.664414226636779,5.4282933584557895,4.851152545945638,4.6640389797995,5.41533205867853,24826.217938766615,21102.285247951622,0.85,1.0673315263996375,0.6635208475627491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517177457700716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.130591063107,1536.8568304059856,0.3779589163682593,0.12555649876125832,6.112874298809886,3.4622113587092063
2905.0,-30.038004827766503,5.050077629024852,35.01116152590836,24.138562066387408,5.009795969966194,-26.533230133643237,-40.06163439536465,1.505021275837068,-0.16419624568908375,-5.014584921479651,40.021836745312456,42344.949473594956,25770.73114103536,25770.73114103536,68115.68061463031,77438.52394523953,77438.52394523953,25770.73114103536,103209.25508627489,103209.25508627489,103209.25508627489,128035.38379835236,91626.81907213865,56533.244600470374,38992.86052407586,24826.12871207747,0.0,63818.98923615333,21102.209405265847,1536.854261870123,0.0,0.8867654405537548,2.8172071690280025,0.0014959135982669303,354454.41984798503,1555474.980724386,4.388363901320465,1555474.980724386,4.388363901320465,0.85,0.09572296197948299,4.027634451161993,1.2674023325508466,1.0,0.0,4.0276344511609805,1.2846997067604735,1.2849984287251046,3.1350785167672863,19337.10647172766,1971.8360981301118,4632.441516551485,4632.441516551485,5.563099080464979,5.050077629024852,-2.3562534195581026,7.406331048582954,3.4622430971675304,3.4622430971675304,0.9892123134764372,0.0,0.0,0.00023251068875999178,7.830744176194875e-05,0.00015420324699804303,0.0006210743100903603,0.09572296197980545,0.07185338050634654,0.023869581473458915,0.09572282112969807,0.07185338050610449,0.023869581473378504,0.3779577751588613,0.3779577751588613,0.12555698624207184,0.0,4.853841715895726,4.664356961983515,5.425178488450058,4.850388675790555,4.663946677180604,5.412536157862576,24826.12871207747,21102.209405265847,0.85,1.067326221080965,0.6635164545916473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203684336855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.120585963235,1536.854261870123,0.3779577751588613,0.12555698624207184,6.112874298809886,3.4622430971675304
2906.0,-30.03843966755267,5.049906209145442,35.01114370186019,24.138409096654527,5.009714867560301,-26.53362966091878,-40.06200711065901,1.5049048609205251,-0.16538990367564566,-5.0146455418998785,40.02180388971731,42344.6143747208,25770.570385529092,25770.570385529092,68115.18476024989,77438.23133144317,77438.23133144317,25770.570385529092,103208.80171697226,103208.80171697226,103208.80171697226,128034.84487663164,91626.66913675702,56533.0521800107,38992.90772971813,24826.043159659388,0.0,63818.95088937752,21102.13668571048,1536.8511028930636,0.0,0.8867652509466389,2.8172157922827714,0.0014959135982669303,354453.58223337174,1555473.5634380816,4.388370273019162,1555473.5634380816,4.388370273019162,0.85,0.09572279151932507,4.027634451161993,1.2674020523158838,1.0,0.0,4.027634451160393,1.2847002730266421,1.2849989815993306,3.135077134897182,19337.074829065958,1971.8328714765958,4632.441516551485,4632.441516551485,5.563064378352564,5.049906209145442,-2.3563109680604124,7.406217177205855,3.462274732029983,3.462274732029983,0.9892213520085666,0.0,0.0,0.00023250016264053818,7.830413721975906e-05,0.00015419602542077911,0.0006210452242169805,0.0957227915197247,0.07185312907014058,0.023869662449584123,0.0957228969053558,0.07185312906984061,0.023869662449484467,0.3779566349934384,0.3779566349934384,0.12555747278684795,0.0,4.852948280634848,4.664267456151492,5.421853167990264,4.8492556382242356,4.6637947410981155,5.408436381973047,24826.043159659388,21102.13668571048,0.85,1.0673190926989597,0.6635116025037782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517229827795026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.110594111333,1536.8511028930636,0.3779566349934384,0.12555747278684795,6.112874298809886,3.462274732029983
2907.0,-30.038872805404566,5.049734955718697,35.011125950483255,24.138189281243854,5.009557236955495,-26.5340353096302,-40.06238820785654,1.5047197411753626,-0.16611901252946382,-5.01476080214797,40.021770358312935,42344.32165530389,25770.550411209435,25770.550411209435,68114.87206651332,77437.97825131324,77437.97825131324,25770.550411209435,103208.52866252267,103208.52866252267,103208.52866252267,128034.50081739214,91626.52706496895,56532.87046893602,38992.951773369925,24825.97215486946,0.0,63818.92392823938,21102.07633163904,1536.8500176562857,0.0,0.8867647856368857,2.8172119221065826,0.0014959135982669303,354451.9896444714,1555472.117000513,4.388385909642403,1555472.117000513,4.388385909642403,0.8499999999999999,0.09572267572383003,4.027634451161993,1.2674018028518184,1.0,0.0,4.027634451162508,1.2847011605750052,1.2849998558839288,3.135074968998478,19337.044845952714,1971.8298140499269,4632.441516551485,4632.441516551485,5.563060066518386,5.049734955718697,-2.3564085624599764,7.4061435181786734,3.4623064830814028,3.4623064830814028,0.9892304237375437,0.0,0.0,0.0002324896781560831,7.830075849583238e-05,0.0001541889196602507,0.0006210166048110745,0.09572267572403295,0.07185292083732005,0.02386975488671291,0.0957226475828811,0.07185292083716771,0.023869754886662313,0.37795549366905423,0.37795549366905423,0.12555794373888657,0.0,4.852131479683408,4.664183423921656,5.418819522730303,4.848641789618512,4.663629226241483,5.406464832310803,24825.97215486946,21102.07633163904,0.85,1.067314643899425,0.6635072960947693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517255886759215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.100615993359,1536.8500176562857,0.37795549366905423,0.12555794373888657,6.112874298809886,3.4623064830814028
2908.0,-30.03930442346089,5.049564627742969,35.011108102545016,24.138010187912755,5.009441416369488,-26.53443540874431,-40.06276472993193,1.5045724016472681,-0.16698317903490079,-5.014839925067434,40.02173204300917,42344.016400471155,25770.439357087365,25770.439357087365,68114.45575755852,77437.72054523606,77437.72054523606,25770.439357087365,103208.15990232343,103208.15990232343,103208.15990232343,128034.02118145376,91626.39668195468,56532.69253716701,38993.004605319635,24825.86127913033,0.0,63818.865884449966,21101.98208726078,1536.8458362625279,0.0,0.8867645216118302,2.8172140496336597,0.0014959135982669303,354450.8963802223,1555470.4642020657,4.388394782146355,1555470.4642020657,4.388394782146355,0.85,0.09572250413059868,4.027634451161993,1.2674015709711242,1.0,0.0,4.0276344511621,1.2847018713300162,1.2850005533818745,3.1350732345336234,19337.017329661583,1971.827008169108,4632.441516551485,4632.441516551485,5.56303609338852,5.049564627742969,-2.3564795614821468,7.406044189225115,3.4623379986462437,3.4623379986462437,0.9892394281846411,0.0,0.0,0.00023247923089292816,7.829742046629697e-05,0.0001541818104266312,0.0006209879714168272,0.09572250413103171,0.07185267026134708,0.02386983386968464,0.09572243093303007,0.07185267026102203,0.023869833869576647,0.3779543516898957,0.3779543516898957,0.12555841769481701,0.0,4.851307317350972,4.6641086467543005,5.415728378776521,4.847856746032505,4.663659839955926,5.4032128491236335,24825.86127913033,21101.98208726078,0.85,1.067309091341205,0.6635031164160604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517281843819163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.09065747614,1536.8458362625279,0.3779543516898957,0.12555841769481701,6.112874298809886,3.4623379986462437
2909.0,-30.03973429485255,5.049395267271807,35.01109034739791,24.137844854872696,5.0093379007919205,-26.53483270527392,-40.06313702613113,1.5044363112074894,-0.16789516628426782,-5.014916120532261,40.02169904987038,42343.70125063477,25770.323256539377,25770.323256539377,68114.02450717415,77437.46886733525,77437.46886733525,25770.323256539377,103207.79212387462,103207.79212387462,103207.79212387462,128033.57249385724,91626.27660288935,56532.508986165405,38993.07512969327,24825.780369982615,0.0,63818.85549967589,21101.91331448522,1536.8433015316143,0.0,0.8867642532143793,2.8172171482924484,0.0014959135982669303,354449.8435679609,1555469.0409856876,4.388403801587368,1555469.0409856876,4.388403801587368,0.8499999999999999,0.09572234701736955,4.027634451161993,1.2674013390904295,1.0,0.0,4.0276344511630136,1.284702529379731,1.2850011982171254,3.135071628687912,19336.991987936366,1971.8244240323013,4632.441516551485,4632.441516551485,5.563011030892304,5.049395267271807,-2.3565481579100167,7.405943425181824,3.46236950796643,3.46236950796643,0.9892484308475514,0.0,0.0,0.00023246882633747829,7.829412003031885e-05,0.00015417470630715944,0.0006209593586204976,0.09572234701772234,0.07185243099702128,0.02386991602070105,0.09572234937009579,0.07185243099675648,0.02386991602061307,0.37795320969237006,0.37795320969237006,0.12555888854317668,0.0,4.850479712105255,4.664048927282863,5.412577995321726,4.8470209542479665,4.663665889773597,5.399831130304165,24825.780369982615,21101.91331448522,0.85,1.0673025076032596,0.6634982861898834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730770988908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.080714967564,1536.8433015316143,0.37795320969237006,0.12555888854317668,6.112874298809886,3.46236950796643
2910.0,-30.040162667537754,5.049226967105185,35.011072752125266,24.13768315399068,5.009244762001017,-26.535227615078377,-40.063505166303344,1.5043097095359168,-0.16895757808333656,-5.014986895972815,40.02166819624121,42343.37539560338,25770.196019994593,25770.196019994593,68113.57141559798,77437.18969864653,77437.18969864653,25770.196019994593,103207.38571864112,103207.38571864112,103207.38571864112,128033.09560099506,91626.13262893792,56532.31832587151,38993.12700340713,24825.70988235394,0.0,63818.83688576107,21101.85340000085,1536.8412359975766,0.0,0.8867640046593865,2.8172228591301725,0.0014959135982669303,354448.8656477619,1555467.7100616652,4.388412154229973,1555467.7100616652,4.388412154229973,0.85,0.09572218990474934,4.027634451161993,1.267401000610553,1.0,0.0,4.027634451163396,1.2847031429703382,1.2850017986300726,3.1350701313377147,19336.961603386775,1971.8213256705171,4632.441516551485,4632.441516551485,5.562983564480837,5.049226967105185,-2.3566124785272935,7.405839445632479,3.4624010252705344,3.4624010252705344,0.9892574357915812,0.0,0.0,0.00023245845848331309,7.829085656433086e-05,0.00015416760191898224,0.0006209307447419207,0.09572218990508438,0.07185219293521414,0.023869996969870237,0.09572238792821659,0.07185219293496264,0.023869996969786696,0.3779520685437994,0.3779520685437994,0.125559351250854,0.0,4.84961723257743,4.663969393652508,5.4093473586252685,4.846029317889474,4.663517354184933,5.396289876916171,24825.70988235394,21101.85340000085,0.85,1.0672957192486083,0.6634933737730155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517333471372127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.070793063236,1536.8412359975766,0.3779520685437994,0.125559351250854,6.112874298809886,3.4624010252705344
2911.0,-30.04058969491813,5.0490588854043,35.0110551760122,24.13747311746704,5.009091425235242,-26.535627334033066,-40.06388158360494,1.504129064344476,-0.16956093202782085,-5.015096849466843,40.021633563748026,42343.089594442084,25770.16980410622,25770.16980410622,68113.25939854831,77436.95864237519,77436.95864237519,25770.16980410622,103207.12844648141,103207.12844648141,103207.12844648141,128032.75911067796,91626.01185333548,56532.142805379364,38993.18783106235,24825.630664196546,0.0,63818.81849525889,21101.786064567063,1536.839564837496,0.0,0.8867635703470408,2.817217954464852,0.0014959135982669303,354447.3463997765,1555466.2161309128,4.388426749220243,1555466.2161309128,4.388426749220243,0.85,0.09572206027480104,4.027634451161993,1.2674008137872446,1.0,0.0,4.027634451163578,1.2847040092837525,1.2850026518669393,3.1350680172684116,19336.93611466298,1971.818726544027,4632.441516551485,4632.441516551485,5.562977905286159,5.0490588854043,-2.356705533222584,7.405764418626884,3.462432580165723,3.462432580165723,0.989266451475921,0.0,0.0,0.0002324481236134095,7.828751985379595e-05,0.00015416060375961357,0.0006209025587141526,0.09572206027504715,0.07185197739993816,0.023870082875108993,0.0957220703092987,0.07185197739975342,0.023870082875047622,0.3779509268325209,0.3779509268325209,0.12555980047703313,0.0,4.848843420419939,4.663918991721914,5.406385294871143,4.845535917439008,4.663509354892028,5.394327101389251,24825.630664196546,21101.786064567063,0.85,1.067291137701154,0.6634890866490698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517359143127029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.060886853948,1536.839564837496,0.3779509268325209,0.12555980047703313,6.112874298809886,3.462432580165723
2912.0,-30.041015188329858,5.048891619505918,35.01103748786261,24.137289344240003,5.00897104019031,-26.53602237658776,-40.064253530558176,1.5039782284424554,-0.17036738049830547,-5.015178320335345,40.02159514822764,42342.79184874164,25770.071907805777,25770.071907805777,68112.86375654742,77436.7006429998,77436.7006429998,25770.071907805777,103206.77255080557,103206.77255080557,103206.77255080557,128032.29258026475,91625.87685703844,56531.96806275692,38993.231993646135,24825.520029459174,0.0,63818.752023105306,21101.692025040298,1536.835451683584,0.0,0.886763294729309,2.817219048623737,0.0014959135982669303,354446.2207048494,1555464.5590141956,4.388436011310853,1555464.5590141956,4.388436011310853,0.85,0.09572188715018086,4.027634451161993,1.2674005500366916,1.0,0.0,4.0276344511622915,1.2847047360866464,1.2850033656090762,3.135066243649584,19336.907624775464,1971.8158213840063,4632.441516551485,4632.441516551485,5.56295677252062,5.048891619505918,-2.356777633328332,7.40566925283425,3.4624639204644647,3.4624639204644647,0.9892754058469899,0.0,0.0,0.00023243782628949424,7.828422289932286e-05,0.00015415360339017138,0.0006208743637850164,0.09572188715060725,0.07185172879769072,0.023870158352916535,0.0957218215465564,0.07185172879737066,0.0238701583528102,0.3779497863853767,0.3779497863853767,0.12556025305768112,0.0,4.848068567284827,4.663871573179279,5.403410081034281,4.844810939837032,4.663527758151076,5.391353777287065,24825.520029459174,21101.692025040298,0.85,1.0672860499040697,0.6634851122349057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517384734346077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.050993316509,1536.835451683584,0.3779497863853767,0.12556025305768112,6.112874298809886,3.4624639204644647
2913.0,-30.041438839109414,5.048725339532305,35.01101986756097,24.13712869109588,5.008870752357477,-26.536413750855193,-40.06462114686144,1.5038456640976121,-0.17122713682385893,-5.015250885696099,40.02156174814574,42342.484093526065,25769.95359683363,25769.95359683363,68112.4376903597,77436.45469193127,77436.45469193127,25769.95359683363,103206.4082887649,103206.4082887649,103206.4082887649,128031.84379528482,91625.76130097921,56531.790702551225,38993.30066491998,24825.435506519916,0.0,63818.7361714399,21101.62018054193,1536.8326298462737,0.0,0.8867630462823325,2.817221884356735,0.0014959135982669303,354445.21806099,1555463.1182477619,4.38844436033585,1555463.1182477619,4.38844436033585,0.8500000000000001,0.09572172166528209,4.027634451161993,1.2674003494763753,1.0,0.0,4.027634451160962,1.284705377331385,1.285003993830985,3.135064678820193,19336.883237594466,1971.813334583621,4632.441516551485,4632.441516551485,5.562931232862597,5.048725339532305,-2.3568429554184704,7.4055682949507755,3.46249522672746,3.46249522672746,0.98928435049356,0.0,0.0,0.00023242757397648126,7.828096445805562e-05,0.00015414660951842564,0.0006208461950262263,0.09572172166565408,0.07185148599758566,0.023870235668068427,0.09572171532044277,0.07185148599730644,0.023870235667975657,0.3779486470969309,0.3779486470969309,0.1255607055494233,0.0,4.847287863880354,4.663841325048622,5.400359560492461,4.844023748872246,4.663583040489925,5.388019088741828,24825.435506519916,21101.62018054193,0.85,1.067279638809916,0.6634804547018769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517410233722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.04111627533,1536.8326298462737,0.3779486470969309,0.1255607055494233,6.112874298809886,3.46249522672746
2914.0,-30.041861262692922,5.048559609243309,35.011002305870264,24.13694083169105,5.008742629750487,-26.53680680420805,-40.064988972712285,1.503688171259919,-0.17196326833374087,-5.0153433182481315,40.02152821470198,42342.1826205628,25769.887634679508,25769.887634679508,68112.07025524232,77436.21149202206,77436.21149202206,25769.887634679508,103206.09912670156,103206.09912670156,103206.09912670156,128031.45591434227,91625.63673143844,56531.60785995605,38993.36541275821,24825.356787640703,0.0,63818.722200398915,21101.553269494598,1536.830589611262,0.0,0.8867626971798954,2.8172207731467407,0.0014959135982669303,354443.940913108,1555461.67172956,4.388456091878523,1555461.67172956,4.388456091878523,0.85,0.09572157670926583,4.027634451161993,1.267400058801286,1.0,0.0,4.027634451161976,1.2847061351188056,1.2850047386613384,3.135062829593734,19336.856948190365,1971.8106538104619,4632.441516551485,4632.441516551485,5.562916993685722,5.048559609243309,-2.356922733233485,7.405482342476795,3.4625265516345967,3.4625265516345967,0.9892933004670276,0.0,0.0,0.00023241735177632593,7.827770428491806e-05,0.00015413964749140787,0.0006208181545263596,0.09572157670956762,0.0718512596440706,0.02387031706549701,0.09572151280453707,0.07185125964384408,0.023870317065421753,0.3779475097455031,0.3779475097455031,0.12556115141795823,0.0,4.846542090279627,4.663821284753169,5.397418710824525,4.843380049914401,4.663566243037735,5.385478903972114,24825.356787640703,21101.553269494598,0.85,1.0672741149746268,0.6634758760540983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45174356227559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.031261965103,1536.830589611262,0.3779475097455031,0.12556115141795823,6.112874298809886,3.4625265516345967
2915.0,-30.042282038458158,5.048394610099785,35.010984720344716,24.13675688384103,5.008623081242014,-26.537197516673114,-40.065356449317164,1.5035385594514434,-0.17278823331338344,-5.015426685928532,40.02149239707831,42341.886791410565,25769.799897222856,25769.799897222856,68111.68668863342,77435.94924818938,77435.94924818938,25769.799897222856,103205.74914541224,103205.74914541224,103205.74914541224,128031.01085663421,91625.4959247628,56531.43346796154,38993.402729779176,24825.261711221978,0.0,63818.66444100115,21101.47245453868,1536.8274075135935,0.0,0.8867624024953502,2.8172218895231613,0.0014959135982669303,354442.78901837167,1555460.126680766,4.388465994719793,1555460.126680766,4.388465994719793,0.85,0.09572141419694793,4.027634451161993,1.2673998219752685,1.0,0.0,4.027634451163388,1.2847068559599648,1.285005446588588,3.1350610705291557,19336.82723206897,1971.8076236093843,4632.441516551485,4632.441516551485,5.562898053898496,5.048394610099785,-2.3569957620178505,7.405390372117635,3.4625577652299704,3.4625577652299704,0.9893022186371344,0.0,0.0,0.00023240716986339325,7.827444733262079e-05,0.00015413272253077246,0.0006207902633163315,0.09572141419732313,0.07185102031121693,0.023870393886106206,0.09572132072926327,0.07185102031093529,0.02387039388601265,0.37794637454279967,0.37794637454279967,0.12556159660761332,0.0,4.845793708094959,4.663791241210845,5.394497643685497,4.8426384526151764,4.663513336936489,5.3826543052110765,24825.261711221978,21101.47245453868,0.85,1.0672690706588048,0.6634718410717392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517460938329423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.021418118009,1536.8274075135935,0.37794637454279967,0.12556159660761332,6.112874298809886,3.4625577652299704
2916.0,-30.04270128359265,5.048230567532982,35.01096719533563,24.136596090998523,5.008522836744891,-26.537584920890378,-40.065715823415644,1.5034064740369744,-0.17362932463805691,-5.0154986183671,40.02145898869456,42341.564151889055,25769.685108016394,25769.685108016394,68111.24925990545,77435.7027950197,77435.7027950197,25769.685108016394,103205.38790303608,103205.38790303608,103205.38790303608,128030.56458526704,91625.37810601265,56531.239462859245,38993.48738128156,24825.17668223096,0.0,63818.664063512515,21101.400179896315,1536.8245418135305,0.0,0.8867621572984279,2.8172245537802603,0.0014959135982669303,354441.7951272131,1555458.6855593214,4.388474234538424,1555458.6855593214,4.388474234538424,0.85,0.09572124733597662,4.027634451161993,1.2673995258053767,1.0,0.0,4.027634451164997,1.2847074947438417,1.2850060724875805,3.135059511710146,19336.80236736517,1971.8050881152249,4632.441516551485,4632.441516551485,5.562873274480117,5.048230567532982,-2.3570601812000413,7.405290748733023,3.462588923170413,3.462588923170413,0.9893111209058322,0.0,0.0,0.0002323970253973142,7.827126231416716e-05,0.00015412576308314704,0.0006207622332053143,0.09572124733635058,0.07185077795228008,0.023870469384070503,0.09572120629523395,0.07185077795199937,0.02387046938397725,0.37794524043885186,0.37794524043885186,0.12556204049373815,0.0,4.845036827147567,4.6637728125467675,5.391507407124038,4.841869293729019,4.663563002884416,5.3794092834799585,24825.17668223096,21101.400179896315,0.85,1.0672622227272095,0.6634667894293527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517486155234094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.011593201423,1536.8245418135305,0.37794524043885186,0.12556204049373815,6.112874298809886,3.462588923170413
2917.0,-30.043119152821557,5.048067238679377,35.010949758814945,24.136421677563362,5.008409158643182,-26.537972430143906,-40.066079039219744,1.5032624359598217,-0.17442026723682602,-5.01558119917232,40.021426516078584,42341.26315827508,25769.599462432496,25769.599462432496,68110.86262070757,77435.45539614437,77435.45539614437,25769.599462432496,103205.05485857687,103205.05485857687,103205.05485857687,128030.15542188774,91625.25334717712,56531.06110928471,38993.546930991564,24825.100563310873,0.0,63818.64749430244,21101.335478814242,1536.8224259973667,0.0,0.886761854503973,2.8172253145448622,0.0014959135982669303,354440.6541101709,1555457.2848046082,4.388484409920779,1555457.2848046082,4.388484409920779,0.85,0.09572109434936892,4.027634451161993,1.2673992873309183,1.0,0.0,4.027634451162075,1.2847081893680916,1.2850067542832055,3.135057816626095,19336.77603801193,1971.8024032683873,4632.441516551485,4632.441516551485,5.562854786263138,5.048067238679377,-2.357132234208655,7.405199472888032,3.4626200946795933,3.4626200946795933,0.9893200270513124,0.0,0.0,0.0002323869146299483,7.826804336964142e-05,0.0001541188712603069,0.000620734475462212,0.0957210943496905,0.07185054710746333,0.023870547242227168,0.09572106767506632,0.07185054710722194,0.02387054724214697,0.37794410789851546,0.37794410789851546,0.12556247719338243,0.0,4.844293680481371,4.663758912009996,5.388558792769345,4.841160931935519,4.663547068147409,5.376606790564836,24825.100563310873,21101.335478814242,0.85,1.067256441415314,0.6634622452952359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517511280491961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15429.001784922613,1536.8224259973667,0.37794410789851546,0.12556247719338243,6.112874298809886,3.4626200946795933
2918.0,-30.043535381023506,5.047904795806012,35.01093238573973,24.136250756587856,5.008306384461036,-26.53835737172362,-40.066441835928686,1.5031283751555617,-0.17535962836234376,-5.015654910544454,40.021393491011054,42340.967641540825,25769.49314480382,25769.49314480382,68110.46078634464,77435.17802400577,77435.17802400577,25769.49314480382,103204.67116880958,103204.67116880958,103204.67116880958,128029.68933908896,91625.10236744728,56530.89198495955,38993.567091653036,24825.018170279378,0.0,63818.585261932414,21101.26544473747,1536.8197475752193,0.0,0.8867615988614929,2.8172290640743047,0.0014959135982669303,354439.6356443125,1555455.8602200523,4.38849300076864,1555455.8602200523,4.38849300076864,0.85,0.09572092899194844,4.027634451161993,1.2673990224814045,1.0,0.0,4.027634451162755,1.284708837240872,1.2850073893680136,3.1350562356308025,19336.7441749489,1971.7991541401907,4632.441516551485,4632.441516551485,5.562831835594837,5.047904795806012,-2.3571975868293737,7.405102382635386,3.4626512080879777,3.4626512080879777,0.9893289165965651,0.0,0.0,0.00023237684397176952,7.82648282614579e-05,0.0001541120157103116,0.0006207068638128694,0.09572092899231013,0.0718503077932479,0.02387062119906223,0.09572100065201956,0.0718503077929764,0.02387062119897204,0.3779429768714888,0.3779429768714888,0.12556290867543174,0.0,4.843522659589951,4.663717582448214,5.385581041617229,4.840295282182126,4.663412803327219,5.373529466360196,24825.018170279378,21101.26544473747,0.85,1.0672511856349833,0.6634582616922579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517536323374798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.99199023294,1536.8197475752193,0.3779429768714888,0.12556290867543174,6.112874298809886,3.4626512080879777
2919.0,-30.043950022313073,5.047742835725945,35.01091503402549,24.136063071806007,5.0081763274817055,-26.538743613290524,-40.066804842185206,1.5029699184537533,-0.17600510827634253,-5.015747042301198,40.02135936703892,42340.679718321924,25769.43520960812,25769.43520960812,68110.11492793004,77434.94337087437,77434.94337087437,25769.43520960812,103204.3785804825,103204.3785804825,103204.3785804825,128029.31420146488,91624.98242077525,56530.71876820096,38993.626280638106,24824.93562098238,0.0,63818.56190162049,21101.195277835024,1536.8174824711468,0.0,0.886761253424436,2.817226795504947,0.0014959135982669303,354438.3626682713,1555454.3882336768,4.388504609162383,1555454.3882336768,4.388504609162383,0.85,0.09572077854997951,4.027634451161993,1.267398835108616,1.0,0.0,4.0276344511613,1.2847095991477846,1.2850081385632834,3.13505437636158,19336.718861164234,1971.796572852527,4632.441516551485,4632.441516551485,5.562819329188551,5.047742835725945,-2.3572763719895615,7.405019207715506,3.462682316552311,3.462682316552311,0.9893378047292317,0.0,0.0,0.00023236681210878516,7.826161141846874e-05,0.00015410520069031642,0.0006206794154035514,0.09572077855029273,0.07185008078136126,0.023870697768931474,0.09572074520273759,0.07185008078112615,0.023870697768853363,0.3779418453818154,0.3779418453818154,0.1255633322500298,0.0,4.842802152941886,4.66369791549937,5.382741005477385,4.8397419340248575,4.663444935440907,5.371205039662129,24824.93562098238,21101.195277835024,0.85,1.0672461568928049,0.6634539929557204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517561267993004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.982214489535,1536.8174824711468,0.3779418453818154,0.1255633322500298,6.112874298809886,3.462682316552311
2920.0,-30.0443631951052,5.047582056565932,35.01089773308814,24.135915201064222,5.008093696991282,-26.539123790038577,-40.06715932684017,1.502854291919116,-0.17695001364216978,-5.01580546834561,40.021326142590446,42340.36304448499,25769.293499201598,25769.293499201598,68109.6565436866,77434.67774690366,77434.67774690366,25769.293499201598,103203.97124610525,103203.97124610525,103203.97124610525,128028.8181321935,91624.85011137673,56530.5354089355,38993.683002712474,24824.846886088235,0.0,63818.52988880071,21101.119853174998,1536.814097153636,0.0,0.8867610763167348,2.817232403471239,0.0014959135982669303,354437.55540282815,1555452.9550505518,4.3885105608595465,1555452.9550505518,4.3885105608595465,0.85,0.09572059426603621,4.027634451161993,1.2673985427850858,1.0,0.0,4.027634451160478,1.2847101606399147,1.285008687343342,3.135053006162749,19336.690938325126,1971.793725515352,4632.441516551485,4632.441516551485,5.562788738320643,5.047582056565932,-2.357330172087481,7.404912228653412,3.4627132999211674,3.4627132999211674,0.9893466571203335,0.0,0.0,0.0002323568161716267,7.825847020909904e-05,0.00015409834596252764,0.000620651807065756,0.09572059426644819,0.07184982840438017,0.02387076586206801,0.09572070577145199,0.07184982840407093,0.02387076586196528,0.3779407148086701,0.3779407148086701,0.12556375586821017,0.0,4.842035659915155,4.66366906980403,5.379743905271653,4.838855454703435,4.663443145533222,5.367644176481747,24824.846886088235,21101.119853174998,0.85,1.0672395096277345,0.6634493636606812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758611758872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.972456663,1536.814097153636,0.3779407148086701,0.12556375586821017,6.112874298809886,3.4627132999211674
2921.0,-30.044774929692284,5.047421760198561,35.01088053454256,24.135731846932345,5.007969156120574,-26.539506863636102,-40.06751807229591,1.502701090058979,-0.17763082079369497,-5.015895997760704,40.021294523082574,42340.06997866481,25769.23556408446,25769.23556408446,68109.30554274927,77434.43831001248,77434.43831001248,25769.23556408446,103203.67387409694,103203.67387409694,103203.67387409694,128028.45212870068,91624.72644048391,56530.358109114386,38993.74259041058,24824.778254603727,0.0,63818.5208450143,21101.061516413167,1536.8125905333507,0.0,0.8867607299650211,2.8172307869397875,0.0014959135982669303,354436.304571925,1555451.5910997156,4.388522199999608,1555451.5910997156,4.388522199999608,0.85,0.09572044871850938,4.027634451161993,1.267398317498155,1.0,0.0,4.0276344511621645,1.2847108978215507,1.2850094118989277,3.1350512072338947,19336.66483857348,1971.7910640813614,4632.441516551485,4632.441516551485,5.562776231931316,5.047421760198561,-2.357407379695627,7.404829139894188,3.462744369600774,3.462744369600774,0.9893555341716497,0.0,0.0,0.00023234685542323268,7.825529136199236e-05,0.00015409156406124034,0.0006206244920464868,0.0957204487187868,0.07184960673630326,0.023870841982483525,0.09572051962016954,0.07184960673609503,0.023870841982414345,0.377939584398792,0.377939584398792,0.12556416809934565,0.0,4.841316577706493,4.663653942969233,5.376896043444276,4.838265176967013,4.663422154664715,5.365331855047543,24824.778254603727,21101.061516413167,0.85,1.0672341608818432,0.6634448655036878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517610879257699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.962714433987,1536.8125905333507,0.377939584398792,0.12556416809934565,6.112874298809886,3.462744369600774
2922.0,-30.04518540655292,5.0472624079352135,35.01086335272006,24.13557053022089,5.007871432823511,-26.53988612301614,-40.06787241725249,1.5025721492811568,-0.1784652779513749,-5.01596415195904,40.021260613079185,42339.764307737416,25769.122271601682,25769.122271601682,68108.8865793391,77434.17943459668,77434.17943459668,25769.122271601682,103203.30170619836,103203.30170619836,103203.30170619836,128027.99041040575,91624.5936812505,56530.17855436871,38993.794585424206,24824.68870420739,0.0,63818.48328963159,21100.985398576282,1536.8093798221046,0.0,0.8867605058152259,2.8172338055586823,0.0014959135982669303,354435.36289821094,1555450.1283462166,4.388529732550758,1555450.1283462166,4.388529732550758,0.85,0.09572027044549486,4.027634451161993,1.2673980169324204,1.0,0.0,4.027634451162732,1.2847115214570206,1.2850100229215458,3.1350496853909746,19336.63682080033,1971.7882070636078,4632.441516551485,4632.441516551485,5.562751775609013,5.0472624079352135,-2.357467999382751,7.404730407317965,3.4627753169575604,3.4627753169575604,0.9893643762735886,0.0,0.0,0.0002323369254935604,7.825215162494353e-05,0.0001540847738686169,0.0006205971436327466,0.0957202704458893,0.07184936084192454,0.023870909603964756,0.09572039800793698,0.07184936084162846,0.023870909603866394,0.3779384549325747,0.3779384549325747,0.12556457827657336,0.0,4.8405795571008525,4.663633415007212,5.373992454211475,4.837498874007679,4.663422355817886,5.362248155756561,24824.68870420739,21100.985398576282,0.85,1.0672282239964257,0.6634404662295733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517635554814525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.95298724459,1536.8093798221046,0.3779384549325747,0.12556457827657336,6.112874298809886,3.4627753169575604
2923.0,-30.045594515578394,5.047103384970918,35.01084617100764,24.135373450722568,5.007733646205411,-26.540268157821668,-40.06823095316065,1.5024072884432096,-0.179068960132156,-5.016060762177507,40.02122625263958,42339.4818694083,25769.0827557154,25769.0827557154,68108.5646251237,77433.93808608688,77433.93808608688,25769.0827557154,103203.02084180228,103203.02084180228,103203.02084180228,128027.62706423081,91624.46167673975,56530.00546003918,38993.84024077841,24824.606222428527,0.0,63818.446463206936,21100.915289064247,1536.8072200975162,0.0,0.8867601384321505,2.817230464075991,0.0014959135982669303,354434.028056394,1555448.646163609,4.388542078460146,1555448.646163609,4.388542078460146,0.85,0.09572012072286051,4.027634451161993,1.2673977982392537,1.0,0.0,4.027634451161358,1.2847123130433649,1.2850108019770599,3.135047753703628,19336.608962305352,1971.7853662877083,4632.441516551485,4632.441516551485,5.562743245358573,5.047103384970918,-2.3575494532451127,7.40465283821603,3.4628062819584478,3.4628062819584478,0.9893732234166993,0.0,0.0,0.00023232702904250159,7.824897487175296e-05,0.00015407805417074863,0.000620570079146111,0.09572012072315958,0.07184913738549004,0.023870983337669547,0.09572011030000772,0.07184913738526555,0.023870983337594957,0.3779373258835332,0.3779373258835332,0.12556498153130435,0.0,4.839899313980482,4.663623099002166,5.371286311251595,4.836991802045361,4.663399048773783,5.36027735291475,24824.606222428527,21100.915289064247,0.85,1.0672237949946046,0.6634364234143205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517660155074632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.943271527158,1536.8072200975162,0.3779373258835332,0.12556498153130435,6.112874298809886,3.4628062819584478
2924.0,-30.046001950006296,5.046945346948417,35.01082895711332,24.1352223669179,5.007637395994879,-26.540644531177108,-40.06858484409747,1.5022799771601432,-0.1797435770905622,-5.01612591647293,40.021190951850606,42339.18749078244,25768.964562700174,25768.964562700174,68108.15205348261,77433.71467541544,77433.71467541544,25768.964562700174,103202.67923811561,103202.67923811561,103202.67923811561,128027.18683599941,91624.36375101171,56529.836566356054,38993.91909406184,24824.507597883803,0.0,63818.42669194564,21100.83145820123,1536.8034272208379,0.0,0.8867599345899952,2.817231730089835,0.0014959135982669303,354433.12783627014,1555447.123418911,4.3885489285794055,1555447.123418911,4.3885489285794055,0.85,0.09571993416323893,4.027634451161993,1.2673975597647953,1.0,0.0,4.027634451162528,1.2847129289044752,1.2850114053190393,3.1350462508355963,19336.58829586458,1971.7832588972362,4632.441516551485,4632.441516551485,5.5627177311637785,5.046945346948417,-2.35760767165408,7.404553018602497,3.462837080710777,3.462837080710777,0.989382023060222,0.0,0.0,0.00023231717348637566,7.824583939155032e-05,0.00015407133409482535,0.000620543013136808,0.09571993416366623,0.0718488856805636,0.023871048483102612,0.09571989507191506,0.07184888568024286,0.02387104848299606,0.37793619777407234,0.37793619777407234,0.12556538929071906,0.0,4.83922129372246,4.663647432754942,5.368484523201914,4.8363823393823395,4.663621495840175,5.357153149707528,24824.507597883803,21100.83145820123,0.85,1.0672176608527764,0.6634320161973839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517684673438336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.933569529461,1536.8034272208379,0.37793619777407234,0.12556538929071906,6.112874298809886,3.462837080710777
2925.0,-30.04640787466745,5.046788029182555,35.010811833291555,24.135051934886746,5.007530520251336,-26.541020608359897,-40.068934893328674,1.502143253938503,-0.1805406123609714,-5.016202706648657,40.02115914761204,42338.88372345382,25768.878131903333,25768.878131903333,68107.76185535715,77433.45584573569,77433.45584573569,25768.878131903333,103202.33397763902,103202.33397763902,103202.33397763902,128026.76711414281,91624.22549427614,56529.653371972985,38993.969024781276,24824.433136503794,0.0,63818.40216128507,21100.768166028225,1536.8012744115267,0.0,0.8867596588479179,2.8172332477566555,0.0014959135982669303,354432.06684848695,1555445.751503352,4.3885581949002255,1555445.751503352,4.3885581949002255,0.85,0.09571977221822979,4.027634451161993,1.2673972498578951,1.0,0.0,4.027634451160517,1.2847135887152634,1.2850120526683073,3.1350446407200376,19336.559117887613,1971.7802835716186,4632.441516551485,4632.441516551485,5.562699073443756,5.046788029182555,-2.357674229570969,7.404462258753524,3.462867911548941,3.462867911548941,0.989390831871126,0.0,0.0,0.00023230735483350815,7.82427380632019e-05,0.00015406461677030625,0.0006205159582091552,0.09571977221856066,0.07184865315783595,0.02387111906072471,0.09571978278459402,0.0718486531575876,0.023871119060642196,0.377935072511484,0.377935072511484,0.12556579304731663,0.0,4.838539235903056,4.663657386505179,5.365709994303472,4.83566209428767,4.6635519142947714,5.354465412031914,24824.433136503794,21100.768166028225,0.85,1.0672119568777638,0.6634275113383891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770909152014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.92388744257,1536.8012744115267,0.377935072511484,0.12556579304731663,6.112874298809886,3.462867911548941
2926.0,-30.04681240787702,5.046631274025716,35.01079471765023,24.134867742564552,5.007410371318716,-26.541396760385382,-40.0692887493409,1.5019947238215965,-0.18127375279965463,-5.01628639295159,40.02112513823491,42338.60164989534,25768.81061882061,25768.81061882061,68107.41226871595,77433.19531685697,77433.19531685697,25768.81061882061,103202.00593567759,103202.00593567759,103202.00593567759,128026.35402872457,91624.07960327149,56529.48593628765,38993.99296331537,24824.348093046985,0.0,63818.34105636236,21100.695879089937,1536.7986728307296,0.0,0.8867593559842694,2.817233119275739,0.0014959135982669303,354430.91058173473,1555444.2844673982,4.388568372646775,1555444.2844673982,4.388568372646775,0.85,0.09571960990654385,4.027634451161993,1.2673970372090118,1.0,0.0,4.027634451163499,1.2847143036844493,1.2850127552325046,3.135042896005039,19336.52832875929,1971.7771439542853,4632.441516551485,4632.441516551485,5.562684499469648,5.046631274025716,-2.3577457608989554,7.404377034924671,3.46289869626782,3.46289869626782,0.9893996275050914,0.0,0.0,0.00023229757021793688,7.823960312345087e-05,0.00015405796709448601,0.0006204891757457325,0.09571960990688722,0.07184842091491292,0.023871188991974296,0.0957195836875603,0.0718484209146552,0.023871188991888656,0.37793394867022934,0.37793394867022934,0.12556619338752367,0.0,4.837866309103276,4.663651675287895,5.363019521193507,4.835012640151945,4.663470495541901,5.352097965404255,24824.348093046985,21100.695879089937,0.85,1.067207500874484,0.6634237266133761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517733419197651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.914222020192,1536.7986728307296,0.37793394867022934,0.12556619338752367,6.112874298809886,3.46289869626782
2927.0,-30.047215279466812,5.046475423406519,35.01077762502917,24.134711385145806,5.007313783188091,-26.541769060416065,-40.06963820485396,1.5018675641318948,-0.18202086653286642,-5.016353293179409,40.02109157746435,42338.30867912241,25768.702074303674,25768.702074303674,68107.01075342609,77432.95189106493,77432.95189106493,25768.702074303674,103201.6539653686,103201.6539653686,103201.6539653686,128025.91388181402,91623.95968365269,56529.31647168808,38994.048013294014,24824.259916445415,0.0,63818.30792973943,21100.620928978602,1536.795513622607,0.0,0.8867591369505735,2.8172351353679397,0.0014959135982669303,354429.98624491715,1555442.836783663,4.3885757332869275,1555442.836783663,4.3885757332869275,0.85,0.09571943078764422,4.027634451161993,1.2673967959871515,1.0,0.0,4.027634451163779,1.2847149186080642,1.2850133577799967,3.1350413954293996,19336.50302068399,1971.774563248815,4632.441516551485,4632.441516551485,5.562661068085453,5.046475423406519,-2.3578047971173937,7.404280220523912,3.4629293885108114,3.4629293885108114,0.9894083967173747,0.0,0.0,0.00023228782617001976,7.823650728329884e-05,0.00015405131888672092,0.0006204623991950994,0.09571943078803688,0.07184817599182618,0.023871254796210706,0.09571943177248701,0.07184817599153144,0.02387125479611278,0.3779328250223361,0.3779328250223361,0.12556659424431682,0.0,4.837185554238886,4.6636564362541435,5.360266019753965,4.83433242664654,4.663548904395782,5.349124458369488,24824.259916445415,21100.620928978602,0.85,1.0672017632997775,0.6634194802804023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517757663560844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.904570942404,1536.795513622607,0.3779328250223361,0.12556659424431682,6.112874298809886,3.4629293885108114
2928.0,-30.047616747073583,5.046320576539569,35.0107606748332,24.13456344455483,5.007230227221294,-26.542138793557054,-40.069983539264626,1.5017522736993898,-0.18290482490004933,-5.016414524123295,40.02106154064396,42338.00448735218,25768.58162403395,25768.58162403395,68106.58611138613,77432.68981465265,77432.68981465265,25768.58162403395,103201.2714386866,103201.2714386866,103201.2714386866,128025.46158890259,91623.82582207577,56529.140494753556,38994.09480813579,24824.19015021599,0.0,63818.28495835178,21100.56162768359,1536.7932753825346,0.0,0.8867589340154363,2.8172396142812617,0.0014959135982669303,354429.14024025074,1555441.541110571,4.388582552936282,1555441.541110571,4.388582552936282,0.85,0.09571925670116349,4.027634451161993,1.2673964981688188,1.0,0.0,4.027634451162212,1.284715477941526,1.2850139047685198,3.135040030509628,19336.474770270066,1971.7716825083048,4632.441516551485,4632.441516551485,5.56263506661964,5.046320576539569,-2.3578593855526213,7.40417996209219,3.4629600923640633,3.4629600923640633,0.9894171692468753,0.0,0.0,0.00023227811645411966,7.823344806341091e-05,0.00015404466839070876,0.0006204356134282435,0.0957192567015143,0.07184793562604197,0.023871321075472324,0.09571942263510448,0.07184793562577865,0.023871321075384838,0.377931702160637,0.377931702160637,0.12556698989701148,0.0,4.8364742463911625,4.663649040131929,5.357426504260616,4.833509699223271,4.66350360615229,5.345951748966854,24824.19015021599,21100.56162768359,0.85,1.0671954935146397,0.6634149525481957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517781808417203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.894939667958,1536.7932753825346,0.377931702160637,0.12556698989701148,6.112874298809886,3.4629600923640633
2929.0,-30.048016844775635,5.046166101842916,35.010743782993075,24.134375096205645,5.0071028134281645,-26.542511679585722,-40.07032929277045,1.5015976482328928,-0.18354119842678074,-5.016504915062455,40.021029339977076,42337.70808390468,25768.53696359838,25768.53696359838,68106.24504750306,77432.44177518899,77432.44177518899,25768.53696359838,103200.97873878737,103200.97873878737,103200.97873878737,128025.09633111084,91623.68768881925,56528.953997513425,38994.14854589536,24824.117592323473,0.0,63818.26613821884,21100.49995347495,1536.791539861023,0.0,0.8867585904667538,2.817237429554258,0.0014959135982669303,354427.89134591626,1555440.1520983544,4.388594097918407,1555440.1520983544,4.388594097918407,0.85,0.09571910513307462,4.027634451161993,1.26739620749373,1.0,0.0,4.027634451163417,1.2847162212006515,1.2850146357684635,3.1350382167650257,19336.44561835237,1971.7687098399933,4632.441516551485,4632.441516551485,5.562625425821064,5.046166101842916,-2.3579352883315643,7.40410139017448,3.462990839264877,3.462990839264877,0.9894259540756792,0.0,0.0,0.0002322684402421458,7.823038524167088e-05,0.0001540380550004749,0.0006204089771098987,0.09571910513336213,0.07184771375850808,0.02387139137485405,0.09571920322536423,0.07184771375829227,0.02387139137478235,0.3779305791935371,0.3779305791935371,0.12556737433257378,0.0,4.835807054530619,4.663640622971627,5.354767460794392,4.832963716635675,4.663435933686401,5.34395882015707,24824.117592323473,21100.49995347495,0.85,1.0671904639339032,0.6634105036982493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517805869206515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.88532309092,1536.791539861023,0.3779305791935371,0.12556737433257378,6.112874298809886,3.462990839264877
