time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2930.0,-30.048415495160274,5.046012305518463,35.01072682471543,24.134210706129693,5.0069899337311545,-26.542881809173497,-40.07067839903755,1.501456247738961,-0.18404593186482998,-5.016580501276103,40.020993621163896,42337.43189419356,25768.455558934293,25768.455558934293,68105.88745312786,77432.23190895078,77432.23190895078,25768.455558934293,103200.68746788507,103200.68746788507,103200.68746788507,128024.70709370058,91623.59302940429,56528.793014625095,38994.22223864355,24824.01962581551,0.0,63818.241864459065,21100.41668194318,1536.7880217122818,0.0,0.8867583350278235,2.817235241997471,0.0014959135982669303,354426.84700502054,1555438.6113280116,4.388602681968893,1555438.6113280116,4.388602681968893,0.85,0.09571892515414868,4.027634451161993,1.2673960151756187,1.0,0.0,4.027634451163179,1.2847169025260916,1.2850153048657675,3.1350365541564864,19336.425641240814,1971.7666727415392,4632.441516551485,4632.441516551485,5.56260785308673,5.046012305518463,-2.3580002682064953,7.404012573724959,3.463021440358953,3.463021440358953,0.9894346972454152,0.0,0.0,0.00023225879940235816,7.8227292832316e-05,0.00015403150657004216,0.0006203826024258867,0.09571892515454945,0.07184747054684867,0.023871454607700782,0.09571888219959898,0.07184747054654785,0.023871454607600835,0.3779294560752429,0.3779294560752429,0.12556775885005617,0.0,4.835181853097765,4.6636783675169795,5.352137860939763,4.83253456941128,4.663686335494447,5.341475290575261,24824.01962581551,21100.41668194318,0.85,1.0671852665226214,0.6634064282766092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782984797037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.875720575388,1536.7880217122818,0.3779294560752429,0.12556775885005617,6.112874298809886,3.463021440358953
2931.0,-30.048812640337264,5.045859343659852,35.01070989735744,24.134043871331983,5.006892288703805,-26.54324906035166,-40.07101954249663,1.501328708712878,-0.1849132637864841,-5.0166480198408765,40.02096060521122,42337.12904597872,25768.35542303338,25768.35542303338,68105.4844690121,77431.95047122108,77431.95047122108,25768.35542303338,103200.30589425446,103200.30589425446,103200.30589425446,128024.24061491186,91623.43235855633,56528.610933292555,38994.246028070855,24823.93472065741,0.0,63818.180748728264,21100.344512558797,1536.7850598430084,0.0,0.8867581108709817,2.817238767863141,0.0014959135982669303,354425.9141332619,1555437.1871495596,4.388610214784479,1555437.1871495596,4.388610214784479,0.85,0.09571874610711378,4.027634451161993,1.2673956915317106,1.0,0.0,4.027634451161587,1.28471751893748,1.2850159090811688,3.1350350499563753,19336.39173294491,1971.7632150576305,4632.441516551485,4632.441516551485,5.562586236861129,5.045859343659852,-2.35805914613228,7.403918489792131,3.4630519886374813,3.4630519886374813,0.9894434253249946,0.0,0.0,0.00023224919533064965,7.822427106728533e-05,0.0001540249242633643,0.0006203560913007429,0.09571874610749524,0.07184722815015245,0.023871517957342797,0.09571879331867146,0.07184722814986612,0.02387151795724766,0.37792833563085865,0.37792833563085865,0.12556814344662476,0.0,4.834518664952952,4.663677267762978,5.349472914460932,4.831734756054402,4.6635451224806275,5.338684390150206,24823.93472065741,21100.344512558797,0.85,1.0671799739507501,0.6634023181054467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785374006845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.866133717856,1536.7850598430084,0.37792833563085865,0.12556814344662476,6.112874298809886,3.4630519886374813
2932.0,-30.04920840117094,5.045706979268199,35.01069301417784,24.133873998094373,5.00678061254754,-26.543616468721186,-40.07136445781214,1.5011886800923542,-0.18554258515376887,-5.016726054873819,40.02092803727969,42336.8479108148,25768.283726998317,25768.283726998317,68105.13163781312,77431.71347196867,77431.71347196867,25768.283726998317,103199.99719896699,103199.99719896699,103199.99719896699,128023.85305328533,91623.30988651632,56528.44432534058,38994.29506797305,24823.85585431834,0.0,63818.15092229139,21100.277476170588,1536.7826856616266,0.0,0.8867578315526881,2.8172379336554854,0.0014959135982669303,354424.8359628867,1555435.7822979465,4.388619601310396,1555435.7822979465,4.388619601310396,0.85,0.09571857941513653,4.027634451161993,1.2673954766849058,1.0,0.0,4.027634451160355,1.2847181937013334,1.2850165717060547,3.1350334033631055,19336.36588620155,1971.7605794233048,4632.441516551485,4632.441516551485,5.562570759917747,5.045706979268199,-2.3581256095191514,7.403832588787351,3.463082532319331,3.463082532319331,0.9894521520912374,0.0,0.0,0.00023223962510017686,7.822121600178617e-05,0.0001540184090983907,0.0006203298505978402,0.09571857941547593,0.07184699556531997,0.02387158385015596,0.09571858694926334,0.07184699556506521,0.02387158385007132,0.3779272149942111,0.3779272149942111,0.1255685242090339,0.0,4.8338818413182025,4.663690031330191,5.346872130594136,4.831183469720031,4.663593441790397,5.336320148455059,24823.85585431834,21100.277476170588,0.85,1.0671749440177576,0.6633982229031762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787754203042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.856563726305,1536.7826856616266,0.3779272149942111,0.1255685242090339,6.112874298809886,3.463082532319331
2933.0,-30.049602522911133,5.04555549820568,35.01067617366355,24.13372731478887,5.006688231443004,-26.543980471991176,-40.07170511232687,1.5010661805176564,-0.18617159420830376,-5.016789925739583,40.02089551363248,42336.556053130604,25768.17772750228,25768.17772750228,68104.73378063289,77431.49229811423,77431.49229811423,25768.17772750228,103199.6700256165,103199.6700256165,103199.6700256165,128023.44235051892,91623.21039019607,56528.274145190815,38994.37360556139,24823.77232490241,0.0,63818.1459304638,21100.206476167048,1536.7797254181642,0.0,0.8867576241819547,2.817238749808588,0.0014959135982669303,354423.95349352265,1555434.379357538,4.388626570032222,1555434.379357538,4.388626570032222,0.85,0.09571839722808043,4.027634451161993,1.2673952074395496,1.0,0.0,4.027634451160964,1.2847187863887164,1.2850171522867833,3.1350319570584646,19336.34488829987,1971.7584382332266,4632.441516551485,4632.441516551485,5.562547877924386,5.04555549820568,-2.3581814946909745,7.403736992896654,3.4631130013006155,3.4631130013006155,0.9894608575144616,0.0,0.0,0.0002322300948670975,7.82181987843332e-05,0.00015401189608276432,0.0006203036185517223,0.09571839722846472,0.07184675151823347,0.023871645710231246,0.09571840791593123,0.07184675151794502,0.023871645710135406,0.3779260950440614,0.3779260950440614,0.12556890402001625,0.0,4.833253978041,4.663733794926145,5.344213828608929,4.830618331531298,4.663788004213416,5.333458861429051,24823.77232490241,21100.206476167048,0.85,1.0671687932588916,0.6633937015227688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517901261099186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.847008229593,1536.7797254181642,0.3779260950440614,0.12556890402001625,6.112874298809886,3.4631130013006155
2934.0,-30.049995195384437,5.045404791268069,35.01065943290245,24.133565404359274,5.0065923816880735,-26.544343517667482,-40.07204178543759,1.500940703965731,-0.18698483410059907,-5.016858121995796,40.020864738118036,42336.254145621955,25768.08483251318,25768.08483251318,68104.33897813514,77431.2234256935,77431.2234256935,25768.08483251318,103199.30825820669,103199.30825820669,103199.30825820669,128023.00858046205,91623.06120580758,56528.091925714405,38994.41031121463,24823.700322255354,0.0,63818.11063346999,21100.14527391705,1536.7775164476366,0.0,0.8867573884593513,2.817241484916779,0.0014959135982669303,354423.0112644715,1555433.0518254852,4.3886344915252025,1555433.0518254852,4.3886344915252025,0.85,0.09571822513973782,4.027634451161993,1.2673949387436738,1.0,0.0,4.027634451161361,1.2847193929287661,1.2850177467688697,3.1350304769512523,19336.313404129258,1971.755227741304,4632.441516551485,4632.441516551485,5.562527824786365,5.045404791268069,-2.3582403457983285,7.403645137066398,3.4631434828122023,3.4631434828122023,0.9894695665177721,0.0,0.0,0.00023222060003697697,7.821521693636583e-05,0.00015400538310061116,0.0006202773866404225,0.09571822514007966,0.07184651602087404,0.02387170911920563,0.09571833781353054,0.07184651602061745,0.023871709119120375,0.3779249775322873,0.3779249775322873,0.12556927784656877,0.0,4.832604311167245,4.6637486921126765,5.34155511808018,4.829873287895225,4.663679251807878,5.330790255618695,24823.700322255354,21100.14527391705,0.85,1.067163197125695,0.6633893376877616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517924882005997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.83747237736,1536.7775164476366,0.3779249775322873,0.12556927784656877,6.112874298809886,3.4631434828122023
2935.0,-30.050386569788987,5.045254753211178,35.01064275031406,24.13340468136596,5.006488668314105,-26.544706181305816,-40.07238216055555,1.5008082798255333,-0.18760104456953286,-5.016930610989349,40.02083295098939,42335.9732538557,25768.004566826938,25768.004566826938,68103.97782068263,77430.99135527841,77430.99135527841,25768.004566826938,103198.99592210536,103198.99592210536,103198.99592210536,128022.61967524007,91622.94511591086,56527.927014466375,38994.464557160536,24823.623753134714,0.0,63818.08831029525,21100.080190164506,1536.775147431148,0.0,0.886757134545925,2.8172411260924854,0.0014959135982669303,354422.00972725556,1555431.6806573616,4.388643024326677,1555431.6806573616,4.388643024326677,0.85,0.09571805309217157,4.027634451161993,1.267394648068585,1.0,0.0,4.027634451159494,1.2847200319022019,1.2850183737326457,3.135028917700096,19336.288904286135,1971.7527294525792,4632.441516551485,4632.441516551485,5.562510497921913,5.045254753211178,-2.3583021987326487,7.403556951943827,3.4631739453830326,3.4631739453830326,0.9894782701094379,0.0,0.0,0.0002322111369500761,7.82122024072773e-05,0.0001539989345427988,0.0006202514142068171,0.09571805309251666,0.07184628150464781,0.023871771587868858,0.09571815065987532,0.07184628150438878,0.023871771587782795,0.37792386024916064,0.37792386024916064,0.12556964508859111,0.0,4.83197745412491,4.663779280264237,5.338940778645224,4.829329566419801,4.663764481648229,5.328345192216261,24823.623753134714,21100.080190164506,0.85,1.0671579112421639,0.6633851682928895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517948416126878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.827952421381,1536.775147431148,0.37792386024916064,0.12556964508859111,6.112874298809886,3.4631739453830326
2936.0,-30.05077638657318,5.045105276690789,35.01062606720303,24.13322963928806,5.006375939456485,-26.545068344404818,-40.07272250074891,1.5006678972827776,-0.1882538311136841,-5.017007644597237,40.02079957058586,42335.69873612096,25767.937182446705,25767.937182446705,68103.63591856767,77430.73760050867,77430.73760050867,25767.937182446705,103198.67478295538,103198.67478295538,103198.67478295538,128022.21428872146,91622.80306330026,56527.764198890916,38994.487627121496,24823.539505766083,0.0,63818.02713288758,21100.00857990117,1536.7724408224813,0.0,0.8867568632658644,2.817240717740932,0.0014959135982669303,354420.9454022456,1555430.2407627844,4.388652140740351,1555430.2407627844,4.388652140740351,0.85,0.09571787996237965,4.027634451161993,1.267394438716583,1.0,0.0,4.027634451160426,1.2847207080244083,1.285019037902648,3.1350272677985607,19336.258925220143,1971.749672438615,4632.441516551485,4632.441516551485,5.562495951730666,5.045105276690789,-2.358367298256341,7.40347257494713,3.4632043585546506,3.4632043585546506,0.989486959587043,0.0,0.0,0.00023220171187822043,7.820918829489528e-05,0.00015399252358332515,0.0006202255932055761,0.09571787996273581,0.0718460468509227,0.023871833111813116,0.0957179389220957,0.07184604685065536,0.023871833111724295,0.3779227441108019,0.3779227441108019,0.12557000798236198,0.0,4.83136253568199,4.663798967882201,5.33640738068658,4.828753813483559,4.6637319683578085,5.326126863067202,24823.539505766083,21100.00857990117,0.85,1.0671535767903984,0.6633815026585795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797187252285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.818445380963,1536.7724408224813,0.3779227441108019,0.12557000798236198,6.112874298809886,3.4632043585546506
2937.0,-30.051164921766468,5.044956472640754,35.01060936832763,24.13306919569152,5.006270203465651,-26.545428654539784,-40.07305871983988,1.5005339362337922,-0.1887979094379375,-5.017078931042727,40.020765745194375,42335.41290618658,25767.856486004148,25767.856486004148,68103.26939219073,77430.51482612322,77430.51482612322,25767.856486004148,103198.37131212738,103198.37131212738,103198.37131212738,128021.82203899624,91622.6943049673,56527.59238500972,38994.557688841756,24823.45072686886,0.0,63818.00841571062,21099.933117838533,1536.7693485436112,0.0,0.8867566228553414,2.817239550291474,0.0014959135982669303,354419.96048440645,1555428.7816742703,4.388660219781005,1555428.7816742703,4.388660219781005,0.85,0.09571769896750523,4.027634451161993,1.2673941727681086,1.0,0.0,4.027634451162058,1.2847213540450437,1.2850196720043388,3.135025691353753,19336.23597264484,1971.7473319272985,4632.441516551485,4632.441516551485,5.562478531879328,5.044956472640754,-2.3584280745334785,7.403384547174232,3.4632346910596854,3.4632346910596854,0.989495626017053,0.0,0.0,0.00023219231814365263,7.820621078516421e-05,0.00015398610735848842,0.0006201997509973772,0.09571769896788833,0.07184580635115433,0.023871892616734,0.09571768070422006,0.07184580635086678,0.02387189261663846,0.3779216282473506,0.3779216282473506,0.12557037056508827,0.0,4.830773859898841,4.663845772578327,5.333897630473359,4.8282810216047665,4.6638981149747,5.323722685600785,24823.45072686886,21099.933117838533,0.85,1.0671481464693464,0.6633772183928653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799523563731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.808956499059,1536.7693485436112,0.3779216282473506,0.12557037056508827,6.112874298809886,3.4632346910596854
2938.0,-30.051552037518615,5.044808294505537,35.01059267445335,24.132898449338995,5.00616298193379,-26.545787835554513,-40.07339479923246,1.5003987799644265,-0.18948215493401221,-5.017151844458569,40.02073249311245,42335.13247635229,25767.78137622599,25767.78137622599,68102.91385257829,77430.25634282586,77430.25634282586,25767.78137622599,103198.03771905185,103198.03771905185,103198.03771905185,128021.40356951686,91622.54866333169,56527.42479683673,38994.58207388329,24823.365850465005,0.0,63817.94792434829,21099.860972895254,1536.7665124825257,0.0,0.886756372085045,2.8172400372073927,0.0014959135982669303,354418.9530900115,1555427.3473169864,4.388668646966957,1555427.3473169864,4.388668646966957,0.85,0.09571752199653519,4.027634451161993,1.267393925501965,1.0,0.0,4.027634451160605,1.2847220055855664,1.2850203116717254,3.135024101440707,19336.205236143862,1971.7441976764608,4632.441516551485,4632.441516551485,5.562462318015022,5.044808294505537,-2.35848993043337,7.403298224938907,3.463264977299076,3.463264977299076,0.9895042792283074,0.0,0.0,0.00023218295907555435,7.820323461731783e-05,0.0001539797244582365,0.0006201740430084243,0.09571752199690353,0.07184556903262353,0.02387195296428001,0.09571749353499812,0.07184556903234704,0.023871952964188155,0.37792051426205303,0.37792051426205303,0.12557073264467683,0.0,4.830181266657462,4.663874974876762,5.331425316446143,4.827669689524555,4.663853829136542,5.321397004365679,24823.365850465005,21099.860972895254,0.85,1.067143586837194,0.6633734529749785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518018522012914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.799480297801,1536.7665124825257,0.37792051426205303,0.12557073264467683,6.112874298809886,3.463264977299076
2939.0,-30.05193767894821,5.044661045486679,35.01057604267205,24.132755572814517,5.006078848910285,-26.54614338053103,-40.07372654797507,1.5002845504879585,-0.19017778749639547,-5.017209712250922,40.020700913949256,42334.84047749508,25767.669882262973,25767.669882262973,68102.51035975806,77430.01719086165,77430.01719086165,25767.669882262973,103197.68707312462,103197.68707312462,103197.68707312462,128020.9725301477,91622.43110518563,56527.25439179813,38994.64079265278,24823.285457023077,0.0,63817.92624967586,21099.792638469615,1536.763593172792,0.0,0.886756191852334,2.8172424314119255,0.0014959135982669303,354418.15357222245,1555425.9851234215,4.388674703725244,1555425.9851234215,4.388674703725244,0.85,0.09571733433537319,4.027634451161993,1.2673936573555697,1.0,0.0,4.027634451161995,1.284722559163842,1.285020853400346,3.135022750579991,19336.180426438474,1971.7416677905783,4632.441516551485,4632.441516551485,5.56243824993718,5.044661045486679,-2.358540531862405,7.403201577349083,3.4632952043493535,3.4632952043493535,0.9895129155283867,0.0,0.0,0.00023217363599685177,7.820029690245223e-05,0.00015397333909439954,0.0006201483250970513,0.09571733433575909,0.07184532368434254,0.02387201065141654,0.09571737359574703,0.07184532368405289,0.023872010651320295,0.3779194007426028,0.3779194007426028,0.12557109491971702,0.0,4.829573929182061,4.663913369386478,5.328866053583852,4.827031924754522,4.663957459223241,5.3185187171547454,24823.285457023077,21099.792638469615,0.85,1.067137626711961,0.6633691027794891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518041723387032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.790019581507,1536.763593172792,0.3779194007426028,0.12557109491971702,6.112874298809886,3.4632952043493535
2940.0,-30.052321868472866,5.044514239521815,35.01055946611491,24.132586048822873,5.005963733767322,-26.546500717034824,-40.074058541189856,1.5001425823242225,-0.190678099629622,-5.017289863621145,40.02066925890005,42334.5557913447,25767.61671578369,25767.61671578369,68102.17250712839,77429.79553973819,77429.79553973819,25767.61671578369,103197.41225552188,103197.41225552188,103197.41225552188,128020.62429243466,91622.31791850677,56527.0781700927,38994.710831571196,24823.212036912788,0.0,63817.92286848398,21099.73023137587,1536.7615787071654,0.0,0.8867558984486157,2.817239652658737,0.0014959135982669303,354417.04618055554,1555424.619657355,4.388684563622692,1555424.619657355,4.388684563622692,0.85,0.09571716984452375,4.027634451161993,1.2673933859122921,1.0,0.0,4.027634451161965,1.2847232424218558,1.2850215248843404,3.1350210832719303,19336.15653929623,1971.7392319799555,4632.441516551485,4632.441516551485,5.562426772948408,5.044514239521815,-2.358607378380109,7.403121617901924,3.4633254647195075,3.4633254647195075,0.9895215613484307,0.0,0.0,0.00023216434836165263,7.819735712486551e-05,0.0001539669912367871,0.0006201227582470404,0.0957171698448403,0.07184509673828848,0.02387207310655181,0.0957171220449035,0.07184509673805088,0.02387207310647286,0.3779182881729594,0.3779182881729594,0.12557145042801315,0.0,4.8290124724794055,4.66397279243256,5.32642775244949,4.8266117639915365,4.66405883472936,5.316521665846551,24823.212036912788,21099.73023137587,0.85,1.0671323892423354,0.6633646770138191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518064836469606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.78057549695,1536.7615787071654,0.3779182881729594,0.12557145042801315,6.112874298809886,3.4633254647195075
2941.0,-30.05270473763202,5.044368272442877,35.01054289424488,24.13242843411865,5.005872572130025,-26.54685446941474,-40.0743899756111,1.5000223039076552,-0.19145084531038492,-5.017350798926365,40.02063624230385,42334.27458983101,25767.516049472655,25767.516049472655,68101.79063930367,77429.52530016829,77429.52530016829,25767.516049472655,103197.04134964095,103197.04134964095,103197.04134964095,128020.16553779594,91622.16530853814,56526.91459818016,38994.72301150886,24823.124188154994,0.0,63817.847199663855,21099.655559931743,1536.7582993756173,0.0,0.8867557078043762,2.8172427033305776,0.0014959135982669303,354416.2042847354,1555423.1954608262,4.388690970267293,1555423.1954608262,4.388690970267293,0.85,0.09571697994706499,4.027634451161993,1.2673931216122587,1.0,0.0,4.0276344511635775,1.2847238241563448,1.2850220948626743,3.13501966370622,19336.12433218436,1971.7359477685409,4632.441516551485,4632.441516551485,5.562405042223759,5.044368272442877,-2.3586599795606933,7.40302825200357,3.463355613329251,3.463355613329251,0.9895301752369289,0.0,0.0,0.0002321550929863217,7.819442239727204e-05,0.00015396067058904964,0.0006200973009884593,0.09571697994746624,0.0718448507887865,0.023872129158679745,0.0957170008615034,0.07184485078848532,0.023872129158579666,0.3779171776644891,0.3779171776644891,0.12557180615508362,0.0,4.828413652587869,4.664000497111658,5.323935095616662,4.825899953615988,4.663996023332629,5.313848316015992,24823.124188154994,21099.655559931743,0.85,1.06712767082595,0.6633610572506745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087862603424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.771147644176,1536.7582993756173,0.3779171776644891,0.12557180615508362,6.112874298809886,3.463355613329251
2942.0,-30.053086443543062,5.04422292175076,35.010526381212365,24.132277874182932,5.005770269700911,-26.54720828895078,-40.074721444956936,1.499892115103533,-0.1918847005183011,-5.017421532129536,40.02060481232737,42333.99841679675,25767.44208305403,25767.44208305403,68101.44049985078,77429.32853646055,77429.32853646055,25767.44208305403,103196.77061951459,103196.77061951459,103196.77061951459,128019.81935867813,91622.08119416237,56526.75107447795,38994.8112440938,24823.048739163532,0.0,63817.85998325733,21099.591428289,1536.7559579261545,0.0,0.8867554615322286,2.8172401502292863,0.0014959135982669303,354415.22702093126,1555421.8397052865,4.388699246303617,1555421.8397052865,4.388699246303617,0.85,0.09571680534542677,4.027634451161993,1.267392929843627,1.0,0.0,4.027634451160888,1.284724452190206,1.2850227111876815,3.135018131160855,19336.106580518892,1971.7341376024324,4632.441516551485,4632.441516551485,5.5623890751752025,5.04422292175076,-2.358719618886134,7.402942540636894,3.463385770326308,3.463385770326308,0.9895387915218022,0.0,0.0,0.00023214586606942902,7.819148746227645e-05,0.00015395437860715256,0.0006200719591854045,0.09571680534577148,0.07184461698660304,0.02387218835916844,0.0957167416990397,0.0718446169863443,0.02387218835908247,0.37791606692032503,0.37791606692032503,0.12557215713406045,0.0,4.827865683432719,4.664080857937108,5.321487899932492,4.8255368316112595,4.66426847054629,5.311564240805183,24823.048739163532,21099.591428289,0.85,1.0671219705223154,0.6633565968508363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518110809671447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.761733436404,1536.7559579261545,0.37791606692032503,0.12557215713406045,6.112874298809886,3.463385770326308
2943.0,-30.05346635300125,5.044078377969131,35.010509917489756,24.132125253696017,5.005680668513276,-26.547559221193996,-40.07504488164557,1.4997735367008693,-0.1926014268173617,-5.01748261911749,40.02057322251104,42333.69682788196,25767.34525379538,25767.34525379538,68101.04208167734,77429.07206645078,77429.07206645078,25767.34525379538,103196.41732024617,103196.41732024617,103196.41732024617,128019.38635194337,91621.9417906485,56526.56655205874,38994.86137621084,24822.969031697205,0.0,63817.83040790805,21099.523676942623,1536.7531481111457,0.0,0.8867552649475307,2.817242446111553,0.0014959135982669303,354414.38303282997,1555420.4770558365,4.388705852583176,1555420.4770558365,4.388705852583176,0.85,0.09571661963392575,4.027634451161993,1.2673925968585538,1.0,0.0,4.027634451161103,1.284725025824503,1.2850232731567077,3.1350167313641,19336.07716052355,1971.7311375978088,4632.441516551485,4632.441516551485,5.562368172750791,5.044078377969131,-2.358772006946093,7.402850384915224,3.463415869988257,3.463415869988257,0.9895473914252163,0.0,0.0,0.0002321366829133925,7.81886237491538e-05,0.00015394805916423872,0.0006200465067794127,0.09571661963430267,0.07184437537454219,0.023872244259760474,0.09571662347376898,0.07184437537425928,0.023872244259666473,0.3779149592005486,0.3779149592005486,0.12557250541076748,0.0,4.827292515639385,4.664139365725191,5.319005465782027,4.824881192300154,4.6642578169935405,5.308959293122143,24822.969031697205,21099.523676942623,0.85,1.0671162220086776,0.6633521784945566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133687089763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.752329770066,1536.7531481111457,0.3779149592005486,0.12557250541076748,6.112874298809886,3.463415869988257
2944.0,-30.053844884258112,5.043934392521872,35.01049350237332,24.131959222164028,5.005575701993937,-26.54791044949407,-40.07537593189625,1.4996412672248436,-0.19322004333287168,-5.017554794786482,40.02054171081771,42333.43269144744,25767.278253671157,25767.278253671157,68100.7109451186,77428.82371280887,77428.82371280887,25767.278253671157,103196.10196648003,103196.10196648003,103196.10196648003,128018.99542346764,91621.80372652732,56526.412705145376,38994.8789126466,24822.893456987615,0.0,63817.772369634215,21099.459438439473,1536.750826434421,0.0,0.8867550116266818,2.8172421557954572,0.0014959135982669303,354413.38584367954,1555419.1177771788,4.388714365498668,1555419.1177771788,4.388714365498668,0.85,0.09571644549148452,4.027634451161993,1.2673923913529146,1.0,0.0,4.02763445116176,1.2847256634324022,1.2850238991574054,3.135015175458829,19336.04802319631,1971.7281664173097,4632.441516551485,4632.441516551485,5.562353709508462,5.043934392521872,-2.358832405490385,7.402766798012257,3.4634459708170504,3.4634459708170504,0.9895559916620144,0.0,0.0,0.00023212753340404668,7.818569272585787e-05,0.0001539418406781888,0.0006200214609907639,0.09571644549182591,0.0718441433469045,0.02387230214492141,0.09571644166116355,0.07184414334664825,0.023872302144836263,0.3779138526281052,0.3779138526281052,0.1255728477563946,0.0,4.826728892295364,4.664186915364667,5.316594520360923,4.824334751453591,4.664240553346815,5.306813108522647,24822.893456987615,21099.459438439473,0.85,1.0671120037013748,0.6633486428553332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518156456906643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.742949369134,1536.750826434421,0.3779138526281052,0.1255728477563946,6.112874298809886,3.4634459708170504
2945.0,-30.05422188954477,5.043791170242238,35.01047711123869,24.131806950923078,5.00548354996443,-26.548259022652648,-40.07569901933891,1.49952068306727,-0.19385931080984165,-5.01761672048883,40.0205095791012,42333.142120908655,25767.186673556153,25767.186673556153,68100.3287944648,77428.57901238739,77428.57901238739,25767.186673556153,103195.76568594354,103195.76568594354,103195.76568594354,128018.57645993622,91621.67388779402,56526.2369962949,38994.929879443465,24822.81077399267,0.0,63817.740653436136,21099.38915789377,1536.747866818535,0.0,0.8867548127338448,2.8172433345145746,0.0014959135982669303,354412.530271258,1555417.7317543153,4.388721049348452,1555417.7317543153,4.388721049348452,0.85,0.09571625759459329,4.027634451161993,1.26739209078718,1.0,0.0,4.027634451161702,1.284726246303733,1.28502447045663,3.135013753124326,19336.02062177132,1971.7253722495777,4632.441516551485,4632.441516551485,5.562333940210853,5.043791170242238,-2.3588851356199765,7.402676305862214,3.4634759991704094,3.4634759991704094,0.9895645711915455,0.0,0.0,0.00023211842110928814,7.818283230090778e-05,0.00015393558880838037,0.0006199962807445393,0.09571625759497686,0.07184390130360074,0.02387235629137612,0.09571627590033728,0.07184390130331283,0.023872356291280455,0.3779127463477391,0.3779127463477391,0.1255731880391846,0.0,4.82615863318955,4.664232090212238,5.314164128592779,4.82375740967899,4.664295622359134,5.304324520331988,24822.81077399267,21099.38915789377,0.85,1.067106545878604,0.663344419395852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817914418909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.733583914523,1536.747866818535,0.3779127463477391,0.1255731880391846,6.112874298809886,3.4634759991704094
2946.0,-30.054597760967727,5.043648492512169,35.01046075109768,24.131646227929764,5.005378256623705,-26.548607889412732,-40.0760259135626,1.4993883850636702,-0.1943661266004142,-5.01768836135401,40.020477699583395,42332.87227223353,25767.121327608238,25767.121327608238,68099.99359984176,77428.35330232269,77428.35330232269,25767.121327608238,103195.47462993093,103195.47462993093,103195.47462993093,128018.20744420153,91621.55726137335,56526.07623126394,38994.97892234379,24822.732814270596,0.0,63817.71173661439,21099.322892130007,1536.7453993040133,0.0,0.8867545634668189,2.8172416355420067,0.0014959135982669303,354411.5404750836,1555416.356611133,4.388729426039908,1555416.356611133,4.388729426039908,0.85,0.09571608044166124,4.027634451161993,1.267391885831021,1.0,0.0,4.02763445116103,1.2847268839121404,1.2850250965412584,3.1350121972207705,19335.996008699116,1971.7228624146999,4632.441516551485,4632.441516551485,5.562319834053725,5.043648492512169,-2.3589448803855744,7.402593372897743,3.463506017770256,3.463506017770256,0.9895731479343589,0.0,0.0,0.00023210933654832538,7.817993827143934e-05,0.00015392939827688605,0.0006199713475466218,0.09571608044201059,0.07184366796357529,0.023872412478435304,0.09571603758272533,0.07184366796331307,0.02387241247834817,0.37791164018866386,0.37791164018866386,0.12557352388466292,0.0,4.825619070667699,4.664294363672809,5.311805528410048,4.823322234753618,4.664407908365092,5.302234517737588,24822.732814270596,21099.322892130007,0.85,1.0671017770254914,0.6633404915385853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201740079772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.72423641247,1536.7453993040133,0.37791164018866386,0.12557352388466292,6.112874298809886,3.463506017770256
2947.0,-30.054972173921083,5.043506842249874,35.01044446614007,24.13151686722415,5.005307133905867,-26.548952026091023,-40.07634453065691,1.4992869860707063,-0.19504719513139435,-5.017736460924251,40.02044716917078,42332.57444018397,25766.998031475356,25766.998031475356,68099.57247165932,77428.11622675246,77428.11622675246,25766.998031475356,103195.11425822781,103195.11425822781,103195.11425822781,128017.7688666069,91621.44251475722,56525.90072816801,38995.04642954357,24822.65460837908,0.0,63817.70103792265,21099.25641712222,1536.742382738523,0.0,0.8867544291632592,2.8172449793651486,0.0014959135982669303,354410.87592862314,1555415.0396633178,4.388733939351714,1555415.0396633178,4.388733939351714,0.85,0.09571588207191793,4.027634451161993,1.2673915457027038,1.0,0.0,4.027634451162831,1.284727376911338,1.2850255780288078,3.1350109941962803,19335.971792344604,1971.7203930337685,4632.441516551485,4632.441516551485,5.562293218254595,5.043506842249874,-2.3589871099326345,7.402493952182509,3.4635359619387556,3.4635359619387556,0.989581703411073,0.0,0.0,0.00023210028756326563,7.817711761558962e-05,0.000153923169947676,0.0006199462621133223,0.095715882072312,0.07184341887001125,0.02387246320230076,0.09571594880602888,0.07184341886971546,0.02387246320220247,0.37791053519405376,0.37791053519405376,0.12557385891538686,0.0,4.825051893799241,4.664362113644415,5.309319494137412,4.82268926579286,4.664542105932071,5.29928374554521,24822.65460837908,21099.25641712222,0.85,1.0670953569949542,0.6633359358248978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518224268078983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.714899058647,1536.742382738523,0.37791053519405376,0.12557385891538686,6.112874298809886,3.4635359619387556
2948.0,-30.05534522939312,5.043365608322592,35.01042826954348,24.13134619072082,5.00519794146891,-26.549298748106736,-40.076671075634636,1.4991514601775384,-0.1956334619889617,-5.017812671430314,40.020417172947546,42332.31536175879,25766.948071273808,25766.948071273808,68099.2634330326,77427.86603553794,77427.86603553794,25766.948071273808,103194.81410681174,103194.81410681174,103194.81410681174,128017.40303391044,91621.29869175621,56525.74801795683,38995.05630422153,24822.588927098695,0.0,63817.645231320224,21099.20058803389,1536.7407171928996,0.0,0.8867541498100917,2.8172437921707822,0.0014959135982669303,354409.82300184,1555413.745758905,4.388743327102505,1555413.745758905,4.388743327102505,0.85,0.09571571484706785,4.027634451161993,1.2673913044808436,1.0,0.0,4.027634451162834,1.2847280294780792,1.285026219163495,3.13500940179395,19335.94143965189,1971.7172979204818,4632.441516551485,4632.441516551485,5.562282433401429,5.043365608322592,-2.3590498388423207,7.402415447164913,3.463565978263817,3.463565978263817,0.9895902795039477,0.0,0.0,0.00023209127170970226,7.817422687333926e-05,0.000153917044836363,0.0006199215924039807,0.09571571484737051,0.07184319463590014,0.023872520211470377,0.09571577457943488,0.07184319463567296,0.023872520211394892,0.3779094315047731,0.3779094315047731,0.12557418399090575,0.0,4.824506793905471,4.664413357376191,5.306972056185089,4.8221792094413445,4.6644741365022355,5.297436973265178,24822.588927098695,21099.20058803389,0.85,1.06709144761128,0.6633324562245532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518246708730644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.705578393781,1536.7407171928996,0.3779094315047731,0.12557418399090575,6.112874298809886,3.463565978263817
2949.0,-30.055716685833882,5.043225025997758,35.010412045147476,24.131189623754494,5.00509920740732,-26.549642984736302,-40.076989692728944,1.4990255063048554,-0.19616996314448443,-5.01787737524957,40.02038397003365,42332.03026536946,25766.869878980066,25766.869878980066,68098.90014434952,77427.63054573006,77427.63054573006,25766.869878980066,103194.50042471013,103194.50042471013,103194.50042471013,128017.00112670372,91621.17315938808,56525.5728790077,38995.11142264487,24822.50070199358,0.0,63817.61212463845,21099.125596694543,1536.7375045935255,0.0,0.8867539406516469,2.817243294188289,0.0014959135982669303,354408.9290537358,1555412.3135329895,4.38875035594026,1555412.3135329895,4.38875035594026,0.85,0.09571552371444543,4.027634451161993,1.267391044027172,1.0,0.0,4.027634451162667,1.284728637189863,1.2850268154828648,3.135007918848758,19335.914947050784,1971.7145964269944,4632.441516551485,4632.441516551485,5.5622655541179125,5.043225025997758,-2.359104043105912,7.40232906910367,3.463595884099503,3.463595884099503,0.9895988240284295,0.0,0.0,0.00023208229482146804,7.817140640799696e-05,0.0001539108884134711,0.0006198967965830454,0.09571552371483877,0.07184295263438037,0.023872571080458403,0.0957155349876298,0.07184295263408513,0.0238725710803603,0.37790832790354406,0.37790832790354406,0.1255745078530812,0.0,4.823971986868287,4.664470807207408,5.304647287087164,4.82170741210507,4.664578182008995,5.2952248576796705,24822.50070199358,21099.125596694543,0.85,1.0670863085781013,0.6633283329795111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518269068086793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.696272443362,1536.7375045935255,0.37790832790354406,0.1255745078530812,6.112874298809886,3.463595884099503
2950.0,-30.05608692139776,5.043084933389333,35.01039580432425,24.131024011317663,5.004990939016463,-26.549987075918768,-40.07731204675508,1.4988910935324844,-0.19666034304350433,-5.017949234677086,40.02035104276666,42331.76599697111,25766.811113011016,25766.811113011016,68098.57710998213,77427.39711919332,77427.39711919332,25766.811113011016,103194.20823220434,103194.20823220434,103194.20823220434,128016.62479779645,91621.04533743837,56525.41421519602,38995.145691380385,24822.416565592102,0.0,63817.56225697249,21099.054080753285,1536.7346883882635,0.0,0.8867536940645953,2.8172413534813736,0.0014959135982669303,354407.9362458064,1555410.893198237,4.388758642581446,1555410.893198237,4.388758642581446,0.85,0.09571534127936776,4.027634451161993,1.267390785221942,1.0,0.0,4.027634451164251,1.284729284408946,1.2850274513570084,3.1350063394989482,19335.88797125182,1971.7118456610383,4632.441516551485,4632.441516551485,5.562252868373507,5.043084933389333,-2.359163422878622,7.402248356267956,3.4636257511120494,3.4636257511120494,0.9896073574605856,0.0,0.0,0.0002320733477561552,7.816855295829118e-05,0.00015390479479786403,0.0006198722537268942,0.09571534127973388,0.07184271734951654,0.02387262393021734,0.09571526702904465,0.07184271734924173,0.023872623930126027,0.37790722478342215,0.37790722478342215,0.12557483055486704,0.0,4.823463148456938,4.664535451903873,5.3024051833232875,4.821288891633571,4.664658066951802,5.293299736074516,24822.416565592102,21099.054080753285,0.85,1.0670820805685337,0.6633247103127334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518291331669184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.686986091685,1536.7346883882635,0.37790722478342215,0.12557483055486704,6.112874298809886,3.4636257511120494
2951.0,-30.05645588317142,5.042945597237021,35.01037956353354,24.130881728511326,5.004901267359459,-26.55032816071468,-40.07763013998044,1.4987735448977644,-0.1971415619911454,-5.018007971762336,40.02031856206846,42331.489682273976,25766.720338277428,25766.720338277428,68098.2100205514,77427.18281876598,77427.18281876598,25766.720338277428,103193.90315704342,103193.90315704342,103193.90315704342,128016.23366363069,91620.94365643343,56525.25051992128,38995.214596124606,24822.33050658727,0.0,63817.545102711876,21098.98093059918,1536.7314667501887,0.0,0.8867535126667685,2.8172408250229015,0.0014959135982669303,354407.1247374276,1555409.4921274208,4.3887647385187,1555409.4921274208,4.3887647385187,0.85,0.09571514657644367,4.027634451161993,1.2673905242187904,1.0,0.0,4.027634451163918,1.284729852678742,1.2850280083034864,3.1350049528032087,19335.86651228993,1971.709657455903,4632.441516551485,4632.441516551485,5.562233272932687,5.042945597237021,-2.3592130372538582,7.402158634490879,3.463655531551838,3.463655531551838,0.989615866157668,0.0,0.0,0.00023206443178923716,7.816573731921588e-05,0.00015389869447002128,0.0006198476838363114,0.09571514657684214,0.07184247253546223,0.023872674041379906,0.09571502883575683,0.07184247253516315,0.023872674041280524,0.37790612252297434,0.37790612252297434,0.12557515579352543,0.0,4.822966603705879,4.664629004110338,5.300125265122745,4.820866409771213,4.66489207764613,5.290893634123734,24822.33050658727,21098.98093059918,0.85,1.0670766152309676,0.6633205588548271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518313522142097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.67771181636,1536.7314667501887,0.37790612252297434,0.12557515579352543,6.112874298809886,3.463655531551838
2952.0,-30.05682343425673,5.042807092614656,35.010363417844246,24.130737769324355,5.0048217304687075,-26.55066696221375,-40.077944147028006,1.4986652584208684,-0.19786742301465665,-5.018062368923424,40.02028885051155,42331.20234703389,25766.620554683792,25766.620554683792,68097.82290171768,77426.92087808362,77426.92087808362,25766.620554683792,103193.54143276741,103193.54143276741,103193.54143276741,128015.80036966548,91620.79786862992,56525.079337560506,38995.242812299344,24822.258936898066,0.0,63817.501749197414,21098.920096363356,1536.7289690544326,0.0,0.88675334333437,2.8172440228307036,0.0014959135982669303,354406.3731905064,1555408.2105057058,4.388770428994563,1555408.2105057058,4.388770428994563,0.85,0.09571495675252781,4.027634451161993,1.2673902478301904,1.0,0.0,4.027634451162786,1.2847303775521757,1.285028521887722,3.1350036720046517,19335.83574494138,1971.7065200594884,4632.441516551485,4632.441516551485,5.562211732759264,5.042807092614656,-2.359259244940736,7.402066337555392,3.463685306701539,3.463685306701539,0.9896243733432969,0.0,0.0,0.00023205555022540652,7.816295794138302e-05,0.0001538925922840235,0.0006198231064617594,0.09571495675289218,0.07184223175241122,0.023872725000480963,0.09571496363425441,0.07184223175213772,0.023872725000390085,0.3779050227470846,0.3779050227470846,0.12557547927287022,0.0,4.822433424576275,4.6646932591525,5.297786619707608,4.820194945908781,4.664847355169741,5.288328383764338,24822.258936898066,21098.920096363356,0.85,1.0670712741050552,0.6633165070202118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451833563633346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.668450718116,1536.7289690544326,0.3779050227470846,0.12557547927287022,6.112874298809886,3.463685306701539
2953.0,-30.057189608340078,5.042669162527111,35.01034735204558,24.130591190792643,5.004725705817243,-26.55100617316132,-40.07826199578119,1.4985422706335545,-0.19829242075030606,-5.018128206095143,40.020258886106284,42330.93684569451,25766.551610505372,25766.551610505372,68097.48845619988,77426.71490099178,77426.71490099178,25766.551610505372,103193.26651149715,103193.26651149715,103193.26651149715,128015.45603840522,91620.70081325769,56524.92275794052,38995.30895035241,24822.189526908078,0.0,63817.49847726049,21098.861097871864,1536.7268590744623,0.0,0.8867531166750345,2.817241925237251,0.0014959135982669303,354405.4635909667,1555406.917978069,4.388778045964961,1555406.917978069,4.388778045964961,0.85,0.09571477747371888,4.027634451161993,1.2673900280380628,1.0,0.0,4.027634451161408,1.2847309711253903,1.2850291042308222,3.1350022235658352,19335.815262182234,1971.7044313993295,4632.441516551485,4632.441516551485,5.562196849856119,5.042669162527111,-2.359313699162412,7.401982861689524,3.4637151004691873,3.4637151004691873,0.9896328858483392,0.0,0.0,0.00023204670224708597,7.816014465242327e-05,0.0001538865575946627,0.0006197988009389878,0.09571477747405452,0.07184199982345962,0.023872777650594902,0.09571473648420666,0.0718419998232077,0.02387277765051118,0.3779039232438481,0.3779039232438481,0.12557579626203427,0.0,4.821939381676657,4.664791399564024,5.2955030177975,4.8198357853448215,4.665059391437467,5.286243100616673,24822.189526908078,21098.861097871864,0.85,1.0670660881586331,0.6633123807066476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518357666037405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.659205581935,1536.7268590744623,0.3779039232438481,0.12557579626203427,6.112874298809886,3.4637151004691873
2954.0,-30.057554189189908,5.042531848898642,35.010331301711595,24.13043399518358,5.004630155294472,-26.551343902460527,-40.07857575835658,1.4984198685601813,-0.1988840275279813,-5.0181915507829125,40.020227204944895,42330.66159283744,25766.477635416184,25766.477635416184,68097.13922825363,77426.46401001114,77426.46401001114,25766.477635416184,103192.94164542733,103192.94164542733,103192.94164542733,128015.05091684467,91620.55839328501,56524.755976091416,38995.336019104,24822.10927141734,0.0,63817.44529052134,21098.79288070474,1536.724068245252,0.0,0.8867529089225363,2.8172423112679947,0.0014959135982669303,354404.58842905593,1555405.5513982943,4.388785027566461,1555405.5513982943,4.388785027566461,0.8500000000000001,0.09571458934055732,4.027634451161993,1.2673897565947851,1.0,0.0,4.027634451161747,1.2847315618791928,1.285029683803704,3.1350007820082837,19335.785205587417,1971.7013664796254,4632.441516551485,4632.441516551485,5.562180880935859,5.042531848898642,-2.3593662160634152,7.401898064962058,3.463744836713802,3.463744836713802,0.9896413819182291,0.0,0.0,0.0002320378930753542,7.815736762216458e-05,0.0001538805254531896,0.0006197745056781763,0.09571458934092919,0.07184176184538886,0.023872827495540334,0.09571455334873229,0.07184176184510975,0.023872827495447578,0.37790282605728326,0.37790282605728326,0.12557610983926276,0.0,4.821437544232992,4.664868821338018,5.293250674073931,4.819307523254906,4.665058654272684,5.284120547449675,24822.10927141734,21098.79288070474,0.85,1.0670615051769854,0.6633086203957574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518379613272254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.649975779988,1536.724068245252,0.37790282605728326,0.12557610983926276,6.112874298809886,3.463744836713802
2955.0,-30.05791757654881,5.04239511747435,35.01031526075009,24.130277044046693,5.004532641170097,-26.551680753832326,-40.07888945108277,1.498295818448805,-0.19942418532258444,-5.018255985990043,40.02019537726867,42330.390923809195,25766.40777091511,25766.40777091511,68096.7986947243,77426.22224976854,77426.22224976854,25766.40777091511,103192.63002068366,103192.63002068366,103192.63002068366,128014.65854513699,91620.42382732488,56524.592501346095,38995.368139976425,24822.028524453326,0.0,63817.39666442975,21098.724245785328,1536.72127514774,0.0,0.8867526961482941,2.8172418929035676,0.0014959135982669303,354403.6982024121,1555404.1784994572,4.388792177927874,1555404.1784994572,4.388792177927874,0.8500000000000001,0.09571440158254618,4.027634451161993,1.2673894653702158,1.0,0.0,4.027634451161107,1.2847321602824289,1.2850302710652288,3.1349993217859344,19335.756806519053,1971.698470580581,4632.441516551485,4632.441516551485,5.562165799363685,5.04239511747435,-2.3594194268986564,7.401814544373007,3.463774529040093,3.463774529040093,0.9896498654400265,0.0,0.0,0.00023202911304790304,7.815459130131166e-05,0.00015387452174659138,0.0006197503249426468,0.09571440158291733,0.07184152451645666,0.02387287706646067,0.09571434220105593,0.07184152451617809,0.0238728770663681,0.3779017295325521,0.3779017295325521,0.12557642106087152,0.0,4.82094133948101,4.66494021863889,5.291039184503063,4.8188318006674535,4.66510389001877,5.282070387930958,24822.028524453326,21098.724245785328,0.85,1.0670569821705025,0.6633048845034306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840146507705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.640765690021,1536.72127514774,0.3779017295325521,0.12557642106087152,6.112874298809886,3.463774529040093
