time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2956.0,-30.05827966837426,5.042259140384927,35.01029925635056,24.13013905696573,5.004448241771583,-26.55201512747186,-40.07920272471381,1.4981837008642482,-0.19991579047410823,-5.01831168357001,40.02016436028791,42330.12430440593,25766.31725073069,25766.31725073069,68096.44155513663,77426.00404070677,77426.00404070677,25766.31725073069,103192.32129143746,103192.32129143746,103192.32129143746,128014.27074007338,91620.31759923577,56524.43786291516,38995.42192924512,24821.949448635925,0.0,63817.37137788105,21098.657031340535,1536.7183818363583,0.0,0.8867525249219516,2.8172418562548116,0.0014959135982669303,354402.9286948593,1555402.8405711553,4.388797932057599,1555402.8405711553,4.388797932057599,0.85,0.09571420685932563,4.027634451161993,1.2673892049165443,1.0,0.0,4.027634451162687,1.2847327028036848,1.2850308024724044,3.1349979979278544,19335.73438793146,1971.696184520857,4632.441516551485,4632.441516551485,5.562146258872112,5.042259140384927,-2.359466064939083,7.40172520532401,3.463804168141929,3.463804168141929,0.9896583337548368,0.0,0.0,0.00023202036462708904,7.815181878063237e-05,0.00015386854584645667,0.0006197262562013875,0.09571420685970822,0.07184128209938052,0.0238729247603277,0.0957141422648813,0.07184128209909336,0.023872924760232273,0.3779006332234176,0.3779006332234176,0.1255767313749073,0.0,4.820453877379464,4.665034065988152,5.288795114800337,4.8183958930958966,4.6653040699466715,5.279712693088186,24821.949448635925,21098.657031340535,0.85,1.0670518086982612,0.6633009694767442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518423245410357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.631567356957,1536.7183818363583,0.3779006332234176,0.1255767313749073,6.112874298809886,3.463804168141929
2957.0,-30.05864045150432,5.042124096017052,35.01028337998941,24.130008892994397,5.004380602379137,-26.55234664711189,-40.07950803553683,1.4980867979817734,-0.20062593103239124,-5.018358091926096,40.02013608086853,42329.83019893112,25766.20532414494,25766.20532414494,68096.03552307606,77425.74969937724,77425.74969937724,25766.20532414494,103191.95502352217,103191.95502352217,103191.95502352217,128013.83800913472,91620.18149552513,56524.26199505911,38995.46611162891,24821.882985612552,0.0,63817.349097241466,21098.600537770668,1536.7159943585891,0.0,0.8867523910731949,2.817245780509988,0.0014959135982669303,354402.2875265221,1555401.6207292774,4.388802430099656,1555401.6207292774,4.388802430099656,0.85,0.09571401082587983,4.027634451161993,1.2673889263300229,1.0,0.0,4.027634451162412,1.2847331740889991,1.2850312626681133,3.134996847900326,19335.705664333167,1971.6932555289695,4632.441516551485,4632.441516551485,5.5621220974044805,5.042124096017052,-2.359505623260369,7.401629719277421,3.4638338069157433,3.4638338069157433,0.9896668019759266,0.0,0.0,0.0002320116481276291,7.814911681954354e-05,0.00015386253130808558,0.0006197020318394362,0.09571401082624079,0.07184103936995963,0.023872971456281155,0.09571411243811363,0.0718410393696887,0.023872971456191126,0.3778995384963283,0.3778995384963283,0.12557703751203028,0.0,4.819927632052668,4.665107001748936,5.286458390486644,4.817732160893684,4.66531093525623,5.277023110088294,24821.882985612552,21098.600537770668,0.85,1.0670458188307848,0.6632965925054516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518444948155411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.622382864836,1536.7159943585891,0.3778995384963283,0.12557703751203028,6.112874298809886,3.4638338069157433
2958.0,-30.058999776378386,5.041989122961403,35.010267516080276,24.129830463230633,5.004252503293423,-26.552682900433858,-40.07982158856464,1.4979356273440072,-0.20087982537012294,-5.01844470780268,40.02010469082884,42329.576583013775,25766.196766677964,25766.196766677964,68095.77334969174,77425.54469048855,77425.54469048855,25766.196766677964,103191.74145716651,103191.74145716651,103191.74145716651,128013.5534150429,91620.0696585347,56524.10155104025,38995.52011943828,24821.81195787638,0.0,63817.33207731466,21098.54016419492,1536.714262250087,0.0,0.886752063787477,2.817239004220793,0.0014959135982669303,354401.0908617555,1555400.266710634,4.3888134286735685,1555400.266710634,4.3888134286735685,0.85,0.09571384639285183,4.027634451161993,1.2673886686237532,1.0,0.0,4.027634451163327,1.2847338991521253,1.2850319767461567,3.1349950786073877,19335.682062031865,1971.6908487640394,4632.441516551485,4632.441516551485,5.562120250113598,5.041989122961403,-2.359574688607632,7.401563811569035,3.463863500432076,3.463863500432076,0.989675285837736,0.0,0.0,0.00023200296715941818,7.81463420059073e-05,0.0001538566251535109,0.0006196782440077974,0.09571384639314023,0.07184082185437074,0.023873024538769494,0.09571373900782519,0.07184082185415426,0.02387302453869756,0.37789844382880367,0.37789844382880367,0.12557733319053016,0.0,4.8194884214161675,4.6652085871871805,5.284384944674116,4.817564882432578,4.665451042077848,5.275925956133847,24821.81195787638,21098.54016419492,0.85,1.0670419952246475,0.6632927953135289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518466572522657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.613212520519,1536.714262250087,0.37789844382880367,0.12557733319053016,6.112874298809886,3.463863500432076
2959.0,-30.059357882855437,5.041855369861051,35.01025164890435,24.12971908869224,5.004198705559321,-26.553010626256462,-40.08012630566952,1.497851448955508,-0.20152206479002643,-5.018476594817928,40.020072867857834,42329.29164885427,25766.05037204218,25766.05037204218,68095.34202089645,77425.31039656607,77425.31039656607,25766.05037204218,103191.36076860825,103191.36076860825,103191.36076860825,128013.08063335801,91619.95812652369,56523.93937879232,38995.57638636819,24821.71986474976,0.0,63817.29625111795,21098.461885037297,1536.71008328739,0.0,0.8867520167028622,2.8172437311819865,0.0014959135982669303,354400.6503189828,1555398.8940182829,4.3888150109722615,1555398.8940182829,4.3888150109722615,0.85,0.09571362171063369,4.027634451161993,1.2673884081700821,1.0,0.0,4.027634451161109,1.2847343107815046,1.285032377355923,3.1349940741537297,19335.658524094022,1971.6884485623555,4632.441516551485,4632.441516551485,5.562088648066329,5.041855369861051,-2.3596033755040566,7.401458745365108,3.4638929903869835,3.4638929903869835,0.9896837115391381,0.0,0.0,0.00023199431592432177,7.814364547377962e-05,0.00015385067045054214,0.000619654260640974,0.09571362171108493,0.07184055834131622,0.023873063369768698,0.09571363423511792,0.07184055834097754,0.023873063369656153,0.37789735099563504,0.37789735099563504,0.12557763491654444,0.0,4.818994226037944,4.66531383541178,5.282079569417533,4.8169545300278855,4.665674494692098,5.272797411516649,24821.71986474976,21098.461885037297,0.85,1.0670358354409846,0.6632887028352089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488109547134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.604059363824,1536.71008328739,0.37789735099563504,0.12557763491654444,6.112874298809886,3.4638929903869835
2960.0,-30.05971446679787,5.04172192570089,35.010235902422615,24.129552917461865,5.004092473776894,-26.55334222555823,-40.080439125280805,1.4977202325324568,-0.20202420864535497,-5.0185506418026264,40.02004464897339,42329.04695725144,25766.01329921937,25766.01329921937,68095.06025647081,77425.06648958309,77425.06648958309,25766.01329921937,103191.07978880245,103191.07978880245,103191.07978880245,128012.7426706599,91619.81513789037,56523.795605539286,38995.57725816787,24821.66288185745,0.0,63817.240140025315,21098.41344957883,1536.7088644237058,0.0,0.8867517419210696,2.8172416899327333,0.0014959135982669303,354399.62730661005,1555397.676789933,4.388824245134646,1555397.676789933,4.388824245134646,0.85,0.09571345415473227,4.027634451161993,1.2673881856305527,1.0,0.0,4.027634451163242,1.2847349423669734,1.2850329980204376,3.1349925329667996,19335.628347487927,1971.6853714049066,4632.441516551485,4632.441516551485,5.562080645197286,5.04172192570089,-2.359662852667463,7.401384778368353,3.463922623406647,3.463922623406647,0.9896921781161848,0.0,0.0,0.00023198570176636123,7.814087732965217e-05,0.00015384482443670905,0.0006196307150342579,0.0957134541550129,0.07184033930380061,0.02387311485121229,0.09571345930953018,0.07184033930358998,0.0238731148511423,0.3778962599198839,0.3778962599198839,0.12557792602788675,0.0,4.818529231091873,4.665401616718782,5.27994428094496,4.816526433157264,4.665612636126411,5.271261941775549,24821.66288185745,21098.41344957883,0.85,1.0670323584514039,0.6632854517740768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518509573604699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.594918638188,1536.7088644237058,0.3778962599198839,0.12557792602788675,6.112874298809886,3.463922623406647
2961.0,-30.060069692129247,5.041589236069638,35.010220142668246,24.129414581134938,5.004009558283105,-26.553670269957024,-40.080740105453856,1.4976101361061611,-0.20250719455839317,-5.018603254526088,40.02001276940959,42328.75888606005,25765.922755750235,25765.922755750235,68094.68164181028,77424.84085337113,77424.84085337113,25765.922755750235,103190.76360912136,103190.76360912136,103190.76360912136,128012.34085957095,91619.69931208144,56523.61734475134,38995.64663036678,24821.577250449576,0.0,63817.22388081635,21098.34066288214,1536.7055245910258,0.0,0.8867515895228578,2.817241900286776,0.0014959135982669303,354398.90042538685,1555396.3016581677,4.388829366544923,1555396.3016581677,4.388829366544923,0.85,0.09571325054867763,4.027634451161993,1.2673878509970384,1.0,0.0,4.027634451161758,1.2847354750903959,1.2850335198425047,3.1349912330229714,19335.60390337842,1971.6828787994289,4632.441516551485,4632.441516551485,5.562061099679266,5.041589236069638,-2.359706494231718,7.401295730301356,3.463952126701433,3.463952126701433,0.9897006076289808,0.0,0.0,0.00023197712072197773,7.81382140384161e-05,0.00015383890668356162,0.0006196068804878077,0.09571325054908292,0.07184009318652228,0.02387315736256064,0.09571324198622932,0.07184009318621808,0.023873157362459558,0.37789516926057254,0.37789516926057254,0.12557821742917288,0.0,4.818063029031293,4.665499412222289,5.277773961017601,4.81609605996772,4.665791044545472,5.268992430948629,24821.577250449576,21098.34066288214,0.85,1.067026697510102,0.66328110676065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853094646536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.585796477113,1536.7055245910258,0.37789516926057254,0.12557821742917288,6.112874298809886,3.463952126701433
2962.0,-30.060423543583966,5.041457271485096,35.01020446278348,24.129275686014466,5.003929807705655,-26.553996761291884,-40.081048384867586,1.4975030254087227,-0.20307358596534186,-5.018656516819909,40.01998357626857,42328.5071250638,25765.835750144975,25765.835750144975,68094.34287520878,77424.60027651356,77424.60027651356,25765.835750144975,103190.43602665854,103190.43602665854,103190.43602665854,128011.94341834412,91619.56927190279,56523.476120433246,38995.65905718838,24821.507391685573,0.0,63817.16644887395,21098.281282932738,1536.703098984226,0.0,0.8867514240875084,2.8172431323822575,0.0014959135982669303,354398.1645710913,1555395.0424066256,4.388834926075408,1555395.0424066256,4.388834926075408,0.8500000000000001,0.09571305645250971,4.027634451161993,1.2673876438429583,1.0,0.0,4.02763445116133,1.2847359937785825,1.2850340276690848,3.1349899673287545,19335.57645944,1971.6800802965336,4632.441516551485,4632.441516551485,5.5620423178759895,5.041457271485096,-2.3597504173833426,7.401207688868439,3.463981635205507,3.463981635205507,0.9897090386301448,0.0,0.0,0.00023196857315655825,7.813548624519525e-05,0.000153833086911363,0.0006195834405728027,0.09571305645286847,0.07183985472775291,0.02387320172511556,0.0957131149107375,0.07183985472748364,0.023873201725026078,0.37789407960046184,0.37789407960046184,0.1255785055136468,0.0,4.817587683302804,4.665589505576293,5.275590195847485,4.815582930854589,4.665849099947025,5.266753650291321,24821.507391685573,21098.281282932738,0.85,1.0670223493824569,0.6632777586415494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518552237953615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.576689647414,1536.703098984226,0.37789407960046184,0.1255785055136468,6.112874298809886,3.463981635205507
2963.0,-30.06077626206984,5.041325582583449,35.01018877846228,24.129110387899004,5.0038176668752286,-26.554325471950097,-40.08135317182166,1.4973668767508914,-0.20339937655882068,-5.018730562344507,40.01995208727394,42328.24588734788,25765.802668197724,25765.802668197724,68094.04855554561,77424.3838280826,77424.3838280826,25765.802668197724,103190.18649628032,103190.18649628032,103190.18649628032,128011.61764988156,91619.44978988182,56523.311849128506,38995.70882305924,24821.431153601243,0.0,63817.13997666049,21098.216480561056,1536.7007822517294,0.0,0.8867511611555087,2.8172387705761226,0.0014959135982669303,354397.1415845223,1555393.6841238763,4.388843762028259,1555393.6841238763,4.388843762028259,0.85,0.09571287648804831,4.027634451161993,1.2673874130612242,1.0,0.0,4.027634451163174,1.2847366482428917,1.2850346713388079,3.1349883703173775,19335.551243716214,1971.677509008297,4632.441516551485,4632.441516551485,5.562035176512814,5.041325582583449,-2.359809560916343,7.401135143499792,3.464011141282619,3.464011141282619,0.9897174689378911,0.0,0.0,0.00023196005324768317,7.813278944135681e-05,0.00015382726380632636,0.0006195599872343444,0.09571287648838293,0.07183962759627346,0.023873248892109473,0.09571279404583263,0.0718396275960223,0.023873248892026005,0.3778929903376449,0.3778929903376449,0.12557878868211297,0.0,4.817164935249423,4.665695072783194,5.2735710877743145,4.815331185785681,4.6659772376662545,5.265353464962288,24821.431153601243,21098.216480561056,0.85,1.0670181800759058,0.6632739402428309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518573447153784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.5675985002,1536.7007822517294,0.3778929903376449,0.12557878868211297,6.112874298809886,3.464011141282619
2964.0,-30.06112767543464,5.041194957433662,35.0101731181975,24.12898923447358,5.00375849417951,-26.554647710642392,-40.081649472098775,1.4972785293825388,-0.20406899170660608,-5.018766829140026,40.01992141932487,42327.95495121609,25765.675017974343,25765.675017974343,68093.62996919043,77424.1317135872,77424.1317135872,25765.675017974343,103189.80673156153,103189.80673156153,103189.80673156153,128011.15358622253,91619.3155594228,56523.13879703248,38995.75195821147,24821.346854660987,0.0,63817.09881287246,21098.144826461838,1536.697144988929,0.0,0.8867510875886699,2.8172433463409177,0.0014959135982669303,354396.6405362506,1555392.3612579182,4.388846234276929,1555392.3612579182,4.388846234276929,0.85,0.09571265887540173,4.027634451161993,1.2673870850214737,1.0,0.0,4.027634451162083,1.2847370790386365,1.2850350913289448,3.1349873190986712,19335.522915452675,1971.6746203293353,4632.441516551485,4632.441516551485,5.562007620801008,5.041194957433662,-2.3598407699916066,7.401035727425269,3.4640405105830974,3.4640405105830974,0.9897258601665992,0.0,0.0,0.00023195156515069357,7.813016781148877e-05,0.00015382139733920478,0.0006195363592492589,0.09571265887582495,0.07183937161319305,0.0238732872626319,0.09571271501637536,0.07183937161287539,0.023873287262526334,0.3778919023914723,0.3778919023914723,0.1255790764511267,0.0,4.816685739278,4.665782639686995,5.271379548692607,4.814697837433414,4.6660642856683126,5.262544361306141,24821.346854660987,21098.144826461838,0.85,1.0670123091752857,0.6632698091671659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518594588504807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.558518255079,1536.697144988929,0.3778919023914723,0.1255790764511267,6.112874298809886,3.4640405105830974
2965.0,-30.061477662213633,5.0410647691809425,35.010157573851664,24.128836893383436,5.003663847789666,-26.55497221296769,-40.08194989347828,1.4971583985391035,-0.2045451469271029,-5.018831876415629,40.01989347517225,42327.68718696184,25765.622590326315,25765.622590326315,68093.30977728816,77423.89688173315,77423.89688173315,25765.622590326315,103189.51947205946,103189.51947205946,103189.51947205946,128010.80744176645,91619.18367350448,56522.97397871453,38995.78854976661,24821.28796970699,0.0,63817.0765194736,21098.09477425094,1536.695613302029,0.0,0.8867508576289469,2.8172420144117813,0.0014959135982669303,354395.74186919053,1555391.1558840133,4.388853962184785,1555391.1558840133,4.388853962184785,0.85,0.09571248077570421,4.027634451161993,1.267386777312495,1.0,0.0,4.027634451163135,1.2847376584388526,1.2850356600026522,3.134985905259575,19335.49508198568,1971.6717821055793,4632.441516551485,4632.441516551485,5.561996303302916,5.0410647691809425,-2.35989293422974,7.400957703410683,3.4640699813005513,3.4640699813005513,0.9897342803715861,0.0,0.0,0.00023194311179611831,7.812750980162368e-05,0.00015381560199449464,0.000619513017719248,0.09571248077600887,0.07183914644846104,0.02387333432754783,0.09571254954396648,0.07183914644823237,0.02387333432747184,0.37789081447697487,0.37789081447697487,0.12557935609369192,0.0,4.816231069118146,4.66586747965664,5.269294821504445,4.814286729488515,4.666083760843492,5.260831920620376,24821.28796970699,21098.09477425094,0.85,1.0670076645787696,0.6632658450602272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518615651687556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.549452398604,1536.695613302029,0.37789081447697487,0.12557935609369192,6.112874298809886,3.4640699813005513
2966.0,-30.0618263897026,5.040935118340392,35.01014201111745,24.12868965128439,5.003570128798199,-26.555295488836137,-40.082253877166636,1.4970392279269742,-0.20492454917479108,-5.01889180816165,40.019861850874044,42327.43975828145,25765.558100866096,25765.558100866096,68092.99785914755,77423.67890473934,77423.67890473934,25765.558100866096,103189.23700560544,103189.23700560544,103189.23700560544,128010.44288853776,91619.06851033318,56522.82936385607,38995.821273863454,24821.205882932318,0.0,63817.02715679577,21098.02500049247,1536.6926416348329,0.0,0.8867506670420626,2.8172400067701853,0.0014959135982669303,354394.91387781734,1555389.7917675027,4.388860366951387,1555389.7917675027,4.388860366951387,0.8500000000000001,0.09571228409526995,4.027634451161993,1.2673865421349184,1.0,0.0,4.027634451162315,1.2847382332844364,1.2850362241601025,3.134984502535848,19335.470777720533,1971.6693037602581,4632.441516551485,4632.441516551485,5.561982382034835,5.040935118340392,-2.359941281304197,7.400876399644589,3.464099366106703,3.464099366106703,0.9897426760304866,0.0,0.0,0.00023193468913993071,7.812482035894813e-05,0.00015380986878098257,0.0006194899264309909,0.09571228409565088,0.07183890754537761,0.023873376550273273,0.09571227567635988,0.0718389075450917,0.023873376550178255,0.3778897264807616,0.3778897264807616,0.1255796342539938,0.0,4.815801496069753,4.665969763843293,5.267258316942787,4.81396725898685,4.66626550107361,5.258998067117602,24821.205882932318,21098.02500049247,0.85,1.0670036022180398,0.6632624809407793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518636629420945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.540403407615,1536.6926416348329,0.3778897264807616,0.1255796342539938,6.112874298809886,3.464099366106703
2967.0,-30.062173737511493,5.040806270165341,35.01012649044229,24.128565354645275,5.003497002703527,-26.555615463402617,-40.08254975834859,1.4969387285900049,-0.2053472869225743,-5.018938593762367,40.019831950463455,42327.164876012255,25765.461781006168,25765.461781006168,68092.62665701842,77423.47068217733,77423.47068217733,25765.461781006168,103188.9324631835,103188.9324631835,103188.9324631835,128010.06174418106,91618.97088171936,56522.66507553564,38995.89534020414,24821.12928099756,0.0,63817.024621201694,21097.959888847927,1536.6896862371293,0.0,0.8867505371412239,2.8172401050192404,0.0014959135982669303,354394.2675090209,1555388.5020118456,4.388864732334459,1555388.5020118456,4.388864732334459,0.85,0.09571207913294717,4.027634451161993,1.267386275636964,1.0,0.0,4.027634451162781,1.284738720720957,1.28503670093138,3.1349833131065004,19335.45017398334,1971.6672027637717,4632.441516551485,4632.441516551485,5.56196158957376,5.040806270165341,-2.3599798014393985,7.400786071604739,3.464128696051772,3.464128696051772,0.989751056014792,0.0,0.0,0.0002319263000866495,7.812220268398493e-05,0.00015380409740266455,0.0006194666814288466,0.095712079133334,0.07183866242602224,0.023873416707311763,0.09571208091755774,0.0718386624257319,0.02387341670721527,0.377888639534018,0.377888639534018,0.12557991276417288,0.0,4.815377659541753,4.666100238335616,5.2651598376136235,4.813591306839783,4.666533611311081,5.2566767984178,24821.12928099756,21097.959888847927,0.85,1.0669978279494445,0.6632581999435627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518657531731787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.53136797818,1536.6896862371293,0.377888639534018,0.12557991276417288,6.112874298809886,3.464128696051772
2968.0,-30.062519806668377,5.040677794269278,35.010111007523825,24.12840333944189,5.003396483095829,-26.55593702660866,-40.082849690783746,1.496813703031359,-0.20583386656119274,-5.0190051332603005,40.01980200885235,42326.91212166784,25765.41710752746,25765.41710752746,68092.3292291953,77423.22055558128,77423.22055558128,25765.41710752746,103188.63766310875,103188.63766310875,103188.63766310875,128009.69672140677,91618.8197423129,56522.51130838012,38995.898259925314,24821.059058298022,0.0,63816.957318223336,21097.900199553318,1536.6875383050547,0.0,0.886750306817593,2.8172387360107254,0.0014959135982669303,354393.3482308674,1555387.210479813,4.3888724724781385,1555387.210479813,4.3888724724781385,0.85,0.09571189535653933,4.027634451161993,1.267385999797844,1.0,0.0,4.027634451163287,1.2847393228219264,1.285037292433726,3.1349818438773283,19335.418277221845,1971.663950199288,4632.441516551485,4632.441516551485,5.561951945959576,5.040677794269278,-2.3600327297772923,7.400710524046571,3.4641580520495325,3.4641580520495325,0.9897594434427236,0.0,0.0,0.00023191794219305033,7.811954925015283e-05,0.00015379839294289748,0.0006194437059501635,0.0957118953568725,0.07183843402262145,0.023873461334251035,0.09571187576416677,0.07183843402237139,0.023873461334167942,0.3778875552052516,0.3778875552052516,0.12558018643678148,0.0,4.814962068531088,4.666202552593063,5.26317949034933,4.813171266699101,4.66648590657411,5.255131253161039,24821.059058298022,21097.900199553318,0.85,1.0669942925929987,0.6632549388182931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678351403396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.522348564084,1536.6875383050547,0.3778875552052516,0.12558018643678148,6.112874298809886,3.4641580520495325
2969.0,-30.062864492343945,5.040550254602357,35.01009556303246,24.128282744810008,5.003333206331849,-26.55625361987661,-40.08314131116492,1.496722333859878,-0.20638506357136066,-5.019044470712484,40.01977216228168,42326.630916753726,25765.304760030624,25765.304760030624,68091.93567678434,77422.98723776602,77422.98723776602,25765.304760030624,103188.29199779665,103188.29199779665,103188.29199779665,128009.2720309752,91618.6999315186,56522.343610487565,38995.95146781226,24820.98003317856,0.0,63816.93150099082,21097.833028201774,1536.6842722947679,0.0,0.8867502146416527,2.817241394835447,0.0014959135982669303,354392.8047641605,1555385.9230481577,4.388875570098631,1555385.9230481577,4.388875570098631,0.85,0.09571168240770896,4.027634451161993,1.2673857206618417,1.0,0.0,4.0276344511610835,1.2847397674163412,1.2850377264362611,3.1349807589919267,19335.392992113084,1971.6613718357528,4632.441516551485,4632.441516551485,5.56192769363034,5.040550254602357,-2.360065503885315,7.400615758487671,3.464187305604496,3.464187305604496,0.9897678016012845,0.0,0.0,0.00023190961798765045,7.811696943105558e-05,0.00015379264855659486,0.0006194205696619902,0.09571168240811204,0.07183818347512484,0.023873498932987198,0.09571175272295336,0.0718381834748223,0.023873498932886653,0.3778864713494623,0.3778864713494623,0.12558046200702608,0.0,4.814516906271194,4.66630616651247,5.261076462228914,4.812659407141098,4.666646189645746,5.252589451148367,24820.98003317856,21097.833028201774,0.85,1.0669885573506015,0.6632508007079057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699094490632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.513343187391,1536.6842722947679,0.3778864713494623,0.12558046200702608,6.112874298809886,3.464187305604496
2970.0,-30.063208043768505,5.0404231409981595,35.01008020608762,24.12814056677746,5.003239992787699,-26.556572186160214,-40.083440754655726,1.4966041351747708,-0.20668823621872434,-5.019107181935113,40.0197438232702,42326.387135976285,25765.253632503707,25765.253632503707,68091.64076847999,77422.78782913918,77422.78782913918,25765.253632503707,103188.04146164289,103188.04146164289,103188.04146164289,128008.95897330662,91618.60145157778,56522.200758396015,38996.00077020196,24820.91751166373,0.0,63816.918281865685,21097.77988491417,1536.6824819367268,0.0,0.8867499980036097,2.817238059378069,0.0014959135982669303,354391.93837839866,1555384.7006458032,4.388882850334637,1555384.7006458032,4.388882850334637,0.8499999999999999,0.09571149909886728,4.027634451161993,1.2673854700988163,1.0,0.0,4.02763445116142,1.2847403374568591,1.2850382859495304,3.1349793679979623,19335.372208710138,1971.6592525184583,4632.441516551485,4632.441516551485,5.561916656787945,5.0404231409981595,-2.360115291793316,7.400538432791476,3.46421662746209,3.46421662746209,0.9897761792748828,0.0,0.0,0.00023190132144848083,7.811432048679832e-05,0.0001537870009616825,0.0006193978232141551,0.09571149909918553,0.07183795623308818,0.02387354286609734,0.09571150451110265,0.07183795623284932,0.02387354286601796,0.37788538801911037,0.37788538801911037,0.12558073033250935,0.0,4.814121542398823,4.66644229172033,5.259075442551421,4.812418945716388,4.6668681329173864,5.250951834025102,24820.91751166373,21097.77988491417,0.85,1.0669841572063035,0.6632471180922539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719754709473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.504353990802,1536.6824819367268,0.37788538801911037,0.12558073033250935,6.112874298809886,3.46421662746209
2971.0,-30.06355014657291,5.040296792471562,35.01006487755453,24.12801096159967,5.00316671708903,-26.55688745447305,-40.08373216548932,1.4965040249846007,-0.20717067005250556,-5.019153373148401,40.01971393692577,42326.116199030315,25765.1618231917,25765.1618231917,68091.27802222202,77422.55866173674,77422.55866173674,25765.1618231917,103187.72048492843,103187.72048492843,103187.72048492843,128008.5607688392,91618.48070045722,56522.03823773228,38996.047180805486,24820.840283910777,0.0,63816.88746471626,21097.71424132416,1536.6794733933582,0.0,0.8867498710771308,2.8172390127207527,0.0014959135982669303,354391.3002255901,1555383.411500081,4.388887115767208,1555383.411500081,4.388887115767208,0.85,0.09571129255838079,4.027634451161993,1.2673851970070977,1.0,0.0,4.027634451161328,1.284740822810742,1.2850387608018117,3.1349781836544888,19335.34672515305,1971.6566539188254,4632.441516551485,4632.441516551485,5.5618968380138325,5.040296792471562,-2.360152810550082,7.400449603021643,3.464245865282494,3.464245865282494,0.9897845329378555,0.0,0.0,0.00023189306016425514,7.811174268096073e-05,0.0001537813174832944,0.0006193749322407966,0.09571129255876898,0.07183771181507083,0.023873580743698147,0.09571133581401364,0.07183771181477946,0.02387358074360132,0.3778843071505358,0.3778843071505358,0.12558099764867703,0.0,4.813711734231504,4.666574966094743,5.257026851175851,4.811982703095907,4.667018262374654,5.248744499762211,24820.840283910777,21097.71424132416,0.85,1.0669789882790668,0.663243192837194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874034699798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.49537602752,1536.6794733933582,0.3778843071505358,0.12558099764867703,6.112874298809886,3.464245865282494
2972.0,-30.06389100476201,5.04017072384857,35.01004955912143,24.127854813728504,5.003061727048405,-26.557204774103138,-40.08402762757612,1.4963754963849476,-0.20744182692885715,-5.019221987895195,40.01968357404108,42325.867524966845,25765.12823475902,25765.12823475902,68090.99575972586,77422.35044426004,77422.35044426004,25765.12823475902,103187.47867901906,103187.47867901906,103187.47867901906,128008.24648006273,91618.36755722704,56521.88463791523,38996.09213256868,24820.767801043676,0.0,63816.85993361236,21097.652630887125,1536.67724608032,0.0,0.8867496317121875,2.817234566357928,0.0014959135982669303,354390.3522830412,1555382.1017996492,4.388895159757089,1555382.1017996492,4.388895159757089,0.8500000000000001,0.09571110846440872,4.027634451161993,1.2673849783139306,1.0,0.0,4.027634451159727,1.2847414410380469,1.285039368597282,3.1349766750792596,19335.322847180305,1971.6542190432315,4632.441516551485,4632.441516551485,5.561889587316211,5.04017072384857,-2.3602067329040994,7.40037745675267,3.464275122045301,3.464275122045301,0.9897928920129432,0.0,0.0,0.0002318848292053432,7.81091291182331e-05,0.0001537757000871101,0.0006193523074223989,0.09571110846474247,0.07183748504975929,0.02387362341498318,0.09571102019305003,0.07183748504950879,0.023873623414899934,0.37788322813278263,0.37788322813278263,0.12558125993736274,0.0,4.813351878321896,4.666723644135516,5.255130677080103,4.81178016096635,4.66718852554834,5.247415172066724,24820.767801043676,21097.652630887125,0.85,1.0669750255741166,0.6632395822827659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760852512418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.486415633211,1536.67724608032,0.37788322813278263,0.12558125993736274,6.112874298809886,3.464275122045301
2973.0,-30.064230478381102,5.040045596976418,35.01003425532875,24.127728561311983,5.003000418985858,-26.557516478891504,-40.084314707759745,1.496286419491718,-0.20810175447599022,-5.019258844824637,40.019653363606736,42325.59001335691,25765.015224658255,25765.015224658255,68090.60523801517,77422.08624641455,77422.08624641455,25765.015224658255,103187.1014710728,103187.1014710728,103187.1014710728,128007.7868801243,91618.21555979725,56521.71932672121,38996.10692564004,24820.685409051504,0.0,63816.79233469154,21097.582597693778,1536.6737268624836,0.0,0.8867495534824936,2.8172389459172775,0.0014959135982669303,354389.84308936325,1555380.798675975,4.388897788709393,1555380.798675975,4.388897788709393,0.85,0.09571089114565652,4.027634451161993,1.2673846618132671,1.0,0.0,4.027634451163795,1.2847418746489085,1.285039791776789,3.1349756169990615,19335.290769339852,1971.6509480138327,4632.441516551485,4632.441516551485,5.561865191951399,5.040045596976418,-2.360237172526661,7.400282769503079,3.4643042526648182,3.4643042526648182,0.989801215047091,0.0,0.0,0.00023187663194821582,7.810658977656778e-05,0.00015377004217164802,0.0006193295194071621,0.0957108911460708,0.07183723291707686,0.02387365822899394,0.09571094134514459,0.07183723291676591,0.023873658228890607,0.3778821516550253,0.3778821516550253,0.12558152608498363,0.0,4.812927335030963,4.666830597746696,5.253100562458087,4.811157090348672,4.667188672449413,5.244909935299631,24820.685409051504,21097.582597693778,0.85,1.0669700363645562,0.6632359362623156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518781283480104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.477468769272,1536.6737268624836,0.3778821516550253,0.12558152608498363,6.112874298809886,3.4643042526648182
2974.0,-30.064568801968665,5.03992101712678,35.010019067720556,24.127594904880993,5.002919037625042,-26.557829156113584,-40.084605699498184,1.4961793917654194,-0.20848819174966593,-5.019313537176645,40.019626140133965,42325.33370411127,25764.94958195652,25764.94958195652,68090.28328606779,77421.87355723171,77421.87355723171,25764.94958195652,103186.82313918823,103186.82313918823,103186.82313918823,128007.4493420888,91618.10647944873,56521.56662630987,38996.15539237652,24820.62620290058,0.0,63816.7815952771,21097.532272465494,1536.6719412997563,0.0,0.8867493736290685,2.817237642954751,0.0014959135982669303,354389.0874930272,1555379.6243952583,4.388903832784809,1555379.6243952583,4.388903832784809,0.85,0.09571070245753491,4.027634451161993,1.267384365643375,1.0,0.0,4.0276344511635465,1.284742392172726,1.2850402989247225,3.134974354158699,19335.26774880575,1971.6486005726472,4632.441516551485,4632.441516551485,5.561851021734355,5.03992101712678,-2.360280513539844,7.400201530666624,3.4643334572647997,3.4643334572647997,0.9898095592185142,0.0,0.0,0.00023186846272647897,7.810401591349049e-05,0.0001537644468129885,0.0006193069833478584,0.09571070245785737,0.07183700315383111,0.023873699304026268,0.09571076645400324,0.07183700315358907,0.023873699303945832,0.3778810747771013,0.3778810747771013,0.12558178592991132,0.0,4.812528109843811,4.6669555089799815,5.251118021683112,4.810825345426963,4.6673516660988525,5.2430836436763,24820.62620290058,21097.532272465494,0.85,1.0669651709779573,0.6632320315451892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518801631511546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.468538280944,1536.6719412997563,0.3778810747771013,0.12558178592991132,6.112874298809886,3.4643334572647997
2975.0,-30.064905642002866,5.039796809487822,35.01000386969447,24.127442843187623,5.002821155200653,-26.558142148017716,-40.08489672616122,1.496057661211013,-0.2088156887289756,-5.019376114384805,40.019595461467716,42325.083945366954,25764.904916675012,25764.904916675012,68089.98886204197,77421.65301450616,77421.65301450616,25764.904916675012,103186.55793118116,103186.55793118116,103186.55793118116,128007.10744867637,91617.98226675768,56521.41319760029,38996.187854619326,24820.549517495216,0.0,63816.73737211454,21097.467089870934,1536.6693347203516,0.0,0.8867491661456106,2.8172346433027933,0.0014959135982669303,354388.2229658549,1555378.3010760553,4.388910805385073,1555378.3010760553,4.388910805385073,0.85,0.0957105100657404,4.027634451161993,1.2673841716768224,1.0,0.0,4.027634451162784,1.2847429783995141,1.2850408748379116,3.134972923673397,19335.24153471192,1971.6459274789986,4632.441516551485,4632.441516551485,5.561841379889693,5.039796809487822,-2.3603296017652977,7.400126411253119,3.4643626183384524,3.4643626183384524,0.9898178909538435,0.0,0.0,0.00023186032959031106,7.810144181992898e-05,0.0001537588877703821,0.0006192845935563413,0.09571051006609782,0.0718367711515057,0.023873738914592116,0.09571047980229341,0.07183677115123743,0.023873738914502965,0.3778799987397754,0.3778799987397754,0.1255820422654214,0.0,4.812158732039904,4.667084532995375,5.249243002542755,4.810560425655808,4.667482221274952,5.241623647605536,24820.549517495216,21097.467089870934,0.85,1.066961296767808,0.6632285774587622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518821910664361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.459619515792,1536.6693347203516,0.3778799987397754,0.1255820422654214,6.112874298809886,3.4643626183384524
2976.0,-30.06524116579059,5.039673377932861,35.00998867661836,24.127312714140885,5.002750607426361,-26.558451221454686,-40.08518335232509,1.4959606630859363,-0.20933338509337318,-5.019419139380097,40.01956520959438,42324.82176799013,25764.81178659531,25764.81178659531,68089.63355458544,77421.41060344964,77421.41060344964,25764.81178659531,103186.22239004495,103186.22239004495,103186.22239004495,128006.69108288511,91617.84672106947,56521.25788559166,38996.20981719756,24820.46869284017,0.0,63816.67851003773,21097.398388914145,1536.666046346754,0.0,0.8867490566621402,2.817236430632307,0.0014959135982669303,354387.62856066274,1555376.9961673263,4.388914484640602,1555376.9961673263,4.388914484640602,0.85,0.09571029826060974,4.027634451161993,1.2673838485823947,1.0,0.0,4.027634451162338,1.2847434488668772,1.2850413350059944,3.134971775660192,19335.212928879795,1971.6430104959181,4632.441516551485,4632.441516551485,5.561821276002927,5.039673377932861,-2.3603641990293345,7.400037576962195,3.464391684062578,3.464391684062578,0.9898261954464509,0.0,0.0,0.00023185222849673225,7.809890672487994e-05,0.00015375332177185232,0.0006192621757489077,0.09571029826101131,0.07183652428445499,0.023873773976556323,0.09571032389221165,0.07183652428415359,0.023873773976456156,0.377878923707711,0.377878923707711,0.12558230099468276,0.0,4.811760879923099,4.6671984331490535,5.247299257434122,4.8100857542867175,4.667572622292369,5.239442327864197,24820.46869284017,21097.398388914145,0.85,1.066956713265414,0.6632250809062846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518842100946583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.450719193708,1536.666046346754,0.377878923707711,0.12558230099468276,6.112874298809886,3.464391684062578
2977.0,-30.06557549112151,5.039550510354216,35.009973559627,24.1271840868518,5.002670370351455,-26.558760185196675,-40.085470013413556,1.4958550644221125,-0.20963701518616062,-5.019471497759179,40.01953703956738,42324.5646616632,25764.744109437386,25764.744109437386,68089.3087711006,77421.21356572912,77421.21356572912,25764.744109437386,103185.95767516652,103185.95767516652,103185.95767516652,128006.36063001702,91617.75214187785,56521.103237793875,38996.276560093305,24820.40295485051,0.0,63816.67951494381,21097.342511622934,1536.663835681877,0.0,0.8867488921191631,2.817234310556329,0.0014959135982669303,354386.90521260054,1555375.781059382,4.388920014203954,1555375.781059382,4.388920014203954,0.85,0.09571010321665939,4.027634451161993,1.2673836178006606,1.0,0.0,4.0276344511617,1.2847439595060597,1.285041835392714,3.1349705296224792,19335.192968698742,1971.6409751238948,4632.441516551485,4632.441516551485,5.561806666610088,5.039550510354216,-2.3604054863065205,7.3999559966607364,3.464420776892645,3.464420776892645,0.9898345076836128,0.0,0.0,0.0002318441565988193,7.80963713970262e-05,0.0001537477852017931,0.000619239876468596,0.0957101032170037,0.0718362904964535,0.023873812720550197,0.09571009641703927,0.07183629049619507,0.023873812720464318,0.3778778486483574,0.3778778486483574,0.12558255621955697,0.0,4.811395879813347,4.667346789833175,5.2453835644539595,4.809834482573024,4.667841144511158,5.237621029077445,24820.40295485051,21097.342511622934,0.85,1.066951607144591,0.6632210416361783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518862212385963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.441834012428,1536.663835681877,0.3778778486483574,0.12558255621955697,6.112874298809886,3.464420776892645
2978.0,-30.06590863972329,5.039428410118195,35.009958517466565,24.12705849800261,5.002604043620462,-26.559066698570543,-40.085756255406864,1.4957621024631385,-0.21016595797101445,-5.0195136160857645,40.019508985185794,42324.3111118989,25764.652028322507,25764.652028322507,68088.96314022141,77420.97248241107,77420.97248241107,25764.652028322507,103185.62451073359,103185.62451073359,103185.62451073359,128005.95878442726,91617.61867387514,56520.957303344345,38996.29041170089,24820.334273693676,0.0,63816.62468539456,21097.284132639623,1536.6612196145143,0.0,0.8867487792923746,2.8172363518346426,0.0014959135982669303,354386.3233350404,1555374.5709404913,4.388923805815227,1555374.5709404913,4.388923805815227,0.85,0.09570989724808732,4.027634451161993,1.2673833639407532,1.0,0.0,4.027634451163067,1.2847444109741597,1.2850422766314573,3.134969427972084,19335.164801345498,1971.6381028532169,4632.441516551485,4632.441516551485,5.561786789162188,5.039428410118195,-2.3604390745596686,7.3998674846778645,3.4644498341363086,3.4644498341363086,0.989842809753231,0.0,0.0,0.00023183611336921462,7.809383985171755e-05,0.00015374227351749707,0.0006192176774190414,0.09570989724845472,0.07183604895277469,0.02387384829568002,0.09570999064757378,0.07183604895249894,0.023873848295588376,0.3778767757334688,0.3778767757334688,0.12558280904692048,0.0,4.811002627354185,4.667475656498027,5.243413227636097,4.809347658114746,4.667911426982528,5.235451670525151,24820.334273693676,21097.284132639623,0.85,1.0669471078404533,0.6632176383591388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518882252042262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.432961656106,1536.6612196145143,0.3778767757334688,0.12558280904692048,6.112874298809886,3.4644498341363086
2979.0,-30.066240307385677,5.039306603896522,35.00994350652216,24.126911640074127,5.0025057001202065,-26.559375080762464,-40.086042776796944,1.4956404734926245,-0.2103830815875085,-5.019577576402243,40.01947981009179,42324.06504506237,25764.616746600812,25764.616746600812,68088.68179166318,77420.77504254156,77420.77504254156,25764.616746600812,103185.39178914236,103185.39178914236,103185.39178914236,128005.65812593947,91617.51528953681,56520.80529204,38996.34444166312,24820.266336797107,0.0,63816.61077846022,21097.22638627754,1536.6591452216346,0.0,0.8867485593200419,2.817231738090103,0.0014959135982669303,354385.4397051449,1555373.3124807,4.388931198118068,1555373.3124807,4.388931198118068,0.85,0.09570971035727277,4.027634451161993,1.267383080408909,1.0,0.0,4.027634451161819,1.2847449964675364,1.2850428519728085,3.1349679992809105,19335.142982908736,1971.635877991846,4632.441516551485,4632.441516551485,5.561779172936152,5.039306603896522,-2.3604886264702567,7.399795230366779,3.464478918082366,3.464478918082366,0.9898511194521046,0.0,0.0,0.00023182810614940348,7.809130591138147e-05,0.00015373680023802203,0.0006191956330500668,0.0957097103576012,0.07183582268700842,0.023873887670592786,0.0957096809604003,0.0718358226867619,0.023873887670510862,0.3778757034506621,0.3778757034506621,0.12558305536408731,0.0,4.81066567043581,4.667632198159424,5.2415855706426555,4.809194494814733,4.6681373388479415,5.234153030360574,24820.266336797107,21097.22638627754,0.85,1.066942931645704,0.6632139270446473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518902221217291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.424101729412,1536.6591452216346,0.3778757034506621,0.12558305536408731,6.112874298809886,3.464478918082366
2980.0,-30.066570954919914,5.039185400793311,35.00992845501432,24.12677260525527,5.0024245028838585,-26.5596808298955,-40.086328879091866,1.495534377854952,-0.21080288407466696,-5.019626627129936,40.01944860670672,42323.82175272467,25764.54437238529,25764.54437238529,68088.36612510995,77420.53967810067,77420.53967810067,25764.54437238529,103185.08405048597,103185.08405048597,103185.08405048597,128005.26563504693,91617.38051086006,56520.662585465776,38996.3532504381,24820.18158456096,0.0,63816.53483499906,21097.154346876814,1536.6557683038734,0.0,0.8867484226032115,2.8172315332830733,0.0014959135982669303,354384.7620566148,1555371.9665319705,4.3889357925708214,1555371.9665319705,4.3889357925708214,0.85,0.09570950091645915,4.027634451161993,1.2673828573198995,1.0,0.0,4.0276344511627675,1.2847455092477365,1.2850433546160849,3.134966748021804,19335.114538948237,1971.6329775150778,4632.441516551485,4632.441516551485,5.561763549594711,5.039185400793311,-2.36052716852663,7.3997125693199415,3.464507887222358,3.464507887222358,0.9898593963492451,0.0,0.0,0.0002318201238114535,7.808877575328964e-05,0.00015373134805816388,0.0006191736736626362,0.09570950091686194,0.07183557929943936,0.023873921617422578,0.09570944891742263,0.07183557929913705,0.023873921617322102,0.37787463343838196,0.37787463343838196,0.12558330381544827,0.0,4.810316299472447,4.667773651205266,5.23975358987343,4.808823743055257,4.668246649190564,5.232332209658125,24820.18158456096,21097.154346876814,0.85,1.0669392548679733,0.6632109039162827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518922101675835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.415260365919,1536.6557683038734,0.37787463343838196,0.12558330381544827,6.112874298809886,3.464507887222358
2981.0,-30.066900181163327,5.0390649113904304,35.009913460785874,24.126652639266126,5.002355568306392,-26.559984073373048,-40.08660705350337,1.495439460511767,-0.21117061527388614,-5.01966981647115,40.01942017207482,42323.5516681641,25764.45872834574,25764.45872834574,68088.01039650984,77420.33185347592,77420.33185347592,25764.45872834574,103184.79058182165,103184.79058182165,103184.79058182165,128004.90138457462,91617.27766270489,56520.49747737558,38996.42242814367,24820.110802752963,0.0,63816.53323089663,21097.094182340017,1536.653059192838,0.0,0.8867483057002282,2.817231327871007,0.0014959135982669303,354384.1653855013,1555370.7400133542,4.388939721167881,1555370.7400133542,4.388939721167881,0.85,0.09570929477451734,4.027634451161993,1.2673825474129994,1.0,0.0,4.027634451163343,1.2847459696667456,1.2850438049304316,3.1349656245325557,19335.092833668634,1971.630764192526,4632.441516551485,4632.441516551485,5.561745061711108,5.0390649113904304,-2.3605612321346254,7.399626143525056,3.464536835292717,3.464536835292717,0.9898676672264906,0.0,0.0,0.0002318121760372338,7.80863157784484e-05,0.00015372586025878539,0.0006191515708127984,0.09570929477488857,0.07183533840322304,0.023873956371665537,0.09570926058638272,0.0718353384029444,0.02387395637157294,0.377873564431508,0.377873564431508,0.12558355249341746,0.0,4.809969669870043,4.66793393990838,5.237875831060364,4.8084992011972645,4.668493371571117,5.2302825332340035,24820.110802752963,21097.094182340017,0.85,1.0669337074478558,0.6632066883832738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518941921038742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.406428383403,1536.653059192838,0.377873564431508,0.12558355249341746,6.112874298809886,3.464536835292717
