time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2982.0,-30.067228180740024,5.038944928407583,35.00989853037437,24.126513534598075,5.002274286030993,-26.560287447573188,-40.08688522791488,1.4953335528597063,-0.21160011013728308,-5.019722191274427,40.01939204241479,42323.28692142462,25764.39795794172,25764.39795794172,68087.68487936634,77420.09670824262,77420.09670824262,25764.39795794172,103184.49466618434,103184.49466618434,103184.49466618434,128004.539421147,91617.14199964429,56520.332212808455,38996.45531870648,24820.044754962648,0.0,63816.50007366913,21097.03804171825,1536.6508252693632,0.0,0.8867481409262062,2.817230862359542,0.0014959135982669303,354383.4418160832,1555369.5266503177,4.388945258502,1555369.5266503177,4.388945258502,0.85,0.09570909945631503,4.027634451161993,1.2673822331102569,1.0,0.0,4.0276344511608695,1.2847464814352965,1.2850443066445836,3.134964375743913,19335.064203066002,1971.627844683557,4632.441516551485,4632.441516551485,5.561731943271555,5.038944928407583,-2.3606019060923735,7.399546834499956,3.464565796657504,3.464565796657504,0.989875941902144,0.0,0.0,0.00023180425812533632,7.80838558752518e-05,0.00015372040225008452,0.00061912958794892,0.09570909945665848,0.07183510627238807,0.023873993184270418,0.09570908784895976,0.07183510627213029,0.023873993184184747,0.37787249746595764,0.37787249746595764,0.1255837973541514,0.0,4.8096204210970654,4.668076081246966,5.236042334780734,4.808122081137128,4.668545541913602,5.228608554871585,24820.044754962648,21097.03804171825,0.85,1.0669291609656844,0.663202884403987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518961655259324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.397613852496,1536.6508252693632,0.37787249746595764,0.1255837973541514,6.112874298809886,3.464565796657504
2983.0,-30.067554675669964,5.038825568927521,35.00988363335342,24.126383859571092,5.002199807783623,-26.56058878688129,-40.08716689478604,1.4952339189904351,-0.21200065042586402,-5.019768531206052,40.01936315415674,42323.04307017066,25764.323137607385,25764.323137607385,68087.36620777805,77419.87212331366,77419.87212331366,25764.323137607385,103184.19526092104,103184.19526092104,103184.19526092104,128004.16738898042,91617.01904442231,56520.189991261155,38996.47672573462,24819.972128059377,0.0,63816.44885379399,21096.97630885047,1536.6480793752428,0.0,0.8867480096251434,2.8172307207347136,0.0014959135982669303,354382.80162070936,1555368.280566167,4.3889496709573805,1555368.280566167,4.3889496709573805,0.85,0.0957088946997671,4.027634451161993,1.2673820402426648,1.0,0.0,4.027634451162667,1.284746963780965,1.2850447789760102,3.134963198752233,19335.03825435096,1971.6251986510133,4632.441516551485,4632.441516551485,5.561715791889164,5.038825568927521,-2.360638025373434,7.399463594300955,3.464594709976662,3.464594709976662,0.9898842028504748,0.0,0.0,0.00023179637678307863,7.808136516114701e-05,0.00015371501162193162,0.000619107876469258,0.09570889470013837,0.07183486731915988,0.023874027380978494,0.09570889784008056,0.07183486731888121,0.02387402738088588,0.37787143113938515,0.37787143113938515,0.1255840405945183,0.0,4.809267890572244,4.668216519660348,5.234200827588211,4.8077678807802045,4.668690587760466,5.226746523092913,24819.972128059377,21096.97630885047,0.85,1.0669250237312466,0.6631995955640594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518981316002972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.388812921603,1536.6480793752428,0.37787143113938515,0.1255840405945183,6.112874298809886,3.464594709976662
2984.0,-30.067880109850993,5.038706839207473,35.009868798397264,24.12625903906303,5.002127819839708,-26.560888922364995,-40.08744458025319,1.4951366323492747,-0.21237034093792317,-5.019813967318412,40.01933516787859,42322.78735374555,25764.247566405826,25764.247566405826,68087.03492015137,77419.65707461075,77419.65707461075,25764.247566405826,103183.90464101658,103183.90464101658,103183.90464101658,128003.80896257858,91616.9062053103,56520.03648442716,38996.52191209237,24819.904321562004,0.0,63816.426233654376,21096.918673327702,1536.6455890915224,0.0,0.8867478796586474,2.817230278694105,0.0014959135982669303,354382.1739126608,1555367.0733892992,4.388954038564668,1555367.0733892992,4.388954038564668,0.85,0.09570869157323506,4.027634451161993,1.26738172209356,1.0,0.0,4.027634451161448,1.2847474350936328,1.285045240305085,3.134962048683489,19335.014440559917,1971.6227703201316,4632.441516551485,4632.441516551485,5.5616994784179,5.038706839207473,-2.3606733260135413,7.3993801652210145,3.4646236114141895,3.4646236114141895,0.9898924604040541,0.0,0.0,0.0002317885212921818,7.807890972556569e-05,0.00015370961156661612,0.000619086127020431,0.09570869157359349,0.07183463004194816,0.023874061531645323,0.09570871368988658,0.07183463004167914,0.023874061531555912,0.3778703653154451,0.3778703653154451,0.12558428083026532,0.0,4.80892066891397,4.668366187651657,5.23235284081278,4.807443626380461,4.668878884166247,5.224874345890498,24819.904321562004,21096.918673327702,0.85,1.066920210650167,0.6631958235766282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519000886606552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.380031200482,1536.6455890915224,0.3778703653154451,0.12558428083026532,6.112874298809886,3.4646236114141895
2985.0,-30.068204260875014,5.038588760133776,35.0098540378228,24.126128490921133,5.0020584947851265,-26.56118763653732,-40.08771824939174,1.495041870443015,-0.21288348185242967,-5.019857788940961,40.01930766448313,42322.52059314243,25764.169488843552,25764.169488843552,68086.69008198599,77419.40815581876,77419.40815581876,25764.169488843552,103183.57764466232,103183.57764466232,103183.57764466232,128003.41632996821,91616.76005621278,56519.87249351861,38996.54173632685,24819.838685305887,0.0,63816.38042163274,21096.862882510002,1536.6431824226188,0.0,0.8867477561629502,2.8172319131554215,0.0014959135982669303,354381.56850990443,1555365.887042072,4.38895818871743,1555365.887042072,4.38895818871743,0.8499999999999999,0.09570848776486779,4.027634451161993,1.2673814088897783,1.0,0.0,4.027634451160109,1.2847478945318465,1.2850456897970544,3.1349609275908845,19334.98359696316,1971.6196251485637,4632.441516551485,4632.441516551485,5.561682623901339,5.038588760133776,-2.3607072767137534,7.399296036847529,3.464652503896854,3.464652503896854,0.9899007153991012,0.0,0.0,0.00023178069701858966,7.807648987424366e-05,0.000153704207144346,0.0006190643599831073,0.09570848776522214,0.07183439287735377,0.023874094887868375,0.09570860599018208,0.0718343928770878,0.02387409488777998,0.3778693005471643,0.3778693005471643,0.1255845170415503,0.0,4.808548410854826,4.668486118511453,5.2304940382777545,4.806974307088524,4.668882920972351,5.222975364806302,24819.838685305887,21096.862882510002,0.85,1.0669155729632338,0.6631921195391985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020393677373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.371259846534,1536.6431824226188,0.3778693005471643,0.1255845170415503,6.112874298809886,3.464652503896854
2986.0,-30.068527233663904,5.038471024432144,35.00983929488785,24.12598564932125,5.001967244260567,-26.561487482793673,-40.087999671790726,1.4949274933860068,-0.21313842379748849,-5.019915666001213,40.01927865711699,42322.29093383204,25764.12828419587,25764.12828419587,68086.4192180279,77419.19814205464,77419.19814205464,25764.12828419587,103183.32642625051,103183.32642625051,103183.32642625051,128003.09542489324,91616.64346009684,56519.73625185662,38996.563564711345,24819.768998642732,0.0,63816.33256335408,21096.803648846322,1536.6408668637212,0.0,0.8867475665530327,2.817228507736828,0.0014959135982669303,354380.768930262,1555364.635822455,4.388964560682841,1555364.635822455,4.388964560682841,0.85,0.09570829312670151,4.027634451161993,1.2673811847018084,1.0,0.0,4.027634451161304,1.2847484456679255,1.285046231044987,3.1349595827438996,19334.958990286523,1971.6171159658522,4632.441516551485,4632.441516551485,5.561673729099852,5.038471024432144,-2.360751478436259,7.399222502868403,3.464681394774968,3.464681394774968,0.9899089699357051,0.0,0.0,0.00023177290142694116,7.807400153895361e-05,0.00015369889988798755,0.0006190429842945569,0.09570829312704489,0.07183416328357338,0.023874129843471512,0.09570832561182861,0.07183416328331566,0.023874129843385862,0.3778682349191369,0.3778682349191369,0.12558474814511836,0.0,4.808216517337598,4.668622303896541,5.228748362527199,4.8067772422037365,4.669057527870791,5.221655363483137,24819.768998642732,21096.803648846322,0.85,1.0669121286535022,0.6631890181375796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519039823883386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.362503350692,1536.6408668637212,0.3778682349191369,0.12558474814511836,6.112874298809886,3.464681394774968
2987.0,-30.068848839233294,5.038353966586165,35.00982454608521,24.125865718256705,5.001897088576059,-26.561783988659165,-40.08827299168331,1.4948322379976828,-0.21343290680169957,-5.019957337465674,40.01924900033764,42322.03374365665,25764.0469415175,25764.0469415175,68086.08068517415,77418.99552890334,77418.99552890334,25764.0469415175,103183.04247042084,103183.04247042084,103183.04247042084,128002.73249198435,91616.54225339532,56519.58046813138,38996.62420584882,24819.690021563507,0.0,63816.314227412324,21096.73651832898,1536.63765400813,0.0,0.8867474618036592,2.8172275156892206,0.0014959135982669303,354380.19323405804,1555363.3565914764,4.388968080854911,1555363.3565914764,4.388968080854911,0.85,0.09570807877895497,4.027634451161993,1.2673808802897115,1.0,0.0,4.027634451160331,1.2847489072874103,1.2850466827982772,3.134958456330466,19334.937631422574,1971.6149379678661,4632.441516551485,4632.441516551485,5.561656169746305,5.038353966586165,-2.3607836754158535,7.399137642002018,3.464710192438532,3.464710192438532,0.9899171978395805,0.0,0.0,0.00023176513907589212,7.8071584916163e-05,0.0001536935541597291,0.0006190214536552566,0.09570807877934968,0.07183391869537332,0.023874160083976356,0.09570808049389642,0.07183391869507708,0.0238741600838779,0.377867169669374,0.377867169669374,0.12558498078633612,0.0,4.807894294079631,4.668783824537968,5.226965128987274,4.806524430663956,4.669351054779327,5.219752826130218,24819.690021563507,21096.73651832898,0.85,1.0669071304015822,0.6631851785241022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519059183513232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.35375965379,1536.63765400813,0.377867169669374,0.12558498078633612,6.112874298809886,3.464710192438532
2988.0,-30.069169216536945,5.038237252394234,35.00980981143587,24.125722667109244,5.00180662977469,-26.562081419434527,-40.08855022313071,1.4947188326679914,-0.2136993303389545,-5.020014310509152,40.0192199149768,42321.79806176678,25764.00570303164,25764.00570303164,68085.80376479842,77418.7816248827,77418.7816248827,25764.00570303164,103182.78732791434,103182.78732791434,103182.78732791434,128002.4068226734,91616.42103997027,56519.437476837076,38996.648403481326,24819.61949475905,0.0,63816.267898240374,21096.67657054519,1536.635269355989,0.0,0.8867472770783821,2.8172243669843438,0.0014959135982669303,354379.4061459191,1555362.1020091348,4.388974288671559,1555362.1020091348,4.388974288671559,0.85,0.09570788318831107,4.027634451161993,1.2673806868726394,1.0,0.0,4.027634451162783,1.2847494537483812,1.2850472194511051,3.134957122893478,19334.91205029982,1971.6123294193044,4632.441516551485,4632.441516551485,5.561647267640212,5.038237252394234,-2.360827029878566,7.3990642822728,3.4647389983623817,3.4647389983623817,0.9899254281035377,0.0,0.0,0.00023175740660871515,7.806913377907701e-05,0.00015368827282963814,0.0006190001823882343,0.09570788318865804,0.071833688592547,0.02387419459611104,0.09570780506135289,0.07183368859228659,0.023874194596024485,0.37786610635001855,0.37786610635001855,0.12558521121538394,0.0,4.80760042510002,4.668950012359346,5.225281727318304,4.806314980170214,4.669506956388204,5.218439545559704,24819.61949475905,21096.67657054519,0.85,1.0669035656138044,0.6631819668497683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907846123823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.345032581095,1536.635269355989,0.37786610635001855,0.12558521121538394,6.112874298809886,3.4647389983623817
2989.0,-30.06948844038105,5.038121200814584,35.009795071829124,24.1256027011201,5.001736491754706,-26.562375779649614,-40.088823228701926,1.4946238310189737,-0.21399101479300953,-5.020055817944983,40.0191903012825,42321.54977835891,25763.926189557977,25763.926189557977,68085.4759679169,77418.57876726452,77418.57876726452,25763.926189557977,103182.5049568225,103182.5049568225,103182.5049568225,128002.0454830601,91616.31863462432,56519.289645701574,38996.69887658083,24819.540526237608,0.0,63816.239402818435,21096.609447301966,1536.6320524772173,0.0,0.8867471730077704,2.817223357276039,0.0014959135982669303,354378.8327175191,1555360.8246381811,4.388977786034934,1555360.8246381811,4.388977786034934,0.85,0.0957076697116494,4.027634451161993,1.2673804198252037,1.0,0.0,4.02763445116127,1.2847499140619274,1.2850476699726063,3.134955999668472,19334.89043847156,1971.6101256261375,4632.441516551485,4632.441516551485,5.561630103155052,5.038121200814584,-2.3608589262382456,7.3989801270528295,3.464767712858793,3.464767712858793,0.9899336322453695,0.0,0.0,0.00023174970221726275,7.80667200745324e-05,0.00015368298214273035,0.0006189788734353741,0.09570766971204372,0.07183344471524679,0.023874224996796933,0.09570755916667698,0.07183344471495083,0.02387422499669857,0.37786504496581175,0.37786504496581175,0.12558544474234026,0.0,4.807309429726729,4.669134720297222,5.22355402420186,4.806064803151969,4.669795009911866,5.2165641514224035,24819.540526237608,21096.609447301966,0.85,1.066898905436128,0.6631783723766366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909766538698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.336319394472,1536.6320524772173,0.37786504496581175,0.12558544474234026,6.112874298809886,3.464767712858793
2990.0,-30.069806209978097,5.038005658681905,35.00978038221892,24.125473270565294,5.001659551340278,-26.562669511212547,-40.08909609457476,1.4945228525703074,-0.21430956322132033,-5.020103984306121,40.01916227832219,42321.30734665776,25763.865055921517,25763.865055921517,68085.17240257928,77418.36514087858,77418.36514087858,25763.865055921517,103182.2301968001,103182.2301968001,103182.2301968001,128001.70309831851,91616.20211920553,56519.14432496677,38996.7308824875,24819.47290151842,0.0,63816.20378400592,21096.551966290655,1536.6296328434746,0.0,0.8867470292722659,2.8172219232934768,0.0014959135982669303,354378.1672964693,1555359.6158834237,4.3889826163648085,1555359.6158834237,4.3889826163648085,0.85,0.09570746931016985,4.027634451161993,1.2673801610199735,1.0,0.0,4.027634451161395,1.284750402261504,1.2850481484319891,3.134954808398799,19334.86584882541,1971.6076181800527,4632.441516551485,4632.441516551485,5.561616906304916,5.038005658681905,-2.3608955814366994,7.3989012401186045,3.4647964327195884,3.4647964327195884,0.9899418379198824,0.0,0.0,0.0002317420331580764,7.806430767403273e-05,0.00015367772548404368,0.0006189577015357497,0.09570746931052235,0.07183321097348964,0.023874258337032696,0.09570734423315602,0.07183321097322508,0.023874258336944766,0.3778639863640694,0.3778639863640694,0.12558567693773445,0.0,4.80702507944352,4.6693203209059675,5.221850348149303,4.805794421084784,4.669971580357696,5.214943878280508,24819.47290151842,21096.551966290655,0.85,1.0668947440531285,0.6631749436224634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116800442988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.327618636242,1536.6296328434746,0.3778639863640694,0.12558567693773445,6.112874298809886,3.4647964327195884
2991.0,-30.07012282425739,5.037890788322252,35.00976574628228,24.12534726262095,5.001594002491808,-26.5629610635747,-40.08936487426979,1.4944322418048934,-0.21479885565997847,-5.020143935573238,40.019134462452286,42321.052862650904,25763.784443158307,25763.784443158307,68084.83730580921,77418.11928650821,77418.11928650821,25763.784443158307,103181.90372966652,103181.90372966652,103181.90372966652,128001.30727386185,91616.05752149201,56518.991097617545,38996.74047097163,24819.403544195327,0.0,63816.14401516695,21096.49301256603,1536.626924016084,0.0,0.8867469266127875,2.8172236960529013,0.0014959135982669303,354377.61536815966,1555358.4160620954,4.388986066307399,1555358.4160620954,4.388986066307399,0.85,0.09570726088885002,4.027634451161993,1.2673798692459242,1.0,0.0,4.027634451162525,1.2847508419047122,1.285048578359866,3.134953735613676,19334.835332635826,1971.6045063947247,4632.441516551485,4632.441516551485,5.561599504517343,5.037890788322252,-2.3609260570274615,7.398816845349714,3.4648251128442547,3.4648251128442547,0.9899500322412156,0.0,0.0,0.00023173439221390102,7.806193146671086e-05,0.00015367246074719017,0.0006189364971002223,0.09570726088921816,0.0718329714348898,0.023874289454328367,0.09570722466111502,0.0718329714346135,0.02387428945423653,0.3778629301655927,0.3778629301655927,0.12558590837371875,0.0,4.806704612964438,4.669472116283316,5.220103616511267,4.805345079913252,4.670003699406834,5.213040605142169,24819.403544195327,21096.49301256603,0.85,1.0668904923122233,0.6631715769694987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519135848375726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.318936370635,1536.626924016084,0.3778629301655927,0.12558590837371875,6.112874298809886,3.4648251128442547
2992.0,-30.070438182414236,5.0377764904065785,35.009751189028584,24.125227226782613,5.00152390698005,-26.563251939998878,-40.08963358411563,1.4943376645604933,-0.21509543728541303,-5.020187953489285,40.0191074823798,42320.80335260735,25763.7157498808,25763.7157498808,68084.51910248815,77417.91596709393,77417.91596709393,25763.7157498808,103181.63171697472,103181.63171697472,103181.63171697472,128000.97194383385,91615.95311079128,56518.8404962878,38996.79179389276,24819.340226859134,0.0,63816.13202075189,21096.439192830265,1536.6246562849215,0.0,0.8867468002210165,2.8172224575666394,0.0014959135982669303,354377.00725971756,1555357.2522930726,4.388990313790801,1555357.2522930726,4.388990313790801,0.85,0.09570705898899087,4.027634451161993,1.2673795538442216,1.0,0.0,4.02763445116096,1.2847513000398216,1.2850490268231674,3.134952617706753,19334.813297593497,1971.6022594457331,4632.441516551485,4632.441516551485,5.561584675775898,5.0377764904065785,-2.3609593630412786,7.398735853447857,3.464853803050229,3.464853803050229,0.9899582294429227,0.0,0.0,0.00023172678181482707,7.805955594375066e-05,0.00015366722587107642,0.0006189154129328389,0.09570705898933632,0.07183273741223431,0.023874321577102016,0.09570702770227525,0.07183273741197503,0.02387432157701584,0.37786187396261145,0.37786187396261145,0.12558613545435227,0.0,4.806399265080927,4.669641928798399,5.218363300480689,4.805092516203899,4.670237885165079,5.211318194622663,24819.340226859134,21096.439192830265,0.85,1.0668857065851038,0.6631677917872767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519154827103211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.310266657574,1536.6246562849215,0.37786187396261145,0.12558613545435227,6.112874298809886,3.464853803050229
2993.0,-30.070752409533654,5.037662927467926,35.0097367218822,24.12511050878095,5.00146574866753,-26.56354060454138,-40.08989810300989,1.4942539436710016,-0.21557252029435858,-5.020223651726804,40.01908099242976,42320.54166635217,25763.627552638325,25763.627552638325,68084.16921899049,77417.67786163269,77417.67786163269,25763.627552638325,103181.30541427102,103181.30541427102,103181.30541427102,128000.58223787823,91615.8182903138,56518.68209501612,38996.81799477519,24819.27682360722,0.0,63816.09481838241,21096.385300066137,1536.6221911104467,0.0,0.8867467144127442,2.8172245664687754,0.0014959135982669303,354376.514088413,1555356.109665821,4.388993197437958,1555356.109665821,4.388993197437958,0.85,0.09570684903121945,4.027634451161993,1.2673792856978259,1.0,0.0,4.027634451159048,1.2847517073337302,1.2850494244688426,3.1349516238593833,19334.784844811285,1971.5993580694005,4632.441516551485,4632.441516551485,5.56156563673522,5.037662927467926,-2.360986374449515,7.398649301917441,3.464882474492872,3.464882474492872,0.9899664212836777,0.0,0.0,0.00023171919893961266,7.80572175360759e-05,0.00015366198140353676,0.0006188942901346981,0.09570684903157484,0.07183249800605775,0.023874351025517083,0.09570693654395822,0.07183249800579102,0.023874351025428436,0.37786081895026324,0.37786081895026324,0.12558635827543088,0.0,4.8060635501697675,4.669789416726019,5.216568402841347,4.804651131432422,4.6703118175489635,5.209320851885536,24819.27682360722,21096.385300066137,0.85,1.0668808458548713,0.6631640777580394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519173730582386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.301611555024,1536.6221911104467,0.37786081895026324,0.12558635827543088,6.112874298809886,3.464882474492872
2994.0,-30.07106533714553,5.037549703837948,35.00972230812158,24.12497695712375,5.0013809690657585,-26.56383076162213,-40.09016667315734,1.4941463935381094,-0.2157734203398718,-5.020277500231487,40.01905361310268,42320.30213816963,25763.586835597307,25763.586835597307,68083.88897376694,77417.47939130903,77417.47939130903,25763.586835597307,103181.06622690633,103181.06622690633,103181.06622690633,128000.28051042973,91615.71180284527,56518.53454968897,38996.86361461811,24819.214283523394,0.0,63816.077898141506,21096.332140994884,1536.6201904998718,0.0,0.8867465394151963,2.8172209204250933,0.0014959135982669303,354375.7701721072,1555354.9286765228,4.388999078354439,1555354.9286765228,4.388999078354439,0.85,0.0957066544458455,4.027634451161993,1.2673789983196189,1.0,0.0,4.027634451161424,1.284752226032983,1.2850499335862544,3.134950358170147,19334.762371483743,1971.597066427755,4632.441516551485,4632.441516551485,5.561556847192843,5.037549703837948,-2.3610266162909066,7.398576320128855,3.4649111771570555,3.4649111771570555,0.989974622044873,0.0,0.0,0.00023171164765108755,7.805484338065208e-05,0.00015365680427043547,0.0006188734385350612,0.09570665444617305,0.0718322712481526,0.02387438319802045,0.0957066691870009,0.07183227124790677,0.02387438319793874,0.3778597636492715,0.3778597636492715,0.12558657321737066,0.0,4.805772444780018,4.669958656026608,5.214887102102068,4.804504079891615,4.670533716519458,5.208059300201057,24819.214283523394,21096.332140994884,0.85,1.0668767372767314,0.6631605001754912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519192566310677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.292968598986,1536.6201904998718,0.3778597636492715,0.12558657321737066,6.112874298809886,3.4649111771570555
2995.0,-30.071376954769356,5.037437066194831,35.00970788436736,24.12485178736972,5.001309714383341,-26.56411838687377,-40.09043482420964,1.494051146483439,-0.21609350222689727,-5.020319339345157,40.01902449449363,42320.06668771728,25763.51651717414,25763.51651717414,68083.58320489142,77417.25996529365,77417.25996529365,25763.51651717414,103180.77648246779,103180.77648246779,103180.77648246779,127999.91405864175,91615.58930686204,56518.39602926826,38996.88141954864,24819.13757617396,0.0,63816.018995722596,21096.266939747864,1536.6171061978157,0.0,0.8867464318618674,2.8172202457493225,0.0014959135982669303,354375.1921662089,1555353.67266518,4.389002692760979,1555353.67266518,4.389002692760979,0.85,0.09570644077050074,4.027634451161993,1.2673787351185455,1.0,0.0,4.027634451162918,1.2847526871145407,1.2850503851135169,3.134949233075948,19334.736519687354,1971.5944302781638,4632.441516551485,4632.441516551485,5.561541667633011,5.037437066194831,-2.3610579583234563,7.3984950245182866,3.464939792907792,3.464939792907792,0.9899827979736548,0.0,0.0,0.00023170412819932133,7.805247299662748e-05,0.00015365165520269384,0.0006188526999724336,0.09570644077088618,0.07183203030557209,0.023874410465314088,0.0957064425564309,0.07183203030528279,0.023874410465217946,0.37785870953527345,0.37785870953527345,0.12558678755094618,0.0,4.805479355680234,4.6701259255662535,5.213203802554688,4.804225837118281,4.670715832196095,5.206390916537202,24819.13757617396,21096.266939747864,0.85,1.0668729305952924,0.6631574227554663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519211324188925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.284341202176,1536.6171061978157,0.37785870953527345,0.12558678755094618,6.112874298809886,3.464939792907792
2996.0,-30.071687558647152,5.03732495472505,35.00969349592731,24.12472675731408,5.001237210991968,-26.564405224548413,-40.09069906370712,1.4939548768890272,-0.21638952111811705,-5.020363473450635,40.01899667558446,42319.81942329212,25763.453376373633,25763.453376373633,68083.27279966575,77417.04632843487,77417.04632843487,25763.453376373633,103180.49970480849,103180.49970480849,103180.49970480849,127999.56884630467,91615.47168508722,56518.24477992732,38996.918783511,24819.069141496173,0.0,63815.98792500717,21096.208770271747,1536.6145470581598,0.0,0.8867463079161415,2.817218986309344,0.0014959135982669303,354374.5824558812,1555352.472716221,4.389006858046482,1555352.472716221,4.389006858046482,0.85,0.09570623394017934,4.027634451161993,1.2673784466413784,1.0,0.0,4.027634451161572,1.2847531529287692,1.2850508414062567,3.1349480964342864,19334.711696553626,1971.5918990229718,4632.441516551485,4632.441516551485,5.5615280374986025,5.03732495472505,-2.3610908621825493,7.398415816907599,3.464968396725182,3.464968396725182,0.9899909704929091,0.0,0.0,0.00023169663343335783,7.8050137254809e-05,0.00015364649617854884,0.0006188319213090528,0.09570623394053801,0.07183179479189862,0.023874439148639397,0.09570622700036793,0.07183179479162942,0.023874439148549916,0.37785765636419777,0.37785765636419777,0.12558700015570212,0.0,4.805195375182791,4.670297683792057,5.211543574365237,4.8039739523325125,4.67090120211077,5.204818594661049,24819.069141496173,21096.208770271747,0.85,1.0668685859674105,0.6631538709864354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923000358833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.275729617875,1536.6145470581598,0.37785765636419777,0.12558700015570212,6.112874298809886,3.464968396725182
2997.0,-30.071996903431533,5.03721347297163,35.00967915804251,24.124610947351925,5.001172798464306,-26.564690119712164,-40.09096302380783,1.493866014740852,-0.21669533095916904,-5.020402172201627,40.01896937122877,42319.57637633238,25763.377810410384,25763.377810410384,68082.95418674276,77416.8372316745,77416.8372316745,25763.377810410384,103180.21504208488,103180.21504208488,103180.21504208488,127999.21674976936,91615.36137087048,56518.10051551168,38996.95650595422,24819.00170768448,0.0,63815.9582136387,21096.15145153181,1536.6119218582808,0.0,0.8867462097802791,2.8172184906398687,0.0014959135982669303,354374.0478353647,1555351.2949628434,4.389010155973469,1555351.2949628434,4.389010155973469,0.85,0.09570602290102867,4.027634451161993,1.2673782153101643,1.0,0.0,4.027634451160766,1.284753584028916,1.2850512630161843,3.1349470444998135,19334.688415621516,1971.5895250285794,4632.441516551485,4632.441516551485,5.561511725158128,5.03721347297163,-2.361119631485379,7.398333104457009,3.4649969715421225,3.4649969715421225,0.9899991347263207,0.0,0.0,0.00023168916927088592,7.804780404723441e-05,0.0001536413652236515,0.0006188112556983409,0.09570602290139128,0.07183155633113747,0.023874466570253813,0.09570603606234013,0.07183155633086531,0.02387446657016336,0.37785660433128665,0.37785660433128665,0.12558721165486508,0.0,4.804912705126696,4.670478165296686,5.209862329222119,4.803706841242445,4.671126862046606,5.203063654410073,24819.00170768448,21096.15145153181,0.85,1.0668640899948458,0.6631503711760903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519248622266103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.26712795503,1536.6119218582808,0.37785660433128665,0.12558721165486508,6.112874298809886,3.4649969715421225
2998.0,-30.072305035292324,5.037102598028347,35.00966489839567,24.1244897939265,5.001108917180268,-26.564973870016996,-40.091223002504535,1.4937777519008835,-0.21710019303702666,-5.020441333553039,40.01894297429884,42319.322151922395,25763.304993193957,25763.304993193957,68082.62714511635,77416.60426958537,77416.60426958537,25763.304993193957,103179.90926277933,103179.90926277933,103179.90926277933,127998.84882011922,91615.22691655297,56517.94479887363,38996.980130754826,24818.939557339887,0.0,63815.91968809471,21096.098623738904,1536.6096059790555,0.0,0.8867461060023238,2.8172192445674775,0.0014959135982669303,354373.50682470016,1555350.1563512522,4.389013643507627,1555350.1563512522,4.389013643507627,0.85,0.09570581516503882,4.027634451161993,1.2673779323278,1.0,0.0,4.0276344511621645,1.2847540122649546,1.285051681799219,3.1349459995547964,19334.660040114435,1971.586631532117,4632.441516551485,4632.441516551485,5.561496006186574,5.037102598028347,-2.3611485780343986,7.398251176062745,3.4650255494710493,3.4650255494710493,0.9900072998488713,0.0,0.0,0.00023168173459522001,7.804550609529084e-05,0.00015363622849992917,0.0006187905668529108,0.09570581516538562,0.07183132088935673,0.023874494276028883,0.09570590623214106,0.07183132088909644,0.023874494275942376,0.3778555538526249,0.3778555538526249,0.12558741988770636,0.0,4.804613600547498,4.670638821714931,5.208174910643436,4.803341140516011,4.671207342216576,5.201350662408174,24818.939557339887,21096.098623738904,0.85,1.0668596092930338,0.6631467878040681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926716551477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.25854116256,1536.6096059790555,0.3778555538526249,0.12558741988770636,6.112874298809886,3.4650255494710493
2999.0,-30.07261193217293,5.036991809587728,35.00965060683732,24.124337906856113,5.001006637780251,-26.56526034862616,-40.09149094400925,1.4936550542292883,-0.21721102425891559,-5.020504787785524,40.01891352551141,42319.106240735004,25763.294612874306,25763.294612874306,68082.40085360932,77416.40232242862,77416.40232242862,25763.294612874306,103179.69693530293,103179.69693530293,103179.69693530293,127998.56477616834,91615.10743351025,56517.81135179948,38996.9956463453,24818.867840865405,0.0,63815.86348721071,21096.037664735595,1536.6072971537337,0.0,0.8867458895922748,2.8172132910940677,0.0014959135982669303,354372.6302113724,1555348.8861008391,4.389020916127527,1555348.8861008391,4.389020916127527,0.8500000000000001,0.09570562293264132,4.027634451161993,1.2673777075903496,1.0,0.0,4.0276344511619655,1.2847546015218463,1.2850522616789726,3.1349445617015803,19334.63482417502,1971.5840602218925,4632.441516551485,4632.441516551485,5.56149376539851,5.036991809587728,-2.361195374678565,7.398187184266293,3.465054124651445,3.465054124651445,0.9900154641861272,0.0,0.0,0.00023167432993591463,7.804313782553354e-05,0.0001536311921103811,0.0006187702821168575,0.09570562293297548,0.07183109767757853,0.02387452525539695,0.09570553682310219,0.07183109767732773,0.02387452525531359,0.37785450353496175,0.37785450353496175,0.1255876240121384,0.0,4.804374050166302,4.670813113748409,5.206685558120398,4.803293763526597,4.671390206287867,5.200607213164346,24818.867840865405,21096.037664735595,0.85,1.0668570028399547,0.6631439884726491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519285636101373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.2499683575,1536.6072971537337,0.37785450353496175,0.1255876240121384,6.112874298809886,3.465054124651445
3000.0,-30.07291758567317,5.036881944162261,35.009636297904414,24.12423505391928,5.000959631220627,-26.565540180305643,-40.09174659205598,1.4935822258490445,-0.21763169528679782,-5.020528373365079,40.018884436326644,42318.84457867989,25763.18385105596,25763.18385105596,68082.02842973586,77416.17519233924,77416.17519233924,25763.18385105596,103179.3590433952,103179.3590433952,103179.3590433952,127998.14374830952,91614.98464334985,56517.65402967405,38997.03401519533,24818.784704914313,0.0,63815.818720109644,21095.966999177166,1536.6034296750177,0.0,0.8867458748685483,2.817216072510173,0.0014959135982669303,354372.3043795867,1555347.6313623777,4.389021410929347,1555347.6313623777,4.389021410929347,0.85,0.09570538969247186,4.027634451161993,1.26737739878241,1.0,0.0,4.027634451162888,1.2847549574333161,1.285052608198057,3.134943693238127,19334.608910294897,1971.5814177415223,4632.441516551485,4632.441516551485,5.561469855367926,5.036881944162261,-2.361212762875294,7.398094707037556,3.465082541135239,3.465082541135239,0.9900235831814969,0.0,0.0,0.00023166695549300574,7.804087827659826e-05,0.00015362607721640747,0.0006187496811936753,0.09570538969289251,0.07183084265333417,0.023874547039558335,0.09570538884244063,0.07183084265301846,0.023874547039453402,0.37785345428042905,0.37785345428042905,0.12558783574090476,0.0,4.804087877099846,4.670980276693115,5.205030481600659,4.802896678078298,4.671604297635781,5.198365308196912,24818.784704914313,21095.966999177166,0.85,1.0668519153274116,0.6631403534018184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519304032703229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.24141002215,1536.6034296750177,0.37785345428042905,0.12558783574090476,6.112874298809886,3.465082541135239
3001.0,-30.073222268708204,5.036772449820873,35.00962209116466,24.124105309043102,5.000883085741696,-26.565822092699896,-40.092006291355915,1.4934829097293385,-0.21791625070795817,-5.020577302344375,40.01885879504963,42318.60402168503,25763.139320966606,25763.139320966606,68081.74334265164,77415.95882523745,77415.95882523745,25763.139320966606,103179.09814620405,103179.09814620405,103179.09814620405,127997.82816629723,91614.86026479662,56517.50546122775,38997.06089285429,24818.730020093186,0.0,63815.79091294748,21095.92051707921,1536.601762664015,0.0,0.886745718621843,2.817214102135427,0.0014959135982669303,354371.62843270384,1555346.5253472643,4.3890266617171605,1555346.5253472643,4.3890266617171605,0.85,0.09570519536298212,4.027634451161993,1.2673771130526439,1.0,0.0,4.0276344511626325,1.2847554372032324,1.2850530786346366,3.134942522547092,19334.58266119719,1971.5787410784712,4632.441516551485,4632.441516551485,5.561460242707043,5.036772449820873,-2.361248600041141,7.398021049862014,3.465111051414536,3.465111051414536,0.9900317289755817,0.0,0.0,0.00023165960467956195,7.80385829825297e-05,0.00015362102169703224,0.0006187293194096711,0.09570519536329383,0.07183061756660691,0.023874577796686922,0.09570520121455195,0.07183061756637296,0.023874577796609165,0.37785240556009736,0.37785240556009736,0.1255880425063144,0.0,4.8038214195731825,4.67114680853615,5.203456517119093,4.802661051636392,4.67172034632307,5.197067444774291,24818.730020093186,21095.92051707921,0.85,1.0668479128547264,0.6631368728064934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932235481625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.232866365957,1536.601762664015,0.37785240556009736,0.1255880425063144,6.112874298809886,3.465111051414536
3002.0,-30.07352567024823,5.03666342008907,35.00960787701275,24.123980558384233,5.000808084640797,-26.566102697019243,-40.09226578110827,1.4933851114077679,-0.21812518333774733,-5.020621494239644,40.018830165669414,42318.368163292114,25763.083567816375,25763.083567816375,68081.4517311085,77415.75641702116,77415.75641702116,25763.083567816375,103178.83998483753,103178.83998483753,103178.83998483753,127997.49620625342,91614.74995354706,56517.36169980145,38997.09805971734,24818.65622141589,0.0,63815.75428113323,21095.857788203506,1536.5988970861338,0.0,0.8867455973164982,2.8172116898299984,0.0014959135982669303,354371.01792883093,1555345.2904435105,4.389030738275199,1555345.2904435105,4.389030738275199,0.85,0.09570498561326603,4.027634451161993,1.267376849302091,1.0,0.0,4.027634451161697,1.2847559098090957,1.2850535419454945,3.1349413693379833,19334.559380891274,1971.5763671479328,4632.441516551485,4632.441516551485,5.561448207336489,5.03666342008907,-2.361280903010355,7.397944323099425,3.465139490528488,3.465139490528488,0.9900398544367108,0.0,0.0,0.0002316522849971328,7.80362896028372e-05,0.0001536159953942956,0.000618709075299607,0.09570498561363815,0.07183038095217789,0.02387460466146026,0.095704927693897,0.0718303809518986,0.02387460466136743,0.37785135734028164,0.37785135734028164,0.12558824911845126,0.0,4.803573507707597,4.671328483449656,5.201911381229593,4.802496310901915,4.671971557674794,5.1956466561367165,24818.65622141589,21095.857788203506,0.85,1.0668439556662326,0.6631335575360159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519340618799608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.224331962965,1536.5988970861338,0.37785135734028164,0.12558824911845126,6.112874298809886,3.465139490528488
3003.0,-30.07382781858563,5.03655515666556,35.00959372592237,24.123878369014733,5.000756488596848,-26.56637983265035,-40.09252094021065,1.4933085026575834,-0.21844459334823796,-5.020650851882545,40.01880357416414,42318.119888855734,25762.9916108212,25762.9916108212,68081.11149967693,77415.55057932371,77415.55057932371,25762.9916108212,103178.54219014492,103178.54219014492,103178.54219014492,127997.13130069648,91614.64518249613,56517.21449201203,38997.14521164899,24818.589110551566,0.0,63815.73432220056,21095.80074396883,1536.5960766164624,0.0,0.8867455441578423,2.81721246432893,0.0014959135982669303,354370.6123582083,1555344.1434424075,4.389032524712348,1555344.1434424075,4.389032524712348,0.85,0.09570476691924808,4.027634451161993,1.2673765553301202,1.0,0.0,4.0276344511610835,1.2847562832295423,1.2850539060870692,3.1349404581525535,19334.537269799923,1971.574112444099,4632.441516551485,4632.441516551485,5.561428356682173,5.03655515666556,-2.3613021353550296,7.39785729202059,3.465167887309095,3.465167887309095,0.9900479678025986,0.0,0.0,0.00023164499576047454,7.803403455834327e-05,0.00015361096120213128,0.0006186887994138122,0.0957047669196175,0.07183013761023226,0.023874629309385244,0.09570477259839616,0.07183013760995499,0.023874629309293082,0.3778503105505795,0.3778503105505795,0.12558845630759488,0.0,4.803311541186929,4.67152197981477,5.200274181170016,4.802206258534284,4.6722404115528775,5.1936695057304405,24818.589110551566,21095.80074396883,0.85,1.0668389578648554,0.6631298744474978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519358806008373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.21581307649,1536.5960766164624,0.3778503105505795,0.12558845630759488,6.112874298809886,3.465167887309095
3004.0,-30.07412878698272,5.0364473570929364,35.00957967131641,24.123757879156642,5.00068768149555,-26.566657627472967,-40.09278001086784,1.4932165219817488,-0.21871855063187695,-5.020693840408038,40.01877808228852,42317.892753787564,25762.935948714894,25762.935948714894,68080.82870250246,77415.34023927357,77415.34023927357,25762.935948714894,103178.27618798846,103178.27618798846,103178.27618798846,127996.80898776637,91614.52846454263,56517.0809790403,38997.163872780366,24818.53279977791,0.0,63815.696672558275,21095.75287981122,1536.5941808832815,0.0,0.88674541761511,2.817211048393515,0.0014959135982669303,354370.0184800192,1555343.0438734577,4.389036777277912,1555343.0438734577,4.389036777277912,0.85,0.09570456621839832,4.027634451161993,1.267376286084764,1.0,0.0,4.0276344511612585,1.284756728499491,1.2850543421316276,3.134939371647423,19334.512637410444,1971.5716006394075,4632.441516551485,4632.441516551485,5.561416340965169,5.0364473570929364,-2.361333221710029,7.397780578802966,3.4651963335431515,3.4651963335431515,0.9900560952980433,0.0,0.0,0.00023163773519960368,7.803174500595855e-05,0.00015360599019364514,0.0006186687780087764,0.09570456621872171,0.07182990874492196,0.023874657473799753,0.09570459276645875,0.07182990874467925,0.02387465747371908,0.3778492657432529,0.3778492657432529,0.125588657343027,0.0,4.803060937740781,4.671715602207769,5.198682273778729,4.8019752897761805,4.672408743180597,5.19223276791962,24818.53279977791,21095.75287981122,0.85,1.0668351558054565,0.6631267064421927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519376918137978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.207309182457,1536.5941808832815,0.3778492657432529,0.125588657343027,6.112874298809886,3.4651963335431515
3005.0,-30.074428558542422,5.0363400078562,35.00956563351362,24.123637983016692,5.000614915880101,-26.566934740749222,-40.09303516997022,1.4931210980828717,-0.21888255288035907,-5.0207370740391415,40.01875046249797,42317.65465358022,25762.88190840837,25762.88190840837,68080.53656198859,77415.14838836699,77415.14838836699,25762.88190840837,103178.03029677535,103178.03029677535,103178.03029677535,127996.49434808458,91614.42815045711,56516.93441565424,38997.21526089207,24818.464051309238,0.0,63815.67931220131,21095.69444361285,1536.5915814173397,0.0,0.8867452975316065,2.8172081566988756,0.0014959135982669303,354369.42121653236,1555341.8525194903,4.389040812776904,1555341.8525194903,4.389040812776904,0.85,0.09570435817956986,4.027634451161993,1.26737607233692,1.0,0.0,4.027634451160927,1.284757189816793,1.2850547942646142,3.1349382459858703,19334.491466925952,1971.56944185078,4632.441516551485,4632.441516551485,5.56140467534428,5.0363400078562,-2.361364411165571,7.397704419021771,3.465224739266519,3.465224739266519,0.9900642112190055,0.0,0.0,0.0002316305037196512,7.802949008287856e-05,0.00015360101363677266,0.0006186487342568686,0.09570435817992742,0.07182967492008636,0.023874683259841052,0.09570431966733707,0.07182967491981801,0.023874683259751856,0.37784822265847,0.37784822265847,0.1255888551117784,0.0,4.8028363906985305,4.671929328989222,5.1971344046464765,4.801854521158759,4.672702423713872,5.190860580216338,24818.464051309238,21095.69444361285,0.85,1.0668308681464094,0.6631231557773176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519394959579566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.19881885495,1536.5915814173397,0.37784822265847,0.1255888551117784,6.112874298809886,3.465224739266519
3006.0,-30.074727145389655,5.036233106579597,35.009551594978,24.123512883111857,5.00054161167899,-26.56721084145707,-40.093290189374216,1.493025307742299,-0.21911589264220765,-5.0207800383332115,40.01872236554609,42317.42101661614,25762.828153192408,25762.828153192408,68080.24916980855,77414.93769292202,77414.93769292202,25762.828153192408,103177.76584611443,103177.76584611443,103177.76584611443,127996.15823931555,91614.30829570239,56516.79161937983,38997.24075146951,24818.39239320113,0.0,63815.63314467064,21095.63353422096,1536.588807440695,0.0,0.8867451805475633,2.817206209028464,0.0014959135982669303,354368.8276746615,1555340.6405843205,4.389044744116844,1555340.6405843205,4.389044744116844,0.85,0.09570414853196214,4.027634451161993,1.267375776167028,1.0,0.0,4.027634451160463,1.2847576527891589,1.2850552480900261,3.134937116286605,19334.466172539695,1971.5668625412038,4632.441516551485,4632.441516551485,5.561393071265573,5.036233106579597,-2.361395329307031,7.397628435886627,3.465253101175259,3.465253101175259,0.9900723146215026,0.0,0.0,0.00023162330102564267,7.802723645455173e-05,0.00015359606457109094,0.0006186288012294279,0.09570414853232825,0.07182944016027563,0.023874708372052626,0.09570406810370832,0.07182944016000085,0.023874708371961293,0.37784718230046993,0.37784718230046993,0.125589051877568,0.0,4.802618573484494,4.672139378648467,5.195624674241003,4.8016641456910065,4.672898274193017,5.1895039150930415,24818.39239320113,21095.63353422096,0.85,1.0668271364709332,0.6631199743906349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519412929319744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.190342471802,1536.588807440695,0.37784718230046993,0.125589051877568,6.112874298809886,3.465253101175259
3007.0,-30.075024427128298,5.0361269031308895,35.00953760634984,24.123400530684762,5.000487426095272,-26.567483855456054,-40.09354094797743,1.4929468544190498,-0.21953239868793162,-5.020810667245703,40.018695742133254,42317.17541792846,25762.74441384483,25762.74441384483,68079.9198317733,77414.70109151644,77414.70109151644,25762.74441384483,103177.44550536128,103177.44550536128,103177.44550536128,127995.7705253334,91614.16974821362,56516.64407460965,38997.25074844886,24818.325019972126,0.0,63815.57576842098,21095.576266976306,1536.5859956308016,0.0,0.8867451210315676,2.8172081129477236,0.0014959135982669303,354368.4045437351,1555339.4922095097,4.389046744198534,1555339.4922095097,4.389046744198534,0.85,0.09570393086025213,4.027634451161993,1.2673755113175145,1.0,0.0,4.0276344511613535,1.2847580345952108,1.2850556207710302,3.134936184641944,19334.436933201596,1971.563880958492,4632.441516551485,4632.441516551485,5.56137499454571,5.0361269031308895,-2.361417034647992,7.397543937778881,3.4652814193032437,3.4652814193032437,0.9900804055152125,0.0,0.0,0.0002316161300192591,7.802502053796335e-05,0.00015359110948129576,0.0006186088439390602,0.09570393086061993,0.07182919940938529,0.023874731451234636,0.09570395122949492,0.07182919940910924,0.023874731451142887,0.37784614404330186,0.37784614404330186,0.12558924912282485,0.0,4.802362465126123,4.672320213755995,5.194049305128829,4.80127826855778,4.6729855937161915,5.1876895255589375,24818.325019972126,21095.576266976306,0.85,1.0668229348713723,0.6631167220286843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519430828084832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.181879830012,1536.5859956308016,0.37784614404330186,0.12558924912282485,6.112874298809886,3.4652814193032437
