time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3008.0,-30.075320714978087,5.036021292814231,35.00952372457942,24.123288632277422,5.000429923014593,-26.567756306645187,-40.09379163673145,1.4928655146776892,-0.21987679223406076,-5.020845559480934,40.01867087732771,42316.93373788105,25762.673237999024,25762.673237999024,68079.60697588007,77414.4799857598,77414.4799857598,25762.673237999024,103177.15322375883,103177.15322375883,103177.15322375883,127995.42233634664,91614.04495188358,56516.49870398862,38997.27360877218,24818.269112587815,0.0,63815.54272135999,21095.52874569964,1536.5839365243628,0.0,0.8867450334391702,2.8172085697918683,0.0014959135982669303,354367.9225165319,1555338.419691078,4.389049687810044,1555338.419691078,4.389049687810044,0.8499999999999999,0.09570372306080617,4.027634451161993,1.2673752052569762,1.0,0.0,4.027634451161154,1.2847584298539994,1.2850560069389458,3.134935220171854,19334.410595935435,1971.5611953047612,4632.441516551485,4632.441516551485,5.561359629895004,5.036021292814231,-2.361441686664317,7.397462979478549,3.46530976977385,3.46530976977385,0.9900885056496714,0.0,0.0,0.00023160898319090224,7.802280529677775e-05,0.0001535861778941245,0.0006185889813086704,0.09570372306113692,0.07182896672735989,0.023874756333777038,0.09570382904707303,0.07182896672711164,0.023874756333694524,0.377845105834483,0.377845105834483,0.125589441763087,0.0,4.802097290776885,4.672492419233038,5.1924635900466,4.8009687672469,4.673115212461539,5.186054299289367,24818.269112587815,21095.52874569964,0.85,1.0668185848256186,0.6631132782596701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519448648657165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.173433381002,1536.5839365243628,0.377845105834483,0.125589441763087,6.112874298809886,3.46530976977385
3009.0,-30.075615914554486,5.035915880988074,35.00950984812906,24.123155185394012,5.000342689917235,-26.568030751360457,-40.09404634181408,1.4927575267192297,-0.2199511054190566,-5.020898737815663,40.018643268738366,42316.71361452559,25762.64941913889,25762.64941913889,68079.36303366449,77414.29182244501,77414.29182244501,25762.64941913889,103176.9412415839,103176.9412415839,103176.9412415839,127995.1445924457,91613.94062273366,56516.36241479803,38997.309119928475,24818.203350861786,0.0,63815.51247079026,21095.47284823252,1536.5817319395835,0.0,0.8867448626812253,2.817203336041834,0.0014959135982669303,354367.1878725849,1555337.2288229382,4.389055426266413,1555337.2288229382,4.389055426266413,0.8500000000000001,0.09570352487246281,4.027634451161993,1.2673749711783606,1.0,0.0,4.027634451162138,1.2847589497168186,1.2850565177737334,3.1349339516566497,19334.388578103753,1971.5589501107672,4632.441516551485,4632.441516551485,5.561354488144149,5.035915880988074,-2.3614797353276593,7.397395616315733,3.4653381221668758,3.4653381221668758,0.990096606333393,0.0,0.0,0.0002316018628151001,7.802055462437497e-05,0.00015358130819072513,0.0006185693679234921,0.09570352487279546,0.0718287420066443,0.023874782866151162,0.09570349551218246,0.07182874200639464,0.023874782866068173,0.3778440672613694,0.3778440672613694,0.12558962904145185,0.0,4.801887854389292,4.672690140954728,5.19102477806473,4.800947632396628,4.673380394624132,5.1851682114159985,24818.203350861786,21095.47284823252,0.85,1.066815267915084,0.6631101432256753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519466409692348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.164996933507,1536.5817319395835,0.3778440672613694,0.12558962904145185,6.112874298809886,3.4653381221668758
3010.0,-30.075909966538347,5.035811246923802,35.00949597256916,24.12305250708016,5.000293225363183,-26.568300385906536,-40.094296576548345,1.4926836447274703,-0.22027751501070725,-5.020924180034915,40.018615541773514,42316.47980788811,25762.556087712615,25762.556087712615,68079.03589560073,77414.07543612874,77414.07543612874,25762.556087712615,103176.63152384135,103176.63152384135,103176.63152384135,127994.75901401487,91613.8228984081,56516.22727015183,38997.32847584031,24818.12749017352,0.0,63815.45596601383,21095.40836664749,1536.578318769004,0.0,0.8867448335701329,2.8172046600657845,0.0014959135982669303,354366.8363958046,1555336.0328494883,4.389056404567948,1555336.0328494883,4.389056404567948,0.85,0.09570329668187055,4.027634451161993,1.2673746794043113,1.0,0.0,4.0276344511606625,1.2847593099771224,1.2850568690048556,3.1349330725875126,19334.36373332751,1971.5564166486529,4632.441516551485,4632.441516551485,5.561334340792921,5.035811246923802,-2.3614972958188414,7.3973085427426435,3.4653663584206753,3.4653663584206753,0.9901046738344786,0.0,0.0,0.00023159477032036693,7.801834351214738e-05,0.00015357642680821957,0.0006185497074991434,0.09570329668226556,0.0718284943246745,0.023874802357591055,0.09570332476499045,0.07182849432437804,0.023874802357492515,0.37784303005960906,0.37784303005960906,0.12558981988527684,0.0,4.801649594796402,4.67288441511829,5.189480637821362,4.800646665024203,4.6736133662773796,5.183255663820773,24818.12749017352,21095.40836664749,0.85,1.0668110862023386,0.6631070665768584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948410553204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.156572411493,1536.578318769004,0.37784303005960906,0.12558981988527684,6.112874298809886,3.4653663584206753
3011.0,-30.07620247645467,5.035706931882232,35.00948216201984,24.122932960186176,5.0002176026627385,-26.56857124850082,-40.094546985905595,1.4925863747048933,-0.2203617905507258,-5.020970703937524,40.01858968422214,42316.25335624725,25762.517804988423,25762.517804988423,68078.77116123568,77413.89649564151,77413.89649564151,25762.517804988423,103176.41430062994,103176.41430062994,103176.41430062994,127994.48375904636,91613.73140671883,56516.08826730834,38997.38126601165,24818.069458416412,0.0,63815.45072442807,21095.35903965395,1536.5764053480339,0.0,0.8867446903505777,2.817200334745072,0.0014959135982669303,354366.1936824725,1555334.9175118487,4.389061217576235,1555334.9175118487,4.389061217576235,0.8500000000000001,0.09570309746451516,4.027634451161993,1.2673744491720575,1.0,0.0,4.027634451162571,1.284759779568051,1.2850573296399617,3.1349319267420745,19334.3444247391,1971.5544477205879,4632.441516551485,4632.441516551485,5.5613260767438115,5.035706931882232,-2.361530219127284,7.3972371510095165,3.4653946536129334,3.4653946536129334,0.9901127581751238,0.0,0.0,0.00023158771521863372,7.801613091491912e-05,0.0001535715843037146,0.0006185302036611693,0.09570309746483628,0.07182826907800567,0.023874828386830613,0.09570304319808448,0.07182826907776467,0.0238748283867505,0.37784199387759404,0.37784199387759404,0.12559000623234745,0.0,4.801459427167742,4.673111519858253,5.188030641613466,4.800608913386782,4.67393189834587,5.182142032844524,24818.069458416412,21095.35903965395,0.85,1.0668070253897877,0.6631035725028408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519501732619873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.148161039599,1536.5764053480339,0.37784199387759404,0.12559000623234745,6.112874298809886,3.4653946536129334
3012.0,-30.076493927320726,5.035603034157895,35.00946832430902,24.12280241204428,5.000144523047161,-26.56884090334426,-40.09479341385884,1.4924914990667812,-0.22065996889813277,-5.021012325361609,40.018561271984176,42316.01502943721,25762.467726920382,25762.467726920382,68078.48275635758,77413.66297162315,77413.66297162315,25762.467726920382,103176.13069854354,103176.13069854354,103176.13069854354,127994.12556878953,91613.58593415147,56515.93799194963,38997.386602446495,24817.994870245995,0.0,63815.38147269249,21095.295639709097,1536.5734287961634,0.0,0.8867445813449905,2.8171993973136313,0.0014959135982669303,354365.6186961408,1555333.6919812495,4.3890648807973305,1555333.6919812495,4.3890648807973305,0.85,0.09570288483356601,4.027634451161993,1.2673741381661974,1.0,0.0,4.027634451162101,1.284760237905381,1.2850577790519284,3.1349308083572685,19334.313723918618,1971.551317108148,4632.441516551485,4632.441516551485,5.56131526644694,5.035603034157895,-2.361559506313577,7.397162540471472,3.4654228706535997,3.4654228706535997,0.9901208201867427,0.0,0.0,0.00023158068585727137,7.801395355369698e-05,0.0001535667323035744,0.0006185106615782475,0.09570288483394035,0.07182803374870947,0.023874851085230873,0.09570281419868507,0.07182803374842853,0.02387485108513749,0.37784096063261297,0.37784096063261297,0.12559019366399254,0.0,4.801254121548141,4.673306163123698,5.186617761318018,4.800352356463463,4.674005972388841,5.180886961523527,24817.994870245995,21095.295639709097,0.85,1.0668036637137293,0.6631005574658334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951926730828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.139770758724,1536.5734287961634,0.37784096063261297,0.12559019366399254,6.112874298809886,3.4654228706535997
3013.0,-30.07678419611913,5.035499827505878,35.00945452910336,24.122705321665876,5.000092875946355,-26.569107350823767,-40.09503935286773,1.4924160306471437,-0.22085092859248334,-5.021040505817467,40.01853483461547,42315.77982163249,25762.384798242103,25762.384798242103,68078.16461987459,77413.47785815175,77413.47785815175,25762.384798242103,103175.86265639385,103175.86265639385,103175.86265639385,127993.78968814557,91613.49707182733,56515.79903529242,38997.44226281656,24817.927031751722,0.0,63815.369294568285,21095.237976988963,1536.570537727773,0.0,0.8867445336210595,2.817198618803889,0.0014959135982669303,354365.2293927949,1555332.551635116,4.389066484598898,1555332.551635116,4.389066484598898,0.85,0.09570266470463158,4.027634451161993,1.2673738722177226,1.0,0.0,4.027634451161134,1.2847606053979537,1.2850581376349741,3.1349299116425167,19334.294970236664,1971.5494047647937,4632.441516551485,4632.441516551485,5.561297364725355,5.035499827505878,-2.361578773730624,7.397078601236502,3.4654510397265614,3.4654510397265614,0.9901288684933033,0.0,0.0,0.00023157368520100425,7.801178056865055e-05,0.0001535619046323537,0.0006184912174833202,0.09570266470500069,0.07182779251005918,0.02387487219494152,0.0957026025362247,0.07182779250978215,0.023874872194849437,0.3778399279193328,0.3778399279193328,0.12559038324833177,0.0,4.80105222450311,4.673530544740061,5.185128912772939,4.800189577225012,4.6743747437676575,5.179119880138728,24817.927031751722,21095.237976988963,0.85,1.0667988820315286,0.6630969982529623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519536738551506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.131391943823,1536.570537727773,0.3778399279193328,0.12559038324833177,6.112874298809886,3.4654510397265614
3014.0,-30.077073434713164,5.035396978842849,35.009440796242004,24.122574494127207,5.000021249445368,-26.569374869112156,-40.09528543157501,1.4923226838405248,-0.22119364217326165,-5.021083878400139,40.01850906010908,42315.54967995959,25762.34183956341,25762.34183956341,68077.89151952301,77413.2373670475,77413.2373670475,25762.34183956341,103175.57920661091,103175.57920661091,103175.57920661091,127993.44728764957,91613.34432705927,56515.65663995593,38997.43076344815,24817.868081038654,0.0,63815.29884448681,21095.187868882855,1536.56849248284,0.0,0.8867444061452636,2.817198062968609,0.0014959135982669303,354364.6302160773,1555331.43988141,4.38907076852741,1555331.43988141,4.38907076852741,0.85,0.09570246329945442,4.027634451161993,1.2673735782457518,1.0,0.0,4.027634451163749,1.2847610564730862,1.2850585798521028,3.1349288109795426,19334.262734676453,1971.5461176524557,4632.441516551485,4632.441516551485,5.561288091283147,5.035396978842849,-2.361609085529804,7.397006064372653,3.4654792441101328,3.4654792441101328,0.9901369268886093,0.0,0.0,0.0002315667095849822,7.800960640530958e-05,0.00015355710317967262,0.0006184718789870862,0.09570246329978138,0.07182756598234101,0.023874897317440365,0.09570244251165835,0.07182756598209562,0.023874897317358805,0.37783889756530215,0.37783889756530215,0.12559056900416563,0.0,4.800836595589033,4.673713940983021,5.183708540547798,4.799890236226872,4.674365447450782,5.177944438251188,24817.868081038654,21095.187868882855,0.85,1.0667957802003531,0.663094123919712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519554138974708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.123027094653,1536.56849248284,0.37783889756530215,0.12559056900416563,6.112874298809886,3.4654792441101328
3015.0,-30.077361421541937,5.035294699656006,35.00942708274549,24.122473317571007,4.999961849890742,-26.569640037776995,-40.095531195960916,1.4922404661219049,-0.22128251311005442,-5.0211168727779985,40.01848215842377,42315.32347675333,25762.273502421154,25762.273502421154,68077.59697917449,77413.06717645419,77413.06717645419,25762.273502421154,103175.34067887535,103175.34067887535,103175.34067887535,127993.1395434928,91613.26632802411,56515.522628307604,38997.492999685004,24817.798864617453,0.0,63815.29186430246,21095.129034924834,1536.5656321448992,0.0,0.8867443355928311,2.8171953785278285,0.0014959135982669303,354364.17441107956,1555330.2795087784,4.389073139500045,1555330.2795087784,4.389073139500045,0.85,0.09570224652838621,4.027634451161993,1.2673733331775292,1.0,0.0,4.027634451163715,1.2847614554245197,1.2850589699724906,3.13492783750362,19334.246273604655,1971.544439090276,4632.441516551485,4632.441516551485,5.561273339420224,5.035294699656006,-2.3616316789498804,7.396926378605887,3.4655073844759623,3.4655073844759623,0.990144966993132,0.0,0.0,0.00023155976435033088,7.800743507498383e-05,0.00015355232927534706,0.0006184526514455581,0.09570224652875389,0.07182732788677948,0.02387491864197441,0.09570216555378742,0.07182732788650353,0.023874918641882688,0.37783786676181286,0.37783786676181286,0.12559075485885957,0.0,4.800648980916151,4.67394328091558,5.182262140428065,4.799834359667955,4.674798202818806,5.17641371961264,24817.798864617453,21095.129034924834,0.85,1.0667912813739917,0.6630906517944491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519571477681013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.11467320828,1536.5656321448992,0.37783786676181286,0.12559075485885957,6.112874298809886,3.4655073844759623
3016.0,-30.077648421406895,5.035192956230396,35.00941343304847,24.122361523937457,4.999902962499574,-26.56990426690698,-40.09577297894282,1.4921588079957513,-0.22156172254540252,-5.021150911117996,40.01845658972264,42315.08525232116,25762.209211073336,25762.209211073336,68077.2944633945,77412.85193457345,77412.85193457345,25762.209211073336,103175.06114564679,103175.06114564679,103175.06114564679,127992.79879784374,91613.14308632449,56515.37640405645,38997.51853585338,24817.73765219696,0.0,63815.256188050334,21095.077004367417,1536.5632476849123,0.0,0.8867442548968544,2.817195077243326,0.0014959135982669303,354363.7041846172,1555329.1766334623,4.389075851355147,1555329.1766334623,4.389075851355147,0.85,0.09570203550820325,4.027634451161993,1.2673730320623147,1.0,0.0,4.0276344511631335,1.2847618517089034,1.2850593574560325,3.1349268705361277,19334.220264430798,1971.5417868926493,4632.441516551485,4632.441516551485,5.561259460918445,5.035192956230396,-2.3616548987258654,7.3968478549562615,3.4655355252193365,3.4655355252193365,0.9901530072055247,0.0,0.0,0.0002315528431087242,7.800529897491971e-05,0.00015354754413380447,0.0006184333786446275,0.09570203550854714,0.07182709457749854,0.023874940931048597,0.09570199809811945,0.07182709457724044,0.023874940930962804,0.3778368385082713,0.3778368385082713,0.12559093826670115,0.0,4.800450247711751,4.674159820119826,5.180809723542438,4.799589188572611,4.674961562978012,5.174935247245685,24817.73765219696,21095.077004367417,0.85,1.0667871372761526,0.6630872894661328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519588741388259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.106334757655,1536.5632476849123,0.3778368385082713,0.12559093826670115,6.112874298809886,3.4655355252193365
3017.0,-30.077934126194076,5.0350918605357595,35.00939987030192,24.122258740849816,4.999853168463536,-26.570166420883268,-40.09601071067152,1.4920854631488774,-0.2218738405389331,-5.021179071214398,40.018431822938076,42314.83563732621,25762.131483356312,25762.131483356312,68076.96712068252,77412.63652742434,77412.63652742434,25762.131483356312,103174.76801078065,103174.76801078065,103174.76801078065,127992.44692441646,91613.02283813618,56515.2219480226,38997.556544570645,24817.67891363581,0.0,63815.23545820646,21095.02707659044,1536.5608706253765,0.0,0.886744201225457,2.8171958957270733,0.0014959135982669303,354363.31516417995,1555328.10834842,4.3890776550270765,1555328.10834842,4.3890776550270765,0.8500000000000001,0.09570182041789554,4.027634451161993,1.2673727314965806,1.0,0.0,4.027634451161767,1.2847622090395259,1.2850597060171585,3.1349259986196265,19334.194887013527,1971.5391991162658,4632.441516551485,4632.441516551485,5.561242681922586,5.0350918605357595,-2.361673633102202,7.396765493637961,3.4655636571187034,3.4655636571187034,0.9901610448910582,0.0,0.0,0.00023154595328831105,7.800319871952322e-05,0.00015354275456878783,0.0006184140880275604,0.09570182041823744,0.0718268587496806,0.023874961668556828,0.09570187205927627,0.07182685874942402,0.023874961668471535,0.3778358116710038,0.3778358116710038,0.12559111838777698,0.0,4.800232237118337,4.674366018226465,5.179311116964129,4.799305230675486,4.675137520625412,5.173263096756102,24817.67891363581,21095.02707659044,0.85,1.0667823542744292,0.6630835933378137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519605945969818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.098006479642,1536.5608706253765,0.3778358116710038,0.12559111838777698,6.112874298809886,3.4655636571187034
3018.0,-30.078218774528366,5.034990942661887,35.00938633074674,24.122124385926895,4.99977052421161,-26.57043090910774,-40.096256335359044,1.491982658787087,-0.22202569815897277,-5.0212290269177995,40.0184053729366,42314.62333059674,25762.110144864742,25762.110144864742,68076.73347546149,77412.42612081727,77412.42612081727,25762.110144864742,103174.536265682,103174.536265682,103174.536265682,127992.15396289175,91612.8938646936,56515.09107445733,38997.55865581808,24817.617697209753,0.0,63815.17635302783,21094.975042628288,1536.5588462347046,0.0,0.8867440426777158,2.817192059013052,0.0014959135982669303,354362.6250469987,1555326.9674604842,4.389082983156598,1555326.9674604842,4.389082983156598,0.85,0.0957016224427993,4.027634451161993,1.267372501813807,1.0,0.0,4.02763445116255,1.2847627041276002,1.2850601924006035,3.1349247905642628,19334.16766820122,1971.5364235698448,4632.441516551485,4632.441516551485,5.561238075606135,5.034990942661887,-2.3617083260895253,7.396699268751412,3.4655918148445393,3.4655918148445393,0.9901690899555826,0.0,0.0,0.0002315390891322742,7.800102878821517e-05,0.000153538060344059,0.000618395181406321,0.09570162244312169,0.07182663671129115,0.023874985731830535,0.09570159852724479,0.07182663671104919,0.023874985731750106,0.37783478548375493,0.37783478548375493,0.1255912921089876,0.0,4.800045708193522,4.674565129814141,5.1779603154118945,4.799203328758836,4.675267038339825,5.172461942990424,24817.617697209753,21094.975042628288,0.85,1.0667796810410515,0.663080880580988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519623072954935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.089694579692,1536.5588462347046,0.37783478548375493,0.1255912921089876,6.112874298809886,3.4655918148445393
3019.0,-30.078502232795323,5.034890815832455,35.00937280277717,24.122025758866243,4.999727588141931,-26.570690354966732,-40.09649361306799,1.491915710309519,-0.22238415293901426,-5.0212496418711625,40.01837863127977,42314.38170023799,25762.015219531815,25762.015219531815,68076.3969197698,77412.19967982425,77412.19967982425,25762.015219531815,103174.21489935607,103174.21489935607,103174.21489935607,127991.75972791736,91612.76445275918,56514.94647315749,38997.57553289076,24817.544828561295,0.0,63815.12036145206,21094.9131042771,1536.555489470008,0.0,0.8867440345756337,2.8171943687157985,0.0014959135982669303,354362.34026033396,1555325.813992996,4.389083255433883,1555325.813992996,4.389083255433883,0.85,0.09570139175030935,4.027634451161993,1.267372186412104,1.0,0.0,4.027634451163442,1.2847630314240999,1.2850605109907274,3.1349239919345657,19334.14035684871,1971.53363858695,4632.441516551485,4632.441516551485,5.561217584180049,5.034890815832455,-2.3617213464856257,7.39661216231808,3.465619857720147,3.465619857720147,0.9901771022057563,0.0,0.0,0.00023153225386043067,7.799893264992597e-05,0.00015353332121050472,0.0006183760939087492,0.09570139175069584,0.07182638972223306,0.02387500202846278,0.09570146704495827,0.071826389721943,0.02387500202836636,0.377833759524071,0.377833759524071,0.12559146867807322,0.0,4.799817791630971,4.674748111741053,5.17649198337898,4.798865488932165,4.675441027652653,5.170579444776649,24817.544828561295,21094.9131042771,0.85,1.0667753431190234,0.6630776759577856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519640136647844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.081394320521,1536.555489470008,0.377833759524071,0.12559146867807322,6.112874298809886,3.465619857720147
3020.0,-30.07878466949253,5.03479094259469,35.00935934132583,24.121911101415776,4.999652922712375,-26.570952054540705,-40.09673878373576,1.4918203077567336,-0.2223696569068352,-5.021295072785621,40.018353512821996,42314.17717969606,25761.984788531718,25761.984788531718,68076.16196822778,77412.0368558071,77412.0368558071,25761.984788531718,103174.02164433882,103174.02164433882,103174.02164433882,127991.51128428169,91612.68539921842,56514.82572309194,38997.62186236275,24817.489639942865,0.0,63815.11150230562,21094.866193951435,1536.5537114912522,0.0,0.8867438942428365,2.8171888711086117,0.0014959135982669303,354361.7126525342,1555324.7305407345,4.389087971436103,1555324.7305407345,4.389087971436103,0.85,0.09570119273618743,4.027634451161993,1.2673719726642596,1.0,0.0,4.027634451159834,1.284763491776526,1.2850609626994687,3.13492286863843,19334.12367323195,1971.5319373314994,4632.441516551485,4632.441516551485,5.561211015073892,5.03479094259469,-2.361752481391818,7.396543423986508,3.465647971031038,3.465647971031038,0.9901851345802966,0.0,0.0,0.00023152544340748174,7.799676683904471e-05,0.00015352867656843701,0.000618357386988344,0.09570119273649913,0.07182616729784339,0.02387502543865574,0.09570115440540597,0.07182616729760946,0.02387502543857798,0.3778327329006473,0.3778327329006473,0.125591639494742,0.0,4.799656849818916,4.674981971662476,5.175139191681922,4.798925415878784,4.675831436547924,5.169641489302592,24817.489639942865,21094.866193951435,0.85,1.0667718094603378,0.66307456311766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519657129038368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.07310841409,1536.5537114912522,0.3778327329006473,0.125591639494742,6.112874298809886,3.465647971031038
3021.0,-30.079065880418373,5.034691609471785,35.009345869902475,24.121799237933033,4.999593737673969,-26.571211102463632,-40.09697602652011,1.4917389597154405,-0.2226064872560869,-5.021326680172627,40.018326299459275,42313.94494023915,25761.919974748685,25761.919974748685,68075.86491498783,77411.82261751524,77411.82261751524,25761.919974748685,103173.74259226392,103173.74259226392,103173.74259226392,127991.1601237593,91612.56070452605,56514.683027234656,38997.64186365711,24817.41753149537,0.0,63815.05939515248,21094.804901771065,1536.550647745784,0.0,0.8867438318808255,2.8171882960374113,0.0014959135982669303,354361.2760111084,1555323.5567280941,4.389090067164501,1555323.5567280941,4.389090067164501,0.85,0.095700972084585,4.027634451161993,1.2673716666037218,1.0,0.0,4.027634451161747,1.2847638863213713,1.285061348623598,3.1349219059186093,19334.09735741561,1971.5292538650415,4632.441516551485,4632.441516551485,5.561197023794606,5.034691609471785,-2.3617733985959704,7.396465008067755,3.4656759939640334,3.4656759939640334,0.990193141132581,0.0,0.0,0.0002315186626951704,7.799467111515185e-05,0.00015352399158001853,0.0006183385175675864,0.09570097208496045,0.07182592855730972,0.02387504352765073,0.09570093732044568,0.07182592855702793,0.023875043527557066,0.37783170895481805,0.37783170895481805,0.12559181174003634,0.0,4.799481809213205,4.6752030800071225,5.173768255971197,4.798720192916562,4.676027698879523,5.168224335509024,24817.41753149537,21094.804901771065,0.85,1.0667680256074323,0.6630714652825882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519674060226928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.064833524495,1536.550647745784,0.37783170895481805,0.12559181174003634,6.112874298809886,3.4656759939640334
3022.0,-30.079345882627884,5.034592706820776,35.00933243201363,24.12168807294222,4.999529961076017,-26.5714695216286,-40.097213129606075,1.4916536000729639,-0.22274451507252024,-5.0213629992063025,40.01830033337565,42313.717499635946,25761.86831812102,25761.86831812102,68075.58581775698,77411.62983718516,77411.62983718516,25761.86831812102,103173.49815530618,103173.49815530618,103173.49815530618,127990.85228655949,91612.45512073686,56514.54278317221,38997.68037507183,24817.35413125331,0.0,63815.034506325144,21094.751011565313,1536.5481900637308,0.0,0.8867437410114752,2.8171858702219184,0.0014959135982669303,354360.7742809862,1555322.4367158227,4.389093120906627,1555322.4367158227,4.389093120906627,0.85,0.09570076103351857,4.027634451161993,1.2673714253818615,1.0,0.0,4.027634451164376,1.2847642995720254,1.2850617532955422,3.134920897555808,19334.07507480235,1971.5269816708408,4632.441516551485,4632.441516551485,5.561185872735821,5.034592706820776,-2.3617976716101845,7.396390378430961,3.4657040133762815,3.4657040133762815,0.9902011466789375,0.0,0.0,0.00023151191130987714,7.799257667732167e-05,0.00015351933463255546,0.0006183197610855469,0.09570076103386418,0.07182569721717807,0.023875063816686113,0.0957006920360244,0.07182569721691869,0.023875063816599894,0.37783068653337537,0.37783068653337537,0.12559198312563313,0.0,4.799323219855921,4.675436561264576,5.172426089029159,4.798618484133783,4.676301755008865,5.1669882589823715,24817.35413125331,21094.751011565313,0.85,1.0667640681289539,0.6630681598306108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519690917971841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.056573776632,1536.5481900637308,0.37783068653337537,0.12559198312563313,6.112874298809886,3.4657040133762815
3023.0,-30.07962500873393,5.034494339093122,35.00931902935997,24.121580994129204,4.999473564886578,-26.571726414102507,-40.09745002314446,1.4915749702514614,-0.2229628071223715,-5.021393945700701,40.01827448389413,42313.49288738589,25761.804127318424,25761.804127318424,68075.29701470431,77411.42366503912,77411.42366503912,25761.804127318424,103173.22779235755,103173.22779235755,103173.22779235755,127990.51722808901,91612.33877944216,56514.40800177406,38997.70086407566,24817.289435731458,0.0,63814.99029980712,21094.69602037174,1536.5455345467187,0.0,0.8867436770742562,2.8171851283656535,0.0014959135982669303,354360.3467703703,1555321.3217336328,4.389095269571738,1555321.3217336328,4.389095269571738,0.85,0.09570054489894808,4.027634451161993,1.267371122068726,1.0,0.0,4.0276344511628,1.2847646812970501,1.2850621264619257,3.1349199661184994,19334.050521903693,1971.5244779719571,4632.441516551485,4632.441516551485,5.561172015938631,5.034494339093122,-2.361817888478552,7.3963122275716735,3.465731997092347,3.465731997092347,0.9902091420263848,0.0,0.0,0.00023150518122964066,7.799048414244864e-05,0.000153514697087192,0.0006183010827480722,0.09570054489930248,0.07182546214180255,0.023875082757499926,0.09570049454132133,0.07182546214153657,0.023875082757411507,0.37782966622947084,0.37782966622947084,0.12559215465482007,0.0,4.7991568406758915,4.675665495917258,5.171066373878261,4.798431138578337,4.6765226704380325,5.165568596584251,24817.289435731458,21094.69602037174,0.85,1.0667602814774708,0.663065099416207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707703295015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.048328869687,1536.5455345467187,0.37782966622947084,0.12559215465482007,6.112874298809886,3.465731997092347
3024.0,-30.079902799300914,5.0343964833118875,35.009305687376575,24.121473810542398,4.999417507600017,-26.571982070505364,-40.09768293527884,1.4914967788006843,-0.2231902340345755,-5.021425462741928,40.01824944573244,42313.257567378925,25761.742693748125,25761.742693748125,68075.00026112705,77411.21581239467,77411.21581239467,25761.742693748125,103172.9585061428,103172.9585061428,103172.9585061428,127990.1879825371,91612.22035582535,56514.262110794436,38997.73138336768,24817.229476394303,0.0,63814.96085976198,21094.645054935158,1536.5431617135603,0.0,0.886743607293365,2.8171844400940707,0.0014959135982669303,354359.9113783463,1555320.2417471942,4.389097614618701,1555320.2417471942,4.389097614618701,0.85,0.09570033212986777,4.027634451161993,1.2673708533728498,1.0,0.0,4.02763445116132,1.284765060904744,1.2850624975520868,3.1349190398481834,19334.025529547635,1971.5219294608899,4632.441516551485,4632.441516551485,5.561158754342108,5.0343964833118875,-2.3618383936716394,7.396234876983527,3.465759977339206,3.465759977339206,0.9902171363826302,0.0,0.0,0.00023149848352988718,7.798842682683313e-05,0.00015351005670305405,0.0006182823929770516,0.09570033213020787,0.07182522993017208,0.023875102200035796,0.09570031584270777,0.07182522992991681,0.02387510219995095,0.37782864749942363,0.37782864749942363,0.12559232433950981,0.0,4.798984769300603,4.675888235901368,5.169702506327553,4.7982352287073695,4.6767195516363245,5.164187033411054,24817.229476394303,21094.645054935158,0.85,1.066756123391297,0.663061717774385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519724436135222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.040092180609,1536.5431617135603,0.37782864749942363,0.12559232433950981,6.112874298809886,3.465759977339206
3025.0,-30.08017954976129,5.034298914379275,35.00929235801952,24.121353460382693,4.99934509890627,-26.572238425912147,-40.097919724043436,1.4914039750533625,-0.22329248309864624,-5.021467252004415,40.0182231295304,42313.04281116837,25761.708271913525,25761.708271913525,68074.7510830819,77411.0207249225,77411.0207249225,25761.708271913525,103172.72899683603,103172.72899683603,103172.72899683603,127989.89444382368,91612.10765765583,56514.129743886486,38997.75323752149,24817.165446987652,0.0,63814.91868450914,21094.590629939503,1536.5407899793422,0.0,0.8867434898399412,2.8171809044048466,0.0014959135982669303,354359.3340814158,1555319.1066348671,4.389101561742762,1555319.1066348671,4.389101561742762,0.85,0.09570012597225565,4.027634451161993,1.267370597315021,1.0,0.0,4.027634451161891,1.284765508816452,1.285062936994518,3.134917946911821,19334.001745501377,1971.5195041631318,4632.441516551485,4632.441516551485,5.561151323738943,5.034298914379275,-2.361866388604956,7.396165302984231,3.465787948077022,3.465787948077022,0.9902251280220062,0.0,0.0,0.00023149181108526239,7.798633532032998e-05,0.0001535054757649324,0.0006182639426328541,0.09570012597259522,0.07182500310560887,0.023875122866986356,0.09570003534048802,0.07182500310535402,0.023875122866901636,0.3778276298052755,0.3778276298052755,0.12559249139021278,0.0,4.798838912751648,4.676117725310519,5.168423563931867,4.798174768905767,4.676956598258755,5.163228200826097,24817.165446987652,21094.590629939503,0.85,1.066752923711032,0.6630587906937148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519741088950122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.031872942625,1536.5407899793422,0.3778276298052755,0.12559249139021278,6.112874298809886,3.465787948077022
3026.0,-30.080455226664057,5.034201983190759,35.0092790454545,24.12125039789828,4.999296077256444,-26.572491476067682,-40.09815221708266,1.4913323266563703,-0.22358060724519646,-5.021492084247293,40.018196959918384,42312.81496811724,25761.63174262187,25761.63174262187,68074.44671073911,77410.80101392219,77410.80101392219,25761.63174262187,103172.43275654406,103172.43275654406,103172.43275654406,127989.52922064198,91611.97937113506,56513.99332531541,38997.762273132954,24817.09646409792,0.0,63814.85873723087,21094.53199448323,1536.537748098016,0.0,0.8867434581931656,2.8171817958545002,0.0014959135982669303,354358.9910372425,1555317.9778461151,4.389102625260195,1555317.9778461151,4.389102625260195,0.85,0.09569990232154521,4.027634451161993,1.2673703159810974,1.0,0.0,4.027634451162479,1.2847658577103995,1.2850632774297428,3.134917095586351,19333.974671658412,1971.51674339947,4632.441516551485,4632.441516551485,5.561134803445835,5.034201983190759,-2.3618818213787667,7.3960838045695265,3.465815842254537,3.465815842254537,0.9902330977870105,0.0,0.0,0.00023148516470023443,7.798428180754073e-05,0.0001535008828926937,0.0006182454442223958,0.0956999023219158,0.0718247629132601,0.023875139408655703,0.09569987275085738,0.07182476291298195,0.02387513940856325,0.3778266134978051,0.3778266134978051,0.12559266057660737,0.0,4.79866313909605,4.676329672407917,5.167077409416038,4.797911477002117,4.677130467090649,5.161645531971999,24817.09646409792,21094.53199448323,0.85,1.066749156196488,0.6630558431908131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519757679449643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.023665281758,1536.537748098016,0.3778266134978051,0.12559266057660737,6.112874298809886,3.465815842254537
3027.0,-30.080729593228547,5.034105708416929,35.009265852088994,24.121156765054934,4.9992537907138255,-26.5727426732962,-40.09838065886868,1.4912668707776686,-0.22386222497107156,-5.021515341495681,40.01817380672181,42312.57593471554,25761.5529728597,25761.5529728597,68074.12890757524,77410.59219959479,77410.59219959479,25761.5529728597,103172.14517245449,103172.14517245449,103172.14517245449,127989.18945180095,91611.8641786657,56513.84791377092,38997.79584988308,24817.04427934646,0.0,63814.84012922954,21094.48763744449,1536.5356308047467,0.0,0.886743423639893,2.817182785653687,0.0014959135982669303,354358.66975101404,1555316.97916664,4.389103786453045,1555316.97916664,4.389103786453045,0.85,0.09569968673045025,4.027634451161993,1.2673699769517408,1.0,0.0,4.027634451161878,1.2847661775704606,1.2850635888651691,3.134916315105987,19333.950361210147,1971.514264423646,4632.441516551485,4632.441516551485,5.561117799504849,5.034105708416929,-2.3618958922919417,7.396001600708871,3.4658437662033,3.4658437662033,0.9902410760580856,0.0,0.0,0.00023147855008114448,7.798226412645213e-05,0.00015349628595469236,0.0006182269294365317,0.09569968673077442,0.07182452923888444,0.02387515749188998,0.09569977077432618,0.07182452923864115,0.023875157491809105,0.37782559738843624,0.37782559738843624,0.1255928265413917,0.0,4.798470247907403,4.676538622959583,5.165671593549462,4.7976531165246,4.677330411969763,5.160004081086697,24817.04427934646,21094.48763744449,0.85,1.0667444871713279,0.6630522907999079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519774205628075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.015469902813,1536.5356308047467,0.37782559738843624,0.1255928265413917,6.112874298809886,3.4658437662033
3028.0,-30.081002814328492,5.034009572347266,35.009252692786134,24.12102691540497,4.999174628012981,-26.572996527269186,-40.09861325668169,1.49116834095001,-0.22397377099110827,-5.021562655394876,40.01814841212899,42312.35910530432,25761.536328359627,25761.536328359627,68073.89543366394,77410.38597557278,77410.38597557278,25761.536328359627,103171.9223039324,103171.9223039324,103171.9223039324,127988.90940922181,91611.73618486665,56513.70931458323,38997.80763364824,24816.987105289412,0.0,63814.79473893765,21094.439039496,1536.5337735187559,0.0,0.8867432747190126,2.81717872699171,0.0014959135982669303,354358.0161359526,1555315.8838083553,4.389108791069776,1555315.8838083553,4.389108791069776,0.85,0.09569948859133262,4.027634451161993,1.2673697247402744,1.0,0.0,4.027634451164346,1.2847666520926366,1.285064055034212,3.134915157240231,19333.923349143755,1971.5115099594414,4632.441516551485,4632.441516551485,5.561114206475124,5.034009572347266,-2.3619275836894134,7.395937156036679,3.4658717266185124,3.4658717266185124,0.9902490647481464,0.0,0.0,0.00023147196325075793,7.798020978740619e-05,0.00015349175346335173,0.0006182086742182586,0.09569948859164429,0.071824309680407,0.023875178911237287,0.09569950115272963,0.07182430968017309,0.023875178911159534,0.3778245813970562,0.3778245813970562,0.1255929854119962,0.0,4.7983122055850345,4.6767425908051905,5.164420745027996,4.797588884403751,4.6774689205810205,5.159327227753806,24816.987105289412,21094.439039496,0.85,1.066741587309808,0.6630493646246383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519790653290505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15428.007291585083,1536.5337735187559,0.3778245813970562,0.1255929854119962,6.112874298809886,3.4658717266185124
3029.0,-30.081275012516898,5.033914061692625,35.009239511845756,24.12092916145923,4.999124786880875,-26.57324652801764,-40.09884529570115,1.4910963023780166,-0.22413398355695335,-5.0215867268473815,40.01812146328332,42312.14432043143,25761.461278556995,25761.461278556995,68073.60559898842,77410.19116368853,77410.19116368853,25761.461278556995,103171.65244224553,103171.65244224553,103171.65244224553,127988.5654476952,91611.63106172222,56513.58421845049,38997.82982585748,24816.913005449678,0.0,63814.74283130716,21094.376054632226,1536.530423594725,0.0,0.8867432497682046,2.8171780238195807,0.0014959135982669303,354357.6836026589,1555314.7214103036,4.389109629563662,1555314.7214103036,4.389109629563662,0.85,0.0956992600415721,4.027634451161993,1.2673694917606193,1.0,0.0,4.027634451163111,1.2847670026381608,1.2850643972298041,3.134914301886323,19333.901163745886,1971.5092476784516,4632.441516551485,4632.441516551485,5.561098005557667,5.033914061692625,-2.3619421362505686,7.395856197943193,3.4658995684181924,3.4658995684181924,0.990257019548055,0.0,0.0,0.00023146540125249782,7.7978160433563e-05,0.0001534872408189348,0.0006181904989361392,0.09569926004195659,0.07182406689715515,0.023875193144801438,0.095699265930917,0.07182406689686659,0.023875193144705518,0.3778235653370835,0.3778235653370835,0.12559314707139854,0.0,4.79814973090248,4.6769614251336975,5.163107292110283,4.797452743290421,4.677791208184942,5.157807670200327,24816.913005449678,21094.376054632226,0.85,1.066737913195693,0.6630465382001559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519807032320269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.999127069274,1536.530423594725,0.3778235653370835,0.12559314707139854,6.112874298809886,3.4658995684181924
3030.0,-30.08154603622902,5.0338189133036115,35.00922637956234,24.12082302561032,4.999061605917943,-26.573496805738248,-40.09907733472062,1.4910123754235725,-0.22417349043342938,-5.021622719793568,40.01809651863935,42311.93473753401,25761.417806681555,25761.417806681555,68073.35254421557,77410.01627059098,77410.01627059098,25761.417806681555,103171.43407727253,103171.43407727253,103171.43407727253,127988.28855755515,91611.53998225868,56513.4584491872,38997.86837007941,24816.854480282615,0.0,63814.72285036203,21094.326308240223,1536.5282354576366,0.0,0.8867431568588229,2.817174339430354,0.0014959135982669303,354357.1863812325,1555313.645461074,4.389112751865575,1555313.645461074,4.389112751865575,0.85,0.09569905123465292,4.027634451161993,1.267369227460586,1.0,0.0,4.027634451162705,1.284767408738761,1.285064795029924,3.1349133109749943,19333.881942154418,1971.5072876216057,4632.441516551485,4632.441516551485,5.561088621332246,5.0338189133036115,-2.3619653327919585,7.39578424609557,3.4659274386579546,3.4659274386579546,0.9902649824737013,0.0,0.0,0.00023145886773812593,7.797611112951278e-05,0.00015348275660861314,0.0006181724381761613,0.09569905123498278,0.07182383932041779,0.023875211914564983,0.09569899446270315,0.07182383932017022,0.023875211914482684,0.37782255026011513,0.37782255026011513,0.1255933063299401,0.0,4.7980235664802535,4.677211193828782,5.1618463799489405,4.797449229360154,4.678142152691521,5.156734191930127,24816.854480282615,21094.326308240223,0.85,1.0667342817399603,0.6630434615652956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519823350063745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.990973938422,1536.5282354576366,0.37782255026011513,0.1255933063299401,6.112874298809886,3.4659274386579546
3031.0,-30.08181611853158,5.033724265625237,35.00921326718591,24.120715527702146,4.999006595960582,-26.57374541886628,-40.099301585555054,1.4909358962916497,-0.22439303785188258,-5.021651803798025,40.01807083390206,42311.696816626405,25761.35772140496,25761.35772140496,68073.05453803137,77409.80298162575,77409.80298162575,25761.35772140496,103171.1607030307,103171.1607030307,103171.1607030307,127987.94989476321,91611.41343516519,56513.30727015121,38997.89573890442,24816.789191732503,0.0,63814.684930636926,21094.270812972627,1536.5254996871013,0.0,0.8867431018074616,2.8171738316739274,0.0014959135982669303,354356.7846031815,1555312.537589633,4.389114601915453,1555312.537589633,4.389114601915453,0.85,0.09569883288695424,4.027634451161993,1.2673688895301898,1.0,0.0,4.0276344511611555,1.2847677799515513,1.2850651579635293,3.1349124051926918,19333.85523540365,1971.5045642909304,4632.441516551485,4632.441516551485,5.561075650790387,5.033724265625237,-2.3619833667957586,7.395707632420995,3.4659552589967566,3.4659552589967566,0.9902729311419305,0.0,0.0,0.0002314523570871511,7.797413065585856e-05,0.00015347822643129252,0.0006181541922779149,0.09569883288730935,0.07182360466070495,0.0238752282266044,0.09569880088214894,0.07182360466043844,0.02387522822651581,0.37782153799212465,0.37782153799212465,0.12559346597963028,0.0,4.797881921191674,4.67744425676176,5.160573697654343,4.79725876594614,4.678321467563762,5.155427600859468,24816.789191732503,21094.270812972627,0.85,1.0667302457423877,0.6630401272468384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519839597434494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.98283526297,1536.5254996871013,0.37782153799212465,0.12559346597963028,6.112874298809886,3.4659552589967566
3032.0,-30.08208488244417,5.033630157754857,35.00920021713397,24.12061250014233,4.998956684312365,-26.573992335440572,-40.099529328849144,1.4908641373051266,-0.22464705793663597,-5.021678529070796,40.0180464244787,42311.47919707494,25761.29294444565,25761.29294444565,68072.77214152059,77409.58697663364,77409.58697663364,25761.29294444565,103170.8799210793,103170.8799210793,103170.8799210793,127987.61028156863,91611.28570379052,56513.177924217205,38997.897532859235,24816.73036048933,0.0,63814.62789334857,21094.22080641593,1536.5230785323536,0.0,0.886743054146449,2.8171740531567373,0.0014959135982669303,354356.41540990665,1555311.4847274395,4.389116203606224,1555311.4847274395,4.389116203606224,0.85,0.09569861635651603,4.027634451161993,1.2673686516052114,1.0,0.0,4.02763445116173,1.2847681290177666,1.2850654987864776,3.1349115534498884,19333.828278719826,1971.5018154741758,4632.441516551485,4632.441516551485,5.561061667460199,5.033630157754857,-2.3619995313926476,7.395629689147505,3.4659830718026194,3.4659830718026194,0.9902808776578913,0.0,0.0,0.00023144587838500928,7.797211938610555e-05,0.0001534737589989037,0.0006181361990933175,0.0956986163568547,0.07182337160849776,0.023875244748356936,0.09569865246640358,0.07182337160824358,0.023875244748272444,0.3778205271243461,0.3778205271243461,0.1255936243875765,0.0,4.7977222496504055,4.677661117362732,5.159277512179187,4.797031471134176,4.6784779823860845,5.1540419022279025,24816.73036048933,21094.22080641593,0.85,1.0667267739191166,0.6630373096868766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519855788404035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.97470641297,1536.5230785323536,0.3778205271243461,0.1255936243875765,6.112874298809886,3.4659830718026194
3033.0,-30.08235255267054,5.033536263462786,35.009187180128556,24.120497318822913,4.998883826251329,-26.574240562305,-40.09975728169081,1.4907718358821715,-0.22462447520700835,-5.0217203142850115,40.01802070437813,42311.26706074861,25761.267315048495,25761.267315048495,68072.5343757971,77409.41467183823,77409.41467183823,25761.267315048495,103170.68198688672,103170.68198688672,103170.68198688672,127987.35084781583,91611.19194136713,56513.044330263016,38997.94179011568,24816.66886092911,0.0,63814.610651044786,21094.168531789743,1536.5208502184944,0.0,0.8867429345537889,2.817168874982765,0.0014959135982669303,354355.83817337,1555310.375331824,4.389120222624587,1555310.375331824,4.389120222624587,0.85,0.09569841133379536,4.027634451161993,1.267368387854658,1.0,0.0,4.0276344511615365,1.2847685741268202,1.2850659357085756,3.1349104673573867,19333.80849091116,1971.4997976792442,4632.441516551485,4632.441516551485,5.561056134870729,5.033536263462786,-2.3620267112987583,7.395562974761544,3.4660108897044304,3.4660108897044304,0.9902888256298372,0.0,0.0,0.00023143942621283863,7.797010631380424e-05,0.0001534693198990344,0.0006181183200217517,0.09569841133412522,0.07182314767318672,0.02387526366093851,0.09569832487370816,0.07182314767293914,0.023875263660856218,0.3778195165491709,0.3778195165491709,0.12559377952781312,0.0,4.797613093859866,4.677909295652341,5.158089741117124,4.797095839077997,4.678822929728653,5.153259073102447,24816.66886092911,21094.168531789743,0.85,1.0667233362597128,0.6630341645758498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519871900372607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.96659497197,1536.5208502184944,0.3778195165491709,0.12559377952781312,6.112874298809886,3.4660108897044304
