time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3034.0,-30.082619078858663,5.033443083885327,35.009174164090304,24.120408365875505,4.998844252607012,-26.574484430685207,-40.09998079910872,1.4907096044298989,-0.22484193143878883,-5.02173805290989,40.01799524107885,42311.041499936924,25761.18154929505,25761.18154929505,68072.22304923198,77409.213889505,77409.213889505,25761.18154929505,103170.39543880006,103170.39543880006,103170.39543880006,127986.99605035828,91611.08271507181,56512.910325489145,38997.969321758515,24816.60061155823,0.0,63814.56993331674,21094.110519824495,1536.517687857442,0.0,0.8867429364662348,2.8171696649678055,0.0014959135982669303,354355.59312561183,1555309.27701351,4.389120158355126,1555309.27701351,4.389120158355126,0.85,0.09569818174559894,4.027634451161993,1.2673680894868453,1.0,0.0,4.027634451162136,1.2847688785115892,1.2850662319094568,3.1349097246409228,19333.785439576153,1971.4974470972406,4632.441516551485,4632.441516551485,5.561037620712882,5.033443083885327,-2.3620361109016246,7.395479194786952,3.466038615189247,3.466038615189247,0.9902967471969276,0.0,0.0,0.00023143300178229067,7.796813245779078e-05,0.00015346486932449988,0.0006181003947344291,0.09569818174596889,0.07182290496716774,0.02387527677880115,0.09569815495590463,0.07182290496689009,0.023875276778708848,0.3778185082525919,0.3778185082525919,0.12559393776689942,0.0,4.797476707934152,4.678156598876228,5.15679530119985,4.796896121471093,4.679112242573979,5.151583803728158,24816.60061155823,21094.110519824495,0.85,1.0667191382840044,0.6630310530048231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519887946810377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.958496482353,1536.517687857442,0.3778185082525919,0.12559393776689942,6.112874298809886,3.466038615189247
3035.0,-30.082884617260994,5.033350181439575,35.00916121792805,24.120297165960096,4.998779171455707,-26.574729960934285,-40.10020833285523,1.4906245151253248,-0.2249167406848187,-5.021775921723761,40.017971244285604,42310.83686317672,25761.14829349027,25761.14829349027,68071.985156667,77409.02624755894,77409.02624755894,25761.14829349027,103170.17454104921,103170.17454104921,103170.17454104921,127986.72205522194,91610.97590327976,56512.78651888269,38997.98820488563,24816.54751417273,0.0,63814.53571905836,21094.06538704682,1536.5158480789153,0.0,0.8867428305721647,2.81716622609469,0.0014959135982669303,354355.06999261153,1555308.2419511059,4.389123717020713,1555308.2419511059,4.389123717020713,0.85,0.09569797881596073,4.027634451161993,1.2673678438691423,1.0,0.0,4.027634451161052,1.284769289776054,1.285066635045568,3.13490872113237,19333.762897802728,1971.4951484760575,4632.441516551485,4632.441516551485,5.561030441819277,5.033350181439575,-2.3620601829338663,7.395410364373442,3.4660663997891517,3.4660663997891517,0.9903046856540433,0.0,0.0,0.00023142660132502928,7.79661231815024e-05,0.0001534604781435269,0.0006180827086626609,0.09569797881627129,0.07182268304312456,0.023875295773146725,0.09569791212470642,0.0718226830428915,0.023875295773069245,0.3778175018912547,0.3778175018912547,0.12559409122197424,0.0,4.797367840283869,4.6784123454788755,5.155585912231345,4.79685918103894,4.679363664456787,5.15067624226316,24816.54751417273,21094.06538704682,0.85,1.0667159823328016,0.6630282017477798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45199039246984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.950411989297,1536.5158480789153,0.3778175018912547,0.12559409122197424,6.112874298809886,3.4660663997891517
3036.0,-30.083149139999172,5.033257869007185,35.00914829675755,24.120198713522427,4.998732852017633,-26.574972700561123,-40.10042786886913,1.4905564125760231,-0.22514892806486841,-5.021798655044558,40.01794607989358,42310.60352279515,25761.077491886736,25761.077491886736,68071.68101468189,77408.8143937217,77408.8143937217,25761.077491886736,103169.89188560843,103169.89188560843,103169.89188560843,127986.3742508682,91610.85206574721,56512.64119480641,38998.01207882311,24816.482365259766,0.0,63814.49444408287,21094.0100104708,1536.512973537631,0.0,0.8867428059709621,2.817166626534226,0.0014959135982669303,354354.75594688166,1555307.156526798,4.389124543766363,1555307.156526798,4.389124543766363,0.85,0.09569775572447017,4.027634451161993,1.26736754714977,1.0,0.0,4.027634451164307,1.2847696215257725,1.2850669586801875,3.134907911644764,19333.7367628831,1971.4924834559306,4632.441516551485,4632.441516551485,5.561015157955838,5.033257869007185,-2.3620730406167527,7.395330909623938,3.4660941126911586,3.4660941126911586,0.9903126036260453,0.0,0.0,0.00023142022551117945,7.796418457595896e-05,0.0001534560409352205,0.0006180648372096191,0.09569775572482778,0.07182244602602297,0.02387530969880481,0.09569774403910061,0.07182244602575458,0.02387530969871559,0.3778164977552114,0.3778164977552114,0.12559424514663745,0.0,4.7972331150797345,4.6786509934435685,5.154324279088598,4.796649726979695,4.679562562675585,5.149234486692421,24816.482365259766,21094.0100104708,0.85,1.0667119062477155,0.663024974049894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519919843403393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.942338400673,1536.512973537631,0.3778164977552114,0.12559424514663745,6.112874298809886,3.4660941126911586
3037.0,-30.08341242691494,5.033165843048633,35.00913541557883,24.120087443757825,4.998668060881312,-26.575216175115614,-40.10065131643785,1.490471809078367,-0.22521887165316912,-5.021835285080342,40.01792140239524,42310.391606345496,25761.043115026307,25761.043115026307,68071.4347213718,77408.62523848581,77408.62523848581,25761.043115026307,103169.66835351211,103169.66835351211,103169.66835351211,127986.09297854289,91610.742949478,56512.50931732318,38998.037369060905,24816.42462503078,0.0,63814.46199409169,21093.960931276164,1536.5108391716676,0.0,0.8867427088496782,2.8171632683265546,0.0014959135982669303,354354.2499277228,1555306.0921043968,4.389127807615206,1555306.0921043968,4.389127807615206,0.85,0.09569754909342548,4.027634451161993,1.2673672938393432,1.0,0.0,4.027634451163272,1.2847700304053606,1.2850673595010007,3.1349069139565975,19333.713734768222,1971.490135241721,4632.441516551485,4632.441516551485,5.561007737061196,5.033165843048633,-2.362096020210492,7.395261863259125,3.46612184874312,3.46612184874312,0.99032052821232,0.0,0.0,0.00023141387964516305,7.79622114753221e-05,0.00015345166816984094,0.0006180472253091296,0.09569754909374953,0.0718222219196709,0.023875327174078628,0.09569748654779432,0.07182222191942769,0.023875327173997787,0.3778154945325836,0.3778154945325836,0.1255943954712322,0.0,4.797123938621553,4.678897988203175,5.153140075253816,4.796616413427159,4.679816643558183,5.148333506737572,24816.42462503078,21093.960931276164,0.85,1.0667085891545125,0.6630219903799054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519935701253701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.93427630791,1536.5108391716676,0.3778154945325836,0.1255943954712322,6.112874298809886,3.46612184874312
3038.0,-30.083674859185013,5.033074476315398,35.00912257295779,24.119998525735014,4.9986278922141985,-26.575456417939986,-40.10087046828119,1.490409450965547,-0.225414118446281,-5.021853899895849,40.017896763108176,42310.16570958925,25760.964007988205,25760.964007988205,68071.12971757745,77408.42696969691,77408.42696969691,25760.964007988205,103169.39097768512,103169.39097768512,103169.39097768512,127985.75185042377,91610.63434327318,56512.37308315091,38998.06806680252,24816.36087273864,0.0,63814.42893954116,21093.906741827846,1536.507951539744,0.0,0.8867427033162396,2.8171636636606583,0.0014959135982669303,354353.992776859,1555305.0293307246,4.389127993571442,1555305.0293307246,4.389127993571442,0.8500000000000001,0.09569732321386722,4.027634451161993,1.2673669976694506,1.0,0.0,4.027634451161771,1.284770335178214,1.285067656217653,3.134906170294871,19333.690814298352,1971.4877980042475,4632.441516551485,4632.441516551485,5.560990660312829,5.033074476315398,-2.3621056449007907,7.395180121216189,3.466149517360636,3.466149517360636,0.9903284335316103,0.0,0.0,0.0002314075545377646,7.796027635191e-05,0.00015344727818585458,0.0006180295440583861,0.09569732321422271,0.07182198329413023,0.02387533992009248,0.09569731953141632,0.07182198329386343,0.023875339920003794,0.37781449270615913,0.37781449270615913,0.1255945467720614,0.0,4.796994439333503,4.679144984442246,5.151874297100903,4.796439781449578,4.680097741341683,5.1467757759983215,24816.36087273864,21093.906741827846,0.85,1.066704362144636,0.6630187939106154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519951485050664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.926230155364,1536.507951539744,0.37781449270615913,0.1255945467720614,6.112874298809886,3.466149517360636
3039.0,-30.083936202635066,5.032983547063563,35.00910982536178,24.11989556802439,4.998576654122525,-26.575696787756975,-40.101089620124526,1.4903372392409162,-0.2256224961709563,-5.021882395392072,40.01787384566617,42309.944556573275,25760.911510220143,25760.911510220143,68070.85606679342,77408.21668375691,77408.21668375691,25760.911510220143,103169.12819397706,103169.12819397706,103169.12819397706,127985.43850841858,91610.50879867363,56512.23667147584,38998.08014133088,24816.31031444152,0.0,63814.3904557724,21093.863767275292,1536.5060398802182,0.0,0.88674264123761,2.817163077654213,0.0014959135982669303,354353.59913147613,1555304.0408263966,4.389130079780369,1555304.0408263966,4.389130079780369,0.85,0.0956971134304834,4.027634451161993,1.2673666789708662,1.0,0.0,4.027634451162653,1.2847706859919978,1.2850679990198073,3.1349053142913,19333.664319115902,1971.4850962475364,4632.441516551485,4632.441516551485,5.560979327678002,5.032983547063563,-2.362122375003891,7.395105922067454,3.4661772314678574,3.4661772314678574,0.9903363518479592,0.0,0.0,0.00023140125583125018,7.795834127290502e-05,0.00015344291455834515,0.0006180119689618971,0.09569711343079475,0.07182175751703981,0.023875355913754934,0.09569717386300314,0.07182175751680614,0.023875355913677256,0.37781349216145016,0.37781349216145016,0.12559469311556698,0.0,4.796858606138926,4.679376066092175,5.15063109595485,4.796259899221127,4.680246463757442,5.145604050056022,24816.31031444152,21093.863767275292,0.85,1.0667007171990623,0.6630157281827658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519967217645058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.91819234799,1536.5060398802182,0.37781349216145016,0.12559469311556698,6.112874298809886,3.4661772314678574
3040.0,-30.084196200283014,5.032892931845251,35.0090970959805,24.119789082929515,4.998514396093662,-26.57593704815909,-40.10131254382429,1.490255243966218,-0.2256468079773981,-5.021916390513019,40.01784888101023,42309.74478593055,25760.87382619748,25760.87382619748,68070.61861212802,77408.03671273109,77408.03671273109,25760.87382619748,103168.91053892857,103168.91053892857,103168.91053892857,127985.1601186195,91610.408564617,56512.116637802195,38998.102140905336,24816.24957969093,0.0,63814.35172059627,21093.81214273729,1536.5036740574674,0.0,0.8867425585722086,2.81715942665203,0.0014959135982669303,354353.1295130671,1555302.9640195712,4.389132857826836,1555302.9640195712,4.389132857826836,0.8499999999999999,0.09569690205346862,4.027634451161993,1.267366471816786,1.0,0.0,4.027634451162431,1.284771082506252,1.2850683875748785,3.134904346776807,19333.643165520865,1971.4829391811543,4632.441516551485,4632.441516551485,5.560971192869926,5.032892931845251,-2.3621430880811194,7.395036019926371,3.466204925270746,3.466204925270746,0.9903442643630703,0.0,0.0,0.000231394989717002,7.79563729345134e-05,0.00015343861678248863,0.0006179946590917939,0.09569690205380289,0.07182153104547376,0.023875371008329135,0.09569689357088924,0.07182153104522289,0.023875371008245737,0.3778124918412927,0.3778124918412927,0.12559483601903332,0.0,4.796753958865452,4.679626206076136,5.1494556621867105,4.796269582535615,4.6805624284749,5.144689198380604,24816.24957969093,21093.81214273729,0.85,1.0666976436612146,0.6630130001348106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519982884997973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.910167605569,1536.5036740574674,0.3778124918412927,0.12559483601903332,6.112874298809886,3.466204925270746
3041.0,-30.08445517737602,5.032802784888789,35.00908437003578,24.119686299841874,4.998461824472798,-26.576175421201125,-40.10153141627086,1.4901820682944313,-0.22580095481509943,-5.021942780581148,40.017823522343626,42309.53256219085,25760.817634775514,25760.817634775514,68070.35019696636,77407.83252214169,77407.83252214169,25760.817634775514,103168.6501569172,103168.6501569172,103168.6501569172,127984.8341077738,91610.28762070429,56511.98766073939,38998.111066627665,24816.183950856604,0.0,63814.29501748427,21093.756358228115,1536.5008536021114,0.0,0.8867425160558527,2.8171583728236542,0.0014959135982669303,354352.7649533886,1555301.870218358,4.389134286628021,1555301.870218358,4.389134286628021,0.85,0.09569668133496849,4.027634451161993,1.2673661685036497,1.0,0.0,4.027634451163477,1.2847714377113781,1.2850687348430596,3.134903480059147,19333.617641276534,1971.4803364325774,4632.441516551485,4632.441516551485,5.560959062890136,5.032802784888789,-2.362158142447392,7.3949609273361805,3.466232562258328,3.466232562258328,0.9903521606452366,0.0,0.0,0.00023138874835420991,7.795444041197408e-05,0.00015343430794223582,0.0006179773046583472,0.09569668133532307,0.07182129755808961,0.023875383777233455,0.0956966775205373,0.0718212975578235,0.02387538377714499,0.37781149301103645,0.37781149301103645,0.12559497945288844,0.0,4.796641805154081,4.679867680751727,5.148276229880082,4.796141825766028,4.680783635098237,5.14350826696699,24816.183950856604,21093.756358228115,0.85,1.0666943852990305,0.6630102636188114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519998471703062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.902161112599,1536.5008536021114,0.37781149301103645,0.12559497945288844,6.112874298809886,3.466232562258328
3042.0,-30.084713253555428,5.032712945766239,35.00907165518123,24.119574471283727,4.998399576239677,-26.576413951003566,-40.10175025379283,1.4901002736843838,-0.2259073797046085,-5.0219763925265655,40.0177983934784,42309.324295066814,25760.780694706027,25760.780694706027,68070.10498977284,77407.63108400788,77407.63108400788,25760.780694706027,103168.41177871391,103168.41177871391,103168.41177871391,127984.53381259328,91610.16514807257,56511.85835911782,38998.118654394166,24816.12203387936,0.0,63814.24068827352,21093.703728797456,1536.498408920493,0.0,0.886742435936096,2.817155847314937,0.0014959135982669303,354352.30062913185,1555300.7863297954,4.38913697912628,1555300.7863297954,4.38913697912628,0.85,0.09569646940016266,4.027634451161993,1.2673659162921833,1.0,0.0,4.0276344511599085,1.2847718331911038,1.2850691224232498,3.1349025150700833,19333.5917944083,1971.4777007855182,4632.441516551485,4632.441516551485,5.560951088678407,5.032712945766239,-2.3621784373071795,7.394891383073418,3.4662601894795375,3.4662601894795375,0.9903600541370107,0.0,0.0,0.00023138252885777908,7.795250824207978e-05,0.00015343002061569928,0.0006179600368742853,0.0956964694005002,0.07182107078838072,0.023875398612119476,0.09569643082446962,0.0718210707881274,0.023875398612035262,0.37781049501376585,0.37781049501376585,0.12559512228485406,0.0,4.796540256735966,4.680103736826311,5.147155720041667,4.796069012821931,4.680984347988954,5.142609678860879,24816.12203387936,21093.703728797456,0.85,1.0666914509300331,0.6630075644360297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520013997258268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.89416639816,1536.498408920493,0.37781049501376585,0.12559512228485406,6.112874298809886,3.4662601894795375
3043.0,-30.084970240648005,5.032623640668578,35.009058957814844,24.119481292460137,4.998352737931879,-26.57664995940745,-40.10196497021241,1.4900324566877763,-0.22601815408512493,-5.021998964048771,40.01777347314781,42309.10348347033,25760.716611719363,25760.716611719363,68069.8200951897,77407.44244368497,77407.44244368497,25760.716611719363,103168.15905540434,103168.15905540434,103168.15905540434,127984.21652029178,91610.06127232559,56511.72231209656,38998.15440025448,24816.057464887454,0.0,63814.21186514194,21093.648845154334,1536.4955633414436,0.0,0.8867424112745469,2.81715466868758,0.0014959135982669303,354351.9888204537,1555299.7114365639,4.38913780790043,1555299.7114365639,4.38913780790043,0.85,0.09569624656254726,4.027634451161993,1.2673656151769688,1.0,0.0,4.0276344511643885,1.284772163228962,1.285069444580344,3.134901709762698,19333.569872263673,1971.4754653488883,4632.441516551485,4632.441516551485,5.560937255155319,5.032623640668578,-2.362190530080573,7.39481417074915,3.4662877593190498,3.4662877593190498,0.9903679312340142,0.0,0.0,0.00023137633576080324,7.795061250143711e-05,0.00015342572325936614,0.0006179427286938689,0.09569624656290118,0.07182083553065054,0.023875411032250642,0.09569621089731817,0.07182083553038492,0.02387541103216234,0.3778094975151384,0.3778094975151384,0.1255952674236496,0.0,4.796437191485495,4.680351401613223,5.145994137663251,4.795980809963623,4.681299343324326,5.141304851364509,24816.057464887454,21093.648845154334,0.85,1.0666874682874892,0.6630044036723641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520029468835676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.886181099453,1536.4955633414436,0.3778094975151384,0.1255952674236496,6.112874298809886,3.4662877593190498
3044.0,-30.085226074812784,5.032534819927453,35.009046332623896,24.11938280509787,4.998305781220595,-26.57688494190854,-40.1021795469336,1.4899646483129347,-0.2262205815904963,-5.022023361280732,40.01775018067432,42308.8869901346,25760.658488934914,25760.658488934914,68069.54547906951,77407.23298975478,77407.23298975478,25760.658488934914,103167.8914786897,103167.8914786897,103167.8914786897,127983.89430472888,91609.93606947135,56511.59006983737,38998.16222181553,24816.00282603918,0.0,63814.16504785471,21093.602402133303,1536.4933237508944,0.0,0.8867423714209031,2.817154483093168,0.0014959135982669303,354351.6517912043,1555298.7067585015,4.389139147219031,1555298.7067585015,4.389139147219031,0.85,0.09569603130463471,4.027634451161993,1.2673653602181005,1.0,0.0,4.027634451162018,1.2847724931689641,1.2850697666754487,3.1349009046944993,19333.543449203837,1971.472770946637,4632.441516551485,4632.441516551485,5.5609247082544595,5.032534819927453,-2.362203826388017,7.394738646315471,3.4663153405241984,3.4663153405241984,0.9903758115783424,0.0,0.0,0.00023137017059977137,7.794871803678023e-05,0.00015342145256299114,0.0006179255278900186,0.09569603130495939,0.07182060622016159,0.023875425084797796,0.09569606080543801,0.07182060621991791,0.02387542508471679,0.37780850127705806,0.37780850127705806,0.12559541116916845,0.0,4.796319823663907,4.680584475114358,5.1448191426017615,4.795802779690234,4.681470595757219,5.140072728427299,24816.00282603918,21093.602402133303,0.85,1.0666839474907124,0.6630014975265578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520044875154006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.878209016248,1536.4933237508944,0.37780850127705806,0.12559541116916845,6.112874298809886,3.4663153405241984
3045.0,-30.085480802758997,5.0324462807451384,35.00903373375241,24.119281384069495,4.998244080212103,-26.577120403141496,-40.10239412365479,1.4898836805911455,-0.22616077517159283,-5.02205698037963,40.01772569689734,42308.67552857539,25760.62470187776,25760.62470187776,68069.30023045315,77407.07133878303,77407.07133878303,25760.62470187776,103167.6960406608,103167.6960406608,103167.6960406608,127983.64023059641,91609.85225397556,56511.45644375412,38998.21756691272,24815.94418993562,0.0,63814.161756848334,21093.552561445278,1536.491068989381,0.0,0.8867422889280041,2.8171497688991773,0.0014959135982669303,354351.18736927264,1555297.6506962792,4.389141919469538,1555297.6506962792,4.389141919469538,0.85,0.09569582164454252,4.027634451161993,1.2673650948191062,1.0,0.0,4.027634451162184,1.284772884613553,1.2850701503238113,3.1348999495529246,19333.525760614597,1971.4709672125139,4632.441516551485,4632.441516551485,5.560917414679997,5.0324462807451384,-2.3622238338059973,7.394670114551136,3.4663429190017405,3.4663429190017405,0.9903836911433544,0.0,0.0,0.00023136403224706436,7.794682361468913e-05,0.00015341720863237522,0.0006179084348888616,0.09569582164486948,0.07182038151024565,0.023875440134623827,0.09569575133516042,0.07182038151000027,0.023875440134542243,0.3778075053273206,0.3778075053273206,0.1255955522119749,0.0,4.79624810901862,4.680855593735089,5.143712754360763,4.79589620520801,4.681876441511008,5.139223187736889,24815.94418993562,21093.552561445278,0.85,1.0666801593323159,0.6629982180097345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520060212385595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.87025146379,1536.491068989381,0.3778075053273206,0.1255955522119749,6.112874298809886,3.4663429190017405
3046.0,-30.08573462190475,5.032358308889527,35.00902115821083,24.119182233139895,4.998201205142784,-26.57735316359164,-40.102608351130016,1.4898197468261805,-0.22644262398239334,-5.022076744146948,40.017701178685066,42308.46632215337,25760.556622673455,25760.556622673455,68069.02294482682,77406.84260026073,77406.84260026073,25760.556622673455,103167.39922293418,103167.39922293418,103167.39922293418,127983.27983783332,91609.70860593079,56511.332327809396,38998.19586457933,24815.880614899143,0.0,63814.07647947847,21093.49852266427,1536.4882107446438,0.0,0.8867422771059171,2.817151169845365,0.0014959135982669303,354350.9143482871,1555296.5931492976,4.3891423167617845,1555296.5931492976,4.3891423167617845,0.85,0.09569559735820235,4.027634451161993,1.2673647772194818,1.0,0.0,4.0276344511622995,1.2847731963274833,1.2850704542513929,3.134899188957991,19333.495444844997,1971.4678758643367,4632.441516551485,4632.441516551485,5.560902718497851,5.032358308889527,-2.362233565997319,7.394591874886846,3.4663704343816213,3.4663704343816213,0.9903915526804632,0.0,0.0,0.00023135791594357987,7.794493231842935e-05,0.00015341298362515053,0.0006178914181042069,0.09569559735855408,0.07182014577752126,0.02387545158103283,0.09569561963076435,0.07182014577725727,0.023875451580945076,0.3778065120717104,0.3778065120717104,0.12559569447142852,0.0,4.796133065900335,4.6810871658896644,5.142551651710903,4.79563412016455,4.681976050388755,5.137869636925927,24815.880614899143,21093.49852266427,0.85,1.0666772395698099,0.6629958256272667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520075483330246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.862307544776,1536.4882107446438,0.3778065120717104,0.12559569447142852,6.112874298809886,3.4663704343816213
3047.0,-30.085987340781305,5.032270765227403,35.00900865567932,24.11908929878848,4.998152204132067,-26.57758554634684,-40.102818701975025,1.4897504096941447,-0.22650237421299835,-5.022102561485365,40.017678154171286,42308.24592088137,25760.5052394549,25760.5052394549,68068.75116033627,77406.66381595908,77406.66381595908,25760.5052394549,103167.16905541398,103167.16905541398,103167.16905541398,127982.99662719143,91609.61198763149,56511.19409253986,38998.242105657366,24815.827571777445,0.0,63814.06967743481,21093.453436010826,1536.4860960096805,0.0,0.8867422290509699,2.8171489405224706,0.0014959135982669303,354350.5577022008,1555295.6000306874,4.389143931693121,1555295.6000306874,4.389143931693121,0.85,0.0956953842713523,4.027634451161993,1.2673645008308814,1.0,0.0,4.027634451161758,1.2847735332636279,1.2850707834412758,3.134898366820222,19333.47505432659,1971.4657966101158,4632.441516551485,4632.441516551485,5.560891626459586,5.032270765227403,-2.362247613500415,7.394518378727818,3.466397973339754,3.466397973339754,0.9903994209542154,0.0,0.0,0.00023135182630138623,7.794307528808269e-05,0.00015340875101330353,0.0006178743706909135,0.09569538427167026,0.07181991888706492,0.02387546538460534,0.09569540700714994,0.07181991888682629,0.023875465384526014,0.3778055187529954,0.3778055187529954,0.12559583364726687,0.0,4.796036537795089,4.681339662903838,5.141401822856324,4.795600187272385,4.682300789613009,5.136753367116796,24815.827571777445,21093.453436010826,0.85,1.0666730942628777,0.6629924424933192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520090699822816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.85437334113,1536.4860960096805,0.3778055187529954,0.12559583364726687,6.112874298809886,3.466397973339754
3048.0,-30.08623901875178,5.032183742466539,35.00899621684979,24.11900059031325,4.998109442346635,-26.577816368165415,-40.103028843272455,1.489686791756851,-0.22661169807537362,-5.022123543174996,40.01765500455726,42308.02903292742,25760.442731303712,25760.442731303712,68068.47176423113,77406.47698221277,77406.47698221277,25760.442731303712,103166.91971351649,103166.91971351649,103166.91971351649,127982.69170735794,91609.50942577113,56511.06147647195,38998.27549922131,24815.771993841452,0.0,63814.04749306276,21093.406194765234,1536.483725347948,0.0,0.8867422060704488,2.8171479285172265,0.0014959135982669303,354350.2678569815,1555294.6015165986,4.389144703975016,1555294.6015165986,4.389144703975016,0.85,0.0956951652067761,4.027634451161993,1.2673642249917614,1.0,0.0,4.027634451158615,1.2847738433932567,1.2850710858508525,3.1348976100918122,19333.453409467216,1971.4635894487126,4632.441516551485,4632.441516551485,5.560878132894484,5.032183742466539,-2.362257985117958,7.394441727584496,3.4664254948498288,3.4664254948498288,0.9904072842428082,0.0,0.0,0.00023134576188815965,7.794122014851735e-05,0.0001534045417396423,0.0006178574172753012,0.09569516520710383,0.0718196879403422,0.02387547726676163,0.09569522250098453,0.07181968794009623,0.02387547726667986,0.3778045268076195,0.3778045268076195,0.1255959702660882,0.0,4.795939810837524,4.681600280811779,5.140226741247034,4.795511845099611,4.6826030434734776,5.135486492474172,24815.771993841452,21093.406194765234,0.85,1.0666690867967725,0.6629892742272262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520105850384368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.846452718904,1536.483725347948,0.3778045268076195,0.1255959702660882,6.112874298809886,3.4664254948498288
3049.0,-30.086489675720436,5.0320969780672495,35.00898381072129,24.118893686123215,4.9980487073614315,-26.57804806837126,-40.1032428612001,1.489607100008852,-0.2266484563602944,-5.022156546723054,40.01763107938006,42307.83273527199,25760.411727914678,25760.411727914678,68068.24446318667,77406.28923233485,77406.28923233485,25760.411727914678,103166.70096024952,103166.70096024952,103166.70096024952,127982.41681952881,91609.39825919345,56510.94176211689,38998.28499675173,24815.71585927928,0.0,63814.00085603101,21093.35848038739,1536.4815947526076,0.0,0.8867421246882268,2.817144557166562,0.0014959135982669303,354349.81193980254,1555293.569550594,4.389147438900884,1555293.569550594,4.389147438900884,0.8500000000000001,0.09569495621868404,4.027634451161993,1.2673639804730192,1.0,0.0,4.027634451160688,1.2847742286658024,1.285071463452523,3.1348966700122594,19333.42994865115,1971.4611971112615,4632.441516551485,4632.441516551485,5.560871440227362,5.0320969780672495,-2.3622771188868574,7.394374096954107,3.466453027592347,3.466453027592347,0.9904151507406705,0.0,0.0,0.00023133972222248383,7.793933082779486e-05,0.00015340039139468897,0.0006178407012029831,0.09569495621900338,0.07181946525936378,0.023875490959639607,0.09569496650007801,0.07181946525912411,0.023875490959559934,0.37780353662191385,0.37780353662191385,0.12559610254074288,0.0,4.79586623333671,4.681863951838807,5.139135408472384,4.795508090362773,4.682856173063783,5.134707239443401,24815.71585927928,21093.35848038739,0.85,1.066666304417326,0.6629866826673588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520120938573344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.838544525537,1536.4815947526076,0.37780353662191385,0.12559610254074288,6.112874298809886,3.466453027592347
3050.0,-30.08673911630457,5.032010683924288,35.00897140460516,24.118789994996064,4.998000593093392,-26.57827741144905,-40.103448916319735,1.4895388882344733,-0.22687897978096316,-5.022179258162274,40.0176062674814,42307.608857243606,25760.355297155285,25760.355297155285,68067.96415439888,77406.06348413306,77406.06348413306,25760.355297155285,103166.41878128835,103166.41878128835,103166.41878128835,127982.06984155932,91609.25371309901,56510.799086195744,38998.282918781406,24815.65106027098,0.0,63813.93397905238,21093.303401230332,1536.4787317326131,0.0,0.8867420989214005,2.817144938280645,0.0014959135982669303,354349.4982000057,1555292.4993381274,4.389148304819308,1555292.4993381274,4.389148304819308,0.85,0.09569473334610912,4.027634451161993,1.2673636436415836,1.0,0.0,4.027634451160461,1.2847745601739817,1.2850717873152275,3.1348958611202407,19333.399443355363,1971.4580864367917,4632.441516551485,4632.441516551485,5.560859258582068,5.032010683924288,-2.3622886278827866,7.394299311807075,3.466480493236006,3.466480493236006,0.9904229980674303,0.0,0.0,0.00023133371201022515,7.793751184164923e-05,0.00015339620016857592,0.0006178238204762975,0.09569473334646092,0.07181923212463893,0.023875501221821988,0.09569479835107328,0.0718192321243749,0.023875501221734215,0.37780254820291215,0.37780254820291215,0.12559623563743913,0.0,4.79576190568082,4.682091288163349,5.138030170715069,4.795300278381319,4.682957649549621,5.133565995685672,24815.65106027098,21093.303401230332,0.85,1.066663029687888,0.6629838691833595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520135965582657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.830648396974,1536.4787317326131,0.37780254820291215,0.12559623563743913,6.112874298809886,3.466480493236006
3051.0,-30.08698787813165,5.031924683191051,35.008959014969356,24.118693253863626,4.997942129944292,-26.57850717853143,-40.10366265485061,1.4894614303407443,-0.22678651095401392,-5.022209963964784,40.017581935273,42307.419508141684,25760.320087988428,25760.320087988428,68067.73959613011,77405.90752954358,77405.90752954358,25760.320087988428,103166.227617532,103166.227617532,103166.227617532,127981.81923621528,91609.17449677478,56510.6864753593,38998.32002379497,24815.591618683273,0.0,63813.91164247824,21093.252875880782,1536.4763628492458,0.0,0.8867420307126771,2.817140134508767,0.0014959135982669303,354349.0740250218,1555291.4498167012,4.389150597037758,1555291.4498167012,4.389150597037758,0.85,0.09569452063171308,4.027634451161993,1.267363410112448,1.0,0.0,4.027634451162219,1.2847749349019915,1.285072154428954,3.1348949467707663,19333.38272538445,1971.4563816781929,4632.441516551485,4632.441516551485,5.560851658018364,5.031924683191051,-2.362305941949162,7.394230625140214,3.4665079561329915,3.4665079561329915,0.9904308446094261,0.0,0.0,0.00023132771829573293,7.793562507037185e-05,0.00015339209322536108,0.0006178072792103164,0.09569452063204338,0.0718190067148484,0.02387551391719499,0.09569448027395076,0.0718190067146005,0.023875513917112574,0.377801559168749,0.377801559168749,0.12559636782064448,0.0,4.7957061087466855,4.682364140402001,5.136982564804384,4.795423453010756,4.6833974351507095,5.13273367940684,24815.591618683273,21093.252875880782,0.85,1.066659884093679,0.6629811340381682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520150919698613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.822768281414,1536.4763628492458,0.377801559168749,0.12559636782064448,6.112874298809886,3.4665079561329915
3052.0,-30.08723530349304,5.031839242903104,35.00894665408053,24.118604056444042,4.997902018639469,-26.578733907289656,-40.10386836072428,1.4894006224328185,-0.22694155703891283,-5.0222276871886375,40.017557993316416,42307.20267952484,25760.252834553747,25760.252834553747,68067.45551407858,77405.70797323533,77405.70797323533,25760.252834553747,103165.96080778907,103165.96080778907,103165.96080778907,127981.49075082706,91609.05856915754,56510.55327543369,38998.33921524872,24815.52994303798,0.0,63813.8691582867,21093.20045158228,1536.473567018825,0.0,0.8867420271929733,2.8171401049001354,0.0014959135982669303,354348.829193686,1555290.41712853,4.38915071532073,1555290.41712853,4.38915071532073,0.85,0.09569429581400521,4.027634451161993,1.2673631304269657,1.0,0.0,4.027634451161446,1.2847752316740528,1.2850724436102494,3.1348942226369156,19333.358259789115,1971.4538868817706,4632.441516551485,4632.441516551485,5.56083714009419,5.031839242903104,-2.3623136167395375,7.394152859642642,3.4665353637183385,3.4665353637183385,0.9904386753480967,0.0,0.0,0.0002313217569242246,7.793380924704416e-05,0.00015338794767718044,0.0006177905824576452,0.09569429581435064,0.07181877204697174,0.023875523767378906,0.0956943047590615,0.07181877204671248,0.02387552376729272,0.37780057255531313,0.37780057255531313,0.125596502032564,0.0,4.795629083781137,4.682627890557626,5.135877193487772,4.795286130149748,4.683649348991423,5.131421990322906,24815.52994303798,21093.20045158228,0.85,1.0666561424953107,0.6629781775899564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452016583315197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.814893448935,1536.473567018825,0.37780057255531313,0.125596502032564,6.112874298809886,3.4665353637183385
3053.0,-30.087481660052358,5.03175392353552,35.00893430694584,24.11848782738673,4.997833091255693,-26.5789625557988,-40.104078117851145,1.4893139869989447,-0.22695533607952711,-5.022265836694056,40.01753367215475,42307.00727829011,25760.238324109985,25760.238324109985,68067.2456024001,77405.51578232265,77405.51578232265,25760.238324109985,103165.75410643264,103165.75410643264,103165.75410643264,127981.22696014903,91608.93790915413,56510.4294051086,38998.34278227281,24815.47285371639,0.0,63813.8156359892,21093.15192565893,1536.471496348552,0.0,0.8867419210434989,2.817135830017078,0.0014959135982669303,354348.30219101236,1555289.3680846416,4.389154282574378,1555289.3680846416,4.389154282574378,0.85,0.09569409198475416,4.027634451161993,1.2673629095358776,1.0,0.0,4.0276344511618944,1.2847756492151514,1.2850728536217828,3.1348932038231028,19333.332795461567,1971.4512902430054,4632.441516551485,4632.441516551485,5.560834007740826,5.03175392353552,-2.362336256036019,7.394090179571539,3.4665627970367927,3.4665627970367927,0.9904465134390836,0.0,0.0,0.0002313158214446435,7.793195770244682e-05,0.00015338386374219668,0.0006177741338604083,0.09569409198506915,0.07181855357336638,0.02387553841170277,0.09569401912716846,0.07181855357312998,0.023875538411624177,0.37779958750816744,0.37779958750816744,0.12559663366461626,0.0,4.795580080764637,4.68288784236637,5.13489577035881,4.795310500614505,4.683855445639892,5.130897428666799,24815.47285371639,21093.15192565893,0.85,1.0666537476880176,0.662975671594697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520180666512261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.807037098257,1536.471496348552,0.37779958750816744,0.12559663366461626,6.112874298809886,3.4665627970367927
3054.0,-30.087727118292317,5.0316693371831605,35.008921979782215,24.11841256488117,4.997804576918787,-26.579186354086318,-40.104279562924035,1.4892638127095563,-0.22711132572334236,-5.02227474684767,40.0175095595838,42306.78141994525,25760.15036228319,25760.15036228319,68066.93178222844,77405.3255609143,77405.3255609143,25760.15036228319,103165.47592319749,103165.47592319749,103165.47592319749,127980.88285100859,91608.83521758167,56510.29107659961,38998.38237886895,24815.4069278111,0.0,63813.789306680046,21093.095888639433,1536.4682577179244,0.0,0.8867419630147737,2.8171368422805183,0.0014959135982669303,354348.17910497624,1555288.3280384184,4.389152872089859,1555288.3280384184,4.389152872089859,0.85,0.09569385781228767,4.027634451161993,1.2673625518241898,1.0,0.0,4.0276344511613855,1.2847758961444944,1.2850730930100767,3.134892601307815,19333.31112322749,1971.4490802901594,4632.441516551485,4632.441516551485,5.56081501951907,5.0316693371831605,-2.3623373062843287,7.394006643467489,3.46659012443241,3.46659012443241,0.9904543212664029,0.0,0.0,0.00023130990774786295,7.793017956736345e-05,0.0001533797281804995,0.0006177574773296418,0.09569385781264735,0.07181831171090003,0.023875546101747313,0.0956938563342575,0.07181831171063009,0.02387554610165758,0.37779860365945434,0.37779860365945434,0.1255967700153839,0.0,4.7955003770539975,4.68315276895396,5.133776124249039,4.7951634211243,4.684195613732925,5.129280616586527,24815.4069278111,21093.095888639433,0.85,1.066649270036424,0.6629724058012735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520195435825727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.799193911736,1536.4682577179244,0.37779860365945434,0.1255967700153839,6.112874298809886,3.46659012443241
3055.0,-30.08797171943011,5.031585294364724,35.008909803683366,24.118327593337767,4.997770639934813,-26.57940992332973,-40.10448477985335,1.4892088438311073,-0.2273364149315853,-5.022291869371922,40.01748930533292,42306.57477703953,25760.085138212355,25760.085138212355,68066.65991525189,77405.11813850436,77405.11813850436,25760.085138212355,103165.20327671671,103165.20327671671,103165.20327671671,127980.56924846063,91608.71278300593,56510.16942152753,38998.38151275378,24815.365971743915,0.0,63813.7474844977,21093.06107598233,1536.4666292726522,0.0,0.8867419491963,2.817137804716407,0.0014959135982669303,354347.9425722635,1555287.454413312,4.389153336472771,1555287.454413312,4.389153336472771,0.85,0.09569364521244123,4.027634451161993,1.2673623128002514,1.0,0.0,4.027634451162661,1.2847761654603318,1.2850733548167501,3.134891944169047,19333.285284390666,1971.4464454620759,4632.441516551485,4632.441516551485,5.560800939671412,5.031585294364724,-2.362344172401147,7.393929466765871,3.4666175307553413,3.4666175307553413,0.9904621516443832,0.0,0.0,0.00023130401483935774,7.792836817705791e-05,0.00015337564666229983,0.0006177410384663278,0.0956936452127285,0.07181808685782726,0.023875558354901242,0.09569378611312918,0.07181808685761165,0.023875558354829567,0.37779762124459176,0.37779762124459176,0.12559690110131427,0.0,4.795398130828687,4.68339954579136,5.132620725806248,4.794955454440355,4.684354247132717,5.127966565153997,24815.365971743915,21093.06107598233,0.85,1.0666457087759555,0.6629696020801331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520210151312625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.79136050966,1536.4666292726522,0.37779762124459176,0.12559690110131427,6.112874298809886,3.4666175307553413
3056.0,-30.08821525929852,5.031501193011511,35.00889762301664,24.118207801971607,4.997690999161809,-26.579637107827256,-40.10469048572702,1.4891128476873465,-0.22717756125854294,-5.022337214179608,40.01746482007694,42306.37487776667,25760.092162385547,25760.092162385547,68066.46704015222,77404.9547245541,77404.9547245541,25760.092162385547,103165.04688693964,103165.04688693964,103165.04688693964,127980.3567115665,91608.61542574747,56510.03557894703,38998.42205200049,24815.309824626856,0.0,63813.731876627346,21093.013350932826,1536.4647763799453,0.0,0.8867418070051261,2.817130417249667,0.0014959135982669303,354347.31617396284,1555286.3982930726,4.389158114942578,1555286.3982930726,4.389158114942578,0.85,0.0956934478238574,4.027634451161993,1.2673620204767215,1.0,0.0,4.027634451160442,1.2847766266509337,1.285073808575595,3.134890818850706,19333.264737920847,1971.4443503052364,4632.441516551485,4632.441516551485,5.560802455971871,5.031501193011511,-2.3623717865249056,7.393872979536416,3.4666449600670846,3.4666449600670846,0.9904699885905955,0.0,0.0,0.00023129814763627864,7.792655251004691e-05,0.00015337159512623173,0.0006177247203600798,0.09569344782415903,0.07181787444832041,0.023875573375838614,0.09569340442667228,0.07181787444809404,0.02387557337576336,0.37779663905234245,0.37779663905234245,0.1255970250599692,0.0,4.795367870348741,4.683673631218028,5.131671996237117,4.795159652921086,4.684684149382917,5.127790719998075,24815.309824626856,21093.013350932826,0.85,1.0666429471911592,0.6629666316892204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520224815443667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.783536096256,1536.4647763799453,0.37779663905234245,0.1255970250599692,6.112874298809886,3.4666449600670846
3057.0,-30.088457711977508,5.03141774167163,35.00888539331874,24.11812307490038,4.997655369582192,-26.579858912190904,-40.104891651403136,1.4890565697923455,-0.22732220349956833,-5.02234896396932,40.01743903060832,42306.160689833836,25760.014160785722,25760.014160785722,68066.17485061956,77404.75509684604,77404.75509684604,25760.014160785722,103164.76925763176,103164.76925763176,103164.76925763176,127980.0040191432,91608.4992344072,56509.90482738177,38998.43823002825,24815.23476151145,0.0,63813.6729915397,21092.94954728473,1536.4610776377278,0.0,0.8867418405919426,2.8171309484672813,0.0014959135982669303,354347.1538611814,1555285.2859189368,4.3891569862255295,1555285.2859189368,4.3891569862255295,0.85,0.09569321050677082,4.027634451161993,1.2673617144161833,1.0,0.0,4.0276344511613935,1.284776901983271,1.2850740764670077,3.1348901470322637,19333.240216668873,1971.4418498334167,4632.441516551485,4632.441516551485,5.5607856178532336,5.03141774167163,-2.362374683335936,7.393792425007566,3.4666722316494734,3.4666722316494734,0.9904777804712781,0.0,0.0,0.0002312923067612577,7.792477695500642e-05,0.0001533675298062513,0.0006177083467372715,0.09569321050715415,0.07181763130205247,0.023875579205101687,0.09569319573238776,0.07181763130176479,0.023875579205006037,0.37779565885942273,0.37779565885942273,0.12559715508444982,0.0,4.795304347099375,4.683939131857983,5.130615626115912,4.795026760469739,4.684978897872156,5.126367806882115,24815.23476151145,21092.94954728473,0.85,1.0666393526610456,0.6629638869939787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452023941597845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.775724790245,1536.4610776377278,0.37779565885942273,0.12559715508444982,6.112874298809886,3.4666722316494734
3058.0,-30.088699165884176,5.031334588391026,35.00887322986037,24.118025216180854,4.99760270731143,-26.580081521049646,-40.10509669370947,1.488985062473671,-0.22735807474776948,-5.0223768155397615,40.017416500580445,42305.96695189328,25759.978393672456,25759.978393672456,68065.94534556573,77404.57143304747,77404.57143304747,25759.978393672456,103164.54982671993,103164.54982671993,103164.54982671993,127979.73378949748,91608.39170750274,56509.78722633544,38998.449423519225,24815.183962777548,0.0,63813.63338629677,21092.906368360917,1536.4591314255615,0.0,0.8867417803880234,2.817128167255993,0.0014959135982669303,354346.76911700703,1555284.3141343698,4.389159009435775,1555284.3141343698,4.389159009435775,0.85,0.09569300191696048,4.027634451161993,1.2673614726448434,1.0,0.0,4.027634451161966,1.2847772485098878,1.285074415600252,3.13488930149824,19333.217523976702,1971.4395358228041,4632.441516551485,4632.441516551485,5.560777896846257,5.031334588391026,-2.3623892863911924,7.393723874782218,3.4666995591502947,3.4666995591502947,0.9904855883286556,0.0,0.0,0.00023128649008249548,7.792296722203051e-05,0.00015336352286046497,0.0006176922082243786,0.09569300191726691,0.07181741010492258,0.023875591812344332,0.0956929735493867,0.0718174101046926,0.023875591812267883,0.37779467992787996,0.37779467992787996,0.12559728279891114,0.0,4.7952580278839605,4.684211006773296,5.129609118678786,4.795018740791988,4.685245792869466,5.1255300677965465,24815.183962777548,21092.906368360917,0.85,1.0666364181698842,0.6629612624592849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520253951362663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.767927146268,1536.4591314255615,0.37779467992787996,0.12559728279891114,6.112874298809886,3.4666995591502947
3059.0,-30.088939451153323,5.031252050654748,35.00886112481483,24.117945099156373,4.9975708503158955,-26.58030099728272,-40.105297475215025,1.4889323964421144,-0.22751804608219572,-5.0223892577390625,40.017393875055575,42305.760639028056,25759.904528353272,25759.904528353272,68065.66516738133,77404.37525090289,77404.37525090289,25759.904528353272,103164.27977925616,103164.27977925616,103164.27977925616,127979.40696462773,91608.27961374185,56509.66500185402,38998.46067987537,24815.12718537158,0.0,63813.58786524695,21092.858107565844,1536.4564922030227,0.0,0.886741798989148,2.8171288193483983,0.0014959135982669303,354346.5972394192,1555283.3382312062,4.389158384327189,1555283.3382312062,4.389158384327189,0.85,0.09569277642629218,4.027634451161993,1.2673611550452186,1.0,0.0,4.027634451162068,1.2847775068375897,1.2850746665505213,3.134888671172176,19333.193867486047,1971.437123532098,4632.441516551485,4632.441516551485,5.560761951621926,5.031252050654748,-2.362392444850915,7.393644495505663,3.466726837480099,3.466726837480099,0.9904933821371712,0.0,0.0,0.0002312807016902732,7.792119513315203e-05,0.00015335950655712117,0.0006176760320226647,0.0956927764266236,0.07181717623103621,0.02387560019558739,0.09569283333241409,0.07181717623078748,0.023875600195504693,0.3777937025691452,0.3777937025691452,0.12559741098611307,0.0,4.795185623010468,4.684475800346661,5.128519263518115,4.794871211656869,4.685511427303993,5.124136188700675,24815.12718537158,21092.858107565844,0.85,1.066632788476231,0.6629585023234196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520268426896676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.76014142927,1536.4564922030227,0.3777937025691452,0.12559741098611307,6.112874298809886,3.466726837480099
