time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3060.0,-30.089178882444408,5.03116962521996,35.00884905862297,24.117833410296612,4.997505979908195,-26.580523006401126,-40.10550241274757,1.4888501038617599,-0.22752417107824385,-5.02242508608714,40.01737079665577,42305.57520525635,25759.89105217459,25759.89105217459,68065.46625743093,77404.18484857728,77404.18484857728,25759.89105217459,103164.07590075186,103164.07590075186,103164.07590075186,127979.15147217177,91608.15958941604,56509.549946082334,38998.455159259676,24815.0755714199,0.0,63813.53073067957,21092.814235706915,1536.4546781121603,0.0,0.8867417001564544,2.817124714870637,0.0014959135982669303,354346.1023039703,1555282.3427947366,4.389161705694626,1555282.3427947366,4.389161705694626,0.85,0.09569257429633915,4.027634451161993,1.2673609522869813,1.0,0.0,4.027634451162631,1.2847779037174896,1.2850750561116335,3.1348877027757722,19333.16853731317,1971.4345405733018,4632.441516551485,4632.441516551485,5.560759042534215,5.03116962521996,-2.3624127246475837,7.393582349867543,3.4667541629103065,3.4667541629103065,0.9905011894029447,0.0,0.0,0.00023127493400285597,7.79193864017815e-05,0.00015335554760107447,0.0006176600867949005,0.09569257429663906,0.07181696070039019,0.023875613596248874,0.09569257026096768,0.0718169607001651,0.023875613596174045,0.3777927262203053,0.3777927262203053,0.125597533824074,0.0,4.795142503623936,4.684736467780056,5.127559416024667,4.7949009150088955,4.68571132485846,5.123651805019676,24815.0755714199,21092.814235706915,0.85,1.066630626421477,0.6629561900250276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520282832396443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.752371075516,1536.4546781121603,0.3777927262203053,0.125597533824074,6.112874298809886,3.4667541629103065
3061.0,-30.08941713075784,5.031087663704722,35.008836963748266,24.117739567905687,4.997461042839122,-26.580741957091252,-40.10569931762291,1.4887858691693645,-0.22762478646677664,-5.02244414063344,40.01734582882157,42305.361622086915,25759.83538182857,25759.83538182857,68065.19700391548,77403.98601744702,77403.98601744702,25759.83538182857,103163.82139927559,103163.82139927559,103163.82139927559,127978.82866428047,91608.03872936119,56509.414333988316,38998.4715504143,24815.007265004875,0.0,63813.47881541918,21092.756175254144,1536.4515290691652,0.0,0.8867416935739266,2.8171238133665826,0.0014959135982669303,354345.8390832798,1555281.2658621764,4.389161926906803,1555281.2658621764,4.389161926906803,0.85,0.09569234789656976,4.027634451161993,1.2673606396326798,1.0,0.0,4.027634451161706,1.284778216062523,1.2850753611551065,3.1348869406468753,19333.14303076637,1971.4319396293708,4632.441516551485,4632.441516551485,5.560747025038514,5.031087663704722,-2.362420652191973,7.393508315896694,3.4667813846552367,3.4667813846552367,0.9905089670443533,0.0,0.0,0.00023126919494385778,7.791764860135458e-05,0.0001533515463425032,0.0006176439711880308,0.09569234789692999,0.07181672657923907,0.02387562131769091,0.09569234280138593,0.07181672657896873,0.023875621317601032,0.3777917506055913,0.3777917506055913,0.1255976595432038,0.0,4.795085336388183,4.68498891710135,5.1265679561007005,4.794819354166691,4.685962650720285,5.122565856275912,24815.007265004875,21092.756175254144,0.85,1.0666272747924372,0.6629533823795345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520297186725968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.744609820278,1536.4515290691652,0.3777917506055913,0.1255976595432038,6.112874298809886,3.4667813846552367
3062.0,-30.089654438844697,5.031006124177072,35.0088249173306,24.117650754656665,4.99741738245063,-26.580959933861045,-40.10589608279986,1.488722877463763,-0.22767990134695992,-5.0224647340224315,40.01732305048667,42305.15147711104,25759.784743318014,25759.784743318014,68064.93622042905,77403.80242402959,77403.80242402959,25759.784743318014,103163.5871673476,103163.5871673476,103163.5871673476,127978.53927284836,91607.93324401761,56509.28229708603,38998.501052146195,24814.952105500754,0.0,63813.453157646945,21092.70928967564,1536.4491673736998,0.0,0.8867416712254863,2.817122133258122,0.0014959135982669303,354345.5546050936,1555280.2833693372,4.389162677947648,1555280.2833693372,4.389162677947648,0.85,0.09569213071788041,4.027634451161993,1.2673603539029137,1.0,0.0,4.027634451162215,1.2847785225458883,1.2850756603648197,3.134886192820941,19333.120768929268,1971.4296695537487,4632.441516551485,4632.441516551485,5.560736093759538,5.031006124177072,-2.362429597633944,7.393435721811016,3.4668086089735066,3.4668086089735066,0.9905167454210019,0.0,0.0,0.0002312634786640004,7.791591206964046e-05,0.00015334756659435994,0.000617627942217302,0.09569213071820268,0.07181649942699361,0.02387563129120906,0.09569213622997938,0.07181649942675175,0.02387563129112865,0.3777907752533907,0.3777907752533907,0.1255977850095496,0.0,4.795033280954783,4.685251100918492,5.125567689137085,4.794784832675475,4.686260859850449,5.121527430690719,24814.952105500754,21092.70928967564,0.85,1.066623617002501,0.6629503558222893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520311470160807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.736864282986,1536.4491673736998,0.3777907752533907,0.1255977850095496,6.112874298809886,3.4668086089735066
3063.0,-30.089890780664362,5.030925150522961,35.00881295327774,24.117575876321666,4.9973852309500035,-26.58117588992694,-40.10609253365544,1.4886703402094101,-0.22774022131414995,-5.022478037873227,40.01730135669594,42304.944246239924,25759.716838493252,25759.716838493252,68064.66108473318,77403.62864659862,77403.62864659862,25759.716838493252,103163.34548509188,103163.34548509188,103163.34548509188,127978.24604337536,91607.84184391447,56509.15744354289,38998.53822263509,24814.900558283476,0.0,63813.43878091857,21092.665474540954,1536.446847043149,0.0,0.8867416820645302,2.8171213731431894,0.0014959135982669303,354345.3708250765,1555279.347656339,4.389162313691144,1555279.347656339,4.389162313691144,0.85,0.09569190916158868,4.027634451161993,1.2673600758658723,1.0,0.0,4.0276344511631255,1.2847787800744126,1.2850759106384382,3.134885564446136,19333.10147966938,1971.4277025966444,4632.441516551485,4632.441516551485,5.56072143522051,5.030925150522961,-2.3624330425356135,7.393358193058575,3.4668358239888404,3.4668358239888404,0.9905245211396687,0.0,0.0,0.00023125778578897752,7.791417834763378e-05,0.00015334360744134374,0.0006176119961962166,0.09569190916190416,0.07181626923480704,0.023875639927097125,0.0956919670667539,0.07181626923457027,0.02387563992701841,0.3777898008700599,0.3777898008700599,0.12559790907840118,0.0,4.794979467760072,4.685531670573596,5.124504974819615,4.7947378165590635,4.686628770878372,5.120228820662248,24814.900558283476,21092.665474540954,0.85,1.0666195457419199,0.6629472577317037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520325697253975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.729129639953,1536.446847043149,0.3777898008700599,0.12559790907840118,6.112874298809886,3.4668358239888404
3064.0,-30.090126024378407,5.0308444888061175,35.00880106402664,24.117482522875093,4.997336921217278,-26.581392473480825,-40.106292826216645,1.4886033703165358,-0.22777296891433707,-5.022502870669483,40.01727960734318,42304.75778336039,25759.679406021205,25759.679406021205,68064.4371893816,77403.4454333715,77403.4454333715,25759.679406021205,103163.1248393927,103163.1248393927,103163.1248393927,127977.97724051442,91607.73402304946,56509.04637302558,38998.541833359865,24814.85240112172,0.0,63813.39423448159,21092.62454095346,1536.4449799233353,0.0,0.8867416344033465,2.8171189034475312,0.0014959135982669303,354345.02778386715,1555278.4095472232,4.389163915391148,1555278.4095472232,4.389163915391148,0.85,0.09569169943783182,4.027634451161993,1.2673598077194765,1.0,0.0,4.027634451163098,1.284779105065067,1.285076228423935,3.1348847714627297,19333.078724939183,1971.425382259914,4632.441516551485,4632.441516551485,5.560713354714387,5.0308444888061175,-2.3624448483659215,7.393289337172039,3.466863073810145,3.466863073810145,0.9905323068028986,0.0,0.0,0.00023125211949274772,7.791241075844882e-05,0.0001533397087342989,0.0006175962936294078,0.09569169943813101,0.07181604881601755,0.023875650622113453,0.09569176174621684,0.07181604881579301,0.023875650622038804,0.37778882855202167,0.37778882855202167,0.12559802757393995,0.0,4.79493920179641,4.685813466027469,5.12349296932706,4.794729901755147,4.686893647160957,5.119397682449858,24814.85240112172,21092.62454095346,0.85,1.0666167817257863,0.6629447985153718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520339866443965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.721406444205,1536.4449799233353,0.37778882855202167,0.12559802757393995,6.112874298809886,3.466863073810145
3065.0,-30.09036020008239,5.030764176719873,35.008789186155234,24.117383860889845,4.997288578070162,-26.581608098941164,-40.10648924214763,1.4885364769257945,-0.22787705699954586,-5.022525651203725,40.01725616029377,42304.55963480971,25759.637450349324,25759.637450349324,68064.19708515903,77403.2410136902,77403.2410136902,25759.637450349324,103162.87846403953,103162.87846403953,103162.87846403953,127977.67206741795,91607.60455143682,56508.92317254366,38998.534865436835,24814.79360337842,0.0,63813.328468815256,21092.574562871658,1536.442455738741,0.0,0.8867416033408468,2.8171176124213244,0.0014959135982669303,354344.7130929138,1555277.3982122815,4.389164959276442,1555277.3982122815,4.389164959276442,0.85,0.09569148158683366,4.027634451161993,1.2673595379246398,1.0,0.0,4.027634451161318,1.2847794296446131,1.285076545831441,3.134883979482836,19333.051400992066,1971.4225959927262,4632.441516551485,4632.441516551485,5.560704297790142,5.030764176719873,-2.3624550945782175,7.39321927129809,3.466890282776436,3.466890282776436,0.9905400807932674,0.0,0.0,0.0002312464790486343,7.791067741667163e-05,0.00015333580163196268,0.0006175805572494343,0.09569148158716331,0.07181582268693314,0.02387565890023017,0.09569155733125244,0.07181582268668574,0.023875658900147916,0.37778785814762894,0.37778785814762894,0.12559814397868763,0.0,4.794889947226409,4.686073914053907,5.12250923941474,4.7946485942042045,4.687072589366949,5.118530962801799,24814.79360337842,21092.574562871658,0.85,1.0666141183721691,0.6629423766146817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520353969826447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.71369736911,1536.442455738741,0.37778785814762894,0.12559814397868763,6.112874298809886,3.466890282776436
3066.0,-30.090593650179667,5.030684185931675,35.00877731322373,24.117296060454123,4.997238401929071,-26.581823254568874,-40.10668551838023,1.488468006315126,-0.22776220172062267,-5.022549482002101,40.01723254843525,42304.364310917495,25759.59889458368,25759.59889458368,68063.96320550118,77403.08772530431,77403.08772530431,25759.59889458368,103162.686619888,103162.686619888,103162.686619888,127977.4207107073,91607.52517613913,56508.80176173978,38998.58157155483,24814.734090819304,0.0,63813.31566237414,21092.523977196408,1536.43991947465,0.0,0.8867415675276991,2.8171133171042206,0.0014959135982669303,354344.38389381714,1555276.3797691786,4.389166162811918,1555276.3797691786,4.389166162811918,0.85,0.09569126428610933,4.027634451161993,1.2673592939553786,1.0,0.0,4.027634451161941,1.2847797615663221,1.2850768706054216,3.1348831695883472,19333.034649471083,1971.4208878129723,4632.441516551485,4632.441516551485,5.560695974799877,5.030684185931675,-2.362466058150449,7.393150244082124,3.4669174627784285,3.4669174627784285,0.9905478465081224,0.0,0.0,0.00023124085620792042,7.790894534332531e-05,0.0001533319108645951,0.0006175648866607431,0.09569126428643997,0.07181559708112487,0.023875667205315098,0.09569124960219418,0.07181559708087673,0.023875667205232605,0.37778688816693906,0.37778688816693906,0.1255982597515173,0.0,4.794878677996451,4.6863733866931625,5.12156037610481,4.794787280281469,4.687526173206265,5.117719562767547,24814.734090819304,21092.523977196408,0.85,1.066610667366299,0.6629394487937752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520368009205356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.70600184836,1536.43991947465,0.37778688816693906,0.1255982597515173,6.112874298809886,3.4669174627784285
3067.0,-30.09082589557175,5.030604430602122,35.008765420130196,24.11718814345079,4.997181776771592,-26.582037970708313,-40.10687798783181,1.4883938519049145,-0.22784377178163595,-5.022577154113874,40.0172082153104,42304.158201957754,25759.570639546324,25759.570639546324,68063.72884150408,77402.87944582729,77402.87944582729,25759.570639546324,103162.45008537361,103162.45008537361,103162.45008537361,127977.12176551818,91607.3877127134,56508.66646883072,38998.579159869645,24814.671680144573,0.0,63813.25084001422,21092.470928122886,1536.4372987405459,0.0,0.8867415147683612,2.8171111583293786,0.0014959135982669303,354344.0016310453,1555275.3302164432,4.389167935840628,1555275.3302164432,4.389167935840628,0.85,0.09569104946370144,4.027634451161993,1.2673590065771716,1.0,0.0,4.027634451161681,1.2847801200172844,1.2850772219522288,3.1348822949625097,19333.00563891581,1971.4179295596161,4632.441516551485,4632.441516551485,5.560689875416376,5.030604430602122,-2.362479822438616,7.393084253040739,3.4669446058518556,3.4669446058518556,0.9905556016719588,0.0,0.0,0.00023123526250853001,7.790724689814471e-05,0.00015332801561038532,0.0006175491980006918,0.09569104946403732,0.07181537333586556,0.02387567612817176,0.09569100735764034,0.07181537333561348,0.02387567612808795,0.3777859210663366,0.3777859210663366,0.12559837647823321,0.0,4.794860338914418,4.686643351128055,5.120672073926016,4.794733382332254,4.687670832864853,5.117066183055272,24814.671680144573,21092.470928122886,0.85,1.0666080781896883,0.6629368923394646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520382005108259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.698313058077,1536.4372987405459,0.3777859210663366,0.12559837647823321,6.112874298809886,3.4669446058518556
3068.0,-30.09105710822661,5.030525252325101,35.008753552575,24.117113195266597,4.997149719863486,-26.582249300276153,-40.10707374019546,1.488341911909934,-0.22788742878520907,-5.022588346616649,40.01718517298246,42303.97014333175,25759.50139324257,25759.50139324257,68063.47153657433,77402.70487658303,77402.70487658303,25759.50139324257,103162.2062698256,103162.2062698256,103162.2062698256,127976.81729078633,91607.29348912358,56508.558755859645,38998.59414807104,24814.61102096072,0.0,63813.20516903176,21092.419367816612,1536.4344074624184,0.0,0.8867415412422834,2.8171104255324653,0.0014959135982669303,354343.84701781516,1555274.3363397224,4.38916704615878,1555274.3363397224,4.38916704615878,0.85,0.09569082179740178,4.027634451161993,1.2673587653553113,1.0,0.0,4.027634451163187,1.2847803744959814,1.2850774693348421,3.134881674030888,19332.985753781664,1971.4159018402477,4632.441516551485,4632.441516551485,5.560674927293769,5.030525252325101,-2.3624813789904757,7.393006631315577,3.4669716866373266,3.4669716866373266,0.9905633390392362,0.0,0.0,0.00023122969380675706,7.790551951804408e-05,0.00015332417428871298,0.0006175337265611863,0.09569082179774147,0.07181513944250906,0.02387568235523241,0.0956908052510939,0.07181513944225412,0.02387568235514766,0.3777849546792882,0.3777849546792882,0.12559849700952447,0.0,4.794832927262064,4.686929420488809,5.119698827288914,4.794700917831449,4.688052515667323,5.115784559855058,24814.61102096072,21092.419367816612,0.85,1.0666048094008793,0.6629344197846634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039592881173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.690640620383,1536.4344074624184,0.3777849546792882,0.12559849700952447,6.112874298809886,3.4669716866373266
3069.0,-30.09128738292291,5.030446284223462,35.00874173737798,24.117015406396263,4.997095635459809,-26.582461988509117,-40.10726586040107,1.4882702410429864,-0.2278654580262014,-5.022616449232513,40.01716296291198,42303.771248610705,25759.47617219669,25759.47617219669,68063.2474208074,77402.5271256116,77402.5271256116,25759.47617219669,103162.00329780829,103162.00329780829,103162.00329780829,127976.56404649201,91607.1867870577,56508.4309100445,38998.61764112577,24814.560748683718,0.0,63813.17838980949,21092.37663638116,1536.4324917905083,0.0,0.8867414786009389,2.817106853729703,0.0014959135982669303,354343.4588085214,1555273.3783609273,4.389169151282004,1555273.3783609273,4.389169151282004,0.85,0.09569061541961708,4.027634451161993,1.2673584384145213,1.0,0.0,4.02763445116121,1.2847807212305293,1.2850778090238195,3.13488082799408,19332.963235165065,1971.4136055804038,4632.441516551485,4632.441516551485,5.560669482854634,5.030446284223462,-2.3624952740292704,7.3929415582527325,3.4669988085747616,3.4669988085747616,0.9905710881642176,0.0,0.0,0.0002312241478183013,7.790382422367221e-05,0.0001533203235946291,0.0006175182173730332,0.09569061541991784,0.0718149219934519,0.023875693426465946,0.09569055785534727,0.07181492199322617,0.023875693426390912,0.37778399002009144,0.37778399002009144,0.12559861483897744,0.0,4.794827422234448,4.6872202421618,5.11879920187846,4.794750991206286,4.688330337982961,5.115147200277249,24814.560748683718,21092.37663638116,0.85,1.0666017449410827,0.6629315811570093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520409790625304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.682981130345,1536.4324917905083,0.37778399002009144,0.12559861483897744,6.112874298809886,3.4669988085747616
3070.0,-30.091516780560255,5.030367908087132,35.00872995964622,24.11693996926772,4.997066099732967,-26.582671432195497,-40.1074537198059,1.4882207513651697,-0.227966051387682,-5.022626184477226,40.017140423768836,42303.55846161142,25759.405136359615,25759.405136359615,68062.96359797104,77402.34060575138,77402.34060575138,25759.405136359615,103161.745742111,103161.745742111,103161.745742111,127976.24790283367,91607.08090088084,56508.29875672859,38998.64682683584,24814.502160722666,0.0,63813.1489875585,21092.326836614266,1536.429683000019,0.0,0.8867415106721483,2.8171070405165457,0.0014959135982669303,354343.3243260117,1555272.4061888196,4.389168073497836,1555272.4061888196,4.389168073497836,0.85,0.0956903883625918,4.027634451161993,1.2673581576300785,1.0,0.0,4.027634451161344,1.2847809641558892,1.285078044906898,3.1348802352533136,19332.940888735313,1971.4113268787316,4632.441516551485,4632.441516551485,5.560654148427462,5.030367908087132,-2.3624955756234716,7.392863483710603,3.4670258619513095,3.4670258619513095,0.9905788177003741,0.0,0.0,0.00023121862307498876,7.79021665601569e-05,0.00015331645651483187,0.0006175026421892164,0.0956903883629253,0.07181468887696534,0.023875699485959967,0.09569039272663926,0.07181468887671505,0.02387569948587676,0.37778302722219587,0.37778302722219587,0.12559873432448312,0.0,4.7947978819673835,4.6875084579623945,5.117810972731149,4.794660133089565,4.688642897168222,5.113839553109642,24814.502160722666,21092.326836614266,0.85,1.0665977886664255,0.662928552074107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520423596230898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.675332723655,1536.429683000019,0.37778302722219587,0.12559873432448312,6.112874298809886,3.4670258619513095
3071.0,-30.091745087691166,5.030289924880699,35.00871828042975,24.116855521593266,4.997027123177077,-26.5828808384957,-40.10764538599176,1.4881628739785466,-0.2280319515595579,-5.022644777860007,40.017119737767594,42303.366006172546,25759.357984771992,25759.357984771992,68062.72399094453,77402.15571928862,77402.15571928862,25759.357984771992,103161.51370406062,103161.51370406062,103161.51370406062,127975.97084436125,91606.97238548227,56508.182672353665,38998.65523680956,24814.45714030063,0.0,63813.112377110185,21092.288569255536,1536.427849593108,0.0,0.8867414909282925,2.817105735983469,0.0014959135982669303,354343.0674774416,1555271.513947963,4.389168737009299,1555271.513947963,4.389168737009299,0.85,0.09569017683083089,4.027634451161993,1.2673578773951157,1.0,0.0,4.0276344511624576,1.2847812462652852,1.28507832001697,3.1348795469033144,19332.917987429373,1971.4089915954353,4632.441516551485,4632.441516551485,5.560643969866663,5.030289924880699,-2.3625022400142677,7.392792164894967,3.4670529622905555,3.4670529622905555,0.9905865606544444,0.0,0.0,0.0002312131247158567,7.790047533937232e-05,0.00015331264937648437,0.0006174873084276477,0.09569017683112278,0.0718144681477989,0.023875708683323883,0.09569023209778406,0.07181446814757984,0.023875708683251055,0.3777820659491327,0.3777820659491327,0.1255988491597873,0.0,4.794768143901649,4.687793728417603,5.1168308505694995,4.794612826300465,4.6888996186411305,5.1128749843961145,24814.45714030063,21092.288569255536,0.85,1.0665946457637239,0.6629259164821241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452043734927932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.667694211555,1536.427849593108,0.3777820659491327,0.1255988491597873,6.112874298809886,3.4670529622905555
3072.0,-30.091972451755037,5.030212289959291,35.008706646360785,24.11676129503178,4.9969833469313,-26.583089875862566,-40.1078331406228,1.4881007710358531,-0.22814740077649276,-5.022665132905041,40.01709769434453,42303.16168744499,25759.31619056893,25759.31619056893,68062.47787801392,77401.9507037057,77401.9507037057,25759.31619056893,103161.26689427464,103161.26689427464,103161.26689427464,127975.67160021976,91606.84141731539,56508.052401042725,38998.65446252518,24814.40470594512,0.0,63813.059168470296,21092.24400005335,1536.4256298915784,0.0,0.8867414671313905,2.8171048778085295,0.0014959135982669303,354342.7862934765,1555270.5631584139,4.389169536727342,1555270.5631584139,4.389169536727342,0.85,0.09568996206858307,4.027634451161993,1.2673575768293812,1.0,0.0,4.027634451161311,1.2847815480951812,1.2850786148814337,3.1348788104354153,19332.89034764647,1971.4061731219601,4632.441516551485,4632.441516551485,5.560634947798511,5.030212289959291,-2.3625101205479844,7.392722410507275,3.46708005053676,3.46708005053676,0.9905943001533599,0.0,0.0,0.0002312076491884875,7.789881866621142e-05,0.0001533088305222761,0.0006174719274788745,0.09568996206889421,0.07181424560735467,0.023875716461539548,0.0956900621345519,0.07181424560712116,0.023875716461461912,0.3777811059093951,0.3777811059093951,0.12559896010793467,0.0,4.794725999736556,4.688053868463271,5.115876688959247,4.794517732128554,4.689055901669235,5.112021307521502,24814.40470594512,21092.24400005335,0.85,1.0665916783322502,0.6629232674108619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451036973452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.660069899348,1536.4256298915784,0.3777811059093951,0.12559896010793467,6.112874298809886,3.46708005053676
3073.0,-30.092198784595823,5.0301348290798265,35.008694998511295,24.116669233795278,4.99692583204973,-26.583299358868363,-40.108028578665085,1.4880264063192106,-0.22793475075735614,-5.02269351245022,40.017074024816985,42302.9934204132,25759.29530553578,25759.29530553578,68062.28872594898,77401.81006916564,77401.81006916564,25759.29530553578,103161.10537470142,103161.10537470142,103161.10537470142,127975.45082055757,91606.76885211629,56507.95220335142,38998.6851652943,24814.345445856154,0.0,63813.030611150454,21092.19362897773,1536.4232084743987,0.0,0.8867414083662981,2.817098764061027,0.0014959135982669303,354342.39425960544,1555269.54223128,4.3891715115855625,1555269.54223128,4.3891715115855625,0.85,0.09568975006840715,4.027634451161993,1.2673573817638681,1.0,0.0,4.027634451164637,1.2847819072353883,1.2850789671015175,3.1348779341302473,19332.875033342258,1971.4046114975306,4632.441516551485,4632.441516551485,5.560630439369627,5.0301348290798265,-2.3625238819564816,7.392658711036308,3.4671071138769367,3.4671071138769367,0.9906020325362677,0.0,0.0,0.00023120219861434983,7.789709423224397e-05,0.00015330510438210586,0.000617456919948355,0.09568975006873073,0.07181402543555962,0.023875724633171117,0.09568969731642679,0.07181402543531677,0.023875724633090376,0.37778014552192013,0.37778014552192013,0.12559906886788194,0.0,4.794743531384768,4.68836352632087,5.11501282903464,4.79475876169289,4.6895484421954166,5.111503362044232,24814.345445856154,21092.19362897773,0.85,1.0665891914880474,0.6629209272035629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520464668152402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.652456869679,1536.4232084743987,0.37778014552192013,0.12559906886788194,6.112874298809886,3.4671071138769367
3074.0,-30.09242414076194,5.030057884504328,35.008683351778494,24.116583982855104,4.996891491905074,-26.58350564510485,-40.10821214234454,1.487972996244964,-0.22808155362707794,-5.022705464279199,40.017050761644704,42302.78035514592,25759.233349059887,25759.233349059887,68062.0137042058,77401.60323206995,77401.60323206995,25759.233349059887,103160.83658112983,103160.83658112983,103160.83658112983,127975.11956397907,91606.63907251453,56507.81619557853,38998.69208548444,24814.282982849247,0.0,63812.97506833369,21092.14053542186,1536.4202247307026,0.0,0.8867414317739433,2.817099300110848,0.0014959135982669303,354342.229157633,1555268.5388317832,4.389170724948804,1555268.5388317832,4.389170724948804,0.85,0.09568952252196064,4.027634451161993,1.2673570757033303,1.0,0.0,4.027634451162898,1.2847821682991896,1.2850792212528868,3.134877297132653,19332.847644396505,1971.4018186023266,4632.441516551485,4632.441516551485,5.560617064894056,5.030057884504328,-2.362525504997999,7.392583389502327,3.4671341003282303,3.4671341003282303,0.990609742950923,0.0,0.0,0.00023119677167822775,7.789547460303246e-05,0.00015330129707519528,0.0006174415855078758,0.09568952252230306,0.0718137932930047,0.02387572922929836,0.09568953222059198,0.07181379329274772,0.02387572922921292,0.3777791880337624,0.3777791880337624,0.12559918071946363,0.0,4.794724357927578,4.68864428319381,5.114088752743783,4.794623910652149,4.689744690369366,5.110369717986089,24814.282982849247,21092.14053542186,0.85,1.0665858100381946,0.6629181653080157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520478237530619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.644856920044,1536.4202247307026,0.3777791880337624,0.12559918071946363,6.112874298809886,3.4671341003282303
3075.0,-30.09264857309827,5.029981315679364,35.00867177527132,24.116504843719326,4.996851732165905,-26.583711641847476,-40.108399477880425,1.4879148009119894,-0.22802828664219987,-5.022723583204882,40.01702951364764,42302.58675412755,25759.188258995666,25759.188258995666,68061.77501312322,77401.44304750639,77401.44304750639,25759.188258995666,103160.63130650205,103160.63130650205,103160.63130650205,127974.86539994794,91606.55337807168,56507.6970846802,38998.72921487942,24814.234093445888,0.0,63812.963308325314,21092.098979429004,1536.4181603453396,0.0,0.8867414164814724,2.817096482598563,0.0014959135982669303,354341.97886380815,1555267.6223523184,4.389171238867207,1555267.6223523184,4.389171238867207,0.85,0.09568930850271604,4.027634451161993,1.2673568009631708,1.0,0.0,4.027634451162983,1.28478245170281,1.2850794977779716,3.1348766056260295,19332.829559270533,1971.3999744327098,4632.441516551485,4632.441516551485,5.560607331352022,5.029981315679364,-2.362531537054359,7.392512852733723,3.4671611134297544,3.4671611134297544,0.9906174609799299,0.0,0.0,0.0002311913671060436,7.789382172586809e-05,0.0001532975453801755,0.0006174264750517639,0.09568930850301753,0.07181357158959972,0.023875736913417808,0.09568930629529078,0.07181357158937346,0.023875736913342577,0.3777782313181708,0.3777782313181708,0.12559929081532004,0.0,4.794725633147834,4.68895026358075,5.113170752669646,4.794695296562679,4.690139891520687,5.109464275367486,24814.234093445888,21092.098979429004,0.85,1.0665822661183888,0.6629152535940699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520491748378137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.637268992028,1536.4181603453396,0.3777782313181708,0.12559929081532004,6.112874298809886,3.4671611134297544
3076.0,-30.092872112651687,5.029905085256342,35.00866023592359,24.116410477459453,4.9968085026714695,-26.58391718192587,-40.108586743567116,1.4878535719426527,-0.22814839283944366,-5.022743136168407,40.01700744297596,42302.39670193277,25759.14765076265,25759.14765076265,68061.54435269542,77401.23520743666,77401.23520743666,25759.14765076265,103160.38285819931,103160.38285819931,103160.38285819931,127974.56364284674,91606.41826316378,56507.57975764779,38998.70945057332,24814.18078464742,0.0,63812.89023522074,21092.053666950305,1536.4158703406988,0.0,0.8867413968671807,2.8170957794062743,0.0014959135982669303,354341.7087604201,1555266.670389266,4.389171898024636,1555266.670389266,4.389171898024636,0.85,0.09568909336461823,4.027634451161993,1.2673565278714523,1.0,0.0,4.027634451164571,1.2847827492535637,1.2850797884812293,3.134875879600639,19332.80104435114,1971.3970667201484,4632.441516551485,4632.441516551485,5.560598565297907,5.029905085256342,-2.3625385497645506,7.392443635020893,3.4671881116417307,3.4671881116417307,0.9906251747547802,0.0,0.0,0.0002311859841487407,7.789216949739613e-05,0.00015329381465134458,0.0006174114490397965,0.09568909336493099,0.07181334939307162,0.023875743971859372,0.09568913766989655,0.07181334939283689,0.023875743971781337,0.37777727693802976,0.37777727693802976,0.12559939925916913,0.0,4.7947070845784765,4.689223294126805,5.112272499297603,4.7945947433289575,4.690278407192125,5.1086422761435415,24814.18078464742,21092.053666950305,0.85,1.0665798728409528,0.6629130344355486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520505203862872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.629692059532,1536.4158703406988,0.37777727693802976,0.12559939925916913,6.112874298809886,3.4671881116417307
3077.0,-30.093094471235002,5.029829146378221,35.008648707799125,24.116316704917722,4.996761413186634,-26.58412204495645,-40.1087700627744,1.4877889869050396,-0.22817300243332284,-5.0227646313806495,40.01698469117926,42302.195618638456,25759.112665374483,25759.112665374483,68061.30828401294,77401.04539530337,77401.04539530337,25759.112665374483,103160.15806067786,103160.15806067786,103160.15806067786,127974.28214223201,91606.29913693058,56507.44936025345,38998.7219740857,24814.12408155415,0.0,63812.84605563985,21092.005469321026,1536.4134319392926,0.0,0.8867413698307035,2.8170935924785723,0.0014959135982669303,354341.4118271188,1555265.6890480532,4.389172806611887,1555265.6890480532,4.389172806611887,0.85,0.09568887789777411,4.027634451161993,1.2673562212614344,1.0,0.0,4.027634451160629,1.2847830624455119,1.2850800948659806,3.1348751154110164,19332.775903713515,1971.394503088569,4632.441516551485,4632.441516551485,5.560591013041059,5.029829146378221,-2.362546940089696,7.392376086467917,3.467215084323585,3.467215084323585,0.99063288123531,0.0,0.0,0.00023118062974441722,7.789055211974401e-05,0.00015329007762467323,0.0006173963976624301,0.09568887789809462,0.07181312705831999,0.023875750839774626,0.09568890860298274,0.07181312705807946,0.023875750839694655,0.37777632263127914,0.37777632263127914,0.12559950696737895,0.0,4.794692358333123,4.68948981125186,5.111409225224861,4.79459162894733,4.690515193771716,5.107915217512527,24814.12408155415,21092.005469321026,0.85,1.06657691187553,0.6629103422491801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520518605845907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.622125531374,1536.4134319392926,0.37777632263127914,0.12559950696737895,6.112874298809886,3.467215084323585
3078.0,-30.093315954106814,5.029753554552991,35.00863718589725,24.116238054726296,4.996717997072562,-26.584325752357817,-40.10895701413972,1.4877277953205434,-0.22801847574311296,-5.02278324004504,40.016961816175574,42302.01326741092,25759.071019027597,25759.071019027597,68061.08428643852,77400.90216347223,77400.90216347223,25759.071019027597,103159.97318249983,103159.97318249983,103159.97318249983,127974.0387432421,91606.22772473666,56507.33882866314,38998.76544008169,24814.06556074226,0.0,63812.83100082395,21091.95572663092,1536.4108286739408,0.0,0.8867413579378756,2.8170893850539755,0.0014959135982669303,354341.15476853773,1555264.7023930936,4.389173206282012,1555264.7023930936,4.389173206282012,0.85,0.09568865897886596,4.027634451161993,1.267355994875543,1.0,0.0,4.02763445116063,1.2847833597189076,1.285080385355736,3.1348743900630707,19332.760832741817,1971.3929662771504,4632.441516551485,4632.441516551485,5.560582022890458,5.029753554552991,-2.3625531562248248,7.392306710777815,3.467242017904112,3.467242017904112,0.990640576544032,0.0,0.0,0.00023117529654084577,7.78889027284852e-05,0.00015328639381236058,0.000617381560613048,0.09568865897919306,0.07181290199223897,0.02387575698695409,0.09568860227204645,0.07181290199199349,0.02387575698687247,0.37777536817011365,0.37777536817011365,0.12559961561031927,0.0,4.7947141098170505,4.689802731658631,5.11055252757393,4.794764764301931,4.691019192343845,5.1070903237228436,24814.06556074226,21091.95572663092,0.85,1.0665736532760899,0.6629076410489407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053193704907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.61457521067,1536.4108286739408,0.37777536817011365,0.12559961561031927,6.112874298809886,3.467242017904112
3079.0,-30.093536551850722,5.029678392207696,35.008625703678405,24.116153048258298,4.996681876744816,-26.58452793343327,-40.10913994917644,1.487673258324365,-0.2281238176922784,-5.022797593084308,40.01693992822308,42301.81810178429,25759.019481435353,25759.019481435353,68060.83758321963,77400.70335461765,77400.70335461765,25759.019481435353,103159.722836053,103159.722836053,103159.722836053,127973.73407681196,91606.10333182102,56507.21807897568,38998.76139205038,24814.011240758962,0.0,63812.77263280934,21091.909554645117,1536.408362695394,0.0,0.8867413641380982,2.81708909493883,0.0014959135982669303,354340.9564969171,1555263.7583125127,4.3891729979174565,1555263.7583125127,4.3891729979174565,0.85,0.0956884394223877,4.027634451161993,1.267355706947856,1.0,0.0,4.027634451161938,1.284783625817334,1.285080644690841,3.134873740782425,19332.734580613036,1971.3902893050163,4632.441516551485,4632.441516551485,5.560570897527718,5.029678392207696,-2.362556152030411,7.392234544238107,3.4672689296141312,3.4672689296141312,0.9906482656040375,0.0,0.0,0.00023116998476341402,7.788728880281904e-05,0.00015328269596059498,0.0006173666670178816,0.09568843942270486,0.07181267650233271,0.023875762920372145,0.09568843950408815,0.07181267650209469,0.02387576292029301,0.37777441657822675,0.37777441657822675,0.12559972482449752,0.0,4.794711698794401,4.69009239704036,5.109668944545604,4.794673775392027,4.69122389256637,5.106107307471802,24814.011240758962,21091.909554645117,0.85,1.066570762797825,0.6629051889846078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520545215773406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.607035021427,1536.408362695394,0.37777441657822675,0.12559972482449752,6.112874298809886,3.4672689296141312
3080.0,-30.09375625213331,5.029603570725008,35.0086142722426,24.11606874028223,4.99664102268843,-26.58472978009056,-40.10932284928856,1.487614550642671,-0.22812072749383105,-5.0228157506752185,40.016918442945745,42301.62657921375,25758.978577922546,25758.978577922546,68060.60515713629,77400.52669180726,77400.52669180726,25758.978577922546,103159.50526972981,103159.50526972981,103159.50526972981,127973.46562200191,91605.99880617115,56507.09869356544,38998.777902895235,24813.960352272108,0.0,63812.73825516734,21091.86629943129,1536.4061805215608,0.0,0.8867413495082004,2.8170869333114417,0.0014959135982669303,354340.70566968,1555262.8316007084,4.389173489569499,1555262.8316007084,4.389173489569499,0.85,0.09568822531368032,4.027634451161993,1.267355393744074,1.0,0.0,4.027634451161127,1.2847839113819202,1.2850809235245122,3.134873044004613,19332.71252131161,1971.388039882285,4632.441516551485,4632.441516551485,5.560562067731882,5.029603570725008,-2.362561852183,7.3921654229080085,3.467295844897556,3.467295844897556,0.990655955685016,0.0,0.0,0.0002311646947077354,7.788567521618048e-05,0.0001532790194915549,0.0006173518595445171,0.09568822531398552,0.07181245540179006,0.023875769912195467,0.0956882285940935,0.071812455401561,0.02387576991211931,0.37777346607957146,0.37777346607957146,0.12559983229348812,0.0,4.794715460496832,4.6903859310801295,5.108798492548885,4.794695023181362,4.691525699331521,5.105282132401385,24813.960352272108,21091.86629943129,0.85,1.0665676950734044,0.662902544787573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558441454083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.59950518149,1536.4061805215608,0.37777346607957146,0.12559983229348812,6.112874298809886,3.467295844897556
3081.0,-30.093974956388553,5.029529027275918,35.00860285662273,24.115979996882402,4.996594852815811,-26.584931261755884,-40.10950567955149,1.4875511581802692,-0.22807481221207127,-5.022836607279165,40.01689604074295,42301.43910343426,25758.945213890885,25758.945213890885,68060.38431732515,77400.35360832057,77400.35360832057,25758.945213890885,103159.29882221145,103159.29882221145,103159.29882221145,127973.20374588706,91605.89530587701,56506.9808009792,38998.7938943309,24813.90492367562,0.0,63812.69881800652,21091.819185124274,1536.403799919903,0.0,0.8867413244570106,2.8170838927855906,0.0014959135982669303,354340.4175587047,1555261.8653401458,4.389174331439288,1555261.8653401458,4.389174331439288,0.85,0.0956880110462899,4.027634451161993,1.2673551146080717,1.0,0.0,4.027634451161547,1.284784218812787,1.2850812242604728,3.1348722938734057,19332.6906784033,1971.385812525511,4632.441516551485,4632.441516551485,5.560554865475462,5.029529027275918,-2.36256948684424,7.392098514120158,3.4673227377372915,3.4673227377372915,0.9906636393535119,0.0,0.0,0.0002311594287456869,7.788406227665512e-05,0.00015327536646903177,0.0006173371465051521,0.09568801104660599,0.07181223441358513,0.023875776633020866,0.09568797434799964,0.07181223441334791,0.023875776632942,0.37777251688331037,0.37777251688331037,0.12559993857388915,0.0,4.79473284625459,4.69068579856139,5.107963646881103,4.794761795067075,4.6918457914131295,5.104584569073097,24813.90492367562,21091.819185124274,0.85,1.0665648934772844,0.6629000165637524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057161335139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.591985967432,1536.403799919903,0.37777251688331037,0.12559993857388915,6.112874298809886,3.4673227377372915
3082.0,-30.094192698239315,5.029454884908939,35.00859145990497,24.115895165037387,4.996557159683803,-26.58513102939098,-40.10968826534224,1.4874954908324924,-0.22813540517421416,-5.022851363055966,40.01687376006611,42301.254711181435,25758.89708403744,25758.89708403744,68060.15179521887,77400.16198402678,77400.16198402678,25758.89708403744,103159.05906806422,103159.05906806422,103159.05906806422,127972.90712225444,91605.77630816841,56506.86903531099,38998.785858730465,24813.848054190228,0.0,63812.63391292069,21091.770846061692,1536.4011964256238,0.0,0.8867413300291296,2.817082966672933,0.0014959135982669303,354340.213724037,1555260.904321738,4.389174144182765,1555260.904321738,4.389174144182765,0.85,0.09568779090960529,4.027634451161993,1.2673548865737394,1.0,0.0,4.027634451163265,1.2847844900567786,1.2850814888311044,3.134871632038459,19332.665564889765,1971.3832516598193,4632.441516551485,4632.441516551485,5.560544475737508,5.029454884908939,-2.362572571158462,7.392027456067401,3.4673495897480238,3.4673495897480238,0.9906713113565783,0.0,0.0,0.0002311541860662113,7.788245152469776e-05,0.00015327173454151357,0.0006173225184287557,0.09568779090992824,0.07181200900784268,0.023875781902085565,0.09568778134515316,0.0718120090076003,0.023875781902004983,0.3777715693088827,0.3777715693088827,0.1256000454832345,0.0,4.794735273589765,4.690971912117277,5.107110223275299,4.794715957881749,4.692088437498171,5.103668455555635,24813.848054190228,21091.770846061692,0.85,1.0665623344758717,0.66289780122391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058472555561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.58447938378,1536.4011964256238,0.3777715693088827,0.1256000454832345,6.112874298809886,3.4673495897480238
3083.0,-30.094409387797715,5.029381175927353,35.00858012426102,24.115814838465326,4.9965240016804815,-26.585329396320333,-40.10986302802337,1.4874440102002118,-0.22821786804860267,-5.0228641784778345,40.016852745532496,42301.04261620294,25758.84507779036,25758.84507779036,68059.8876939933,77399.97030376043,77399.97030376043,25758.84507779036,103158.8153815508,103158.8153815508,103158.8153815508,127972.61313221393,91605.65866562403,56506.7309780548,38998.80854174358,24813.797750663125,0.0,63812.60629240671,21091.728088063657,1536.3989236247176,0.0,0.8867413408947725,2.817082555045913,0.0014959135982669303,354340.0366932922,1555259.9979154996,4.389173779032182,1555259.9979154996,4.389173779032182,0.8500000000000001,0.09568757289049507,4.027634451161993,1.2673545497423038,1.0,0.0,4.02763445116446,1.2847847416624119,1.2850817337915286,3.1348710181213284,19332.640737372785,1971.38071995766,4632.441516551485,4632.441516551485,5.560533249206769,5.029381175927353,-2.362574117708252,7.391955293635604,3.4673764385127788,3.4673764385127788,0.9906789824322225,0.0,0.0,0.00023114896883206495,7.788090981620818e-05,0.0001532680590158568,0.0006173077147549943,0.09568757289080027,0.07181178539121277,0.02387578749958749,0.09568762698485583,0.07181178539098372,0.023875787499511338,0.3777706223974287,0.3777706223974287,0.12560015121210996,0.0,4.794722548954098,4.691246747897878,5.106229987755398,4.794646310429243,4.69232183485525,5.102684670413737,24813.797750663125,21091.728088063657,0.85,1.0665586574245909,0.6628947644352288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059778008226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.576984790157,1536.3989236247176,0.3777706223974287,0.12560015121210996,6.112874298809886,3.4673764385127788
3084.0,-30.09462532242141,5.029307666856591,35.00856881747111,24.115726549085252,4.9964746389395875,-26.58552870427254,-40.11004928089676,1.4873780207878635,-0.22809423534744155,-5.022887717439892,40.01683091467517,42300.881370511284,25758.821088491477,25758.821088491477,68059.70245900276,77399.81201072219,77399.81201072219,25758.821088491477,103158.63309921366,103158.63309921366,103158.63309921366,127972.37928768751,91605.56754510012,56506.63690487769,38998.81182246936,24813.746188473844,0.0,63812.558010943205,21091.68426020277,1536.3968248605138,0.0,0.8867413001163427,2.817078178343754,0.0014959135982669303,354339.7115289936,1555259.0562997223,4.389175149431322,1555259.0562997223,4.389175149431322,0.85,0.09568736327931576,4.027634451161993,1.2673543541273102,1.0,0.0,4.027634451160226,1.284785061104111,1.2850820466271895,3.134870238684709,19332.62150711585,1971.3787590171826,4632.441516551485,4632.441516551485,5.560528070663488,5.029307666856591,-2.36258349008089,7.391891156937481,3.4674032944448485,3.4674032944448485,0.990686655555671,0.0,0.0,0.00023114376988240187,7.78792667754501e-05,0.00015326450310695178,0.0006172933928537833,0.09568736327961828,0.07181156853435847,0.02387579474525982,0.09568734320960046,0.07181156853413143,0.02387579474518434,0.3777696755229109,0.3777696755229109,0.12560025380107095,0.0,4.794745867599545,4.6915463928397685,5.105419662883094,4.794793482092473,4.692700417288279,5.102133559112644,24813.746188473844,21091.68426020277,0.85,1.0665565615992265,0.6628927391260058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520610771541884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.569504019397,1536.3968248605138,0.3777696755229109,0.12560025380107095,6.112874298809886,3.4674032944448485
3085.0,-30.0948401658341,5.029234542057046,35.00855750876384,24.11564178708943,4.996436100926091,-26.585725947382798,-40.11022767573593,1.4873218824718888,-0.22812475580155933,-5.022902334079994,40.016808245246715,42300.692185536645,25758.774975945293,25758.774975945293,68059.46716148194,77399.62415324515,77399.62415324515,25758.774975945293,103158.39912919045,103158.39912919045,103158.39912919045,127972.08581645579,91605.45080234681,56506.518834626586,38998.81329746691,24813.686687265337,0.0,63812.49998473225,21091.633684175536,1536.394066937309,0.0,0.8867413078050236,2.8170768726925837,0.0014959135982669303,354339.5096166605,1555258.078514874,4.389174891045648,1555258.078514874,4.389174891045648,0.85,0.09568714150961005,4.027634451161993,1.2673540458688515,1.0,0.0,4.027634451161862,1.284785334406914,1.2850823133471798,3.1348695718271413,19332.596869492576,1971.376246678792,4632.441516551485,4632.441516551485,5.560518116399412,5.029234542057046,-2.362586263943739,7.391820806000785,3.4674300878350475,3.4674300878350475,0.9906943108100136,0.0,0.0,0.00023113859731219776,7.787769308485322e-05,0.00015326090422734454,0.0006172788978822916,0.09568714150993933,0.07181134247134156,0.023875799038597764,0.09568712792602273,0.07181134247109444,0.023875799038515604,0.37776873036625513,0.37776873036625513,0.1256003575325227,0.0,4.794757958318655,4.69183595692931,5.104594662109207,4.794777578278456,4.692966547535434,5.101266849670083,24813.686687265337,21091.633684175536,0.85,1.0665538441177798,0.6628903772091281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062371776206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.562031149508,1536.394066937309,0.37776873036625513,0.1256003575325227,6.112874298809886,3.4674300878350475
