time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3086.0,-30.095054035305996,5.029161845952398,35.00854625375415,24.115566594433062,4.996403441347105,-26.58592172599314,-40.11040205424649,1.4872711320313732,-0.22812438770620247,-5.022914452541784,40.016787191886635,42300.49060419701,25758.72353255772,25758.72353255772,68059.21413675473,77399.45123413097,77399.45123413097,25758.72353255772,103158.1747666887,103158.1747666887,103158.1747666887,127971.81035360147,91605.35098448757,56506.39035454187,38998.845144384104,24813.63558691278,0.0,63812.480731296884,21091.590248875862,1536.3917334391972,0.0,0.8867413223600138,2.8170754523168964,0.0014959135982669303,354339.3422139008,1555257.1704352072,4.389174401910921,1555257.1704352072,4.389174401910921,0.85,0.09568692262924779,4.027634451161993,1.2673537854151804,1.0,0.0,4.02763445116194,1.2847855824560712,1.285082554837948,3.134868966588597,19332.575803732663,1971.3740985691,4632.441516551485,4632.441516551485,5.560507011372528,5.029161845952398,-2.3625870945106255,7.391748940463024,3.467456874631946,3.467456874631946,0.990701964180556,0.0,0.0,0.00023113344829651727,7.787615485227457e-05,0.00015325729344424271,0.000617264354967875,0.09568692262955451,0.07181111869610493,0.023875803933449583,0.09568693592003559,0.07181111869587474,0.023875803933373047,0.37776778617208046,0.37776778617208046,0.12560046074741238,0.0,4.7947691799802215,4.692133815354737,5.103741193978749,4.794790064835581,4.693302312480455,5.100304272470851,24813.63558691278,21091.590248875862,0.85,1.0665502007881513,0.6628874182515632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520636598581271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.554572942394,1536.3917334391972,0.37776778617208046,0.12560046074741238,6.112874298809886,3.467456874631946
3087.0,-30.095267100523483,5.029089290300596,35.00853501511601,24.11547352038326,4.996350761787451,-26.58611878276819,-40.11058037923647,1.4872024440293574,-0.22800523157104635,-5.022939918122966,40.01676515872005,42300.30892650624,25758.706678216247,25758.706678216247,68059.01560472249,77399.28701550438,77399.28701550438,25758.706678216247,103157.99369372062,103157.99369372062,103157.99369372062,127971.57686960968,91605.25143744005,56506.27334843072,38998.8645433437,24813.58317588906,0.0,63812.44771923276,21091.5456995057,1536.3896278207815,0.0,0.8867412725046073,2.8170709095006683,0.0014959135982669303,354338.99043607636,1555256.2200946677,4.389176077350821,1555256.2200946677,4.389176077350821,0.85,0.09568671483975873,4.027634451161993,1.267353456825949,1.0,0.0,4.027634451161535,1.2847859143791873,1.285082880247073,3.1348681566984324,19332.554795125398,1971.371956287356,4632.441516551485,4632.441516551485,5.560503373044573,5.029089290300596,-2.3625976954877808,7.391686985788377,3.4674836688771387,3.4674836688771387,0.9907096196791825,0.0,0.0,0.00023112831874875142,7.787458183595223e-05,0.00015325373691279918,0.0006172500305593063,0.09568671484006126,0.07181090369776925,0.02387581114229201,0.09568664509713187,0.0718109036975422,0.023875811142216524,0.37776684344412315,0.37776684344412315,0.12560056127203229,0.0,4.794812140489114,4.692444370373607,5.102976857465933,4.794934686551926,4.6936383876461605,5.099871036233196,24813.58317588906,21091.5456995057,0.85,1.066547641365743,0.6628849141255732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064942103008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.547127085112,1536.3896278207815,0.37776684344412315,0.12560056127203229,6.112874298809886,3.4674836688771387
3088.0,-30.095479126225598,5.0290173352274845,35.008523804389945,24.115407128725224,4.996328819191912,-26.586311829899675,-40.11075437357647,1.4871615228630883,-0.22806921107928702,-5.022943356063566,40.0167434944405,42300.1135878794,25758.634608773387,25758.634608773387,68058.74819665278,77399.10627710464,77399.10627710464,25758.634608773387,103157.74088587803,103157.74088587803,103157.74088587803,127971.2662075218,91605.14739514767,56506.15470591069,38998.88076581886,24813.52532164377,0.0,63812.40608746263,21091.496523397203,1536.3867096965705,0.0,0.8867413334709816,2.817071349970535,0.0014959135982669303,354338.9429448871,1555255.2856654942,4.389174028515952,1555255.2856654942,4.389174028515952,0.85,0.09568648499102342,4.027634451161993,1.2673531727446243,1.0,0.0,4.027634451161572,1.2847861163539203,1.2850830757100644,3.134867663881651,19332.5328378327,1971.3697172666202,4632.441516551485,4632.441516551485,5.560487815494067,5.0290173352274845,-2.362592020463407,7.391609355690892,3.467510384332099,3.467510384332099,0.9907172526663139,0.0,0.0,0.00023112321433144885,7.787304704888866e-05,0.00015325016728256018,0.0006172356533935779,0.09568648499134957,0.07181067186290431,0.023875813128445268,0.09568648489583363,0.07181067186265953,0.02387581312836389,0.377765902857972,0.377765902857972,0.12560066448277574,0.0,4.794826048565994,4.69275151368123,5.10210621697729,4.7948741449843055,4.693973582887622,5.098617140099975,24813.52532164377,21091.496523397203,0.85,1.06654414665653,0.662882285458755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520662195281688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.539690210744,1536.3867096965705,0.377765902857972,0.12560066448277574,6.112874298809886,3.467510384332099
3089.0,-30.095690254465275,5.028945714806777,35.008512695321556,24.11532177301126,4.996293660480253,-26.586505391011844,-40.11092836791647,1.487108797023997,-0.2281887286472397,-5.022958822039442,40.01672403398012,42299.922407393475,25758.59445048493,25758.59445048493,68058.5168578784,77398.9023143282,77398.9023143282,25758.59445048493,103157.49676481313,103157.49676481313,103157.49676481313,127970.98094739846,91605.01441515039,56506.034508204175,38998.86656327357,24813.484182585344,0.0,63812.350745858916,21091.46155519754,1536.3850161747914,0.0,0.8867413252117503,2.817071116422886,0.0014959135982669303,354338.7293003091,1555254.446292365,4.389174306075518,1555254.446292365,4.389174306075518,0.85,0.09568627536660146,4.027634451161993,1.2673528974549848,1.0,0.0,4.02763445116097,1.284786373507602,1.2850833263926493,3.134867036428887,19332.5047734691,1971.3668554979631,4632.441516551485,4632.441516551485,5.560479146568985,5.028945714806777,-2.362595040599506,7.391540755406282,3.467537160035545,3.467537160035545,0.9907249028672985,0.0,0.0,0.00023111813162332974,7.787151228979004e-05,0.0001532466193335397,0.000617221363551872,0.09568627536687829,0.07181045597341648,0.02387581939346181,0.09568637059888453,0.07181045597320873,0.023875819393392735,0.3777649639853254,0.3777649639853254,0.12560076288375252,0.0,4.794820922308247,4.69302693800995,5.101254784570983,4.794770093392174,4.694099360880784,5.097819631305583,24813.484182585344,21091.46155519754,0.85,1.0665414463248721,0.6628798643676125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520674907230826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.532267059163,1536.3850161747914,0.3777649639853254,0.12560076288375252,6.112874298809886,3.467537160035545
3090.0,-30.095900491588406,5.028874212960447,35.00850158224903,24.11522880373525,4.996239991953731,-26.58670000099723,-40.11110634366048,1.4870395013597575,-0.22803536422077286,-5.022984317461308,40.01670169920831,42299.751363430325,25758.580221559554,25758.580221559554,68058.33158498988,77398.74254322147,77398.74254322147,25758.580221559554,103157.32276478101,103157.32276478101,103157.32276478101,127970.75237001276,91604.917773795,56505.92659399221,38998.87908866976,24813.429605231748,0.0,63812.308693901505,21091.415164446986,1536.3827861953205,0.0,0.8867412762968514,2.817066119905458,0.0014959135982669303,354338.3771107479,1555253.4829441858,4.389175949908733,1555253.4829441858,4.389175949908733,0.85,0.0956860662166114,4.027634451161993,1.2673526666732506,1.0,0.0,4.0276344511610045,1.2847867081325988,1.2850836545921474,3.1348662199471584,19332.48437808489,1971.3647757475683,4632.441516551485,4632.441516551485,5.560476074986682,5.028874212960447,-2.3626054241468335,7.39147963710728,3.467563916767344,3.467563916767344,0.9907325476478126,0.0,0.0,0.00023111307047030797,7.786994244068831e-05,0.00015324312802961966,0.0006172073018559242,0.09568606621691877,0.0718102408890533,0.02387582532786547,0.09568605672248638,0.07181024088882262,0.023875825327788775,0.3777640247639598,0.3777640247639598,0.12560085802177925,0.0,4.794856394168335,4.693323106929711,5.100503785418653,4.794948953240521,4.694459522273689,5.09745125766716,24813.429605231748,21091.415164446986,0.85,1.0665392457661411,0.6628776207790282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520687565393948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.52485481922,1536.3827861953205,0.3777640247639598,0.12560085802177925,6.112874298809886,3.467563916767344
3091.0,-30.09610979998068,5.0288031835345866,35.008490461427215,24.11515322690832,4.996209296351223,-26.586891477510967,-40.11128005860371,1.4869909738788205,-0.22805861454810383,-5.022992897760717,40.01667924734898,42299.56671589223,25758.52353110322,25758.52353110322,68058.09024699545,77398.56010114534,77398.56010114534,25758.52353110322,103157.08363224856,103157.08363224856,103157.08363224856,127970.45224455802,91604.80738743441,56505.81400217071,38998.88153918189,24813.368612309463,0.0,63812.25015149136,21091.363320463042,1536.3798038969162,0.0,0.8867413139326747,2.8170654236643893,0.0014959135982669303,354338.2585839657,1555252.5145462183,4.38917468511992,1555252.5145462183,4.38917468511992,0.85,0.09568583882199017,4.027634451161993,1.2673523705033585,1.0,0.0,4.027634451163532,1.284786945555163,1.285083885595601,3.1348656406386755,19332.4610819274,1971.3624002006188,4632.441516551485,4632.441516551485,5.5604638372809,5.0288031835345866,-2.3626033300775084,7.391406513612095,3.4675905899017123,3.4675905899017123,0.9907401685433463,0.0,0.0,0.0002311080317765679,7.78684102025323e-05,0.0001532396215740356,0.0006171931791346123,0.09568583882232351,0.07181001175189242,0.02387582707043109,0.09568585139698496,0.07181001175164226,0.023875827070347907,0.3777630867057405,0.3777630867057405,0.12560095607477512,0.0,4.794875424473844,4.693615855552309,5.099697115038566,4.794934283212626,4.694770610756279,5.096454120716544,24813.368612309463,21091.363320463042,0.85,1.066536442225817,0.6628753353074425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070017015126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.517453393704,1536.3798038969162,0.3777630867057405,0.12560095607477512,6.112874298809886,3.4675905899017123
3092.0,-30.09631805461664,5.028732374536639,35.00847937814031,24.115074576716893,4.99616471980573,-26.58708339374473,-40.11145380847154,1.4869300589309218,-0.2278588491026312,-5.023013023434506,40.01665809898911,42299.38685100737,25758.49707975371,25758.49707975371,68057.88393076108,77398.42141529244,77398.42141529244,25758.49707975371,103156.91849504615,103156.91849504615,103156.91849504615,127970.23742965568,91604.73471197863,56505.700147681724,38998.927293663226,24813.318934609535,0.0,63812.246228272765,21091.321094418105,1536.3777336942273,0.0,0.8867412880615139,2.817060443695352,0.0014959135982669303,354337.98057148827,1555251.6023714603,4.389175554545686,1555251.6023714603,4.389175554545686,0.85,0.09568562849584895,4.027634451161993,1.2673521397216247,1.0,0.0,4.027634451160466,1.2847872408753984,1.2850841745428265,3.134864920060801,19332.4457443544,1971.3608362034336,4632.441516551485,4632.441516551485,5.56045812725749,5.028732374536639,-2.3626096439900284,7.391342018526667,3.467617286379845,3.467617286379845,0.9907477961085271,0.0,0.0,0.00023110301855041758,7.7866877684209e-05,0.00015323614086620857,0.0006171791601158538,0.09568562849614606,0.07180979568848082,0.02387583280766524,0.09568555052103737,0.07180979568825785,0.023875832807591105,0.3777621495679861,0.3777621495679861,0.12560105258169238,0.0,4.794939003285265,4.693950444501752,5.098943166066761,4.795154174331856,4.695250705850697,5.095889066708651,24813.318934609535,21091.321094418105,0.85,1.0665332746209963,0.6628725574036624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520712719247322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.510063565858,1536.3777336942273,0.3777621495679861,0.12560105258169238,6.112874298809886,3.467617286379845
3093.0,-30.096525361930706,5.028662079582871,35.00846833453623,24.115003295615338,4.996139727587795,-26.58727249868895,-40.11162336738778,1.4868868643433122,-0.227933684574964,-5.023018964993215,40.01663708825888,42299.19365783758,25758.435394452215,25758.435394452215,68057.62905228979,77398.23337229101,77398.23337229101,25758.435394452215,103156.66876674323,103156.66876674323,103156.66876674323,127969.93386278825,91604.6202258089,56505.58051134456,38998.93301607149,24813.265096045034,0.0,63812.19811211652,21091.275331638277,1536.37509834792,0.0,0.8867413339130163,2.8170607345979275,0.0014959135982669303,354337.8984958852,1555250.6961333675,4.3891740136609405,1555250.6961333675,4.3891740136609405,0.85,0.09568540396137837,4.027634451161993,1.2673518039891492,1.0,0.0,4.027634451162092,1.2847874532502885,1.2850843805549625,3.134864401868791,19332.421582965013,1971.358372427385,4632.441516551485,4632.441516551485,5.560444811320035,5.028662079582871,-2.3626054452231653,7.391267524806036,3.467643930971355,3.467643930971355,0.9907554088489585,0.0,0.0,0.00023109802822825733,7.786538215803639e-05,0.00015323264607022092,0.0006171650843551341,0.09568540396169153,0.0718095689236312,0.023875835038060324,0.0956854012203628,0.07180956892339618,0.023875835037982185,0.37776121590008255,0.37776121590008255,0.1256011505123986,0.0,4.79497070881348,4.694266413064554,5.09811742295841,4.795085280418277,4.695519043826664,5.094803164771008,24813.265096045034,21091.275331638277,0.85,1.0665300846197798,0.6628700297005738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520725205185927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.502687871318,1536.37509834792,0.37776121590008255,0.1256011505123986,6.112874298809886,3.467643930971355
3094.0,-30.096731936862202,5.028592137175826,35.008457378577766,24.114927963260584,4.99610706273872,-26.587461711774274,-40.111792961228616,1.486836837647964,-0.22792608454511765,-5.023032061362295,40.01661755391099,42299.0036690232,25758.393088845347,25758.393088845347,68057.39675786856,77398.05998276283,77398.05998276283,25758.393088845347,103156.45307160818,103156.45307160818,103156.45307160818,127969.67509404481,91604.51699091565,56505.460677164636,38998.95145972335,24813.22202243663,0.0,63812.17348215998,21091.238719071134,1536.3732408208887,0.0,0.8867413379867314,2.817059104822802,0.0014959135982669303,354337.71758509736,1555249.8535751842,4.389173876759753,1555249.8535751842,4.389173876759753,0.85,0.09568519202427012,4.027634451161993,1.2673515319963915,1.0,0.0,4.027634451160221,1.284787697550145,1.28508461852222,3.134863805780484,19332.39979606744,1971.3561507821162,4632.441516551485,4632.441516551485,5.560435678855713,5.028592137175826,-2.362606376946876,7.391198514122702,3.4676706126178627,3.4676706126178627,0.9907630321765322,0.0,0.0,0.00023109305563483878,7.786388635038847e-05,0.00015322916928445031,0.0006171510811329851,0.0956851920245513,0.07180935223206526,0.02387583979248603,0.09568523061568743,0.07180935223185425,0.02387583979241587,0.37776028410148216,0.37776028410148216,0.12560124472399237,0.0,4.795002922853882,4.69458093223335,5.097298107520658,4.795105976817183,4.6958142206283355,5.093995934143948,24813.22202243663,21091.238719071134,0.85,1.0665268559908152,0.6628673082393717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520737634348084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.495324212974,1536.3732408208887,0.37776028410148216,0.12560124472399237,6.112874298809886,3.4676706126178627
3095.0,-30.0969374854845,5.028522510849968,35.00844646675193,24.114842747245007,4.99607052556516,-26.58765038824168,-40.11196241537107,1.4867834283195587,-0.22799234155354497,-5.023046566396138,40.01659692744428,42298.817752363124,25758.35515910291,25758.35515910291,68057.17291146604,77397.86210799532,77397.86210799532,25758.35515910291,103156.21726709823,103156.21726709823,103156.21726709823,127969.3902139604,91604.38728903317,56505.342933389475,38998.938172937436,24813.172946862178,0.0,63812.111119799614,21091.19700483285,1536.3710691297565,0.0,0.8867413388437804,2.8170582825478965,0.0014959135982669303,354337.5172153627,1555248.96391196,4.389173847957781,1555248.96391196,4.389173847957781,0.85,0.0956849775960331,4.027634451161993,1.267351267696358,1.0,0.0,4.027634451162521,1.2847879576232877,1.285084872298274,3.1348631712058235,19332.372423523717,1971.3533595594538,4632.441516551485,4632.441516551485,5.560427491004384,5.028522510849968,-2.3626082723003057,7.391130783150274,3.467697283457709,3.467697283457709,0.9907706524164883,0.0,0.0,0.00023108810784419162,7.786239180140617e-05,0.00015322571604278545,0.0006171371727378876,0.09568497759633006,0.07180913419518108,0.023875843401148986,0.09568506752573666,0.07180913419495821,0.023875843401074886,0.37775935392104015,0.37775935392104015,0.12560133579974614,0.0,4.795018875531525,4.694866821040478,5.096499815326865,4.795054224842602,4.6959829203918275,5.093279051143099,24813.172946862178,21091.19700483285,0.85,1.0665243903887904,0.6628650425457974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520750019620274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.487968316447,1536.3710691297565,0.37775935392104015,0.12560133579974614,6.112874298809886,3.467697283457709
3096.0,-30.097142207656596,5.028453020219458,35.008435542947886,24.114759696554415,4.996019967662005,-26.58783972289832,-40.11213578106833,1.4867174829010779,-0.22772523062593564,-5.023069415539497,40.0165747548994,42298.65145782299,25758.33887566127,25758.33887566127,68056.99033348425,77397.7299515071,77397.7299515071,25758.33887566127,103156.06882716838,103156.06882716838,103156.06882716838,127969.1864232519,91604.31729573915,56505.23880204445,38998.976104105226,24813.11759608353,0.0,63812.09370018876,21091.149956671,1536.368734426273,0.0,0.8867413028152971,2.817052098135122,0.0014959135982669303,354337.201581892,1555248.007563533,4.389175058730306,1555248.007563533,4.389175058730306,0.85,0.09568476665606784,4.027634451161993,1.2673510297713801,1.0,0.0,4.02763445116083,1.2847882763007985,1.2850851847179219,3.1348623936377136,19332.35765199948,1971.3518532831781,4632.441516551485,4632.441516551485,5.56042397591594,5.028453020219458,-2.3626162893929115,7.391069309612369,3.467723933078035,3.467723933078035,0.9907782665937244,0.0,0.0,0.00023108318004415914,7.786086278080085e-05,0.00015322231726335828,0.0006171234836967748,0.09568476665637693,0.0718089190190369,0.023875847637340027,0.09568470817155451,0.07180891901880494,0.0238758476372629,0.3777584235078957,0.3777584235078957,0.12560142509602773,0.0,4.7950927922718165,4.695200626582562,5.095789770689919,4.795344184913574,4.6964925977149505,5.0929061011300405,24813.11759608353,21091.149956671,0.85,1.066521820350222,0.6628626174931144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520762343379774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.480626094486,1536.368734426273,0.3777584235078957,0.12560142509602773,6.112874298809886,3.467723933078035
3097.0,-30.097345888208004,5.028383855286005,35.008424588971366,24.114669556170725,4.995981038556853,-26.588026956952973,-40.11230125380678,1.4866621072990283,-0.22780957510019562,-5.023083156127452,40.01655202845519,42298.45698981215,25758.29979201431,25758.29979201431,68056.75678182647,77397.52188032164,77397.52188032164,25758.29979201431,103155.82167233595,103155.82167233595,103155.82167233595,127968.87765721908,91604.17567544717,56505.11078492628,38998.96098946766,24813.05598488313,0.0,63812.01697435079,21091.09758715066,1536.365827658516,0.0,0.8867413151711194,2.8170516032033954,0.0014959135982669303,354337.0117722804,1555247.0273247263,4.389174643500769,1555247.0273247263,4.389174643500769,0.85,0.09568454498687323,4.027634451161993,1.2673507088748739,1.0,0.0,4.027634451163351,1.284788545479415,1.2850854476595717,3.1348617368464264,19332.327764170866,1971.3488055728376,4632.441516551485,4632.441516551485,5.560415538972522,5.028383855286005,-2.3626175996019017,7.391001454887907,3.4677505075892476,3.4677505075892476,0.9907858593112137,0.0,0.0,0.00023107827741271206,7.785940339903298e-05,0.00015321887401367908,0.0006171096155457429,0.09568454498720444,0.07180869544431355,0.023875849542890897,0.09568451166101498,0.07180869544406498,0.023875849542808244,0.37775749600613034,0.37775749600613034,0.1256015177902219,0.0,4.795134351772674,4.695492492296978,5.09507624234044,4.795273581027232,4.6966339463377835,5.0921959842916635,24813.05598488313,21091.09758715066,0.85,1.0665194427122064,0.6628603669872086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774617608947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.473293577455,1536.365827658516,0.37775749600613034,0.1256015177902219,6.112874298809886,3.4677505075892476
3098.0,-30.09754881890789,5.028315114319435,35.008413676400956,24.114604107476794,4.995952099959495,-26.588212517004855,-40.11247021900488,1.4866157980537664,-0.22770091260122172,-5.02309189848793,40.01653132654415,42298.28039950937,25758.248915988486,25758.248915988486,68056.52931549786,77397.37334436768,77397.37334436768,25758.248915988486,103155.62226035616,103155.62226035616,103155.62226035616,127968.62650969587,91604.09733207052,56505.0043872014,38998.992160965696,24813.00424933971,0.0,63811.99641030541,21091.05361193875,1536.363377391767,0.0,0.8867413456432284,2.817049151922629,0.0014959135982669303,354336.8910071802,1555246.1344086542,4.389173619455669,1555246.1344086542,4.389173619455669,0.85,0.09568432516224272,4.027634451161993,1.2673504654550927,1.0,0.0,4.027634451159746,1.284788772206977,1.2850856681636673,3.1348611836352105,19332.311230428553,1971.3471196003277,4632.441516551485,4632.441516551485,5.560404556421389,5.028315114319435,-2.3626151406818985,7.390930255001333,3.4677770645346886,3.4677770645346886,0.990793447009911,0.0,0.0,0.00023107339292564408,7.785791324171894e-05,0.00015321547968392512,0.0006170959444262873,0.09568432516254792,0.07180847296415617,0.023875852198391747,0.09568427908653497,0.07180847296392713,0.02387585219831559,0.3777565685116558,0.3777565685116558,0.12560161251803786,0.0,4.795189185577158,4.695816024408373,5.094320580047963,4.795390985886684,4.6970936070329685,5.091281307287147,24813.00424933971,21091.05361193875,0.85,1.0665162217759256,0.6628578132477665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520786829406855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.465975103487,1536.363377391767,0.3777565685116558,0.12560161251803786,6.112874298809886,3.4677770645346886
3099.0,-30.09775077493762,5.0282468305887935,35.00840285357462,24.114532581903063,4.995928143474364,-26.588396701530225,-40.11263904450459,1.4865740700642058,-0.22780015468003967,-5.0230986075199775,40.01651211538587,42298.10715064166,25758.19404767695,25758.19404767695,68056.30119831862,77397.1800792595,77397.1800792595,25758.19404767695,103155.37412693645,103155.37412693645,103155.37412693645,127968.33442505964,91603.97588293147,56504.90295430235,38998.96992069902,24812.960298123184,0.0,63811.93021882221,21091.016253404705,1536.3613203145305,0.0,0.8867413810686898,2.8170496743923676,0.0014959135982669303,354336.79833006655,1555245.3057921645,4.389172428948363,1555245.3057921645,4.389172428948363,0.85,0.09568410835924014,4.027634451161993,1.267350194011815,1.0,0.0,4.027634451161983,1.284788977454209,1.2850858672127312,3.1348606828357863,19332.28559956025,1971.3445059791318,4632.441516551485,4632.441516551485,5.560392712059978,5.0282468305887935,-2.3626110532002005,7.390857883788994,3.4678036341019167,3.4678036341019167,0.9908010383148333,0.0,0.0,0.0002310685319930626,7.785642434278466e-05,0.00015321210765027794,0.0006170823631073994,0.0956841083595238,0.07180825305277637,0.023875855306747438,0.09568417254119659,0.07180825305256348,0.02387585530667666,0.37775564313868576,0.37775564313868576,0.12560170584093977,0.0,4.795213773506077,4.6961148272451965,5.093518065893761,4.795298452839916,4.697297341388719,5.0902952612319154,24812.960298123184,21091.016253404705,0.85,1.0665137532267355,0.6628557858318045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079899626645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.458664862193,1536.3613203145305,0.37775564313868576,0.12560170584093977,6.112874298809886,3.4678036341019167
3100.0,-30.097951871985586,5.02817865405472,35.00839206462472,24.114449216891103,4.9958793872484675,-26.58858259295506,-40.11280427277086,1.486510108215304,-0.22757926459081546,-5.023121565894528,40.01649145644997,42297.92293857975,25758.181184088808,25758.181184088808,68056.10412266856,77397.03922460506,77397.03922460506,25758.181184088808,103155.22040869387,103155.22040869387,103155.22040869387,127968.13362523427,91603.89645742222,56504.78017138633,38999.018095595435,24812.913216540393,0.0,63811.93131213583,21090.976234059333,1536.3594571981196,0.0,0.886741339001509,2.8170440855595187,0.0014959135982669303,354336.48118820315,1555244.414730442,4.38917384265716,1555244.414730442,4.38917384265716,0.85,0.09568390369424609,4.027634451161993,1.2673499242169783,1.0,0.0,4.0276344511627675,1.2847892866718154,1.2850861702828773,3.134859928350886,19332.268837442516,1971.34279671881,4632.441516551485,4632.441516551485,5.560389935211507,5.02817865405472,-2.3626188622548865,7.390797516309607,3.4678302270337054,3.4678302270337054,0.9908086362953444,0.0,0.0,0.00023106369182915074,7.785496719391223e-05,0.0001532087246352385,0.0006170687375594778,0.09568390369453089,0.071808042907977,0.023875860786553897,0.09568386213695465,0.07180804290776326,0.02387586078648283,0.3777547181783648,0.3777547181783648,0.1256017946937893,0.0,4.795288372304242,4.696447222308677,5.092815047386807,4.795542301303726,4.697733343853145,5.089959275702938,24812.913216540393,21090.976234059333,0.85,1.0665106465712875,0.6628528876783186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520811104708318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.451367382433,1536.3594571981196,0.3777547181783648,0.1256017946937893,6.112874298809886,3.4678302270337054
3101.0,-30.098152157843085,5.028110751298671,35.008381238606546,24.114359320979588,4.995838319617854,-26.588766985175035,-40.11296929148955,1.4864531469470896,-0.22760864108346368,-5.023136574040929,40.016468798856536,42297.741292408806,25758.14833072588,25758.14833072588,68055.88962313469,77396.84095530731,77396.84095530731,25758.14833072588,103154.98928603319,103154.98928603319,103154.98928603319,127967.84113026263,91603.76240305007,56504.66274014064,38998.999625454926,24812.851844229448,0.0,63811.85146968438,21090.92406759503,1536.356591257361,0.0,0.8867413446539307,2.817042719134071,0.0014959135982669303,354336.27386913873,1555243.4374630188,4.389173652701985,1555243.4374630188,4.389173652701985,0.85,0.09568368426450363,4.027634451161993,1.267349629146047,1.0,0.0,4.02763445116214,1.2847895630993136,1.2850864405805407,3.1348592538735147,19332.2405463407,1971.3399118292896,4632.441516551485,4632.441516551485,5.560382843192577,5.028110751298671,-2.3626208364599615,7.390731587758633,3.467856738496908,3.467856738496908,0.9908162109991165,0.0,0.0,0.00023105887128246279,7.785351191820696e-05,0.0001532053593642558,0.0006170551834781304,0.09568368426483215,0.07180782152990316,0.023875862734928997,0.09568363784522646,0.0718078215296566,0.02387586273484702,0.3777537957852934,0.3777537957852934,0.12560188547165677,0.0,4.7953421631111155,4.696746617461429,5.0921279577133305,4.795527932957441,4.697915789260776,5.0893510402077595,24812.851844229448,21090.92406759503,0.85,1.066508619569933,0.6628508704610074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520823161668386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.444080379075,1536.356591257361,0.3777537957852934,0.12560188547165677,6.112874298809886,3.467856738496908
3102.0,-30.098351499022865,5.028043455318584,35.00837047974796,24.114307248406135,4.995824035684779,-26.58894784861117,-40.11313378633929,1.4864203852704,-0.2275733886589819,-5.023135430240623,40.01644910298687,42297.56155160062,25758.07551761041,25758.07551761041,68055.63706921104,77396.68729975962,77396.68729975962,25758.07551761041,103154.76281737004,103154.76281737004,103154.76281737004,127967.5648472303,91603.6834241731,56504.557676003154,38999.028609077715,24812.802029860264,0.0,63811.83063893798,21090.881725381223,1536.3540237342738,0.0,0.8867414218193507,2.8170423887803353,0.0014959135982669303,354336.2896693278,1555242.5879410568,4.3891710594825994,1555242.5879410568,4.3891710594825994,0.85,0.09568345767534894,4.027634451161993,1.2673493483616038,1.0,0.0,4.0276344511617825,1.284789726270513,1.2850865976250647,3.1348588557393033,19332.22387848113,1971.3382121806255,4632.441516551485,4632.441516551485,5.560367125106292,5.028043455318584,-2.3626108055635875,7.3906542608821715,3.4678832189222577,3.4678832189222577,0.9908237768349307,0.0,0.0,0.00023105407356459462,7.785206128745279e-05,0.00015320201227714183,0.000617041702634759,0.09568345767564787,0.07180759450119703,0.023875863174450833,0.09568347504670732,0.0718075945009727,0.023875863174376243,0.3777528736656237,0.3777528736656237,0.12560197828720882,0.0,4.795385893356865,4.697071168688581,5.091324713995164,4.795562041581661,4.698371543598967,5.088113945026578,24812.802029860264,21090.881725381223,0.85,1.0665050099296711,0.6628482701104432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520835170011792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.43680292333,1536.3540237342738,0.3777528736656237,0.12560197828720882,6.112874298809886,3.4678832189222577
3103.0,-30.098549818817503,5.02797627146811,35.00835979558227,24.114218016061955,4.995778606556516,-26.589130907431354,-40.1132985955104,1.4863596951677522,-0.22751961038909485,-5.023157231712984,40.01642976085356,42297.38752073557,25758.06206205689,25758.06206205689,68055.44958279245,77396.50935764847,77396.50935764847,25758.06206205689,103154.57141970536,103154.57141970536,103154.57141970536,127967.33328707238,91603.56713704542,56504.44530012192,38999.024263248335,24812.761867367022,0.0,63811.78613061536,21090.847587261967,1536.3525243848808,0.0,0.8867413808731063,2.817039134453417,0.0014959135982669303,354335.9885089881,1555241.7536767859,4.3891724355211394,1555241.7536767859,4.3891724355211394,0.85,0.09568325680912824,4.027634451161993,1.2673490670276806,1.0,0.0,4.027634451162804,1.2847900200441464,1.2850868853339004,3.1348581389382213,19332.199337013993,1971.3357096474326,4632.441516551485,4632.441516551485,5.560364220470914,5.02797627146811,-2.362617545890808,7.390593817358917,3.4679097692204293,3.4679097692204293,0.9908313626344084,0.0,0.0,0.00023104930052037038,7.785060790985499e-05,0.0001531986926105154,0.0006170283322310881,0.09568325680939391,0.07180738770714194,0.023875869102251958,0.09568326671344189,0.07180738770694257,0.023875869102185667,0.3777519534904074,0.3777519534904074,0.12560206522817002,0.0,4.795444690417185,4.697382910588544,5.090620543313548,4.795637621323863,4.698588608489786,5.087762367385892,24812.761867367022,21090.847587261967,0.85,1.0665028156944363,0.6628460051902904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520847121734919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.429537716434,1536.3525243848808,0.3777519534904074,0.12560206522817002,6.112874298809886,3.4679097692204293
3104.0,-30.098747396947715,5.027909493184119,35.008349112765465,24.114142055064463,4.9957491567206,-26.589311700504588,-40.11345928357912,1.4863134602748254,-0.22755484324954978,-5.0231650064631,40.016408431806546,42297.199611667114,25758.013394078956,25758.013394078956,68055.21300574607,77396.32027521382,77396.32027521382,25758.013394078956,103154.33366929277,103154.33366929277,103154.33366929277,127967.03898541545,91603.44587995534,56504.32521639782,38999.02295950836,24812.70531612268,0.0,63811.72827563104,21090.799518704276,1536.3497691323184,0.0,0.886741418543602,2.81703869001179,0.0014959135982669303,354335.8811104922,1555240.8337134102,4.389171169567332,1555240.8337134102,4.389171169567332,0.85,0.09568303401317567,4.027634451161993,1.267348780198954,1.0,0.0,4.027634451160967,1.2847902461572007,1.2850871053895714,3.1348575872276596,19332.173746676086,1971.3331001591866,4632.441516551485,4632.441516551485,5.560353714568624,5.027909493184119,-2.3626139453197763,7.3905234385038945,3.4679362411844004,3.4679362411844004,0.9908389260526859,0.0,0.0,0.0002310445454164251,7.784919089854759e-05,0.00015319535451787752,0.0006170148876141786,0.09568303401349196,0.07180716439220387,0.023875869621288088,0.09568308408666122,0.07180716439196651,0.023875869621209165,0.37775103431002205,0.37775103431002205,0.12560215294439364,0.0,4.79548091745778,4.6976755513297235,5.089883359468956,4.795610163213553,4.698831399027824,5.086919842965813,24812.70531612268,21090.799518704276,0.85,1.0665000752179217,0.6628436614185849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520859012238407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.422286326579,1536.3497691323184,0.37775103431002205,0.12560215294439364,6.112874298809886,3.4679362411844004
3105.0,-30.098944226584763,5.027842830760373,35.00833843829801,24.11405841065573,4.995701504523092,-26.589493640218556,-40.113623918127246,1.4862509181542918,-0.22734719853929164,-5.023186216069623,40.01638730936536,42297.03128718739,25757.999490849485,25757.999490849485,68055.03077803687,77396.17395169573,77396.17395169573,25757.999490849485,103154.17344254522,103154.17344254522,103154.17344254522,127966.82787707969,91603.35971025201,56504.21704573309,38999.04740502103,24812.654434534477,0.0,63811.701839555506,21090.756269354304,1536.3476465070419,0.0,0.8867413870595091,2.817033479796735,0.0014959135982669303,354335.5881263078,1555239.9226617517,4.389172227621023,1555239.9226617517,4.389172227621023,0.85,0.09568282633267422,4.027634451161993,1.2673485290864486,1.0,0.0,4.027634451161668,1.2847905485206572,1.2850874017365208,3.134856849468204,19332.155561250198,1971.331245761825,4632.441516551485,4632.441516551485,5.560350713293935,5.027842830760373,-2.3626201825294886,7.390463013289862,3.4679627235211763,3.4679627235211763,0.9908464924346218,0.0,0.0,0.00023103980841608242,7.784773911034608e-05,0.00015319206930573635,0.0006170016559805795,0.09568282633296923,0.07180695267780772,0.023875873655161518,0.09568277152429855,0.07180695267758633,0.0238758736550879,0.3777501149745258,0.3777501149745258,0.12560223880858148,0.0,4.795560762914761,4.697997509323784,5.089232890180824,4.795839017530341,4.699245191997136,5.08659064457612,24812.654434534477,21090.756269354304,0.85,1.0664976613404005,0.6628412981922442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520870858293011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.415043184077,1536.3476465070419,0.3777501149745258,0.12560223880858148,6.112874298809886,3.4679627235211763
3106.0,-30.09913991698412,5.027776692211023,35.00832778088347,24.113991495128744,4.995681009179355,-26.589671838574493,-40.1137842220254,1.486212930767131,-0.22741478210423338,-5.023187912660716,40.01636645713194,42296.849891832804,25757.93662592204,25757.93662592204,68054.78651775484,77395.9853151672,77395.9853151672,25757.93662592204,103153.92194108924,103153.92194108924,103153.92194108924,127966.5203888471,91603.24176233301,56504.10633898803,38999.0393592722,24812.598447757868,0.0,63811.63780703007,21090.708680594187,1536.3447851979247,0.0,0.8867414539510708,2.817034171086732,0.0014959135982669303,354335.5646900324,1555239.0232650705,4.389169979664816,1555239.0232650705,4.389169979664816,0.85,0.09568259908107596,4.027634451161993,1.267348243906163,1.0,0.0,4.027634451163548,1.2847907359565955,1.285087583164737,3.1348563921292625,19332.130669286347,1971.3287074879136,4632.441516551485,4632.441516551485,5.560337142711938,5.027776692211023,-2.362612011542275,7.390388703753298,3.4679891295119867,3.4679891295119867,0.9908540370034248,0.0,0.0,0.0002310350989219071,7.784632553493955e-05,0.00015318877338696754,0.000616988381224598,0.09568259908139062,0.07180672589475158,0.023875873186639047,0.09568262402176506,0.07180672589451544,0.02387587318656053,0.3777491974886147,0.3777491974886147,0.12560232796036794,0.0,4.79560406363521,4.698300397407991,5.088493233218003,4.7957731305564835,4.699508741766124,5.085531398419846,24812.598447757868,21090.708680594187,0.85,1.0664949036969757,0.6628391206591628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088265948909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.40780845045,1536.3447851979247,0.3777491974886147,0.12560232796036794,6.112874298809886,3.4679891295119867
3107.0,-30.099334788274593,5.02771077792733,35.00831719241121,24.11391141302886,4.995643939880177,-26.589850957213436,-40.11394463069735,1.4861601088164265,-0.2273712601630109,-5.023203344063573,40.01634715039096,42296.67256544409,25757.909714043242,25757.909714043242,68054.58227948734,77395.81050273798,77395.81050273798,25757.909714043242,103153.72021678122,103153.72021678122,103153.72021678122,127966.27614731701,91603.13059751349,56503.99266020927,38999.04215256024,24812.555930535786,0.0,63811.59808309603,21090.672540955416,1536.3430056084371,0.0,0.886741445311103,2.8170317958156508,0.0014959135982669303,354335.3515246347,1555238.1905287837,4.3891702700193544,1555238.1905287837,4.3891702700193544,0.85,0.09568239174884777,4.027634451161993,1.267347970264964,1.0,0.0,4.027634451163714,1.284790992750107,1.2850878339919902,3.134855765559816,19332.10720884133,1971.326315188299,4632.441516551485,4632.441516551485,5.560331333274583,5.02771077792733,-2.3626138328710553,7.390324610798385,3.4680155824342003,3.4680155824342003,0.9908615949812001,0.0,0.0,0.00023103040922833632,7.784491105938167e-05,0.00015318549816895465,0.0006169751898436941,0.0956823917491224,0.07180651454460164,0.02387587720452075,0.09568243158000161,0.07180651454439554,0.023875877204452226,0.37774828054010245,0.37774828054010245,0.12560241389786814,0.0,4.795655700877546,4.6985994633325845,5.087798557978999,4.795832083900564,4.69976651608323,5.084990494446174,24812.555930535786,21090.672540955416,0.85,1.066492366965423,0.6628367543838188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520894392398742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.400589978564,1536.3430056084371,0.37774828054010245,0.12560241389786814,6.112874298809886,3.4680155824342003
3108.0,-30.099528721914982,5.027645193302104,35.00830662208555,24.113846313580893,4.995611758204813,-26.590028742955724,-40.11410482982171,1.4861117792428915,-0.22716716922099067,-5.023213575951757,40.01632650200013,42296.498447674545,25757.870155027118,25757.870155027118,68054.36860270167,77395.67657011596,77395.67657011596,25757.870155027118,103153.54672514308,103153.54672514308,103153.54672514308,127966.05039271747,91603.06191315886,56503.88379070675,38999.08680272457,24812.503667574387,0.0,63811.59047029895,21090.628117438227,1536.34055482311,0.0,0.8867414680051636,2.8170279146512254,0.0014959135982669303,354335.2101840403,1555237.2999249713,4.389169507363344,1555237.2999249713,4.389169507363344,0.85,0.09568217409567342,4.027634451161993,1.267347718053497,1.0,0.0,4.027634451162238,1.2847912284808884,1.2850880637807494,3.1348551903831003,19332.092713558268,1971.324837080784,4632.441516551485,4632.441516551485,5.560322793713752,5.027645193302104,-2.3626117876271704,7.390256980929275,3.468041992778971,3.468041992778971,0.9908691407939917,0.0,0.0,0.00023102574218694546,7.784349845531852e-05,0.00015318224373162695,0.0006169620821597939,0.09568217409597593,0.07180629551588641,0.023875878580089525,0.09568214956924188,0.07180629551565938,0.02387587858001404,0.377747363991557,0.377747363991557,0.12560249949972596,0.0,4.795737902937049,4.698940663680219,5.087099602206649,4.7960464067307385,4.7002860989535975,5.084284317548452,24812.503667574387,21090.628117438227,0.85,1.0664891456416137,0.6628341048380766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520906076215505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.393381393145,1536.34055482311,0.377747363991557,0.12560249949972596,6.112874298809886,3.468041992778971
3109.0,-30.09972183694084,5.027579875698438,35.00829607749538,24.113765952084236,4.995576188897656,-26.59020613064642,-40.11426499402148,1.4860604826005974,-0.22714773880619532,-5.023226490301366,40.01630611094815,42296.32759618488,25757.838112439942,25757.838112439942,68054.16570862482,77395.49460172578,77395.49460172578,25757.838112439942,103153.33271416572,103153.33271416572,103153.33271416572,127965.7864466191,91602.94349100463,56503.77648545304,38999.074450612876,24812.453732453378,0.0,63811.52818306626,21090.58567258537,1536.3382923912523,0.0,0.8867414761088216,2.8170261504585636,0.0014959135982669303,354335.0317886967,1555236.4204210446,4.389169235032032,1555236.4204210446,4.389169235032032,0.85,0.09568196067564264,4.027634451161993,1.2673474196856844,1.0,0.0,4.027634451162317,1.284791478051317,1.2850883074377737,3.1348545814382507,19332.067721510874,1971.3222886011915,4632.441516551485,4632.441516551485,5.560315876716082,5.027579875698438,-2.36261165511665,7.390191530815088,3.468068392713574,3.468068392713574,0.9908766836324496,0.0,0.0,0.00023102109493194635,7.784208618290477e-05,0.00015317900874904156,0.0006169490528324841,0.09568196067593776,0.071806079951347,0.023875880724590758,0.09568194961923224,0.07180607995112552,0.023875880724517115,0.3777464505185173,0.3777464505185173,0.12560258411026734,0.0,4.79581114929772,4.699262702169847,5.086422450208772,4.796078751495145,4.700526410852774,5.0836892719476054,24812.453732453378,21090.58567258537,0.85,1.0664870070716224,0.6628320743995143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917703831804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.386185096273,1536.3382923912523,0.3777464505185173,0.12560258411026734,6.112874298809886,3.468068392713574
3110.0,-30.099914104010644,5.027514816677739,35.00828554194864,24.113691003900044,4.9955395936119515,-26.590382857638357,-40.114425018522866,1.486008347237113,-0.2270145934784864,-5.0232395854454985,40.01628528517505,42296.1599771864,25757.807082483894,25757.807082483894,68053.96705967029,77395.33867965745,77395.33867965745,25757.807082483894,103153.14576214134,103153.14576214134,103153.14576214134,127965.54694203747,91602.85035764262,56503.67165516111,38999.08744720167,24812.401179896126,0.0,63811.4886270978,21090.541002911705,1536.335886549832,0.0,0.8867414848665601,2.8170228685658567,0.0014959135982669303,354334.85089597816,1555235.5221671765,4.389168940719709,1555235.5221671765,4.389168940719709,0.8499999999999999,0.09568174626293625,4.027634451161993,1.267347181760706,1.0,0.0,4.027634451161734,1.284791731503198,1.2850885550034734,3.134853963023008,19332.04806646058,1971.3202843438462,4632.441516551485,4632.441516551485,5.560309178313967,5.027514816677739,-2.3626116168280835,7.390126433505822,3.4680947638919712,3.4680947638919712,0.990884218254849,0.0,0.0,0.00023101646816831665,7.784067516596051e-05,0.00015317579300235613,0.0006169361009803477,0.09568174626323807,0.07180586370517651,0.023875882558061553,0.09568168925904805,0.07180586370495001,0.02387588255798624,0.377745538570863,0.377745538570863,0.12560266878454737,0.0,4.795899062357364,4.699597391042403,5.085766047901018,4.796224991966994,4.700911359203246,5.083115523142226,24812.401179896126,21090.541002911705,0.85,1.0664845551145927,0.6628298584970664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092928238437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.378998734526,1536.335886549832,0.377745538570863,0.12560266878454737,6.112874298809886,3.4680947638919712
3111.0,-30.100105536302486,5.027450212095451,35.008275052452234,24.113624228071444,4.9955177976135605,-26.590557353219168,-40.11458095684645,1.4859696145277324,-0.22705252243832774,-5.023243102814829,40.01626555539413,42295.97889974337,25757.752549874454,25757.752549874454,68053.73144961783,77395.15585573464,77395.15585573464,25757.752549874454,103152.9084056091,103152.9084056091,103152.9084056091,127965.26003032573,91602.7359768961,56503.55902089468,38999.08550666825,24812.351624716648,0.0,63811.4371313849,21090.49888100915,1536.3334315369843,0.0,0.8867415384215788,2.8170229568936676,0.0014959135982669303,354334.80230801797,1555234.6711858262,4.3891671409512965,1555234.6711858262,4.3891671409512965,0.85,0.09568152565733365,4.027634451161993,1.2673468625126407,1.0,0.0,4.02763445116159,1.2847919222137096,1.2850887398392261,3.134853497695049,19332.02392731992,1971.3178228365364,4632.441516551485,4632.441516551485,5.560297406420195,5.027450212095451,-2.362604447789361,7.390054659884813,3.468121104213558,3.468121104213558,0.9908917440610165,0.0,0.0,0.0002310118615778132,7.783930020166032e-05,0.0001531725613761529,0.0006169230851713183,0.09568152565762876,0.07180564279352965,0.02387588286409911,0.09568154514175277,0.07180564279330819,0.02387588286402547,0.377744628825666,0.377744628825666,0.1256027543171982,0.0,4.795958878333579,4.699914272717308,5.08505055811105,4.7961905803765035,4.701175144554838,5.082181923726694,24812.351624716648,21090.49888100915,0.85,1.0664817234800439,0.6628275557038128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520940810113765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.371822922996,1536.3334315369843,0.377744628825666,0.1256027543171982,6.112874298809886,3.468121104213558
