time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3112.0,-30.100295902872244,5.027385792912634,35.00826461372542,24.113539012055867,4.995479210221185,-26.590732568764963,-40.11473696501923,1.4859158761113522,-0.22705253125593572,-5.023258989780867,40.01624605516999,42295.80282617828,25757.730301938085,25757.730301938085,68053.53312811637,77394.9665685043,77394.9665685043,25757.730301938085,103152.69687044239,103152.69687044239,103152.69687044239,127965.00433097036,91602.6079045839,56503.44416224752,38999.0708248182,24812.30746052797,0.0,63811.37828534617,21090.461341448772,1536.3315636520738,0.0,0.8867415281628636,2.817021101322313,0.0014959135982669303,354334.5828499609,1555233.8301060244,4.3891674857053715,1555233.8301060244,4.3891674857053715,0.85,0.09568131899281981,4.027634451161993,1.2673465619469066,1.0,0.0,4.0276344511620135,1.2847921830703168,1.2850889948703363,3.134852861212933,19331.99689868396,1971.3150666827062,4632.441516551485,4632.441516551485,5.560292603782905,5.027385792912634,-2.36260629597527,7.3899920888879045,3.4681474731923636,3.4681474731923636,0.990899278054961,0.0,0.0,0.00023100728071657009,7.783792464394399e-05,0.0001531693560726261,0.0006169101753804073,0.09568131899309686,0.07180543286299405,0.0238758861301028,0.09568136467922377,0.07180543286278615,0.023875886130033667,0.37774371998525735,0.37774371998525735,0.12560283651430354,0.0,4.796014595031352,4.70020661045271,5.084392574465255,4.796206458524921,4.701345887052298,5.081730409191778,24812.30746052797,21090.461341448772,0.85,1.0664795990426739,0.6628254076732772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520952287809865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.36465742595,1536.3315636520738,0.37774371998525735,0.12560283651430354,6.112874298809886,3.4681474731923636
3113.0,-30.10048552807705,5.027321735489464,35.00825418944725,24.113473283965163,4.9954507026998956,-26.590906108885527,-40.11489272871984,1.4858712835058527,-0.22692605657744025,-5.023266336103175,40.01622559856009,42295.628912214685,25757.68689078044,25757.68689078044,68053.31580299512,77394.81510716824,77394.81510716824,25757.68689078044,103152.50199794868,103152.50199794868,103152.50199794868,127964.7567157897,91602.5214399591,56503.33524499544,38999.09577218185,24812.25471784101,0.0,63811.35049002286,21090.416510164858,1536.329015536428,0.0,0.8867415648547065,2.817018578722331,0.0014959135982669303,354334.4813699774,1555232.9477759514,4.389166252640423,1555232.9477759514,4.389166252640423,0.85,0.09568109960193075,4.027634451161993,1.2673463372094558,1.0,0.0,4.0276344511604645,1.2847924011043854,1.2850892070920414,3.134852329216695,19331.978651017253,1971.313205938547,4632.441516551485,4632.441516551485,5.560283232664566,5.027321735489464,-2.3626018218477443,7.389923557337208,3.4681737904257064,3.4681737904257064,0.9909067972644875,0.0,0.0,0.00023100271777826863,7.783655126421268e-05,0.00015316616651405595,0.0006168973290044262,0.09568109960223356,0.0718052133066177,0.023875886295615864,0.09568112426288669,0.07180521330639045,0.023875886295540303,0.37774281059093484,0.37774281059093484,0.12560291905468537,0.0,4.79608269385966,4.700522553007943,5.083713171245222,4.796340279525737,4.701772419056397,5.080981590836416,24812.25471784101,21090.416510164858,0.85,1.0664766578421734,0.6628229709513477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520963701625709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.357506897792,1536.329015536428,0.37774281059093484,0.12560291905468537,6.112874298809886,3.4681737904257064
3114.0,-30.100674387559405,5.027257809328101,35.00824377380794,24.113394074980192,4.995407257244951,-26.59108045364904,-40.11504863211883,1.4858133233320354,-0.22671684496765465,-5.023284342034701,40.016205001628094,42295.45876819719,25757.671139363512,25757.671139363512,68053.12990756071,77394.66979867472,77394.66979867472,25757.671139363512,103152.34093803822,103152.34093803822,103152.34093803822,127964.54562613115,91602.43477140796,56503.22374091998,38999.12336720887,24812.204688092923,0.0,63811.3280553018,21090.373984878985,1536.3268642806208,0.0,0.8867415477793144,2.8170137221469616,0.0014959135982669303,354334.23264131503,1555232.0593939193,4.38916682647552,1555232.0593939193,4.38916682647552,0.85,0.09568089140788757,4.027634451161993,1.267346058622934,1.0,0.0,4.027634451162091,1.2847926816360435,1.2850894818495517,3.1348516447285792,19331.960360313526,1971.3113408058334,4632.441516551485,4632.441516551485,5.560279832423706,5.027257809328101,-2.3626051493023565,7.389862958630458,3.468200109424571,3.468200109424571,0.9909143169784489,0.0,0.0,0.00023099817334803195,7.783517667518407e-05,0.00015316299667284786,0.0006168845620427718,0.09568089140817909,0.07180500241803461,0.02387588899014447,0.09568082348701143,0.07180500241781584,0.023875888990071724,0.37774190238039884,0.37774190238039884,0.12560300013157846,0.0,4.7961866571091605,4.700862142142171,5.083106449527008,4.796567497067031,4.702186413539266,5.0806452951384244,24812.204688092923,21090.373984878985,0.85,1.0664741195886531,0.6628205376252634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097507100855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.350364876092,1536.3268642806208,0.37774190238039884,0.12560300013157846,6.112874298809886,3.468200109424571
3115.0,-30.10086243176965,5.027194349194536,35.00823337411916,24.11332712452861,4.995386132490674,-26.59125183231879,-40.11520404657347,1.4857755330373699,-0.22675956681814569,-5.023286309306021,40.01618463494173,42295.290316666134,25757.61521602776,25757.61521602776,68052.9055326939,77394.48359585305,77394.48359585305,25757.61521602776,103152.0988118808,103152.0988118808,103152.0988118808,127964.24928821005,91602.31591614016,56503.12263694335,38999.10364355201,24812.150476329243,0.0,63811.254119881254,21090.327904879858,1536.3241058529218,0.0,0.8867416115339463,2.8170140546107243,0.0014959135982669303,354334.20546601375,1555231.1809431626,4.3891646839394225,1555231.1809431626,4.3891646839394225,0.8500000000000001,0.09568066737540928,4.027634451161993,1.2673458119062708,1.0,0.0,4.027634451162805,1.2847928677690088,1.285089662211871,3.134851190570367,19331.935276860975,1971.3087830055092,4632.441516551485,4632.441516551485,5.560267760315392,5.027194349194536,-2.362596629542332,7.389790978736868,3.4682263612583757,3.4682263612583757,0.990921817502393,0.0,0.0,0.00023099364861710892,7.783380641947988e-05,0.00015315984219762903,0.0006168718569697051,0.09568066737571593,0.0718047793689505,0.023875888006765437,0.09568066986647,0.07180477936872037,0.023875888006688918,0.3777409967620795,0.3777409967620795,0.12560308399408954,0.0,4.796255595571154,4.70117894009644,5.082427853654224,4.796526742487856,4.702442411696097,5.079709744393654,24812.150476329243,21090.327904879858,0.85,1.0664718390402408,0.6628186657671169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520986394497777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.343231873527,1536.3241058529218,0.3777409967620795,0.12560308399408954,6.112874298809886,3.4682263612583757
3116.0,-30.101049385633125,5.02713096875152,35.008223003753066,24.113242921326332,4.995340907758049,-26.591424639712116,-40.11535970550028,1.485716161834537,-0.22660043796003038,-5.02330623582685,40.016164689648214,42295.12740485411,25757.605653161918,25757.605653161918,68052.73305801602,77394.32521421253,77394.32521421253,25757.605653161918,103151.93086737444,103151.93086737444,103151.93086737444,127964.03551267256,91602.21468488182,56503.01687551327,38999.10867707617,24812.104645298125,0.0,63811.21332237429,21090.288948503407,1536.32223555886,0.0,0.8867415823191647,2.8170096328374985,0.0014959135982669303,354333.93020706926,1555230.3206681807,4.389165665730402,1555230.3206681807,4.389165665730402,0.85,0.09568046424947599,4.027634451161993,1.267345555848442,1.0,0.0,4.02763445116121,1.2847931548068765,1.2850899435362138,3.134850490207824,19331.913912814503,1971.306604479053,4632.441516551485,4632.441516551485,5.560265695990173,5.02713096875152,-2.362601259244282,7.389732227995802,3.4682526471336304,3.4682526471336304,0.9909293277524658,0.0,0.0,0.00023098915020312296,7.783243403067176e-05,0.0001531567161724512,0.0006168592664830036,0.09568046424975434,0.0718045724148288,0.02387589183492554,0.09568040004760989,0.0718045724146199,0.023875891834856087,0.37774009206126136,0.37774009206126136,0.12560316532024846,0.0,4.796353365638652,4.701503612889212,5.081841233103262,4.796705797866821,4.702764581914607,5.079456826290482,24812.104645298125,21090.288948503407,0.85,1.0664698179959933,0.6628165365102697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099766912232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.336108908263,1536.32223555886,0.37774009206126136,0.12560316532024846,6.112874298809886,3.4682526471336304
3117.0,-30.101235442670923,5.027068163726363,35.00821266380188,24.113190394733124,4.995328224485923,-26.59159338545636,-40.11551096392793,1.4856861672688382,-0.2265768724469126,-5.023302499713651,40.01614483481257,42294.95018901484,25757.536603018867,25757.536603018867,68052.48679203371,77394.16314795306,77394.16314795306,25757.536603018867,103151.69975097192,103151.69975097192,103151.69975097192,127963.75092162983,91602.12258161508,56502.90962266662,38999.125509942736,24812.051170657916,0.0,63811.17668060065,21090.24349505923,1536.3193912157233,0.0,0.886741673259696,2.8170097590957788,0.0014959135982669303,354333.98181659693,1555229.4642951582,4.389162609586071,1555229.4642951582,4.389162609586071,0.85,0.09568023625103651,4.027634451161993,1.2673452305560935,1.0,0.0,4.027634451161007,1.2847933043711308,1.2850900873830136,3.1348501252763015,19331.89447515757,1971.304622389661,4632.441516551485,4632.441516551485,5.56025079021256,5.027068163726363,-2.3625884220674127,7.389656585793776,3.4682788512819784,3.4682788512819784,0.9909368146519938,0.0,0.0,0.0002309846734483539,7.783110046091603e-05,0.00015315357298743788,0.0006168466068827576,0.09568023625133966,0.07180434642043869,0.023875889830900967,0.09568023700610796,0.07180434642021119,0.023875889830825323,0.377739188783383,0.377739188783383,0.1256032497447646,0.0,4.7964265756932605,4.701834902554026,5.081136137789713,4.79672562726671,4.703167139600794,5.0783228913649054,24812.051170657916,21090.24349505923,0.85,1.066466571094002,0.6628141399228108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521008878389188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.32900151814,1536.3193912157233,0.377739188783383,0.1256032497447646,6.112874298809886,3.4682788512819784
3118.0,-30.101420699595952,5.027005601745634,35.008202421657266,24.11311960257592,4.995297702265355,-26.59176319510276,-40.11566236205397,1.4856401977696918,-0.226502451142494,-5.023313981416588,40.01612700373109,42294.77704786204,25757.507437687535,25757.507437687535,68052.28448554958,77393.9995506621,77393.9995506621,25757.507437687535,103151.50698834963,103151.50698834963,103151.50698834963,127963.5213967606,91602.0214017984,56502.7988989882,38999.13611423355,24812.014408410967,0.0,63811.150522644515,21090.21224714932,1536.3178457125018,0.0,0.8867416793853666,2.8170074385385355,0.0014959135982669303,354333.82321187557,1555228.6952104187,4.389162403727014,1555228.6952104187,4.389162403727014,0.85,0.09568003132051292,4.027634451161993,1.2673449398810046,1.0,0.0,4.027634451162457,1.2847935286290266,1.285090305965545,3.13484957809508,19331.873121967445,1971.3024449702443,4632.441516551485,4632.441516551485,5.56024449432491,5.027005601745634,-2.362586640800027,7.38959224254566,3.4683051233806417,3.4683051233806417,0.9909443209658976,0.0,0.0,0.0002309802160246761,7.782976568066335e-05,0.00015315045034401274,0.0006168340300165198,0.09568003132076941,0.07180413854847707,0.023875892772292344,0.09568006259681684,0.07180413854828459,0.02387589277222834,0.37773828726172853,0.37773828726172853,0.12560332906941724,0.0,4.79650809177366,4.702165557904493,5.080466300790931,4.796811530274113,4.703466445630909,5.0777651118174845,24812.014408410967,21090.21224714932,0.85,1.0664638378742288,0.6628116982917114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102003390113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.321905862627,1536.3178457125018,0.37773828726172853,0.12560332906941724,6.112874298809886,3.4683051233806417
3119.0,-30.101605304734985,5.0269431653920025,35.00819217333423,24.113034980278485,4.99525504211536,-26.59193363181584,-40.1158138300292,1.4855833691938152,-0.22639008272318506,-5.0233308834302335,40.016106339476266,42294.607080629794,25757.49236243579,25757.49236243579,68052.09944306558,77393.82897859717,77393.82897859717,25757.49236243579,103151.32134103296,103151.32134103296,103151.32134103296,127963.28425302,91601.90807048684,56502.68617250991,38999.13544219659,24811.962911987037,0.0,63811.098354183625,21090.16847518898,1536.315579868627,0.0,0.8867416681746688,2.817003985456093,0.0014959135982669303,354333.589732748,1555227.803926476,4.389162780473306,1555227.803926476,4.389162780473306,0.85,0.09567982246296056,4.027634451161993,1.267344642612152,1.0,0.0,4.027634451160932,1.2847938036551283,1.2850905753482582,3.1348489070415178,19331.84920430163,1971.3000060470836,4632.441516551485,4632.441516551485,5.560241240047078,5.0269431653920025,-2.3625888439716873,7.389532009363689,3.468331364122666,3.468331364122666,0.9909518183207616,0.0,0.0,0.00023097577436230002,7.782843030577265e-05,0.00015314734405652737,0.0006168215190260286,0.09567982246325464,0.07180392814878304,0.023875894314471596,0.09567980298882632,0.07180392814856235,0.02387589431439821,0.3777373873274313,0.3777373873274313,0.12560340598311995,0.0,4.796601212286362,4.70248680338193,5.079871384218734,4.796940800707034,4.703739788848452,5.077459553232245,24811.962911987037,21090.16847518898,0.85,1.0664618099087133,0.6628095765704187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521031141456602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.31482003414,1536.315579868627,0.3777373873274313,0.12560340598311995,6.112874298809886,3.468331364122666
3120.0,-30.101788956490054,5.026881133289571,35.008181926336654,24.112973652686946,4.995231033364878,-26.592101345060254,-40.115964913833864,1.4855434219325552,-0.22627070934254334,-5.02333443635509,40.01608588143729,42294.43954489888,25757.443852291774,25757.443852291774,68051.88339719066,77393.67729786629,77393.67729786629,25757.443852291774,103151.12115015807,103151.12115015807,103151.12115015807,127963.02916746971,91601.82079688557,56502.58304390802,38999.15305886395,24811.90801731163,0.0,63811.06107617558,21090.121814714887,1536.3128190275418,0.0,0.8867417241865287,2.817001999426799,0.0014959135982669303,354333.54065377114,1555226.9215373478,4.38916089814089,1555226.9215373478,4.38916089814089,0.85,0.09567960020969335,4.027634451161993,1.267344431062229,1.0,0.0,4.0276344511625854,1.284793999660012,1.2850907657210717,3.1348484287969933,19331.830785906917,1971.2981278935129,4632.441516551485,4632.441516551485,5.560230768216219,5.026881133289571,-2.3625811931942384,7.389462326483809,3.46835753849223,3.46835753849223,0.9909592967120657,0.0,0.0,0.00023097135571675242,7.782709833891634e-05,0.00015314425737783608,0.0006168090870125919,0.09567960021000002,0.07180370743025646,0.02387589277974356,0.09567956963525372,0.07180370743002631,0.02387589277966703,0.37773648831259105,0.37773648831259105,0.12560348506667726,0.0,4.7966952324933345,4.7028248179339585,5.0792295668339875,4.797063727012528,4.704170154265114,5.076655550682631,24811.90801731163,21090.121814714887,0.85,1.0664590472167907,0.6628073382827648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521042209948714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.307741087869,1536.3128190275418,0.37773648831259105,0.12560348506667726,6.112874298809886,3.46835753849223
3121.0,-30.101971783507878,5.026819410020892,35.00817174024963,24.112902266811602,4.995203986124151,-26.59226861988079,-40.11611215593291,1.485500822494585,-0.22626579691154802,-5.023342121898818,40.01606716159047,42294.25959643706,25757.40679224146,25757.40679224146,68051.66638867852,77393.49723378247,77393.49723378247,25757.40679224146,103150.90402602393,103150.90402602393,103150.90402602393,127962.76853369549,91601.70357655463,56502.46593919933,38999.15293039478,24811.864507671555,0.0,63811.01743806634,21090.08483152082,1536.310798907159,0.0,0.8867417528603414,2.8170010370681067,0.0014959135982669303,354333.43448812637,1555226.1141196599,4.389159934529902,1555226.1141196599,4.389159934529902,0.85,0.09567938856585871,4.027634451161993,1.2673440859885887,1.0,0.0,4.027634451162834,1.284794208031176,1.2850909684886154,3.1348479203793707,19331.806047494705,1971.2956052775114,4632.441516551485,4632.441516551485,5.560222768104361,5.026819410020892,-2.3625764813755077,7.389395891396399,3.468383730750316,3.468383730750316,0.990966780214376,0.0,0.0,0.00023096695699166808,7.782580026112062e-05,0.00015314115673054746,0.0006167965987387513,0.09567938856613362,0.07180349498187034,0.02387589358426327,0.09567941423217723,0.07180349498166404,0.02387589358419467,0.37773559126480394,0.37773559126480394,0.12560356264419126,0.0,4.796774533936116,4.703143431926719,5.07858714600178,4.797076324987245,4.704403340977933,5.076002848157486,24811.864507671555,21090.08483152082,0.85,1.06645637573054,0.6628049715315542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053221294147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.30067508755,1536.310798907159,0.37773559126480394,0.12560356264419126,6.112874298809886,3.468383730750316
3122.0,-30.10215372974031,5.02675774994597,35.00816154848143,24.11281809853392,4.995158202339555,-26.592436975591717,-40.11626330958677,1.4854414481884646,-0.2260796604633697,-5.023361261852838,40.01604662393648,42294.09975919154,25757.399208990617,25757.399208990617,68051.49896818216,77393.34113488824,77393.34113488824,25757.399208990617,103150.74034387886,103150.74034387886,103150.74034387886,127962.55453307678,91601.60238058979,56502.361004882965,38999.15708411869,24811.814189197918,0.0,63810.97127331661,21090.04206081823,1536.3086512366688,0.0,0.8867417297961787,2.8169963517648773,0.0014959135982669303,354333.1700950269,1555225.2282973323,4.389160709623217,1555225.2282973323,4.389160709623217,0.85,0.09567918308283625,4.027634451161993,1.26734382993076,1.0,0.0,4.027634451161882,1.2847944948343633,1.2850912497336222,3.1348472205909,19331.784690896646,1971.2934275105818,4632.441516551485,4632.441516551485,5.560221131116433,5.02675774994597,-2.362580185511468,7.389337935457438,3.468409912786414,3.468409912786414,0.9909742607961183,0.0,0.0,0.00023096257953445748,7.782446772010659e-05,0.0001531381118143509,0.0006167843349293771,0.09567918308312505,0.07180328742465814,0.02387589565846691,0.09567911885341267,0.0718032874244414,0.023875895658394847,0.3777346948390351,0.3777346948390351,0.12560363855238318,0.0,4.796883372521222,4.703469979498436,5.078039348913592,4.797281601389443,4.704739935803559,5.075811733648038,24811.814189197918,21090.04206081823,0.85,1.0664545235756158,0.662802946189872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521064183206043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.293619487742,1536.3086512366688,0.3777346948390351,0.12560363855238318,6.112874298809886,3.468409912786414
3123.0,-30.102334798735924,5.02669661241826,35.00815136866468,24.11276054279881,4.995143243883132,-26.59260145890937,-40.116413904447086,1.4854099040541673,-0.22608065990010573,-5.023358498803906,40.01602658851139,42293.94132949654,25757.33650332512,25757.33650332512,68051.27783282167,77393.16811269124,77393.16811269124,25757.33650332512,103150.50461601636,103150.50461601636,103150.50461601636,127962.2639157201,91601.4963870627,56502.269603858105,38999.140870227326,24811.759299703743,0.0,63810.90016993107,21089.99540474818,1536.305743930249,0.0,0.8867418164362725,2.816996687654674,0.0014959135982669303,354333.2082628759,1555224.3641373212,4.389157797999891,1555224.3641373212,4.389157797999891,0.85,0.09567895620225139,4.027634451161993,1.2673436172818766,1.0,0.0,4.027634451161755,1.2847946513992903,1.2850914007375005,3.1348468385787815,19331.762321811482,1971.2911464987008,4632.441516551485,4632.441516551485,5.560207594914136,5.02669661241826,-2.362567733006603,7.389264345424863,3.4684360110138477,3.4684360110138477,0.9909817174325279,0.0,0.0,0.00023095822325863458,7.782314012628348e-05,0.0001531350831323511,0.000616772136505413,0.09567895620255701,0.0718030632987349,0.023875892903822117,0.09567895854737665,0.07180306329850554,0.02387589290374585,0.377733799604594,0.377733799604594,0.12560371843734405,0.0,4.796961386626776,4.703789378593115,5.077389408505496,4.797277838903824,4.705072210870128,5.07479492552892,24811.759299703743,21089.99540474818,0.85,1.0664522464280914,0.6628012019398885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452107509232365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.28657543877,1536.305743930249,0.377733799604594,0.12560371843734405,6.112874298809886,3.4684360110138477
3124.0,-30.10251509006678,5.02663564719413,35.00814125789317,24.11268507074567,4.995108650909953,-26.592767205899584,-40.11656086714936,1.485360766740366,-0.22598883891208743,-5.023371880409028,40.01600823996581,42293.771318956875,25757.315826895676,25757.315826895676,68051.08714585255,77393.00198439407,77393.00198439407,25757.315826895676,103150.31781128974,103150.31781128974,103150.31781128974,127962.03733732033,91601.38902405545,56502.15835860858,38999.145183829845,24811.719526030593,0.0,63810.86470986044,21089.961597126003,1536.3040663128552,0.0,0.8867418147625796,2.816993916206701,0.0014959135982669303,354333.0234138123,1555223.572735444,4.389157854245938,1555223.572735444,4.389157854245938,0.85,0.09567875238481488,4.027634451161993,1.2673433310026305,1.0,0.0,4.027634451162401,1.2847948902295974,1.285091634049894,3.1348462558426275,19331.739663708504,1971.2888360152044,4632.441516551485,4632.441516551485,5.560203131516298,5.02663564719413,-2.362567049670296,7.389202696864427,3.4684621641095648,3.4684621641095648,0.9909891897455899,0.0,0.0,0.00023095388576758972,7.782184457253571e-05,0.000153132041195054,0.000616759884693957,0.09567875238507693,0.07180285699796615,0.02387589538711078,0.09567875975533827,0.07180285699776949,0.023875895387045386,0.3777329051072392,0.3777329051072392,0.12560379494182725,0.0,4.797050958359819,4.704106269082217,5.076793411496794,4.797383041496914,4.705348499112745,5.074383962512059,24811.719526030593,21089.961597126003,0.85,1.066449850746763,0.6627989059741011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108594885951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.2795428989,1536.3040663128552,0.3777329051072392,0.12560379494182725,6.112874298809886,3.4684621641095648
3125.0,-30.102694553930274,5.026575137132954,35.00813118962669,24.112627829331927,4.995091629547448,-26.59293045073383,-40.11670748060567,1.4853275263485757,-0.22594370855603074,-5.023371639109503,40.01598925646705,42293.603334787535,25757.26120734107,25757.26120734107,68050.8645421286,77392.83853074934,77392.83853074934,25757.26120734107,103150.09973809042,103150.09973809042,103150.09973809042,127961.77102093337,91601.29111580749,56502.055919835664,38999.150217746464,24811.671282842963,0.0,63810.82150058943,21089.920590416517,1536.3015956274635,0.0,0.8867418847524365,2.8169933504510505,0.0014959135982669303,354333.02674704324,1555222.75394735,4.389155502170043,1555222.75394735,4.389155502170043,0.85,0.09567853154174674,4.027634451161993,1.267343057910912,1.0,0.0,4.027634451159976,1.2847950546499705,1.2850917929608394,3.1348458546637867,19331.71900095676,1971.2867290009087,4632.441516551485,4632.441516551485,5.560191340853771,5.026575137132954,-2.3625562809868517,7.389131418119806,3.468488267287649,3.468488267287649,0.9909966477964712,0.0,0.0,0.00023094956825848607,7.782055211744302e-05,0.00015312901614104304,0.0006167477008822059,0.09567853154203346,0.07180263793190549,0.02387589361012797,0.09567859422074898,0.07180263793169031,0.023875893610056424,0.3777320112602975,0.3777320112602975,0.12560387158120095,0.0,4.7971264273749625,4.704426190693425,5.076131708579396,4.797427930553454,4.705706338479729,5.073485375207156,24811.671282842963,21089.920590416517,0.85,1.0664470843946119,0.6627967222518341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521096758783554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.272519902615,1536.3015956274635,0.3777320112602975,0.12560387158120095,6.112874298809886,3.468488267287649
3126.0,-30.10287322636056,5.026514534391371,35.00812112196301,24.11253440603616,4.9950373833535835,-26.59309670586997,-40.116854513157136,1.4852608628606918,-0.22573329103283868,-5.023397088139966,40.01596913748928,42293.44056997714,25757.272328989966,25757.272328989966,68050.7128989671,77392.67932711304,77392.67932711304,25757.272328989966,103149.95165610302,103149.95165610302,103149.95165610302,127961.57673891593,91601.18206764034,56501.94331049512,38999.15417460581,24811.62508281291,0.0,63810.77925741872,21089.88132039097,1536.299824023974,0.0,0.8867418280479101,2.81698760869106,0.0014959135982669303,354332.675202765,1555221.8861846202,4.389157407779717,1555221.8861846202,4.389157407779717,0.8499999999999999,0.09567833443238494,4.027634451161993,1.267342784819193,1.0,0.0,4.027634451160683,1.2847953753904202,1.2850921082525222,3.1348450720707848,19331.69598721428,1971.284382252276,4632.441516551485,4632.441516551485,5.5601937416717515,5.026514534391371,-2.362564389415978,7.389078923807348,3.4685144061645183,3.4685144061645183,0.9910041160470052,0.0,0.0,0.00023094526986341252,7.781925598779331e-05,0.0001531260138756192,0.0006167356088545532,0.09567833443265705,0.07180243733035628,0.023875897102300765,0.09567828275209521,0.07180243733015207,0.02387589710223286,0.37773111832883455,0.37773111832883455,0.12560394394499727,0.0,4.797243715081606,4.704748424171157,5.075630842724365,4.797663797107134,4.705989177742481,5.073578940316452,24811.62508281291,21089.88132039097,0.85,1.0664454139392985,0.6627946102861618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521107519109497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.265507473547,1536.299824023974,0.37773111832883455,0.12560394394499727,6.112874298809886,3.4685144061645183
3127.0,-30.103051030702208,5.026454480122625,35.00811103199099,24.11248708320784,4.995023783255606,-26.59325811466441,-40.11699704043565,1.4852308672154229,-0.22558030170938537,-5.02339216442711,40.01594835238452,42293.2629014833,25757.20651224945,25757.20651224945,68050.46941373275,77392.54229251639,77392.54229251639,25757.20651224945,103149.74880476584,103149.74880476584,103149.74880476584,127961.31343071251,91601.11129408346,56501.8319030407,38999.19932338084,24811.56462594667,0.0,63810.763949327506,21089.82993205467,1536.29655137252,0.0,0.8867419284048864,2.816986170387202,0.0014959135982669303,354332.7432172438,1555220.989691184,4.389154035187957,1555220.989691184,4.389154035187957,0.85,0.09567810293378404,4.027634451161993,1.2673425062326715,1.0,0.0,4.027634451160229,1.2847955245486269,1.285092251949259,3.1348447081312627,19331.681051021813,1971.2828591845139,4632.441516551485,4632.441516551485,5.560179533885149,5.026454480122625,-2.362550153144699,7.389004633267325,3.4685404162326954,3.4685404162326954,0.9910115474950558,0.0,0.0,0.00023094099242546815,7.781799959233006e-05,0.00015312299283313808,0.0006167234411997779,0.09567810293410285,0.07180221013173524,0.023875892802367613,0.09567804091345435,0.07180221013149599,0.023875892802288055,0.37773022648328897,0.37773022648328897,0.12560402220464484,0.0,4.797355643180026,4.70510334543269,5.075010006720106,4.797811862717708,4.7065323585295005,5.072536053088754,24811.56462594667,21089.82993205467,0.85,1.066441854038482,0.6627919849865553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521118231997694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.258504917394,1536.29655137252,0.37773022648328897,0.12560402220464484,6.112874298809886,3.4685404162326954
3128.0,-30.103228003429244,5.026394643661907,35.00810102448328,24.112410807888978,4.994994028994541,-26.593420390553018,-40.117143479268975,1.4851864161159374,-0.22559869409070643,-5.02340240843946,40.015930574388925,42293.10500363235,25757.180375286225,25757.180375286225,68050.28537891858,77392.35323949129,77392.35323949129,25757.180375286225,103149.53361477752,103149.53361477752,103149.53361477752,127961.06027441891,91600.98162580287,56501.73338993439,38999.16470652054,24811.52665964138,0.0,63810.69136616192,21089.79766069517,1536.294901542658,0.0,0.8867419406402426,2.8169852158975974,0.0014959135982669303,354332.60170998663,1555220.2228992868,4.389153624007197,1555220.2228992868,4.389153624007197,0.85,0.09567789849489947,4.027634451161993,1.267342232041992,1.0,0.0,4.027634451165584,1.2847957412907702,1.2850924632713376,3.134844179290032,19331.6536855695,1971.2800686849741,4632.441516551485,4632.441516551485,5.560173891727957,5.026394643661907,-2.3625469457874138,7.3889415894493204,3.468566490752276,3.468566490752276,0.9910189973577932,0.0,0.0,0.00023093673506615202,7.781670873556316e-05,0.00015312002633058886,0.0006167114932119111,0.09567789849515665,0.07180200379873777,0.02387589469641887,0.0956779070660162,0.07180200379854478,0.02387589469635469,0.37772933770435846,0.37772933770435846,0.12560409756887378,0.0,4.797449305441319,4.705423354182699,5.074421062915633,4.797803714348731,4.706683997570906,5.0720458004377065,24811.52665964138,21089.79766069517,0.85,1.0664401830161783,0.6627902644236182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112889285179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.251513796205,1536.294901542658,0.37772933770435846,0.12560409756887378,6.112874298809886,3.468566490752276
3129.0,-30.10340416118276,5.026335177186669,35.00809105970346,24.112354160193377,4.994972742630854,-26.59358108595706,-40.1172859017737,1.4851496674027538,-0.22545337135431964,-5.023405210100156,40.01591180390844,42292.93395767965,25757.135977028487,25757.135977028487,68050.06993470814,77392.20956948386,77392.20956948386,25757.135977028487,103149.34554651236,103149.34554651236,103149.34554651236,127960.8257021558,91600.90044004736,56501.62482823347,38999.19512423766,24811.48015564344,0.0,63810.6752798811,21089.758132296924,1536.292598934214,0.0,0.886741994364688,2.8169829761390264,0.0014959135982669303,354332.5630088182,1555219.4133003238,4.389151818546294,1555219.4133003238,4.389151818546294,0.85,0.09567768241222893,4.027634451161993,1.2673419276298956,1.0,0.0,4.027634451162174,1.284795921959108,1.2850926385365604,3.1348437384674255,19331.63655196589,1971.2783215436352,4632.441516551485,4632.441516551485,5.560164307525418,5.026335177186669,-2.362538204076772,7.3888733812634415,3.46859253088683,3.46859253088683,0.9910264373962372,0.0,0.0,0.00023093249738412568,7.781545330168108e-05,0.0001531170440824446,0.0006166994818065434,0.09567768241250982,0.07180178886832093,0.023875893544188877,0.09567769338763485,0.07180178886811014,0.023875893544118787,0.37772844949730855,0.37772844949730855,0.1256041721376706,0.0,4.797551037149788,4.705765124532263,5.073798955238317,4.79795183874586,4.707126906320241,5.071305207592388,24811.48015564344,21089.758132296924,0.85,1.0664370755556583,0.6627877509864593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139503858504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.244533408217,1536.292598934214,0.37772844949730855,0.1256041721376706,6.112874298809886,3.46859253088683
3130.0,-30.103579486335548,5.026275973706449,35.00808114973771,24.11228794315832,4.994945522414721,-26.593741625352745,-40.117428289353825,1.4851076614295478,-0.22534629203175882,-5.023412740970311,40.015893470921846,42292.76638472301,25757.10441762643,25757.10441762643,68049.87080234944,77392.05109841237,77392.05109841237,25757.10441762643,103149.1555160388,103149.1555160388,103149.1555160388,127960.59317449955,91600.80171473045,56501.51700103155,38999.205237443224,24811.43765846076,0.0,63810.642895903984,21089.722009691646,1536.2906303113623,0.0,0.8867420224247915,2.8169806872943304,0.0014959135982669303,354332.45898001024,1555218.6225714337,4.389150875559983,1555218.6225714337,4.389150875559983,0.85,0.09567747283845797,4.027634451161993,1.2673416611319408,1.0,0.0,4.027634451162901,1.2847961271804655,1.285092838386298,3.1348432377367073,19331.615716778288,1971.2761969457754,4632.441516551485,4632.441516551485,5.560157494832383,5.026275973706449,-2.36253285809516,7.388808831801609,3.468618582906237,3.468618582906237,0.9910338808303534,0.0,0.0,0.00023092827980242709,7.781419819437225e-05,0.00015311408160805483,0.0006166875500426305,0.09567747283872688,0.07180157935081857,0.023875893487908313,0.095677496073181,0.07180157935061676,0.023875893487841204,0.3777275632813059,0.3777275632813059,0.12560424366555092,0.0,4.797657135817531,4.706107123687104,5.073193694344411,4.798066448938528,4.707460866262295,5.070758329851344,24811.43765846076,21089.722009691646,0.85,1.0664344960974774,0.6627854612547367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521150066015394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.237563447774,1536.2906303113623,0.3777275632813059,0.12560424366555092,6.112874298809886,3.468618582906237
3131.0,-30.10375396028323,5.026216928584436,35.00807124562108,24.11220733718949,4.994909548250528,-26.593902273938717,-40.11757067693395,1.4850578619036852,-0.2252894723729355,-5.023425043258218,40.01587382135474,42292.60252549931,25757.08541464161,25757.08541464161,68049.68794014092,77391.86976399318,77391.86976399318,25757.08541464161,103148.95517863479,103148.95517863479,103148.95517863479,127960.34423611658,91600.6762386711,56501.409000167805,38999.18582055922,24811.38905748179,0.0,63810.57487804101,21089.68069885952,1536.2884182854757,0.0,0.8867420309591821,2.816978502570825,0.0014959135982669303,354332.28904055565,1555217.7750568097,4.389150588753724,1555217.7750568097,4.389150588753724,0.85,0.09567726399357546,4.027634451161993,1.2673413852928208,1.0,0.0,4.027634451160795,1.284796368819215,1.2850930746882356,3.1348426481494247,19331.589236060703,1971.2734966640703,4632.441516551485,4632.441516551485,5.560153392679178,5.026216928584436,-2.362530998814706,7.388747927399142,3.4686446151516814,3.4686446151516814,0.9910413186147661,0.0,0.0,0.00023092408276757434,7.781294310577988e-05,0.00015311113966179446,0.0006166757009585188,0.09567726399385941,0.07180137072781985,0.02387589326603956,0.09567728502985841,0.07180137072760676,0.0238758932659687,0.3777266788998689,0.3777266788998689,0.12560431336799777,0.0,4.797757647003152,4.706423394240744,5.072643524661203,4.798135570885279,4.707665187231953,5.070419438933072,24811.38905748179,21089.68069885952,0.85,1.066432767142468,0.6627835998395522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521160578265364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.230604295173,1536.2884182854757,0.3777266788998689,0.12560431336799777,6.112874298809886,3.4686446151516814
3132.0,-30.10392773742948,5.0261582646405145,35.008061356886735,24.112150619644694,4.994888693807004,-26.594060783245265,-40.11771275019271,1.4850217396204646,-0.22514462715935224,-5.023426609515675,40.015854461162746,42292.44035311855,25757.039673270603,25757.039673270603,68049.48002638915,77391.72390617653,77391.72390617653,25757.039673270603,103148.76357944713,103148.76357944713,103148.76357944713,127960.10196802989,91600.59207918773,56501.30852612043,38999.20394785255,24811.338388582764,0.0,63810.54233643531,21089.63763029535,1536.2858481074084,0.0,0.8867420931099361,2.8169764134070814,0.0014959135982669303,354332.2674048333,1555216.9400237026,4.38914850011904,1555216.9400237026,4.38914850011904,0.85,0.09567704463426636,4.027634451161993,1.2673411122011022,1.0,0.0,4.027634451161263,1.2847965464384652,1.2850932469775143,3.134842214766877,19331.571474875636,1971.2716855272329,4632.441516551485,4632.441516551485,5.560143518540271,5.0261582646405145,-2.3625211975066644,7.388679462147179,3.468670596496052,3.468670596496052,0.9910487418560149,0.0,0.0,0.00023091990256439473,7.781169080645587e-05,0.00015310821175793887,0.0006166639084320804,0.0956770446345576,0.07180115400979196,0.02387589062476564,0.09567706071238212,0.0718011540095734,0.023875890624692964,0.3777257946532153,0.3777257946532153,0.1256043845487907,0.0,4.797863267375476,4.706760301043516,5.072051699108044,4.798281982356343,4.708104967588781,5.0696814303410065,24811.338388582764,21089.63763029535,0.85,1.0664300526957509,0.6627813963739014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521171039492702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.223656350878,1536.2858481074084,0.3777257946532153,0.1256043845487907,6.112874298809886,3.468670596496052
3133.0,-30.104100612214133,5.026099814090498,35.0080515123406,24.112079513166123,4.994858678645752,-26.594219396462883,-40.11785482345147,1.4849774628921637,-0.22505533328256888,-5.0234357937975895,40.01583597076798,42292.28211041819,25757.014066001906,25757.014066001906,68049.2961764201,77391.55708972104,77391.55708972104,25757.014066001906,103148.57115572295,103148.57115572295,103148.57115572295,127959.86640409837,91600.48288797993,56501.20790866764,38999.1944214581,24811.295248375412,0.0,63810.489669833514,21089.6009611191,1536.2838780838465,0.0,0.8867421133215431,2.8169741655103615,0.0014959135982669303,354332.14053645893,1555216.1425065242,4.389147820888973,1555216.1425065242,4.389147820888973,0.85,0.09567683662153124,4.027634451161993,1.267340881968849,1.0,0.0,4.02763445116145,1.2847967621609024,1.285093457406756,3.1348416884145207,19331.548430945568,1971.2693357003227,4632.441516551485,4632.441516551485,5.560137990727648,5.026099814090498,-2.36251692415026,7.388616738240758,3.4686965944206096,3.4686965944206096,0.9910561698344599,0.0,0.0,0.00023091574413666594,7.781043852576544e-05,0.0001531053056109005,0.0006166522035341484,0.0956768366218008,0.07180094612549358,0.023875890496307228,0.09567686385522343,0.07180094612529128,0.02387589049623996,0.377724911977168,0.377724911977168,0.1256044540183579,0.0,4.797970346698662,4.707088627519056,5.071491582702777,4.798380460515034,4.70838454810314,5.06923364667108,24811.295248375412,21089.6009611191,0.85,1.066428051696812,0.662779463521527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521181458955064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.216716550038,1536.2838780838465,0.377724911977168,0.1256044540183579,6.112874298809886,3.4686965944206096
3134.0,-30.104272704792344,5.026041573376996,35.008041671010425,24.112008755933516,4.994826760586497,-26.594377495852026,-40.11799682686103,1.484931551643868,-0.22491455093370405,-5.023444985998903,40.0158163753446,42292.126907485355,25756.988885620325,25756.988885620325,68049.11579310568,77391.39914710642,77391.39914710642,25756.988885620325,103148.38803272674,103148.38803272674,103148.38803272674,127959.63360179577,91600.3814846436,56501.10924501321,38999.1913773671,24811.245569069026,0.0,63810.43694643612,21089.558733708673,1536.2815349615398,0.0,0.8867421374954156,2.8169712390863877,0.0014959135982669303,354332.01355872484,1555215.2973282177,4.389147008503271,1555215.2973282177,4.389147008503271,0.85,0.09567662503342385,4.027634451161993,1.2673405901947992,1.0,0.0,4.027634451159566,1.2847969854910237,1.2850936754697007,3.134841143499968,19331.527030583413,1971.2671534706974,4632.441516551485,4632.441516551485,5.56013255506667,5.026041573376996,-2.3625126354952544,7.38855420887225,3.4687225589457555,3.4687225589457555,0.9910635882702159,0.0,0.0,0.00023091160459310053,7.780918687936767e-05,0.00015310241771373286,0.0006166405721400247,0.09567662503371076,0.07180073558085413,0.023875889452856625,0.09567662114415589,0.07180073558063882,0.023875889452785026,0.37772403026167034,0.37772403026167034,0.1256045236480825,0.0,4.798086007607935,4.7074195327401185,5.070958135151216,4.7985304350651745,4.708725753298779,5.0688068583288555,24811.245569069026,21089.558733708673,0.85,1.0664261059711533,0.6627775788933445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521191824327113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.20978903394,1536.2815349615398,0.37772403026167034,0.1256045236480825,6.112874298809886,3.4687225589457555
3135.0,-30.10444404867167,5.025983623421586,35.00803184218688,24.11194749819117,4.9948007928401905,-26.594534326228427,-40.11813484886659,1.4848910703946518,-0.2247379290237177,-5.023450150999722,40.015797056966115,42291.958461623624,25756.953994649175,25756.953994649175,68048.9124562728,77391.25582098644,77391.25582098644,25756.953994649175,103148.20981563561,103148.20981563561,103148.20981563561,127959.40582900072,91600.29680464414,56500.99944527213,38999.21928819112,24811.19601336512,0.0,63810.41530155623,21089.51661136035,1536.2791086304112,0.0,0.886742181171031,2.816968311399025,0.0014959135982669303,354331.9422112923,1555214.4640995907,4.3891455407432565,1555214.4640995907,4.3891455407432565,0.85,0.09567641044374212,4.027634451161993,1.2673402995197103,1.0,0.0,4.027634451162785,1.2847971833812633,1.2850938681101136,3.134840660657639,19331.509159547597,1971.2653311322008,4632.441516551485,4632.441516551485,5.560125023191517,5.025983623421586,-2.3625053441649677,7.388488967586554,3.4687484893539997,3.4687484893539997,0.9910709969582856,0.0,0.0,0.00023090748312678798,7.78079703436986e-05,0.0001530995127830894,0.0006166288721412867,0.09567641044402928,0.07180052264217587,0.02387588780185341,0.09567637531255967,0.07180052264196037,0.02387588780178175,0.37772314968994064,0.37772314968994064,0.12560459465043253,0.0,4.798213366626442,4.707769372266,5.070414594408135,4.798712221976018,4.709158955915711,5.068230611822855,24811.19601336512,21089.51661136035,0.85,1.0664232811318686,0.6627751639251938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521202142813014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.202871425548,1536.2791086304112,0.37772314968994064,0.12560459465043253,6.112874298809886,3.4687484893539997
3136.0,-30.10461447372682,5.025925907522355,35.00802203947326,24.1118814557791,4.994772041298927,-26.59469060795791,-40.11827657287938,1.4848481755277005,-0.22458800468439222,-5.023457751600507,40.01577815982497,42291.80930024083,25756.925907907815,25756.925907907815,68048.73520814865,77391.10420110295,77391.10420110295,25756.925907907815,103148.03010901077,103148.03010901077,103148.03010901077,127959.17969273933,91600.20233288822,56500.907432016764,38999.21655652384,24811.14958372856,0.0,63810.3661402524,21089.477146169273,1536.27691454119,0.0,0.8867422109195485,2.8169654505796498,0.0014959135982669303,354331.8372193937,1555213.6490398431,4.389144541016484,1555213.6490398431,4.389144541016484,0.8499999999999999,0.09567620044127498,4.027634451161993,1.267340047308244,1.0,0.0,4.027634451161847,1.2847973925171756,1.285094072027278,3.1348401503765895,19331.48922203998,1971.2632980722246,4632.441516551485,4632.441516551485,5.560118960137886,5.025925907522355,-2.362499791488573,7.388425699010928,3.468774410406413,3.468774410406413,0.9910784029732609,0.0,0.0,0.00023090338382889106,7.780672119657576e-05,0.0001530966626323153,0.0006166173927758381,0.0956762004415527,0.07180031323582907,0.023875887205723638,0.09567614471323807,0.07180031323562065,0.02387588720565433,0.37772227140250997,0.37772227140250997,0.1256046657829309,0.0,4.798347681749647,4.708124060088949,5.069884366194458,4.798869746916125,4.709528425247527,5.067748996681587,24811.14958372856,21089.477146169273,0.85,1.0664213250019674,0.66277333697295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452121241642165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.195963079672,1536.27691454119,0.37772227140250997,0.1256046657829309,6.112874298809886,3.468774410406413
3137.0,-30.104784249921167,5.025868519720639,35.00801227045942,24.111819569394015,4.994750077932852,-26.59484562676528,-40.11841431548817,1.484811454774655,-0.2245081482892033,-5.023460661140502,40.0157595359734,42291.64647187791,25756.886536205904,25756.886536205904,68048.53300808382,77390.94198312247,77390.94198312247,25756.886536205904,103147.82851932837,103147.82851932837,103147.82851932837,127958.9315064135,91600.09974932861,56500.80423807486,38999.21723472639,24811.102987085134,0.0,63810.320221811526,21089.437539022365,1536.2746027109392,0.0,0.8867422635635689,2.8169640598064265,0.0014959135982669303,354331.7970280866,1555212.8457677697,4.3891427718650196,1555212.8457677697,4.3891427718650196,0.85,0.09567598676740918,4.027634451161993,1.267339783557691,1.0,0.0,4.027634451161729,1.2847975727370236,1.2850942470418383,3.134839710649408,19331.467572601156,1971.2610904438475,4632.441516551485,4632.441516551485,5.560110461012367,5.025868519720639,-2.362490729899078,7.388359249619716,3.468800305482514,3.468800305482514,0.9910858015664326,0.0,0.0,0.00023089930020495477,7.780550715907993e-05,0.00015309379304587483,0.0006166058351306298,0.09567598676768763,0.07180010110767998,0.023875885660007642,0.09567595918080668,0.07180010110747102,0.02387588565993816,0.3777213954698749,0.3777213954698749,0.12560473746481424,0.0,4.798469907709546,4.7084712670114754,5.069328176000909,4.798952512851315,4.709854590766668,5.067097889921115,24811.102987085134,21089.437539022365,0.85,1.0664189236402484,0.6627712621542661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521222634952284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.189067429445,1536.2746027109392,0.3777213954698749,0.12560473746481424,6.112874298809886,3.468800305482514
