time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3138.0,-30.104953219093233,5.025811311119541,35.00800253183492,24.111743398848944,4.994718638720882,-26.595000866788673,-40.118548286240525,1.4847662864139965,-0.22447100710388668,-5.023470359278379,40.015740883097564,42291.47155538409,25756.86503213173,25756.86503213173,68048.33658751582,77390.76029133203,77390.76029133203,25756.86503213173,103147.62532346376,103147.62532346376,103147.62532346376,127958.68373317765,91599.97352989046,56500.6847939332,38999.20970661917,24811.058409713896,0.0,63810.26811633307,21089.39964825681,1536.272557526948,0.0,0.8867422817473241,2.8169624382481078,0.0014959135982669303,354331.66306163074,1555212.041244153,4.38914216078298,1555212.041244153,4.38914216078298,0.85,0.09567578049895821,4.027634451161993,1.2673394796950745,1.0,0.0,4.027634451162853,1.2847977924363398,1.2850944615700073,3.134839174594517,19331.440934999424,1971.2583741644114,4632.441516551485,4632.441516551485,5.560105818951781,5.025811311119541,-2.3624866094619077,7.388297920581449,3.4688262033415334,3.4688262033415334,0.9910932009547239,0.0,0.0,0.000230895236058379,7.780432638281929e-05,0.00015309090967555972,0.0006165942219690132,0.09567578049922977,0.07179989482844337,0.0238758856707864,0.0956757786981154,0.07179989482823958,0.023875885670718636,0.3777205212036935,0.3777205212036935,0.1256048076576933,0.0,4.798579629375524,4.708789476837978,5.068809167529082,4.798999352174519,4.710043957104062,5.066714683809323,24811.058409713896,21089.39964825681,0.85,1.0664167162478662,0.6627690621559861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521232814591474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.182179097226,1536.272557526948,0.3777205212036935,0.1256048076576933,6.112874298809886,3.4688262033415334
3139.0,-30.105121301272206,5.025754496133644,35.00799282722251,24.1116912215017,4.994701605881003,-26.595153867658052,-40.11868574945254,1.4847341722645662,-0.2243275578296675,-5.023469688682728,40.01572239652078,42291.31476041796,25756.817798307675,25756.817798307675,68048.13255872563,77390.61740971293,77390.61740971293,25756.817798307675,103147.4352080206,103147.4352080206,103147.4352080206,127958.4463361106,91599.89159508953,56500.58894578539,38999.22516589349,24811.011128090006,0.0,63810.2362939835,21089.359458876505,1536.2701263226295,0.0,0.8867423521230177,2.8169606287522715,0.0014959135982669303,354331.6723249878,1555211.2438935484,4.389139795742367,1555211.2438935484,4.389139795742367,0.85,0.09567556348573553,4.027634451161993,1.2673391884705056,1.0,0.0,4.027634451162643,1.284797951021241,1.2850946149971438,3.1348387876557298,19331.42364331578,1971.256610903395,4632.441516551485,4632.441516551485,5.560095622638695,5.025754496133644,-2.362474804436619,7.388229300570263,3.46885205961307,3.46885205961307,0.9911005884608771,0.0,0.0,0.00023089119331167246,7.780311484233365e-05,0.0001530880784693388,0.0006165828189052995,0.0956755634860148,0.07179968037768292,0.023875883108331886,0.09567557342320189,0.07179968037747333,0.023875883108262195,0.3777196467429892,0.3777196467429892,0.12560487854426658,0.0,4.798692030519192,4.709128781334812,5.068237378119306,4.799142130853056,4.71048727413239,5.065951511144419,24811.011128090006,21089.359458876505,0.85,1.0664140506425568,0.662766935473729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452124294585582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.17530127315,1536.2701263226295,0.3777196467429892,0.12560487854426658,6.112874298809886,3.46885205961307
3140.0,-30.10528853654384,5.025697840037242,35.007983167421784,24.111620254721515,4.994670242331813,-26.595307539374332,-40.118823282513745,1.484689245160065,-0.22420418217404858,-5.023479814230476,40.015704292528866,42291.162001754376,25756.798731568222,25756.798731568222,68047.9607333226,77390.45653602667,77390.45653602667,25756.798731568222,103147.2552675949,103147.2552675949,103147.2552675949,127958.2248918956,91599.78552448832,56500.490990206716,38999.216149201784,24810.9696243007,0.0,63810.18577350248,21089.324180655592,1536.268267588119,0.0,0.8867423661423994,2.816957822412863,0.0014959135982669303,354331.5324544911,1555210.463044636,4.3891393246080375,1555210.463044636,4.3891393246080375,0.85,0.0956753593541689,4.027634451161993,1.2673389225220308,1.0,0.0,4.02763445116257,1.2847981695056463,1.2850948283638697,3.1348382545654716,19331.40125796474,1971.2543282328563,4632.441516551485,4632.441516551485,5.5600915067228485,5.025697840037242,-2.3624708712649825,7.3881687113022245,3.4688779392775237,3.4688779392775237,0.9911079826507211,0.0,0.0,0.00023088717099968039,7.78019027036829e-05,0.00015308526829599747,0.0006165715005543363,0.09567535935443129,0.07179947608435347,0.023875883270077822,0.09567536386315373,0.07179947608415656,0.023875883270012346,0.3777187736185498,0.3777187736185498,0.12560494643774603,0.0,4.798812743770327,4.7094627211405395,5.0677151075851725,4.799275632056435,4.710779312271654,5.065606762447317,24810.9696243007,21089.324180655592,0.85,1.0664122021970335,0.6627650662524165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452125302395013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.168435586194,1536.268267588119,0.3777187736185498,0.12560494643774603,6.112874298809886,3.4688779392775237
3141.0,-30.105455064937026,5.0256414809440395,35.00797351907578,24.111553304269933,4.994646551691331,-26.595459807429386,-40.11895679924635,1.4846512941815457,-0.22416199281730087,-5.023483247835389,40.01568530656756,42290.99573920593,25756.763091184235,25756.763091184235,68047.75883039017,77390.28090985163,77390.28090985163,25756.763091184235,103147.04400103586,103147.04400103586,103147.04400103586,127957.96465470071,91599.66752260622,56500.38235195176,38999.205745171625,24810.92065366486,0.0,63810.12639883648,21089.28255561513,1536.2658286555584,0.0,0.8867424174296474,2.8169568661393365,0.0014959135982669303,354331.4850239784,1555209.644155545,4.389137601052586,1555209.644155545,4.389137601052586,0.85,0.09567514505501355,4.027634451161993,1.2673386367922648,1.0,0.0,4.0276344511622035,1.284798355319104,1.28509500907403,3.1348378011907196,19331.37635461241,1971.2517887976435,4632.441516551485,4632.441516551485,5.560083813072781,5.0256414809440395,-2.362461987578313,7.388103468522353,3.4689037721819984,3.4689037721819984,0.9911153634805709,0.0,0.0,0.0002308831657535481,7.780072597938406e-05,0.00015308243977416405,0.0006165601083023541,0.09567514505529694,0.07179926417426533,0.023875880881031607,0.09567518502662031,0.07179926417405266,0.02387588088096089,0.37771790146386736,0.37771790146386736,0.1256050145597026,0.0,4.798915900960594,4.7097776690436035,5.0671796119345345,4.7993212550180715,4.711030963346843,5.065031105632215,24810.92065366486,21089.28255561513,0.85,1.0664100303620612,0.6627630773659942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521263051277702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.161581262875,1536.2658286555584,0.37771790146386736,0.1256050145597026,6.112874298809886,3.4689037721819984
3142.0,-30.10562071756238,5.025585257657284,35.007963880548,24.111487995274388,4.994612544813974,-26.595612318862532,-40.11909415768457,1.4846041461119341,-0.22388245481141666,-5.0234941006691445,40.015666295851176,42290.84905754271,25756.74679441065,25756.74679441065,68047.59585195336,77390.15361994976,77390.15361994976,25756.74679441065,103146.90041436041,103146.90041436041,103146.90041436041,127957.77435301631,91599.59332695483,56500.288764538935,38999.22729157321,24810.873938655906,0.0,63810.10123022912,21089.24284785752,1536.2636913747594,0.0,0.8867424310302217,2.8169519197416952,0.0014959135982669303,354331.33510709077,1555208.824199064,4.389137143992721,1555208.824199064,4.389137143992721,0.85,0.09567493862304456,4.027634451161993,1.2673384071094915,1.0,0.0,4.027634451162606,1.2847985841149163,1.2850952328036132,3.134837242941536,19331.3606962143,1971.2501920854013,4632.441516551485,4632.441516551485,5.560080295106386,5.025585257657284,-2.3624585278506474,7.388043785507932,3.4689296002556116,3.4689296002556116,0.9911227429301748,0.0,0.0,0.00023087918163439516,7.779951541411505e-05,0.0001530796662202801,0.0006165489374411789,0.09567493862332051,0.07179905829888794,0.023875880324432566,0.09567488538967932,0.07179905829868086,0.0238758803243637,0.37771702915544164,0.37771702915544164,0.12560508171393678,0.0,4.799059317482261,4.71012888514457,5.066696403939488,4.799611645857738,4.711513204629625,5.064742923117137,24810.873938655906,21089.24284785752,0.85,1.066407896869419,0.6627610400578401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521273036234417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.154735526183,1536.2636913747594,0.37771702915544164,0.12560508171393678,6.112874298809886,3.4689296002556116
3143.0,-30.10578561408035,5.02552944368003,35.007954265748836,24.111430229991697,4.994597191669425,-26.59576228419989,-40.119223518390186,1.4845738617867392,-0.22385881967636578,-5.023491819972801,40.01564770994136,42290.67270864963,25756.69767727048,25756.69767727048,68047.3703859201,77389.98135151021,77389.98135151021,25756.69767727048,103146.6790287807,103146.6790287807,103146.6790287807,127957.5041965936,91599.48139958992,56500.17275672038,38999.2318254106,24810.825167812898,0.0,63810.056993223494,21089.201392640964,1536.2611338874017,0.0,0.8867425099637981,2.8169518750917164,0.0014959135982669303,354331.3666117526,1555208.0225653483,4.389134491357121,1555208.0225653483,4.389134491357121,0.85,0.09567472001976413,4.027634451161993,1.2673380862129853,1.0,0.0,4.027634451161474,1.2847987339809495,1.2850953776086376,3.1348368772767747,19331.337074840187,1971.2477833755856,4632.441516551485,4632.441516551485,5.560069692243944,5.02552944368003,-2.362445358404318,7.387974802084348,3.4689553753656805,3.4689553753656805,0.9911301072473373,0.0,0.0,0.00023087521576332392,7.779837535026307e-05,0.00015307684041306085,0.0006165375561226703,0.09567472002004623,0.07179884310700714,0.023875876913039086,0.09567473311540739,0.07179884310679543,0.023875876912968684,0.3777161591342572,0.3777161591342572,0.1256051509091137,0.0,4.799173341489563,4.710462315984216,5.0661488478205,4.79963300029641,4.711800362814188,5.063962977681626,24810.825167812898,21089.201392640964,0.85,1.0664051027747334,0.6627587358704415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521282968693554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.147901783088,1536.2611338874017,0.3777161591342572,0.1256051509091137,6.112874298809886,3.4689553753656805
3144.0,-30.10594980627617,5.025473768884908,35.00794469651609,24.111359228286915,4.994565693693589,-26.595913230179693,-40.11936063235623,1.484529117594886,-0.22372937550017014,-5.023502002765348,40.01562980755991,42290.53133430583,25756.68097541476,25756.68097541476,68047.21230972059,77389.82090187311,77389.82090187311,25756.68097541476,103146.50187728787,103146.50187728787,103146.50187728787,127957.28631915184,91599.37447029236,56500.08490271609,38999.2106306403,24810.784441863965,0.0,63809.995072504265,21089.16677558437,1536.2593191375463,0.0,0.8867425229614543,2.8169489822198406,0.0014959135982669303,354331.22595059325,1555207.2504133652,4.389134054558935,1555207.2504133652,4.389134054558935,0.85,0.09567451717640789,4.027634451161993,1.2673378636734562,1.0,0.0,4.027634451161658,1.2847989514582465,1.2850955900623802,3.1348363466444527,19331.31450826816,1971.2454822256489,4632.441516551485,4632.441516551485,5.560066086832916,5.025473768884908,-2.362441285235536,7.387915054120444,3.468981180245304,3.468981180245304,0.9911374800700868,0.0,0.0,0.00023087126689403346,7.7797166973312e-05,0.00015307409992072147,0.0006165265184213111,0.09567451717666695,0.07179864015879993,0.02387587701786701,0.09567452324626703,0.07179864015860553,0.023875877017802364,0.37771529009803734,0.37771529009803734,0.12560521751112,0.0,4.799297210735574,4.710791159447183,5.065654617477264,4.799772627265156,4.712087256278437,5.063658323482684,24810.784441863965,21089.16677558437,0.85,1.0664036603106108,0.6627571634546141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452129285582972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.141077665594,1536.2593191375463,0.37771529009803734,0.12560521751112,6.112874298809886,3.468981180245304
3145.0,-30.106113153264335,5.025418354310656,35.00793512822659,24.111292522307508,4.994540204872011,-26.59606281433535,-40.11948995813725,1.484489865940818,-0.2236414814272507,-5.023506336353869,40.01561069656553,42290.36139360157,25756.649748910197,25756.649748910197,68047.01114251176,77389.6534954147,77389.6534954147,25756.649748910197,103146.3032443249,103146.3032443249,103146.3032443249,127957.03787513245,91599.2626761087,56499.970574286715,38999.21344646887,24810.734630807547,0.0,63809.94807727642,21089.124436186416,1536.2568515948892,0.0,0.8867425701191478,2.8169473193547447,0.0014959135982669303,354331.1660880898,1555206.4261327263,4.389132469781358,1555206.4261327263,4.389132469781358,0.8500000000000001,0.09567430403313473,4.027634451161993,1.2673375526675956,1.0,0.0,4.027634451162341,1.2847991431982382,1.2850957767990707,3.1348358788098514,19331.29091500088,1971.243076381933,4632.441516551485,4632.441516551485,5.5600593460020935,5.025418354310656,-2.3624328952810085,7.387851249591664,3.469006934088242,3.469006934088242,0.9911448383109264,0.0,0.0,0.00023086733841397498,7.779602724905799e-05,0.00015307131116491698,0.000616515286332357,0.09567430403341946,0.07179842940238845,0.023875874631031014,0.09567431818443968,0.07179842940217478,0.023875874630959956,0.3777144217937755,0.3777144217937755,0.12560528490864942,0.0,4.799412533491818,4.7111099637159555,5.0651563409612095,4.799864854926625,4.712376979273188,5.063154996599451,24810.734630807547,21089.124436186416,0.85,1.0664012931040798,0.6627549883348319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521302700747754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.134262161468,1536.2568515948892,0.3777144217937755,0.12560528490864942,6.112874298809886,3.469006934088242
3146.0,-30.10627566549946,5.0253634447761115,35.00792563779278,24.111248971335613,4.994534586384784,-26.59620966001298,-40.11962263667954,1.4844685808960891,-0.22358531260920245,-5.023498725387906,40.015593827698225,42290.20904731648,25756.589144145313,25756.589144145313,68046.7981914618,77389.4992699704,77389.4992699704,25756.589144145313,103146.08841411571,103146.08841411571,103146.08841411571,127956.78206341363,91599.17177024846,56499.881547585566,38999.21135851432,24810.693649297915,0.0,63809.90500781224,21089.089601903226,1536.2546187542198,0.0,0.8867426699732875,2.816947469147825,0.0014959135982669303,354331.27122301277,1555205.6985580523,4.389129114091713,1555205.6985580523,4.389129114091713,0.85,0.09567408549819544,4.027634451161993,1.2673372680367905,1.0,0.0,4.027634451163049,1.2847992508450248,1.2850958794490128,3.1348356161579165,19331.271730046996,1971.2411200610807,4632.441516551485,4632.441516551485,5.560046263318877,5.0253634447761115,-2.362415605084251,7.387779049860363,3.4690326736398176,3.4690326736398176,0.9911521924685193,0.0,0.0,0.00023086343007076867,7.77948579935801e-05,0.0001530685720771886,0.0006165042542882575,0.09567408549845424,0.0717982146003678,0.02387587089808644,0.09567419498978522,0.07179821460017358,0.023875870898021855,0.37771355368526466,0.37771355368526466,0.12560535236764264,0.0,4.799509973443833,4.7114372100660376,5.064560903186816,4.7999134127787215,4.7127606121127315,5.062193654807231,24810.693649297915,21089.089601903226,0.85,1.066398675615186,0.6627530481692285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521312495000036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.127458116596,1536.2546187542198,0.37771355368526466,0.12560535236764264,6.112874298809886,3.4690326736398176
3147.0,-30.106437453755323,5.025308526536633,35.00791619869065,24.111179226916306,4.994494890766502,-26.596359261947413,-40.11975576924158,1.4844166989564422,-0.22326312070941867,-5.02351508558339,40.01557634196957,42290.06147696093,25756.59018873739,25756.59018873739,68046.65166569833,77389.37711406681,77389.37711406681,25756.59018873739,103145.9673028042,103145.9673028042,103145.9673028042,127956.62430757121,91599.09884547407,56499.78320835969,38999.23959679376,24810.657004767017,0.0,63809.89660156078,21089.058454051963,1536.2531794783717,0.0,0.8867426500084555,2.8169413181903162,0.0014959135982669303,354331.04522966733,1555204.9443776722,4.389129785028101,1555204.9443776722,4.389129785028101,0.85,0.09567389021810584,4.027634451161993,1.2673370262654498,1.0,0.0,4.027634451162126,1.284799501594658,1.2850961252572883,3.134835004343482,19331.2563398573,1971.2395506984853,4632.441516551485,4632.441516551485,5.560046488813807,5.025308526536633,-2.3624158796895585,7.387724406226191,3.4690584731874146,3.4690584731874146,0.9911595637678328,0.0,0.0,0.00023085953919947875,7.779368475329575e-05,0.000153065854446183,0.0006164933086639937,0.09567389021835039,0.07179801817293505,0.023875872045415348,0.09567389429151772,0.07179801817275151,0.02387587204535432,0.37771268645804373,0.37771268645804373,0.12560541364917288,0.0,4.799664722738157,4.711800162146176,5.064087859112647,4.800251964873951,4.713220996708799,5.0621645511938596,24810.657004767017,21089.058454051963,0.85,1.06639651981561,0.662750822823407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132223921322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.12066534971,1536.2531794783717,0.37771268645804373,0.12560541364917288,6.112874298809886,3.4690584731874146
3148.0,-30.10659843413347,5.025253980356085,35.00790674486113,24.111116537265502,4.994477007507949,-26.59650595519336,-40.11988464100284,1.4843845285656319,-0.2232544374204508,-5.0235133902147275,40.015557034795755,42289.89992149784,25756.545541665677,25756.545541665677,68046.44546316352,77389.19515838067,77389.19515838067,25756.545541665677,103145.74070004634,103145.74070004634,103145.74070004634,127956.3443262791,91598.97462606557,56499.67938917374,38999.2169298798,24810.603626232758,0.0,63809.820556112565,21089.013082297843,1536.250368296033,0.0,0.886742728574199,2.81694140194072,0.0014959135982669303,354331.06864882226,1555204.1116365062,4.389127144754754,1555204.1116365062,4.389127144754754,0.85,0.09567366979224193,4.027634451161993,1.2673367355903613,1.0,0.0,4.027634451160416,1.2847996600892029,1.285096278814215,3.1348346176261885,19331.23012434581,1971.2368774602755,4632.441516551485,4632.441516551485,5.560036850900073,5.025253980356085,-2.3624028779559856,7.387656858312071,3.469084178593132,3.469084178593132,0.9911669081694663,0.0,0.0,0.00023085566781692906,7.779254907720589e-05,0.00015306311873972318,0.000616482290238408,0.09567366979253489,0.07179780272402078,0.023875867068514113,0.09567373053951823,0.07179780272380093,0.023875867068441,0.37771182232016653,0.37771182232016653,0.125605477016992,0.0,4.79978307304475,4.712130679013114,5.063566482109081,4.800258952794252,4.713455961600232,5.061484212909875,24810.603626232758,21089.013082297843,0.85,1.066394559178009,0.6627490808301096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521331940029107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.11388166947,1536.250368296033,0.37771182232016653,0.125605477016992,6.112874298809886,3.469084178593132
3149.0,-30.106758644928494,5.025199436339328,35.00789729217537,24.111041728779696,4.9944360363517175,-26.59665426470247,-40.120017529092706,1.4843316561235593,-0.2229815917763176,-5.023528979621559,40.015538160452046,42289.75832557865,25756.545282010917,25756.545282010917,68046.30360758957,77389.0575884965,77389.0575884965,25756.545282010917,103145.60287050741,103145.60287050741,103145.60287050741,127956.16138890476,91598.8851344109,56499.585871484545,38999.221403251504,24810.558518397338,0.0,63809.77992164884,21088.974740637736,1536.248425634026,0.0,0.8867427175637549,2.8169359904320466,0.0014959135982669303,354330.85330294294,1555203.2975641396,4.389127514770735,1555203.2975641396,4.389127514770735,0.85,0.0956734697181063,4.027634451161993,1.2673365097539504,1.0,0.0,4.0276344511624655,1.2847999153941934,1.2850965292277925,3.134833994697347,19331.21123784869,1971.2349515735434,4632.441516551485,4632.441516551485,5.560036794848689,5.025199436339328,-2.362402562350528,7.387601998689856,3.4691099047062277,3.4691099047062277,0.9911742584874936,0.0,0.0,0.000230851815001306,7.779137802346877e-05,0.00015306043697783722,0.0006164714890818463,0.09567346971837393,0.0717976028085092,0.023875866909864714,0.09567342457298063,0.07179760280830837,0.023875866909797924,0.37771095892799617,0.37771095892799617,0.12560553880628184,0.0,4.79994199371032,4.712480453087608,5.06314987379335,4.800547387845256,4.71385003447034,5.06145377431136,24810.558518397338,21088.974740637736,0.85,1.0663930151638619,0.662747283841218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521341592416979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.107108780767,1536.248425634026,0.37771095892799617,0.12560553880628184,6.112874298809886,3.4691099047062277
3150.0,-30.10691802760312,5.025145445737179,35.00788785905924,24.110997828561835,4.994431904397159,-26.596798144598825,-40.12014217497779,1.484312021390692,-0.22294766905525876,-5.023518344696781,40.01551982508721,42289.58622721531,25756.4788722579,25756.4788722579,68046.06509947321,77388.89617701547,77388.89617701547,25756.4788722579,103145.37504927337,103145.37504927337,103145.37504927337,127955.88259201913,91598.78638147478,56499.476431665644,38999.23327756571,24810.50754274576,0.0,63809.740820311476,21088.931411333895,1536.2455503514104,0.0,0.8867428381267093,2.816936786188882,0.0014959135982669303,354331.00020956236,1555202.5067388667,4.389123463143421,1555202.5067388667,4.389123463143421,0.85,0.0956732439149936,4.027634451161993,1.2673361520422626,1.0,0.0,4.027634451163663,1.2848000151646675,1.2850966240966082,3.134833751263451,19331.190396832277,1971.2328263813104,4632.441516551485,4632.441516551485,5.560022459049137,5.025145445737179,-2.362382913035509,7.387528358772688,3.4691355405617665,3.4691355405617665,0.9911815830176476,0.0,0.0,0.00023084798215944872,7.779027961757589e-05,0.00015305770254187283,0.0006164604757733516,0.09567324391527701,0.07179738300215226,0.02387586091312476,0.09567328554275004,0.07179738300193957,0.023875860913054027,0.37771009752100637,0.37771009752100637,0.12560560534113063,0.0,4.8000638446397375,4.712824272442845,5.062602484030947,4.800570675641495,4.714219693529003,5.06043318083448,24810.50754274576,21088.931411333895,0.85,1.0663899308271954,0.6627449929048134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521351198672792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.100345943369,1536.2455503514104,0.37771009752100637,0.12560560534113063,6.112874298809886,3.4691355405617665
3151.0,-30.107076857438145,5.025091498775525,35.0078784945372,24.11092724595221,4.994397397091801,-26.596944564697903,-40.12027101181445,1.4842651043495212,-0.22274840168824994,-5.023531418117468,40.015502956801996,42289.43372084093,25756.473635398517,25756.473635398517,68045.90735623945,77388.74948076402,77388.74948076402,25756.473635398517,103145.22311616254,103145.22311616254,103145.22311616254,127955.69604118218,91598.6898226673,56499.3740627358,38999.239733257215,24810.472925019643,0.0,63809.712658276854,21088.901986266697,1536.2441477186496,0.0,0.8867428326606137,2.816932636851524,0.0014959135982669303,354330.81961853814,1555201.7791906842,4.3891236468365005,1555201.7791906842,4.3891236468365005,0.85,0.09567304868332989,4.027634451161993,1.2673359179636465,1.0,0.0,4.02763445116087,1.2848002425402818,1.2850968466171788,3.1348331964809044,19331.170018869143,1971.230748407371,4632.441516551485,4632.441516551485,5.5600213285741225,5.025091498775525,-2.3623806048539344,7.3874721036294595,3.4691612524573503,3.4691612524573503,0.9911889292735286,0.0,0.0,0.00023084416267062994,7.778914429520103e-05,0.00015305501837542892,0.0006164496649321094,0.09567304868356925,0.07179718683707204,0.02387586184649722,0.0956730566744985,0.0717971868368924,0.023875861846437484,0.3777092375740908,0.3777092375740908,0.12560566746061327,0.0,4.8002127816240545,4.713173356601885,5.0621479149136235,4.800783016429193,4.714544942341945,5.060304763088368,24810.472925019643,21088.901986266697,0.85,1.066387929383868,0.6627428953851511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452136075528647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.093594355623,1536.2441477186496,0.3777092375740908,0.12560566746061327,6.112874298809886,3.4691612524573503
3152.0,-30.1072347933955,5.02503803755001,35.00786916020671,24.11087859598922,4.994390163560404,-26.597087452541942,-40.12039928985757,1.48424282270479,-0.22273023076007803,-5.023523425071934,40.01548510714631,42289.282899623235,25756.415347061782,25756.415347061782,68045.69824668502,77388.5812304767,77388.5812304767,25756.415347061782,103144.99657753849,103144.99657753849,103144.99657753849,127955.42189352833,91598.58239123721,56499.28406037546,38999.22036762417,24810.42531598984,0.0,63809.64568361401,21088.861518591362,1536.241522403567,0.0,0.8867429380126262,2.81693333132422,0.0014959135982669303,354330.9300312756,1555201.009315168,4.3891201063872565,1555201.009315168,4.3891201063872565,0.85,0.09567282755127754,4.027634451161993,1.2673356492677708,1.0,0.0,4.027634451159371,1.2848003546215663,1.2850969538444952,3.1348329230095207,19331.147346326074,1971.2284364513953,4632.441516551485,4632.441516551485,5.560008745935677,5.02503803755001,-2.3623627592393146,7.387400796789324,3.4691868875334797,3.4691868875334797,0.9911962535809942,0.0,0.0,0.00023084036473522776,7.778801391218725e-05,0.00015305235082304052,0.0006164389210062096,0.09567282755155204,0.07179697106943601,0.023875856482116025,0.09567292813051959,0.07179697106923001,0.02387585648204752,0.37770837934384566,0.37770837934384566,0.12560573131399563,0.0,4.800325978282842,4.713506861880489,5.0615968896787535,4.8007931943118365,4.71485602379272,5.0594080158921315,24810.42531598984,21088.861518591362,0.85,1.0663857715818472,0.6627412273891203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521370278763746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.08684853034,1536.241522403567,0.37770837934384566,0.12560573131399563,6.112874298809886,3.4691868875334797
3153.0,-30.107391988741135,5.024984462759099,35.00785984500759,24.110799317155056,4.994343813066297,-26.59723358571947,-40.12052809176964,1.484185410042521,-0.22242233518807097,-5.023543518053942,40.0154669957253,42289.137222538826,25756.428974909264,25756.428974909264,68045.56619744809,77388.44740076429,77388.44740076429,25756.428974909264,103144.87637567354,103144.87637567354,103144.87637567354,127955.2619543274,91598.493244695,56499.18306646113,38999.233531370955,24810.38557865386,0.0,63809.61911002481,21088.82774185578,1536.2399864319912,0.0,0.8867429013081003,2.8169269325740647,0.0014959135982669303,354330.6524749009,1555200.2281497146,4.389121339875832,1555200.2281497146,4.389121339875832,0.8500000000000001,0.09567263564871885,4.027634451161993,1.2673353618895633,1.0,0.0,4.027634451162941,1.2848006310167728,1.285097225446621,3.1348322486225593,19331.128532662173,1971.2265179915846,4632.441516551485,4632.441516551485,5.56001168776396,5.024984462759099,-2.362365534375744,7.3873499971348435,3.4692125792284085,3.4692125792284085,0.9912035940652596,0.0,0.0,0.00023083658466671028,7.778687892813251e-05,0.00015304970573857776,0.0006164282675729011,0.0956726356489679,0.07179677794831411,0.023875857700653785,0.09567261119050925,0.07179677794812721,0.023875857700591637,0.3777075217745408,0.3777075217745408,0.12560579039978054,0.0,4.800492781450771,4.713859948857987,5.061201957110143,4.80112118286587,4.715234253151493,5.059583988592237,24810.38557865386,21088.82774185578,0.85,1.066384146254178,0.6627392203927917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521379748655723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.080115318082,1536.2399864319912,0.3777075217745408,0.12560579039978054,6.112874298809886,3.4692125792284085
3154.0,-30.107548433406798,5.024931454353435,35.007850525513554,24.110760481003695,4.994340621582535,-26.597374726918364,-40.120652318559564,1.4841669150919599,-0.22231629593238722,-5.023531398828863,40.015448240227514,42288.97605022197,25756.36100867967,25756.36100867967,68045.33705890164,77388.30266867155,77388.30266867155,25756.36100867967,103144.66367735121,103144.66367735121,103144.66367735121,127954.99475920749,91598.41036614208,56499.08374768399,38999.25179828677,24810.33108185627,0.0,63809.58288014305,21088.78141957783,1536.2368754817971,0.0,0.886743030950297,2.8169269526574587,0.0014959135982669303,354330.8198849826,1555199.4192048346,4.389116983133613,1555199.4192048346,4.389116983133613,0.85,0.09567240745666233,4.027634451161993,1.2673351206677035,1.0,0.0,4.027634451164305,1.2848007253088207,1.2850973149268152,3.134832018555945,19331.11104180722,1971.2247344207474,4632.441516551485,4632.441516551485,5.55999701596954,5.024931454353435,-2.3623446042651457,7.387276058618581,3.469238147562401,3.469238147562401,0.9912108993035431,0.0,0.0,0.00023083282270638077,7.778578427390621e-05,0.00015304703843247456,0.0006164175246389481,0.09567240745695295,0.07179655693176645,0.023875850525186492,0.09567243211892142,0.07179655693154836,0.023875850525113967,0.3777066661442815,0.3777066661442815,0.12560585477375907,0.0,4.800632794244507,4.71422337998041,5.06066839514034,4.801215102896492,4.715700059926462,5.05855722709282,24810.33108185627,21088.78141957783,0.85,1.0663811607531557,0.6627370708511857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521389174152093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.07339167821,1536.2368754817971,0.3777066661442815,0.12560585477375907,6.112874298809886,3.469238147562401
3155.0,-30.107704230370828,5.024878429004483,35.00784126327488,24.110679840110265,4.99430284397732,-26.597518744047896,-40.12078073630107,1.4841173576522402,-0.22221249008515542,-5.02354648335301,40.0154312689232,42288.83508013035,25756.363041874338,25756.363041874338,68045.19812200469,77388.1285267162,77388.1285267162,25756.363041874338,103144.49156859054,103144.49156859054,103144.49156859054,127954.78762832846,91598.28381354541,56498.990366950704,38999.21494066078,24810.29605973791,0.0,63809.51100039869,21088.751650777223,1536.2354901827982,0.0,0.8867430156175181,2.816923824703269,0.0014959135982669303,354330.6115134662,1555198.6872144216,4.389117498405347,1555198.6872144216,4.389117498405347,0.85,0.09567221494843581,4.027634451161993,1.2673348409822212,1.0,0.0,4.027634451162403,1.2848009648859873,1.2850975497457489,3.134831434003012,19331.08433389505,1971.2220109716418,4632.441516551485,4632.441516551485,5.559997454873015,5.024878429004483,-2.362343595144463,7.3872220241489455,3.4692637974646234,3.4692637974646234,0.9912182278470353,0.0,0.0,0.00023082907637719864,7.77846527050721e-05,0.00015304442367212654,0.0006164069933400889,0.09567221494867413,0.07179636344213723,0.0238758515065369,0.09567223795630739,0.07179636344195839,0.023875851506477423,0.3777058129281947,0.3777058129281947,0.1256059147048205,0.0,4.800778896164161,4.714556694059752,5.060249977400474,4.8013339932678605,4.715861390133796,5.058547602526062,24810.29605973791,21088.751650777223,0.85,1.0663801846339103,0.6627356081739307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521398554648994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.066677837116,1536.2354901827982,0.3777058129281947,0.1256059147048205,6.112874298809886,3.4692637974646234
3156.0,-30.107859069300684,5.024825771872925,35.00783199038333,24.110632482357346,4.994287097931106,-26.597659695406957,-40.12090496309099,1.4840877240353605,-0.22199154804650334,-5.023543309800556,40.01541243415482,42288.68067282872,25756.318855786943,25756.318855786943,68044.99952861566,77388.0000002817,77388.0000002817,25756.318855786943,103144.31885606864,103144.31885606864,103144.31885606864,127954.56270609226,91598.2114097468,56498.89208228579,38999.2436971789,24810.24385002362,0.0,63809.487547202516,21088.707272520078,1536.2327130439182,0.0,0.8867430999984465,2.8169212878318812,0.0014959135982669303,354330.6553516283,1555197.874851127,4.389114662709017,1555197.874851127,4.389114662709017,0.85,0.09567199659414355,4.027634451161993,1.2673345981119204,1.0,0.0,4.0276344511613615,1.2848011112073443,1.2850976913170153,3.134831076988385,19331.069053653122,1971.2204528205987,4632.441516551485,4632.441516551485,5.559987916471453,5.024825771872925,-2.3623291614813935,7.387154933354318,3.469289353908279,3.469289353908279,0.9912255296880798,0.0,0.0,0.0002308253531406288,7.778355807980882e-05,0.00015304179506082,0.000616396406254632,0.09567199659443036,0.07179615013443243,0.023875846459997938,0.09567198794767118,0.07179615013421718,0.02387584645992636,0.37770496005863274,0.37770496005863274,0.12560597771125684,0.0,4.800932408480207,4.714918984514384,5.059774021461749,4.8015517617540695,4.7163741617549135,5.0578762479042325,24810.24385002362,21088.707272520078,0.85,1.0663774642960415,0.6627334319453049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521407896320901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.059971756824,1536.2327130439182,0.37770496005863274,0.12560597771125684,6.112874298809886,3.469289353908279
3157.0,-30.108013163125495,5.024773296475522,35.00782276226183,24.110565531905763,4.994262100973951,-26.597800901303696,-40.121029189880915,1.4840498391500512,-0.22191727860160881,-5.0235486513468715,40.01539519239489,42288.52961275698,25756.297047688277,25756.297047688277,68044.82666044525,77387.82965820123,77387.82965820123,25756.297047688277,103144.1267058895,103144.1267058895,103144.1267058895,127954.33041394762,91598.09314395841,56498.793098505535,38999.22227272541,24810.203708058125,0.0,63809.42598078353,21088.673151849405,1536.2308136682764,0.0,0.8867431352532529,2.8169196865676964,0.0014959135982669303,354330.5815656839,1555197.1311962344,4.389113477939923,1555197.1311962344,4.389113477939923,0.85,0.09567179326527159,4.027634451161993,1.2673343112831938,1.0,0.0,4.027634451160754,1.2848012960929531,1.2850978714845256,3.1348306258795997,19331.044094605484,1971.2179077060448,4632.441516551485,4632.441516551485,5.559983208781439,5.024773296475522,-2.3623209169019175,7.3870942133774395,3.469314933055266,3.469314933055266,0.9912328380157903,0.0,0.0,0.00023082164787568908,7.778246346878694e-05,0.00015303918440690213,0.0006163858914949722,0.09567179326552558,0.07179594839626491,0.02387584486926067,0.09567181907973611,0.07179594839607431,0.023875844869197284,0.37770410944640015,0.37770410944640015,0.12560603940839724,0.0,4.801074368466345,4.715257063922138,5.059324645591175,4.801631372745248,4.7165992713156015,5.057516984017468,24810.203708058125,21088.673151849405,0.85,1.0663757840563748,0.6627317040195965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521417180559932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.053279675916,1536.2308136682764,0.37770410944640015,0.12560603940839724,6.112874298809886,3.469314933055266
3158.0,-30.108166503593537,5.024720986350702,35.0078135347518,24.110499035473936,4.994234224037328,-26.597941717027524,-40.12115334682164,1.4840094374693023,-0.22176853418437759,-5.023554648725077,40.015376753959416,42288.38154376595,25756.277214978447,25756.277214978447,68044.6587587444,77387.67277563759,77387.67277563759,25756.277214978447,103143.94999061603,103143.94999061603,103143.94999061603,127954.1067083884,91597.98686789892,56498.69563601909,38999.21247986647,24810.15671777237,0.0,63809.36919763884,21088.633210106513,1536.2285387013178,0.0,0.886743171503316,2.816917028634502,0.0014959135982669303,354330.49872035906,1555196.3359277907,4.389112259724405,1555196.3359277907,4.389112259724405,0.85,0.09567158670335509,4.027634451161993,1.267334018959664,1.0,0.0,4.027634451162945,1.284801492715245,1.2850980634147717,3.1348301461342185,19331.021665894124,1971.215620613984,4632.441516551485,4632.441516551485,5.5599789275164175,5.024720986350702,-2.3623131446312695,7.387034130981972,3.4693404792635048,3.4693404792635048,0.99124013693243,0.0,0.0,0.0002308179607799947,7.778136948746349e-05,0.00015303659129253122,0.0006163754473781962,0.0956715867036274,0.07179574422408724,0.023875842479540152,0.09567159104073077,0.07179574422388289,0.02387584247947219,0.37770325941275446,0.37770325941275446,0.12560610135332104,0.0,4.801219133216875,4.715589865061645,5.0589024219308385,4.8017861145406755,4.716909717231317,5.057202119965439,24810.15671777237,21088.633210106513,0.85,1.0663741017089112,0.662729973286286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521426420133257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.04659736065,1536.2285387013178,0.37770325941275446,0.12560610135332104,6.112874298809886,3.4693404792635048
3159.0,-30.1083191111242,5.024668864353247,35.00780430075908,24.11043756818401,4.994207639137144,-26.598081743787972,-40.12127739898858,1.4839702717988834,-0.22156154668294903,-5.023559445501992,40.01535811011721,42288.23613620469,25756.254639694565,25756.254639694565,68044.49077589925,77387.53107285999,77387.53107285999,25756.254639694565,103143.78571255456,103143.78571255456,103143.78571255456,127953.89376947243,91597.89599889811,56498.60106223464,38999.21659629275,24810.10805691788,0.0,63809.32465321063,21088.591848380198,1536.2261423403054,0.0,0.8867432146104421,2.8169137444778745,0.0014959135982669303,354330.4324596591,1555195.5318002598,4.389110811071302,1555195.5318002598,4.389110811071302,0.85,0.09567137847836919,4.027634451161993,1.2673337947716936,1.0,0.0,4.027634451163756,1.2848016835187461,1.285098249547596,3.1348296805864413,19331.00248871913,1971.2136650863577,4632.441516551485,4632.441516551485,5.559974054214984,5.024668864353247,-2.362304478601052,7.386973342954299,3.4693659878699767,3.4693659878699767,0.9912474251057076,0.0,0.0,0.00023081429136177079,7.778027644353852e-05,0.00015303401491823226,0.0006163650706843106,0.09567137847864608,0.07179553860086947,0.023875839877776608,0.0956713349132094,0.07179553860066168,0.02387583987770751,0.37770240974714964,0.37770240974714964,0.12560616484412174,0.0,4.801376846822507,4.715935731449974,5.0584927985892705,4.801997898819025,4.717310118528019,5.056845182649511,24810.10805691788,21088.591848380198,0.85,1.0663722135550846,0.6627281571468083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521435614545934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.039925001169,1536.2261423403054,0.37770240974714964,0.12560616484412174,6.112874298809886,3.4693659878699767
3160.0,-30.108470970432272,5.024617044844963,35.0077950905826,24.110379942599707,4.994190098189195,-26.598220192615518,-40.12139743482692,1.4839393203704043,-0.22148076980511178,-5.023558632584304,40.01534033583069,42288.07729600975,25756.218340994033,25756.218340994033,68044.29563700379,77387.3681828806,77387.3681828806,25756.218340994033,103143.58652387463,103143.58652387463,103143.58652387463,127953.64899140842,91597.78730205548,56498.49641517624,38999.212096532494,24810.062467533786,0.0,63809.274564066276,21088.553097403717,1536.223791752995,0.0,0.8867432831305477,2.8169127764312023,0.0014959135982669303,354330.44368896825,1555194.765177823,4.3891085083927335,1555194.765177823,4.3891085083927335,0.85,0.0956711676437225,4.027634451161993,1.267333484864794,1.0,0.0,4.0276344511606785,1.2848018358568936,1.2850983972293708,3.1348293088916535,19330.97954912087,1971.2113258983316,4632.441516551485,4632.441516551485,5.559966218454854,5.024617044844963,-2.362291639880535,7.3869086847254986,3.469391466044662,3.469391466044662,0.9912547045841891,0.0,0.0,0.00023081063998776503,7.777921880165963e-05,0.0001530314211861054,0.0006163546240794394,0.09567116764399054,0.07179533083610364,0.023875836807886908,0.09567116304079999,0.07179533083590248,0.023875836807820013,0.37770156139047006,0.37770156139047006,0.12560623005456087,0.0,4.801516883436591,4.716269682623874,5.058048149169906,4.802077862779186,4.717607031624993,5.056271107269197,24810.062467533786,21088.553097403717,0.85,1.0663699924794698,0.6627261880802509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521444765022167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.03326221352,1536.223791752995,0.37770156139047006,0.12560623005456087,6.112874298809886,3.469391466044662
3161.0,-30.10862205627593,5.02456540839375,35.00778591687066,24.11032860344278,4.994165698628478,-26.598358631144542,-40.121521207597084,1.4839022734951055,-0.22115790094977683,-5.023563221951954,40.0153229775832,42287.93744414474,25756.196374145617,25756.196374145617,68044.13381829036,77387.25870638837,77387.25870638837,25756.196374145617,103143.45508053398,103143.45508053398,103143.45508053398,127953.47599623151,91597.7289296925,56498.40766744082,38999.24584694631,24810.02091569753,0.0,63809.266762643834,21088.5177783429,1536.221799025786,0.0,0.88674332263711,2.8169079915596615,0.0014959135982669303,354330.3802933417,1555194.0164998362,4.389107180739987,1555194.0164998362,4.389107180739987,0.85,0.09567096409528163,4.027634451161993,1.267333273314871,1.0,0.0,4.027634451161618,1.2848020166724956,1.2850985734191356,3.1348288677139142,19330.96723010108,1971.2100697079106,4632.441516551485,4632.441516551485,5.55996147649571,5.02456540839375,-2.3622827200841368,7.386848128477887,3.469416948600252,3.469416948600252,0.9912619853143577,0.0,0.0,0.00023080700726409856,7.777812824740792e-05,0.00015302887901669064,0.0006163443851503239,0.09567096409553849,0.07179512871139349,0.023875835384145,0.09567088069343277,0.07179512871120072,0.0238758353840809,0.3777007135886519,0.3777007135886519,0.12560629424271313,0.0,4.801696452124986,4.71665034846302,5.057621409043975,4.8024053210021975,4.718164327126658,5.055905721465763,24810.02091569753,21088.5177783429,0.85,1.0663675868804334,0.6627240773890474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521453870645278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.026609328343,1536.221799025786,0.3777007135886519,0.12560629424271313,6.112874298809886,3.469416948600252
3162.0,-30.108772375444094,5.024514209205397,35.00777680313584,24.110279709007614,4.994159262608206,-26.59849458309788,-40.12164085926486,1.4838814702599832,-0.22116329858835115,-5.023555521196008,40.015306377117795,42287.78368693116,25756.143902602365,25756.143902602365,68043.92758953353,77387.08619772001,77387.08619772001,25756.143902602365,103143.23010032237,103143.23010032237,103143.23010032237,127953.20956944974,91597.61448824809,56498.311977451085,38999.22501199667,24809.97946912737,0.0,63809.20448112404,21088.482548758264,1536.2195265319415,0.0,0.8867434219759173,2.816908962041282,0.0014959135982669303,354330.48666840437,1555193.3005059771,4.389103842372403,1555193.3005059771,4.389103842372403,0.85,0.0956707502856648,4.027634451161993,1.2673329342855144,1.0,0.0,4.027634451163274,1.284802121458385,1.28509867358539,3.1348286120435467,19330.943078150613,1971.2076068943638,4632.441516551485,4632.441516551485,5.559950149522004,5.024514209205397,-2.362264681574353,7.38677889077975,3.469442400012211,3.469442400012211,0.991269257146346,0.0,0.0,0.0002308033930267365,7.777707401737415e-05,0.00015302631900936234,0.0006163340743766131,0.09567075028591937,0.07179491905639458,0.02387583122952478,0.09567078284809886,0.07179491905620354,0.02387583122946125,0.3776998692873801,0.3776998692873801,0.12560635840310008,0.0,4.801832825980739,4.717001177087809,5.057111256364351,4.8023922226076365,4.718419080178819,5.055085313622271,24809.97946912737,21088.482548758264,0.85,1.0663653957582593,0.6627223146065185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452146292990158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.01996687626,1536.2195265319415,0.3776998692873801,0.12560635840310008,6.112874298809886,3.469442400012211
3163.0,-30.108922088131514,5.024463072132935,35.007767744556304,24.11021356182175,4.994128704590177,-26.59863240152596,-40.121760790329404,1.4838390179826366,-0.2209609879947152,-5.023565252253314,40.015289756159014,42287.6336618403,25756.136448695397,25756.136448695397,68043.7701105357,77386.94164636392,77386.94164636392,25756.136448695397,103143.07809505932,103143.07809505932,103143.07809505932,127953.02171659807,91597.51799332522,56498.210008793554,38999.23109392408,24809.94362153875,0.0,63809.174715462825,21088.45207830794,1536.217971149488,0.0,0.8867434326322085,2.816905163129651,0.0014959135982669303,354330.35224760167,1555192.583628469,4.38910348425844,1555192.583628469,4.38910348425844,0.8500000000000001,0.09567055480592875,4.027634451161993,1.2673326749308034,1.0,0.0,4.0276344511619,1.2848023274934242,1.2850988750429655,3.134828109332334,19330.922713669817,1971.2055302952404,4632.441516551485,4632.441516551485,5.559948540455394,5.024463072132935,-2.362259395171517,7.386722467304452,3.469467897271047,3.469467897271047,0.991276542077442,0.0,0.0,0.00023079979342327566,7.77760173388812e-05,0.00015302377608439446,0.0006163238324044058,0.09567055480616843,0.07179472398148434,0.02387583082468408,0.09567055811117084,0.07179472398130449,0.023875830824624262,0.3776990262301982,0.3776990262301982,0.12560641719641977,0.0,4.80199094122861,4.717354330229227,5.056681335309349,4.802604264258605,4.7187485200634,5.054943138207875,24809.94362153875,21088.45207830794,0.85,1.0663634252277314,0.6627202726004349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521471943197979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.01333474705,1536.217971149488,0.3776990262301982,0.12560641719641977,6.112874298809886,3.469467897271047
