time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3164.0,-30.109070972399586,5.024412097354421,35.00775865784206,24.110146960616134,4.994100910633547,-26.598769197716983,-40.1218842837028,1.4837991359489555,-0.22080612285316192,-5.023570232447319,40.01527081951354,42287.50224599587,25756.11697342168,25756.11697342168,68043.61921941755,77386.78407204131,77386.78407204131,25756.11697342168,103142.90104546299,103142.90104546299,103142.90104546299,127952.79372602029,91597.40926058537,56498.127434531874,38999.202028948326,24809.892680557306,0.0,63809.09470950563,21088.40877847371,1536.2154440964537,0.0,0.886743475865982,2.8169025434884647,0.0014959135982669303,354330.2834532767,1555191.7668735315,4.389102031349813,1555191.7668735315,4.389102031349813,0.85,0.09567034644575884,4.027634451161993,1.267332420521416,1.0,0.0,4.027634451163897,1.2848025214630763,1.2850990644580258,3.1348276360599767,19330.89976649574,1971.2031903346954,4632.441516551485,4632.441516551485,5.559944336349708,5.024412097354421,-2.3622506414456512,7.386662738800073,3.4694933279361972,3.4694933279361972,0.9912838079817706,0.0,0.0,0.0002307962137891368,7.77749292877681e-05,0.00015302128450136868,0.0006163137972187733,0.09567034644604001,0.07179451927238804,0.023875827173651974,0.09567031642842831,0.07179451927217703,0.0238758271735818,0.3776981845431946,0.3776981845431946,0.1256064762233691,0.0,4.802147600446688,4.717696734756373,5.056277947754722,4.802764109594136,4.719056926698329,5.054654925950558,24809.892680557306,21088.40877847371,0.85,1.0663623975420717,0.662719044025182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521480920139782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.00670975703,1536.2154440964537,0.3776981845431946,0.1256064762233691,6.112874298809886,3.4694933279361972
3165.0,-30.109219201935254,5.024361400120014,35.00774958030465,24.110094643570505,4.994082453915684,-26.59890447081375,-40.122000058740355,1.483767722792192,-0.22061128800299912,-5.023569595203375,40.0152529133814,42287.341349836766,25756.083668128784,25756.083668128784,68043.42501796555,77386.64652250399,77386.64652250399,25756.083668128784,103142.73019063278,103142.73019063278,103142.73019063278,127952.57595208437,91597.32406840262,56498.01889572747,38999.227969639054,24809.845761451594,0.0,63809.07373109065,21088.368897233853,1536.2130214294402,0.0,0.8867435439691106,2.8169000539878026,0.0014959135982669303,354330.2922558984,1555190.9945658795,4.389099742685042,1555190.9945658795,4.389099742685042,0.85,0.09567013586104703,4.027634451161993,1.2673321183072406,1.0,0.0,4.027634451161646,1.2848026757807331,1.2850992142322288,3.134827259535811,19330.881787367736,1971.2013569738633,4632.441516551485,4632.441516551485,5.559937146773158,5.024361400120014,-2.362237721952023,7.386599122072037,3.469518722331567,3.469518722331567,0.9912910635233049,0.0,0.0,0.00023079264994758507,7.777390925263067e-05,0.00015301874069495442,0.0006163035516964221,0.0956701358613171,0.0717943127107763,0.023875823150540806,0.09567008834984311,0.07179431271057363,0.023875823150473402,0.3776973435356865,0.3776973435356865,0.1256065367603071,0.0,4.80230963726126,4.718053993078229,5.055851403378142,4.802958307200356,4.719484238731809,5.054146446568382,24809.845761451594,21088.368897233853,0.85,1.066359704651405,0.6627167403815873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521489847419136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15427.000096372587,1536.2130214294402,0.3776973435356865,0.1256065367603071,6.112874298809886,3.469518722331567
3166.0,-30.10936655217155,5.0243110268060125,35.007740561402336,24.110041418485366,4.994069656459353,-26.599038386502613,-40.12211939608676,1.4837414907884072,-0.22055446883911145,-5.023566465570142,40.015236466177605,42287.199077361125,25756.04479768018,25756.04479768018,68043.24387504131,77386.48236441106,77386.48236441106,25756.04479768018,103142.52716209124,103142.52716209124,103142.52716209124,127952.33351556407,91597.21420373036,56497.930916672136,38999.20365228691,24809.80635347283,0.0,63809.010005759745,21088.335400451906,1536.2109681504846,0.0,0.8867436194781433,2.816899671817602,0.0014959135982669303,354330.33548734774,1555190.2851833801,4.389097205138712,1555190.2851833801,4.389097205138712,0.85,0.09566992777625127,4.027634451161993,1.2673318666452547,1.0,0.0,4.027634451163359,1.2848028058159833,1.2850993397456474,3.13482694225907,19330.858601308388,1971.1989926538001,4632.441516551485,4632.441516551485,5.559928755852634,5.0243110268060125,-2.36222288607057,7.386533912876582,3.469544115494778,3.469544115494778,0.9912983187127937,0.0,0.0,0.000230789107297037,7.77728578447412e-05,0.0001530162494522958,0.0006162935178816641,0.0956699277765005,0.07179410817105188,0.023875819605448628,0.09566995564566855,0.07179410817086485,0.023875819605386428,0.3776965042011748,0.3776965042011748,0.12560659683146386,0.0,4.802449058764012,4.718393380955774,5.055387962459122,4.803011996731016,4.719756864322903,5.053540164498884,24809.80635347283,21088.335400451906,0.85,1.0663579307828057,0.6627151725680128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521498735450369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.99349114181,1536.2109681504846,0.3776965042011748,0.12560659683146386,6.112874298809886,3.469544115494778
3167.0,-30.10951327658924,5.024260730212188,35.007731571074025,24.109975131601118,4.994039753511474,-26.599173449517366,-40.122238838206954,1.4836999264376707,-0.22035970089194734,-5.0235748124119235,40.01521926064782,42287.06018313193,25756.035591258842,25756.035591258842,68043.09577439076,77386.33453715032,77386.33453715032,25756.035591258842,103142.37012840917,103142.37012840917,103142.37012840917,127952.13641510859,91597.1134921305,56497.8391381044,38999.193726695674,24809.766286699418,0.0,63808.96001339509,21088.301343694504,1536.2091383981112,0.0,0.8867436392997772,2.816896133866326,0.0014959135982669303,354330.22018756217,1555189.5430938697,4.389096539015615,1555189.5430938697,4.389096539015615,0.85,0.0956697292589865,4.027634451161993,1.2673315930040556,1.0,0.0,4.027634451163389,1.2848030075485157,1.2850995369922913,3.134826450046199,19330.83734693168,1971.1968253105474,4632.441516551485,4632.441516551485,5.559926768472693,5.024260730212188,-2.3622164535132355,7.3864771837254235,3.469569521878588,3.469569521878588,0.9913055776795965,0.0,0.0,0.00023078557974244004,7.77718055269129e-05,0.00015301377421552716,0.0006162835485327799,0.09566972925923692,0.07179391124758776,0.023875818011649168,0.09566972367470883,0.07179391124739982,0.02387581801158667,0.377695665359092,0.377695665359092,0.1256066540072424,0.0,4.8026055695401055,4.718733378030663,5.054991249720672,4.8032151115199895,4.720077564232042,5.053388519630403,24809.766286699418,21088.301343694504,0.85,1.0663564452407126,0.6627135150652013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521507570767993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.986898585345,1536.2091383981112,0.377695665359092,0.1256066540072424,6.112874298809886,3.469569521878588
3168.0,-30.10965930597872,5.024210696538618,35.00772257491623,24.1099176457152,4.994020494576746,-26.59930682238717,-40.12235429892314,1.4836680109832177,-0.22022780927693475,-5.023574272089456,40.015201110193246,42286.90756021086,25756.00404082842,25756.00404082842,68042.91160103928,77386.17931088098,77386.17931088098,25756.00404082842,103142.18335170939,103142.18335170939,103142.18335170939,127951.90102312376,91597.00941045742,56497.73765977902,38999.190834087116,24809.71767141438,0.0,63808.908505501495,21088.260020702222,1536.2066177809766,0.0,0.8867437077943403,2.8168944613569766,0.0014959135982669303,354330.22765135067,1555188.7602492175,4.389094237196924,1555188.7602492175,4.389094237196924,0.85,0.09566951811009936,4.027634451161993,1.2673312984826044,1.0,0.0,4.027634451161203,1.2848031641066138,1.2850996890756066,3.134826068055805,19330.815381327997,1971.1945854423273,4632.441516551485,4632.441516551485,5.559919957716356,5.024210696538618,-2.362203480420234,7.386414176958851,3.4695948674507937,3.4695948674507937,0.9913128192716554,0.0,0.0,0.00023078206894706527,7.777078829885868e-05,0.0001530112806482066,0.0006162735053551333,0.09566951811037311,0.0717937046731878,0.023875813437185308,0.09566951728625135,0.07179370467298236,0.02387581343711699,0.37769482717416897,0.37769482717416897,0.1256067126059341,0.0,4.802753678356055,4.71906820663753,5.054576400242468,4.803346462812499,4.720408549218973,5.052918038116843,24809.71767141438,21088.260020702222,0.85,1.066354419699449,0.6627116581466826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521516368570904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.980313654438,1536.2066177809766,0.37769482717416897,0.1256067126059341,6.112874298809886,3.4695948674507937
3169.0,-30.109804704377353,5.024160994753514,35.0077136329828,24.10986948469656,4.994008792054482,-26.599438871651486,-40.12246955009175,1.4836429593267562,-0.22010476952891622,-5.023570178772749,40.015184697277654,42286.75683724262,25755.964214212436,25755.964214212436,68042.72105145505,77386.031174475,77386.031174475,25755.964214212436,103141.99538868744,103141.99538868744,103141.99538868744,127951.67322422628,91596.91522293241,56497.640885692315,38999.19370804455,24809.67783553884,0.0,63808.87154358339,21088.226160208014,1536.2045186446044,0.0,0.8867437880858522,2.8168933203239725,0.0014959135982669303,354330.2841947147,1555188.0523463688,4.389091538931932,1555188.0523463688,4.389091538931932,0.85,0.09566930906220676,4.027634451161993,1.2673310281382877,1.0,0.0,4.027634451163126,1.2848032885227958,1.2850998090291414,3.134825764489419,19330.795503805042,1971.192558499084,4632.441516551485,4632.441516551485,5.55991136038904,5.024160994753514,-2.362187812506014,7.3863488072595285,3.4696202085096206,3.4696202085096206,0.9913200595741773,0.0,0.0,0.00023077857337067378,7.776977292922077e-05,0.00015300880044145302,0.0006162635159889665,0.09566930906245628,0.07179349972859164,0.023875809333864646,0.09566935646940088,0.07179349972840439,0.02387580933380237,0.3776939894280847,0.3776939894280847,0.12560677097818557,0.0,4.802894606856341,4.719407046036508,5.0541206759838815,4.803465409243813,4.7207701605948955,5.052305578330731,24809.67783553884,21088.226160208014,0.85,1.0663520511404094,0.6627096799284325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521525124709058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.97373775645,1536.2045186446044,0.3776939894280847,0.12560677097818557,6.112874298809886,3.4696202085096206
3170.0,-30.109949209881556,5.0241114358391155,35.007704735697274,24.10981273222717,4.993984760143364,-26.59957135020702,-40.12258864296598,1.4836069004669663,-0.2198698507594372,-5.023574766634334,40.015168113872406,42286.62588111054,25755.947069727892,25755.947069727892,68042.57295083844,77385.89823577993,77385.89823577993,25755.947069727892,103141.84530550781,103141.84530550781,103141.84530550781,127951.48509087866,91596.83088112863,56497.55852645177,38999.191505196504,24809.639785370844,0.0,63808.83129056735,21088.193817565218,1536.2027191641705,0.0,0.8867438247934418,2.816889693078499,0.0014959135982669303,354330.2208199147,1555187.3370904021,4.3890903053420685,1555187.3370904021,4.3890903053420685,0.85,0.09566910857929528,4.027634451161993,1.2673308006534354,1.0,0.0,4.0276344511621005,1.2848034643889712,1.285099980472186,3.1348253353889124,19330.777704142714,1971.190743438658,4632.441516551485,4632.441516551485,5.559907659428224,5.0241114358391155,-2.36217847184129,7.386289907680405,3.4696455662986785,3.4696455662986785,0.9913273046567653,0.0,0.0,0.00023077509930901624,7.776872372680382e-05,0.00015300637558221243,0.0006162537495423499,0.09566910857953981,0.07179330166931965,0.02387580691022017,0.09566912517349448,0.07179330166913614,0.023875806910159142,0.37769315249961194,0.37769315249961194,0.1256068264129819,0.0,4.80305854149924,4.719762929767796,5.0537059222419884,4.803704915874903,4.721177781652273,5.052038183132822,24809.639785370844,21088.193817565218,0.85,1.0663504028304769,0.6627080456708135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452153384302209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.967169631664,1536.2027191641705,0.37769315249961194,0.1256068264129819,6.112874298809886,3.4696455662986785
3171.0,-30.110093078779645,5.024062183456866,35.00769586370756,24.109764920454495,4.993970744758454,-26.599702253978336,-40.12269991273058,1.4835799199552062,-0.21968594181265644,-5.023571447124768,40.01515105609278,42286.465335628745,25755.910285869846,25755.910285869846,68042.37562149859,77385.7608457063,77385.7608457063,25755.910285869846,103141.67113157615,103141.67113157615,103141.67113157615,127951.267297146,91596.74588634133,56497.45037625606,38999.21723342808,24809.59616556984,0.0,63808.81339899792,21088.156740734365,1536.2004211677577,0.0,0.8867439034807479,2.8168876606738413,0.0014959135982669303,354330.26667422964,1555186.601374539,4.389087660988254,1555186.601374539,4.389087660988254,0.85,0.09566889809640336,4.027634451161993,1.2673305149236698,1.0,0.0,4.027634451162434,1.2848035977527372,1.2851001094227377,3.1348250099912303,19330.759766673444,1971.1889143258345,4632.441516551485,4632.441516551485,5.5598997189376815,5.024062183456866,-2.362163277959388,7.386225461416254,3.4696708843507573,3.4696708843507573,0.9913345383859307,0.0,0.0,0.00023077164059989453,7.77677434574271e-05,0.00015300389714246744,0.0006162437672930478,0.09566889809666235,0.07179309622059446,0.02387580187606788,0.09566892152622489,0.07179309622040012,0.023875801876003244,0.3776923174851441,0.3776923174851441,0.12560688167954262,0.0,4.803222807742316,4.720129051006722,5.053261677147816,4.80388550531211,4.721599828391049,5.0514910229180146,24809.59616556984,21088.156740734365,0.85,1.0663476093189215,0.6627057154504746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45215425078057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.960614547916,1536.2004211677577,0.3776923174851441,0.12560688167954262,6.112874298809886,3.4696708843507573
3172.0,-30.11023614162887,5.0240130234169955,35.00768701410872,24.109698214475088,4.9939429770130275,-26.59983380753129,-40.1228150591254,1.4835406429134779,-0.21953455667915023,-5.0235780479753025,40.0151339642933,42286.324318793006,25755.899204784455,25755.899204784455,68042.22352357746,77385.60275318255,77385.60275318255,25755.899204784455,103141.501957967,103141.501957967,103141.501957967,127951.05757325742,91596.63429602972,56497.35586163201,38999.1982604419,24809.555615290425,0.0,63808.75387573233,21088.12227299686,1536.1985207178632,0.0,0.8867439317803887,2.8168848975751413,0.0014959135982669303,354330.1754928493,1555185.864191633,4.389086709954845,1555185.864191633,4.389086709954845,0.85,0.0956686984500729,4.027634451161993,1.2673302506236364,1.0,0.0,4.027634451163422,1.2848037886026293,1.2851002958976399,3.1348245443317886,19330.736216431727,1971.1865128695047,4632.441516551485,4632.441516551485,5.559897326876097,5.0240130234169955,-2.3621553425927058,7.386168366009701,3.4696962122751778,3.4696962122751778,0.991341774935765,0.0,0.0,0.0002307682013161092,7.776672904756658e-05,0.00015300147226854263,0.0006162340007872885,0.0956686984503233,0.07179289933122968,0.023875799119093627,0.09566871238437445,0.07179289933104177,0.023875799119031135,0.3776914848602115,0.3776914848602115,0.12560693474587029,0.0,4.803389578548206,4.720478538289342,5.052877579238782,4.80404349129617,4.721863991816292,5.051328631447063,24809.555615290425,21088.12227299686,0.85,1.0663462203961829,0.6627041236559126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452155113442719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.954067400662,1536.1985207178632,0.3776914848602115,0.12560693474587029,6.112874298809886,3.4696962122751778
3173.0,-30.11037859188393,5.023964066330607,35.00767815132088,24.10964638637381,4.993920841700599,-26.59996424633346,-40.12293003089724,1.483506496148285,-0.21924560061535203,-5.023579350386105,40.01511588093677,42286.18524989188,25755.874850366577,25755.874850366577,68042.06010025846,77385.48206841873,77385.48206841873,25755.874850366577,103141.35691878531,103141.35691878531,103141.35691878531,127950.86429223076,91596.56214672691,56497.26532819271,38999.21868726022,24809.507373445453,0.0,63808.72606070567,21088.081267428635,1536.1960640029379,0.0,0.8867439906493043,2.816880943002962,0.0014959135982669303,354330.1575018952,1555185.0842423728,4.3890847316151875,1555185.0842423728,4.3890847316151875,0.85,0.09566849008661452,4.027634451161993,1.2673299923678862,1.0,0.0,4.027634451161304,1.2848039554213557,1.2851004583548118,3.1348241373067043,19330.720989899095,1971.1849601952854,4632.441516551485,4632.441516551485,5.559892069514986,5.023964066330607,-2.3621435141060685,7.386107580436676,3.469721485968911,3.469721485968911,0.9913489959911175,0.0,0.0,0.00023076477680623812,7.776571618829404e-05,0.00015299906061794409,0.0006162242875402537,0.09566849008688581,0.07179269572754547,0.02387579435934034,0.09566843143323772,0.07179269572734188,0.023875794359272635,0.3776906533818612,0.3776906533818612,0.12560698940477738,0.0,4.803579037663496,4.720856556982994,5.052498576692756,4.8043337497707626,4.722366171427268,5.050980094023544,24809.507373445453,21088.081267428635,0.85,1.0663441240861842,0.6627022330717292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521559712726344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.947531605623,1536.1960640029379,0.3776906533818612,0.12560698940477738,6.112874298809886,3.469721485968911
3174.0,-30.11052034666573,5.023915455192811,35.007669330628055,24.109597876109206,4.993910817347464,-26.60009284798837,-40.12304098634047,1.4834833186681575,-0.2191584031838829,-5.023573644832067,40.015099381468545,42286.032364927436,25755.833336535557,25755.833336535557,68041.86570146299,77385.3258120197,77385.3258120197,25755.833336535557,103141.15914855525,103141.15914855525,103141.15914855525,127950.62499156961,91596.45904802665,56497.165600926564,38999.214941222315,24809.465843014368,0.0,63808.68078423668,21088.04596656221,1536.193827666374,0.0,0.8867440794631366,2.816880461953429,0.0014959135982669303,354330.2363160208,1555184.3726077054,4.389081746951633,1555184.3726077054,4.389081746951633,0.85,0.09566828025355964,4.027634451161993,1.2673296918021517,1.0,0.0,4.027634451161778,1.2848040708884432,1.2851005694700348,3.1348238555758,19330.69923174396,1971.18274148093,4632.441516551485,4632.441516551485,5.559883107970438,5.023915455192811,-2.362126463807187,7.386041918999998,3.469746738953546,3.469746738953546,0.9913562111295846,0.0,0.0,0.00023076136906205084,7.776473872297352e-05,0.00015299663033907732,0.000616214499265364,0.09566828025381136,0.07179249096843236,0.023875789285378986,0.09566828540695693,0.07179249096824347,0.02387578928531616,0.37768982478467394,0.37768982478467394,0.12560704539080142,0.0,4.803744245583459,4.72121942097715,5.052067935512696,4.804415241648201,4.7226816882103435,5.0503562373025375,24809.465843014368,21088.04596656221,0.85,1.066341834139158,0.6627003073126343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45215682543029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.941003314127,1536.193827666374,0.37768982478467394,0.12560704539080142,6.112874298809886,3.469746738953546
3175.0,-30.11066135297573,5.023866947941293,35.007660551455245,24.10953602464872,4.9938854134269315,-26.60022231399295,-40.123155783489324,1.483446374442227,-0.21897960507436665,-5.023579133309947,40.01508294943891,42285.89889219905,25755.820870182182,25755.820870182182,68041.71976238124,77385.17778141402,77385.17778141402,25755.820870182182,103140.99865159621,103140.99865159621,103140.99865159621,127950.42696358981,91596.35764646788,56497.078757245086,38999.1987658031,24809.428311993604,0.0,63808.6270777967,21088.014065194562,1536.1920735405483,0.0,0.8867441110367866,2.816877468062051,0.0014959135982669303,354330.16050049366,1555183.663881963,4.38908068589266,1555183.663881963,4.38908068589266,0.85,0.095668082840846,4.027634451161993,1.2673294318979607,1.0,0.0,4.027634451162678,1.2848042507225907,1.285100744990349,3.1348234167942692,19330.677831756948,1971.1805592895585,4632.441516551485,4632.441516551485,5.559880416872596,5.023866947941293,-2.3621175920480093,7.385984539989303,3.469772014704195,3.469772014704195,0.9913634327726272,0.0,0.0,0.000230757979356906,7.77637274259866e-05,0.00015299425193091942,0.0006162049199067283,0.09566808284108745,0.07179229593914663,0.02387578690194082,0.09566807789318084,0.07179229593896544,0.023875786901880563,0.37768899782504445,0.37768899782504445,0.12560709905310685,0.0,4.8039175129517275,4.721575685378241,5.051689506184175,4.804599528235599,4.7229903540689975,5.0501653497449865,24809.428311993604,21088.014065194562,0.85,1.066340444520511,0.6626987733279902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521576754187138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.934484206935,1536.1920735405483,0.37768899782504445,0.12560709905310685,6.112874298809886,3.469772014704195
3176.0,-30.110801726583837,5.023818692425194,35.00765177831826,24.10948339328172,4.99386816394614,-26.600350394928878,-40.12326663415877,1.483416832289319,-0.21880690030951655,-5.023577524554274,40.0150655668968,42285.75160899571,25755.7906619319,25755.7906619319,68041.54227092762,77385.03403516137,77385.03403516137,25755.7906619319,103140.82469709327,103140.82469709327,103140.82469709327,127950.20742986495,91596.26357544088,56496.98114926765,38999.202695748034,24809.38273277169,0.0,63808.58542851973,21087.975322855935,1536.1896985867106,0.0,0.8867441821897993,2.8168753833082456,0.0014959135982669303,354330.1827231671,1555182.9141601692,4.389078294736214,1555182.9141601692,4.389078294736214,0.85,0.09566787476492344,4.027634451161993,1.2673291456187146,1.0,0.0,4.027634451162961,1.2848043958965192,1.2851008858620456,3.134823062581105,19330.657978819963,1971.1785348533867,4632.441516551485,4632.441516551485,5.55987389585119,5.023818692425194,-2.362103487340524,7.385922179765718,3.4697972407753084,3.4697972407753084,0.9913706402215167,0.0,0.0,0.00023075460490709466,7.776275090675726e-05,0.0001529918540003374,0.0006161952619189047,0.09566787476518607,0.07179209281686243,0.023875781948323637,0.0956678668634871,0.07179209281666535,0.023875781948258096,0.37768817201699517,0.37768817201699517,0.1256071537368623,0.0,4.804087654487432,4.721932831297579,5.05129588750134,4.804770624244782,4.7233644673295885,5.049724481126475,24809.38273277169,21087.975322855935,0.85,1.0663383589211481,0.6626968976826084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521585209201033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.92797536897,1536.1896985867106,0.37768817201699517,0.1256071537368623,6.112874298809886,3.4697972407753084
3177.0,-30.11094135618768,5.0237706159692275,35.00764303075657,24.10942604709419,4.9938473384490365,-26.60047816380211,-40.12337741497902,1.4833841460615835,-0.218642953957783,-5.023579146942327,40.015048765557054,42285.60732411911,25755.769174715966,25755.769174715966,68041.37649883507,77384.88572349827,77384.88572349827,25755.769174715966,103140.65489821424,103140.65489821424,103140.65489821424,127949.99642763073,91596.16319086151,56496.884791474855,38999.198221540726,24809.341529416488,0.0,63808.539750957214,21087.940300004015,1536.1876459772448,0.0,0.886744234785821,2.8168730364195937,0.0014959135982669303,354330.160312182,1555182.1895063194,4.3890765272031285,1555182.1895063194,4.3890765272031285,0.85,0.09566767240474705,4.027634451161993,1.2673288637353108,1.0,0.0,4.027634451161618,1.2848045557422305,1.285101041431948,3.1348226725700177,19330.636793458307,1971.1763745477108,4632.441516551485,4632.441516551485,5.559869257429776,5.0237706159692275,-2.3620917158114407,7.385862331780668,3.4698224619411873,3.4698224619411873,0.9913778462689107,0.0,0.0,0.00023075124838755064,7.77617750141783e-05,0.00015298947337337234,0.0006161856736237248,0.0956676724049978,0.07179189409225815,0.023875778312739637,0.09566766500354021,0.07179189409206999,0.023875778312677058,0.3776873474211984,0.3776873474211984,0.125607208064004,0.0,4.804258106243822,4.722285018468938,5.050918451163625,4.804936192984542,4.723690699946474,5.049405624380711,24809.341529416488,21087.940300004015,0.85,1.0663365243022094,0.6626951108606864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521593626286227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.92147450592,1536.1876459772448,0.3776873474211984,0.125607208064004,6.112874298809886,3.4698224619411873
3178.0,-30.111080225557252,5.023722740455983,35.00763429756629,24.109368526283674,4.993827634567729,-26.600605136184665,-40.123491862881906,1.4833525451932268,-0.21850251365788154,-5.023579584575404,40.01503168903017,42285.481493312116,25755.745061589343,25755.745061589343,68041.22655490146,77384.73209848501,77384.73209848501,25755.745061589343,103140.47716007436,103140.47716007436,103140.47716007436,127949.77538943216,91596.05764018893,56496.80703500831,38999.167339089574,24809.298229357806,0.0,63808.465568447384,21087.903494954135,1536.1854456992382,0.0,0.8867442944109237,2.816871137232362,0.0014959135982669303,354330.1542669027,1555181.4529837128,4.389074523452093,1555181.4529837128,4.389074523452093,0.85,0.09566746805030618,4.027634451161993,1.2673286521853884,1.0,0.0,4.027634451162618,1.2848047104725628,1.285101191908828,3.1348222950401485,19330.614517834045,1971.1741030661894,4632.441516551485,4632.441516551485,5.55986405215594,5.023722740455983,-2.362079047409062,7.385801787865045,3.4698476566976795,3.4698476566976795,0.9913850447707656,0.0,0.0,0.00023074791018769483,7.776076682935442e-05,0.0001529871433583404,0.0006161762891749105,0.09566746805056241,0.07179169385228622,0.02387577419827619,0.09566746991089678,0.07179169385209394,0.023875774198212244,0.3776865237324703,0.3776865237324703,0.1256072628251712,0.0,4.804422193715993,4.722627351686413,5.050545162909884,4.805077070917548,4.723995860839182,5.049051183054928,24809.298229357806,21087.903494954135,0.85,1.066335414098206,0.6626939092893944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521601998768667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.914983868637,1536.1854456992382,0.3776865237324703,0.1256072628251712,6.112874298809886,3.4698476566976795
3179.0,-30.111218395373637,5.023675037788558,35.00762557733562,24.109311249945335,4.993806246172406,-26.6007316473277,-40.12360243415458,1.4833194981246052,-0.21832302580338592,-5.023581194773084,40.01501460012464,42285.34269940999,25755.724320091034,25755.724320091034,68041.06701950102,77384.58632840755,77384.58632840755,25755.724320091034,103140.31064849858,103140.31064849858,103140.31064849858,127949.56581382494,91595.95898013824,56496.715351133105,38999.159587783484,24809.25516532637,0.0,63808.41475310986,21087.866890527413,1536.1832859072233,0.0,0.8867443481105912,2.8168685872647474,0.0014959135982669303,354330.13202431146,1555180.7159274719,4.389072718830379,1555180.7159274719,4.389072718830379,0.85,0.09566726507885294,4.027634451161993,1.267328375796788,1.0,0.0,4.0276344511639826,1.2848048719338079,1.2851013491398364,3.1348219010874776,19330.59369642036,1971.1719798728784,4632.441516551485,4632.441516551485,5.559859574711759,5.023675037788558,-2.3620672154193088,7.385742253207867,3.4698728319444663,3.4698728319444663,0.9913922376984189,0.0,0.0,0.00023074458884814807,7.775979280569242e-05,0.00015298479604245564,0.0006161668350445853,0.09566726507910839,0.07179149461787153,0.023875770461236855,0.09566725459846359,0.07179149461767984,0.0238757704611731,0.377685700406382,0.377685700406382,0.12560731793358504,0.0,4.8045901277865255,4.722970155134988,5.050185892026093,4.805258168969715,4.724338324492749,5.048745749712964,24809.25516532637,21087.866890527413,0.85,1.0663337630744834,0.6626922618752115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521610325675025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.90850380706,1536.1832859072233,0.377685700406382,0.12560731793358504,6.112874298809886,3.4698728319444663
3180.0,-30.111355871596942,5.023627518201593,35.00761686491129,24.10925910752269,4.993785453229418,-26.60085747458249,-40.12371290065346,1.4832870562131197,-0.218069562900439,-5.023582185212319,40.01499738703901,42285.20646205567,25755.702350435757,25755.702350435757,68040.90881249143,77384.45900861295,77384.45900861295,25755.702350435757,103140.16135904871,103140.16135904871,103140.16135904871,127949.37241851001,91595.8787315218,56496.62618495706,38999.16949618305,24809.2110594613,0.0,63808.380555644355,21087.829400542105,1536.1810539816709,0.0,0.88674440541562,2.816865136248521,0.0014959135982669303,354330.1183428025,1555179.973515523,4.389070793047681,1555179.973515523,4.389070793047681,0.85,0.09566706126996682,4.027634451161993,1.2673280900670214,1.0,0.0,4.027634451163176,1.284805030529492,1.2851015035261002,3.1348215141266453,19330.57676059245,1971.1702528990481,4632.441516551485,4632.441516551485,5.5598548321467,5.023627518201593,-2.362054907882329,7.385682426083922,3.469897979540553,3.469897979540553,0.9913994227258723,0.0,0.0,0.0002307412842249752,7.775881971624707e-05,0.00015298246450872813,0.0006161574444790203,0.09566706127022456,0.07179129465559417,0.023875766614630402,0.09566700458141938,0.07179129465540074,0.023875766614566078,0.377684877627155,0.377684877627155,0.12560737392132443,0.0,4.804775130619419,4.723333440255033,5.0498334160940885,4.8055126223118805,4.724784710684332,5.048421632846157,24809.2110594613,21087.829400542105,0.85,1.0663318551574283,0.6626904819372541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521618610643723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.902033130888,1536.1810539816709,0.377684877627155,0.12560737392132443,6.112874298809886,3.469897979540553
3181.0,-30.111492572590983,5.02358042112705,35.00760821328556,24.109219817351573,4.993782973307127,-26.6009807726518,-40.12381924604995,1.4832711733661073,-0.21798397838784922,-5.023571582320832,40.01498173307787,42285.05633007883,25755.651648945193,25755.651648945193,68040.70797902402,77384.30959806661,77384.30959806661,25755.651648945193,103139.9612470118,103139.9612470118,103139.9612470118,127949.13318584752,91595.78349311974,56496.53022512449,38999.17029777251,24809.171938835712,0.0,63808.34223660822,21087.796148010355,1536.1788412535577,0.0,0.8867445161021178,2.816865248436477,0.0014959135982669303,354330.264806688,1555179.2983498955,4.3890670733372295,1555179.2983498955,4.3890670733372295,0.85,0.09566685058971024,4.027634451161993,1.2673278065351772,1.0,0.0,4.027634451161908,1.284805111619074,1.2851015804123749,3.1348213162745635,19330.556661290302,1971.1682033406212,4632.441516551485,4632.441516551485,5.5598438872723,5.02358042112705,-2.3620339913130257,7.385614412440075,3.469923102861466,3.469923102861466,0.9914066008175617,0.0,0.0,0.00023073799827982763,7.775788293985816e-05,0.00015298011533996947,0.0006161479828859964,0.09566685058995181,0.07179108950245214,0.023875761087499676,0.09566688253347724,0.07179108950227085,0.023875761087439384,0.37768405675650746,0.37768405675650746,0.1256074307852374,0.0,4.80493373241859,4.723690542293809,5.049393664692957,4.805587603932963,4.725139037125018,5.04765484549074,24809.171938835712,21087.796148010355,0.85,1.0663293480768037,0.662688527046844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521626854032004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.895571744035,1536.1788412535577,0.37768405675650746,0.1256074307852374,6.112874298809886,3.469923102861466
3182.0,-30.11162878408988,5.023533490864149,35.00759964426305,24.109161912370496,4.993765408187414,-26.601105138771544,-40.123925696220226,1.4832417628672672,-0.2179021330739488,-5.02357271021537,40.014966835817106,42284.908944097486,25755.631631548105,25755.631631548105,68040.54057564559,77384.14575916744,77384.14575916744,25755.631631548105,103139.77739071555,103139.77739071555,103139.77739071555,127948.91840601803,91595.66752132107,56496.430706243846,38999.15201675247,24809.141015302474,0.0,63808.29303205495,21087.769863007103,1536.1773604951788,0.0,0.8867445643190293,2.8168640396958424,0.0014959135982669303,354330.24922642444,1555178.6558214566,4.389065452968609,1555178.6558214566,4.389065452968609,0.85,0.09566665476622122,4.027634451161993,1.2673275180580097,1.0,0.0,4.027634451163426,1.2848052559701262,1.2851017205898898,3.1348209640696254,19330.532186370827,1971.1657075934013,4632.441516551485,4632.441516551485,5.559839566139045,5.023533490864149,-2.362021605017805,7.385555095881954,3.4699482744409815,3.4699482744409815,0.9914137926974232,0.0,0.0,0.0002307347241437847,7.77569452509862e-05,0.0001529777788927985,0.0006161385725308772,0.09566665476644293,0.07179089625321593,0.023875758513226993,0.09566675446842472,0.07179089625304956,0.023875758513171662,0.37768323727980657,0.37768323727980657,0.1256074828203935,0.0,4.805081654973719,4.724023329400609,5.048984307968681,4.805670577141427,4.725352346500756,5.047344741864379,24809.141015302474,21087.769863007103,0.85,1.0663275468200428,0.6626867282416581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521635050944637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.889121305068,1536.1773604951788,0.37768323727980657,0.1256074828203935,6.112874298809886,3.4699482744409815
3183.0,-30.111764125039176,5.0234864616255965,35.00759103471938,24.109097092319303,4.993725038364031,-26.601231001767875,-40.124039934575535,1.4831919150909167,-0.21744835236336257,-5.023586422074608,40.0149485175021,42284.79755773887,25755.64350862626,25755.64350862626,68040.44106636514,77384.04626156336,77384.04626156336,25755.64350862626,103139.68977018962,103139.68977018962,103139.68977018962,127948.78413411543,91595.60630740557,56496.357603573815,38999.16522647973,24809.0943639258,0.0,63808.259590405534,21087.73020933693,1536.1752724255432,0.0,0.8867445608546924,2.8168564668905094,0.0014959135982669303,354330.05981658114,1555177.865741022,4.389065569390469,1555177.865741022,4.389065569390469,0.85,0.09566646057356808,4.027634451161993,1.2673273317841813,1.0,0.0,4.027634451161981,1.2848054958888022,1.2851019563840205,3.13482037868756,19330.519267664127,1971.164390251934,4632.441516551485,4632.441516551485,5.5598421300307015,5.0234864616255965,-2.3620185243562397,7.385504985981836,3.4699734178468846,3.4699734178468846,0.9914209765276814,0.0,0.0,0.00023073147097566618,7.775593896986616e-05,0.0001529755320058,0.0006161295228913942,0.09566646057382927,0.07179070455193706,0.02387575602189221,0.09566636686996997,0.07179070455174105,0.02387575602182702,0.37768241768122524,0.37768241768122524,0.12560753254332024,0.0,4.805298262551219,4.724404929648983,5.048703480824827,4.806138069711267,4.725905367446899,5.047554081267208,24809.0943639258,21087.73020933693,0.85,1.066326546173279,0.6626853299113801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521643218514781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.88267611562,1536.1752724255432,0.37768241768122524,0.12560753254332024,6.112874298809886,3.4699734178468846
3184.0,-30.111898844420065,5.023439960312442,35.00758242190877,24.10905706873166,4.993727089426902,-26.60135206289439,-40.12414215886963,1.4831803078994183,-0.21745314443677444,-5.023570423929103,40.014931203260666,42284.63887764687,25755.58015757854,25755.58015757854,68040.21903522541,77383.8754607184,77383.8754607184,25755.58015757854,103139.45561829694,103139.45561829694,103139.45561829694,127948.49912301624,91595.49071360058,56496.2541305218,38999.151758976426,24809.0435047193,0.0,63808.19526369573,21087.686979011403,1536.1722631966888,0.0,0.8867447050253863,2.8168583984961053,0.0014959135982669303,354330.2808082266,1555177.1189671925,4.389060724417447,1555177.1189671925,4.389060724417447,0.85,0.09566623880144766,4.027634451161993,1.267327025723644,1.0,0.0,4.027634451161575,1.2848055568771843,1.2851020132258197,3.1348202298809,19330.49487251719,1971.1619026392489,4632.441516551485,4632.441516551485,5.5598284545104635,5.023439960312442,-2.3619935747927694,7.385433535105211,3.4699984531780284,3.4699984531780284,0.9914281294794367,0.0,0.0,0.00023072823279005346,7.775503852613313e-05,0.0001529731942639203,0.0006161201073216616,0.09566623880171729,0.071790491491233,0.02387574731048429,0.09566626062326475,0.07179049149103066,0.023875747310417,0.37768160116832816,0.37768160116832816,0.12560758794102023,0.0,4.805456124929265,4.724754698217907,5.048282865487693,4.806117279492355,4.726184077642756,5.0466308568827,24809.0435047193,21087.686979011403,0.85,1.0663241415000109,0.6626835111524476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521651333893366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.8762438258,1536.1722631966888,0.37768160116832816,0.12560758794102023,6.112874298809886,3.4699984531780284
3185.0,-30.11203275494744,5.0233935564378545,35.007573895925425,24.10899968761953,4.993705809270123,-26.601474729352354,-40.12424832964314,1.4831477836732303,-0.21728714495486656,-5.02357435847206,40.01491650666802,42284.500318340666,25755.56846495048,25755.56846495048,68040.06878329115,77383.72889365301,77383.72889365301,25755.56846495048,103139.2973586035,103139.2973586035,103139.2973586035,127948.31177200796,91595.38958083228,56496.1610055127,38999.1428614662,24809.014413404475,0.0,63808.157274870675,21087.662251393802,1536.1709512590762,0.0,0.8867447382250547,2.816855754575379,0.0014959135982669303,354330.22645809746,1555176.4850943685,4.389059608715829,1555176.4850943685,4.389059608715829,0.85,0.09566604732506326,4.027634451161993,1.2673267410928388,1.0,0.0,4.027634451162901,1.284805715680691,1.2851021679303467,3.134819842413411,19330.473529256255,1971.1597262323276,4632.441516551485,4632.441516551485,5.559825930435841,5.0233935564378545,-2.361983169678556,7.3853767261164105,3.470023569384603,3.470023569384603,0.9914353055384579,0.0,0.0,0.00023072501408796404,7.775410333000251e-05,0.00015297091075796153,0.0006161109101943926,0.09566604732527914,0.07179030179164446,0.02387574553363469,0.09566609271024737,0.07179030179148245,0.023875745533580805,0.37768078544725675,0.37768078544725675,0.12560763921083698,0.0,4.805623958999888,4.725099672877718,5.047916695083359,4.80628721351718,4.726472124815928,5.046444531709767,24809.014413404475,21087.662251393802,0.85,1.0663224216018399,0.6626817341893904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521659412009775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.8698194767,1536.1709512590762,0.37768078544725675,0.12560763921083698,6.112874298809886,3.470023569384603
3186.0,-30.112165967844856,5.023347347459893,35.00756537496282,24.108952364791207,4.993687359729943,-26.60159648466333,-40.124354395642854,1.4831178765466138,-0.21699558463808444,-5.023573609319373,40.01489960093589,42284.364194844144,25755.54507735538,25755.54507735538,68039.90927219953,77383.61158177828,77383.61158177828,25755.54507735538,103139.15665913366,103139.15665913366,103139.15665913366,127948.12738355267,91595.31856806933,56496.0711811277,38999.16376326847,24808.970724419003,0.0,63808.13448768748,21087.625115756153,1536.168701343754,0.0,0.8867448032740395,2.8168520054653055,0.0014959135982669303,354330.23680657824,1555175.7559402797,4.389057422692433,1555175.7559402797,4.389057422692433,0.85,0.09566584316014577,4.027634451161993,1.26732650261838,1.0,0.0,4.027634451161844,1.2848058622060443,1.2851023103754842,3.13481948490369,19330.45854258126,1971.1581980167805,4632.441516551485,4632.441516551485,5.559820881781688,5.023347347459893,-2.361969319386222,7.385316666846116,3.4700486374829564,3.4700486374829564,0.9914424678522733,0.0,0.0,0.00023072181219530345,7.77531690671463e-05,0.00015296864312815714,0.0006161017770104699,0.0956658431604003,0.0717901026375856,0.023875740522814704,0.09566583228586124,0.07179010263739459,0.02387574052275118,0.3776799703019945,0.3776799703019945,0.12560769020092952,0.0,4.805814611688504,4.725473036373785,5.047556576392481,4.806578024681301,4.726967915320586,5.046117532885376,24808.970724419003,21087.625115756153,0.85,1.0663203025521553,0.6626798375213964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521667441633783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.863406840988,1536.168701343754,0.3776799703019945,0.12560769020092952,6.112874298809886,3.4700486374829564
3187.0,-30.112298531594185,5.02330135120545,35.00755687517047,24.108899454027437,4.99367099281552,-26.601717447395927,-40.124460321944184,1.483089908615553,-0.21684234691775828,-5.023571841637718,40.014883175638914,42284.23037144599,25755.51955053326,25755.51955053326,68039.74992197925,77383.46316501213,77383.46316501213,25755.51955053326,103138.9827155454,103138.9827155454,103138.9827155454,127947.91212821293,91595.21703146849,56495.98423789556,38999.14754841437,24808.929412667534,0.0,63808.0769610819,21087.590000767403,1536.1665605531978,0.0,0.8867448717687619,2.8168501954938363,0.0014959135982669303,354330.2612245929,1555175.0475078875,4.389055120872492,1555175.0475078875,4.389055120872492,0.85,0.09566563996489277,4.027634451161993,1.267326191063039,1.0,0.0,4.027634451161718,1.284805999627057,1.2851024437342795,3.1348191496078797,19330.437114094697,1971.1560129192637,4632.441516551485,4632.441516551485,5.559815371334977,5.02330135120545,-2.36195468329719,7.385256034502639,3.4700736870353346,3.4700736870353346,0.9914496248672384,0.0,0.0,0.0002307186259461449,7.775223604515518e-05,0.0001529663899009897,0.0006160927018351041,0.0956656399651406,0.07178990434004834,0.02387573562509226,0.09566564488622367,0.07178990433986236,0.023875735625030408,0.37767915756961873,0.37767915756961873,0.12560774109026634,0.0,4.80599704096926,4.725835802829863,5.047195387693421,4.806729494719946,4.727290222365809,5.045754002449996,24808.929412667534,21087.590000767403,0.85,1.0663187665642762,0.6626783376849952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216754294345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.857003717445,1536.1665605531978,0.37767915756961873,0.12560774109026634,6.112874298809886,3.4700736870353346
3188.0,-30.112430465206117,5.023255373077423,35.00754836426195,24.10883823120969,4.993640641541906,-26.60183924141894,-40.1245663879439,1.4830494177528994,-0.21653822242689102,-5.023579185028834,40.01486585227084,42284.09975277285,25755.51737536315,25755.51737536315,68039.617128136,77383.33772763787,77383.33772763787,25755.51737536315,103138.85510300103,103138.85510300103,103138.85510300103,127947.74095327582,91595.13255841611,56495.89458354371,38999.153305413776,24808.885850274797,0.0,63808.03915568857,21087.552972733578,1536.16449943058,0.0,0.8867448971263916,2.816845335890461,0.0014959135982669303,354330.15978607093,1555174.3003414401,4.389054268709122,1555174.3003414401,4.389054268709122,0.85,0.09566544392916441,4.027634451161993,1.2673259883048011,1.0,0.0,4.02763445116244,1.2848061956023291,1.2851026356803554,3.134818671444685,19330.419286733402,1971.1541950343292,4632.441516551485,4632.441516551485,5.559814901783424,5.023255373077423,-2.361946753202553,7.385202126279976,3.4700987237443437,3.4700987237443437,0.9914567782126696,0.0,0.0,0.00023071545488296877,7.77513018030418e-05,0.00015296415307992697,0.0006160836927375308,0.09566544392941756,0.07178971154314553,0.02387573238627203,0.09566535422307178,0.07178971154295556,0.02387573238620885,0.377678346373574,0.377678346373574,0.12560779159400565,0.0,4.806208732619666,4.7262129643492585,5.046908232814076,4.8070409626019455,4.727707708258947,5.045745642371912,24808.885850274797,21087.552972733578,0.85,1.066317317197643,0.6626766832561907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216833783189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.850609158071,1536.16449943058,0.377678346373574,0.12560779159400565,6.112874298809886,3.4700987237443437
3189.0,-30.112561669812187,5.023209846644022,35.00753987509835,24.10879855686801,4.993640117148336,-26.60195739635132,-40.124668123293645,1.4830358436857132,-0.2164897385301856,-5.023565889466228,40.014849463821605,42283.954367451544,25755.463172008094,25755.463172008094,68039.41753945964,77383.17877018714,77383.17877018714,25755.463172008094,103138.64194219523,103138.64194219523,103138.64194219523,127947.482577216,91595.0263465348,56495.801943792176,38999.13822526958,24808.840635020773,0.0,63807.97886029035,21087.514539767657,1536.161872188867,0.0,0.8867450241830166,2.8168462507848644,0.0014959135982669303,354330.3434454074,1555173.5934988137,4.3890499988704,1555173.5934988137,4.3890499988704,0.85,0.09566522958857551,4.027634451161993,1.2673256674082953,1.0,0.0,4.027634451161194,1.2848062656174646,1.2851027016597958,3.1348185006136733,19330.396871566336,1971.1519093234017,4632.441516551485,4632.441516551485,5.55980320096543,5.023209846644022,-2.361923605117368,7.385133451761391,3.4701236892610647,3.4701236892610647,0.991463911217447,0.0,0.0,0.00023071230138148403,7.775040571556742e-05,0.0001529618956659166,0.0006160746006990921,0.09566522958882978,0.07178950455877665,0.023875725030053134,0.09566523538918227,0.07178950455858585,0.02387572502998967,0.37767753752173894,0.37767753752173894,0.12560784603985956,0.0,4.806377297375207,4.72656898222067,5.046511758129327,4.807076150936041,4.728018241148732,5.044951167501608,24808.840635020773,21087.514539767657,0.85,1.0663151968570288,0.6626750309711837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521691289426792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.84422280366,1536.161872188867,0.37767753752173894,0.12560784603985956,6.112874298809886,3.4701236892610647
