time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3190.0,-30.11269232390806,5.0231645518119175,35.007531487415996,24.108749941829615,4.993629478178277,-26.60207606739004,-40.12476992849258,1.483013221658478,-0.21639623101367533,-5.023562575609952,40.01483544134972,42283.81165432251,25755.43537985256,25755.43537985256,68039.24703417507,77383.02464344107,77383.02464344107,25755.43537985256,103138.46002329362,103138.46002329362,103138.46002329362,127947.27236740377,91594.9206477632,56495.70765863752,38999.125543472976,24808.81234411015,0.0,63807.937887583124,21087.490492493627,1536.1604379058235,0.0,0.88674509184686,2.816845407389508,0.0014959135982669303,354330.3892216424,1555172.988702251,4.389047724973576,1555172.988702251,4.389047724973576,0.85,0.09566503382506525,4.027634451161993,1.2673254042072224,1.0,0.0,4.027634451161833,1.284806377933968,1.285102809967415,3.134818226570939,19330.374564686965,1971.149634654746,4632.441516551485,4632.441516551485,5.559797201503712,5.0231645518119175,-2.3619076726191324,7.38507222443105,3.4701487144087846,3.4701487144087846,0.9914710612596528,0.0,0.0,0.00023070916115097007,7.774950902241752e-05,0.00015295965212855253,0.000616065564550712,0.09566503382527686,0.07178931207863556,0.02387572174664129,0.09566512472509273,0.07178931207847677,0.023875721746588478,0.377676729513998,0.377676729513998,0.12560789681590034,0.0,4.806533971714259,4.726909807380764,5.046113348439235,4.807166344596283,4.7282793895930695,5.044526022734999,24808.81234411015,21087.490492493627,0.85,1.0663132094011043,0.662673219887127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521699156829626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.837846655879,1536.1604379058235,0.377676729513998,0.12560789681590034,6.112874298809886,3.4701487144087846
3191.0,-30.11282230177238,5.023119165550547,35.00752308647419,24.10868442328649,4.993592824119033,-26.602196731289627,-40.12487578494472,1.4829672536344976,-0.2160320320754181,-5.023574483897252,40.01481827976898,42283.688729070695,25755.446351364502,25755.446351364502,68039.1350804352,77382.9073502731,77382.9073502731,25755.446351364502,103138.3537016376,103138.3537016376,103138.3537016376,127947.12453970237,91594.84097781115,56495.6223566015,38999.131801344054,24808.770838064764,0.0,63807.902639408814,21087.45521235505,1536.1585966755054,0.0,0.886745093375842,2.81683922414268,0.0014959135982669303,354330.2247255259,1555172.2485145228,4.389047673590936,1555172.2485145228,4.389047673590936,0.85,0.09566484339469966,4.027634451161993,1.267325155292638,1.0,0.0,4.027634451161282,1.2848065994356646,1.285103027506351,3.134817686125742,19330.357750981533,1971.1479201339432,4632.441516551485,4632.441516551485,5.559799569911799,5.023119165550547,-2.361902960177175,7.385022125727722,3.470173733545506,3.470173733545506,0.9914782095844303,0.0,0.0,0.00023070603721254724,7.774857665624813e-05,0.0001529574605562991,0.0006160567376988019,0.09566484339494513,0.07178912407350785,0.02387571932143728,0.0956648002326407,0.07178912407332365,0.023875719321376016,0.37767592149718643,0.37767592149718643,0.12560794427438388,0.0,4.806740303966933,4.727275462749446,5.045839362159143,4.80754245182186,4.7287155354231345,5.044720759144695,24808.770838064764,21087.45521235505,0.85,1.0663120439005482,0.6626716594655093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521706991230392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.831477163165,1536.1585966755054,0.37767592149718643,0.12560794427438388,6.112874298809886,3.470173733545506
3192.0,-30.112951491786127,5.023074069857357,35.00751464317227,24.108636227343254,4.993579562752926,-26.60231434653189,-40.124977415520675,1.4829424174969665,-0.21585229970537512,-5.023568376651811,40.01480024405819,42283.55164779623,25755.411483182834,25755.411483182834,68038.96313097907,77382.76542648653,77382.76542648653,25755.411483182834,103138.17690966936,103138.17690966936,103138.17690966936,127946.89507789964,91594.74583007758,56495.532051380396,38999.12642077464,24808.718168230273,0.0,63807.84458900492,21087.41044299573,1536.1557066962732,0.0,0.8867451897988893,2.8168375724080343,0.0014959135982669303,354330.30908846087,1555171.4706254057,4.389044433218799,1555171.4706254057,4.389044433218799,0.8499999999999999,0.0956646313437003,4.027634451161993,1.2673248816514389,1.0,0.0,4.027634451160855,1.284806722037601,1.2851031461470874,3.1348173869875824,19330.337670814246,1971.145872526729,4632.441516551485,4632.441516551485,5.559792042956187,5.023074069857357,-2.3618850334283055,7.384959103285662,3.4701986496096793,3.4701986496096793,0.9914853284599083,0.0,0.0,0.00023070293224824743,7.774768152062619e-05,0.00015295525072762126,0.0006160478373166879,0.09566463134397639,0.07178891926545773,0.023875712078518657,0.09566457456488965,0.07178891926525055,0.023875712078449757,0.37767511520670116,0.37767511520670116,0.12560799636156866,0.0,4.80693326369277,4.727639269735619,5.045517301129735,4.807716076946463,4.729106070816272,5.044240683354815,24808.718168230273,21087.41044299573,0.85,1.066310319197073,0.6626701139985277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521714785090352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.825116862485,1536.1557066962732,0.37767511520670116,0.12560799636156866,6.112874298809886,3.4701986496096793
3193.0,-30.113079993142442,5.023029227485835,35.007506251258306,24.108587682154052,4.993568451257242,-26.60243112699403,-40.12507894132284,1.4829195851070882,-0.21574017806221946,-5.023563742154539,40.01478485424021,42283.41701022852,25755.38108458257,25755.38108458257,68038.79809481109,77382.61337036162,77382.61337036162,25755.38108458257,103137.99445494419,103137.99445494419,103137.99445494419,127946.67571975393,91594.64114198502,56495.44478184479,38999.10706682248,24808.681264809748,0.0,63807.788331632226,21087.379075088284,1536.1537494777963,0.0,0.8867452691395308,2.81683663833128,0.0014959135982669303,354330.3731074795,1555170.806855186,4.389041766914669,1555170.806855186,4.389041766914669,0.85,0.09566443040720098,4.027634451161993,1.2673246217472478,1.0,0.0,4.027634451162651,1.2848068352312305,1.2851032553986608,3.134817110804931,19330.315577230594,1971.1436196081838,4632.441516551485,4632.441516551485,5.559785480844143,5.023029227485835,-2.361868110275481,7.384897337761316,3.470223577684818,3.470223577684818,0.9914924507670909,0.0,0.0,0.00023069984387339755,7.774678731733749e-05,0.00015295305655606007,0.0006160389999957163,0.0956644304074348,0.07178872278362738,0.023875707623807422,0.09566442951519062,0.07178872278345191,0.023875707623749062,0.3776743104289119,0.3776743104289119,0.12560804905252215,0.0,4.807109687273282,4.727989386524655,5.04517013910106,4.807823564092303,4.729398636991959,5.043790315424815,24808.681264809748,21087.379075088284,0.85,1.06630867287217,0.6626685882053498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521722531716366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.818768012485,1536.1537494777963,0.3776743104289119,0.12560804905252215,6.112874298809886,3.470223577684818
3194.0,-30.113207961091938,5.022984462609758,35.00749788126601,24.1085305455141,4.993544850913297,-26.60254867626839,-40.1251805369742,1.4828855660880738,-0.21551016746241203,-5.023567259232041,40.014768708924365,42283.285125010014,25755.371785129202,25755.371785129202,68038.65691013922,77382.47728442063,77382.47728442063,25755.371785129202,103137.84906954983,103137.84906954983,103137.84906954983,127946.49164359862,91594.54715268887,56495.35499327169,38999.10239935242,24808.642574048794,0.0,63807.74497340122,21087.346187941475,1536.151875784915,0.0,0.8867453097121395,2.816833200924422,0.0014959135982669303,354330.3245240324,1555170.1105002116,4.389040403440639,1555170.1105002116,4.389040403440639,0.85,0.0956642357252003,4.027634451161993,1.2673243612935767,1.0,0.0,4.027634451161135,1.284807000732405,1.2851034169863667,3.1348167069964887,19330.29574154225,1971.1415969308837,4632.441516551485,4632.441516551485,5.559783473381484,5.022984462609758,-2.3618571575964813,7.384841620206239,3.470248507019171,3.470248507019171,0.9914995734340488,0.0,0.0,0.0002306967683561886,7.774589250835984e-05,0.00015295087584782878,0.000616030216900116,0.0956642357254392,0.07178853120385643,0.02387570452158276,0.0956642004676038,0.07178853120367716,0.02387570452152314,0.3776735062732789,0.3776735062732789,0.12560810048898927,0.0,4.8073006223359585,4.728343169138952,5.04487015062989,4.808057091769626,4.729751643508507,5.043663507831184,24808.642574048794,21087.346187941475,0.85,1.0663071847861367,0.6626669715821512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521730237056218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.812428652254,1536.151875784915,0.3776735062732789,0.12560810048898927,6.112874298809886,3.470248507019171
3195.0,-30.11333520635065,5.0229400698257445,35.007489541461176,24.108496598806255,4.993540953990472,-26.602663604528797,-40.12528178337959,1.4828693521668443,-0.21529769575931823,-5.02355669260357,40.01475284821221,42283.15474461913,25755.327134081537,25755.327134081537,68038.48187870067,77382.35517018937,77382.35517018937,25755.327134081537,103137.68230427091,103137.68230427091,103137.68230427091,127946.28292347741,91594.47482047102,56495.27439489363,38999.111583974875,24808.600619206496,0.0,63807.71220318137,21087.31052632552,1536.1494972935823,0.0,0.8867454209623437,2.8168316392396533,0.0014959135982669303,354330.47048706224,1555169.426420556,4.389036664791549,1555169.426420556,4.389036664791549,0.85,0.09566402701332144,4.027634451161993,1.2673240832565353,1.0,0.0,4.027634451162112,1.2848070829005929,1.2851034952442242,3.13481650651331,19330.280476406868,1971.1400403202795,4632.441516551485,4632.441516551485,5.559773834609465,5.0229400698257445,-2.361835806624309,7.384775876450053,3.4702733849940306,3.4702733849940306,0.9915066814268659,0.0,0.0,0.00023069371024522135,7.774500078485678e-05,0.00015294870946036456,0.0006160214914833305,0.09566402701356609,0.07178832890899792,0.02387569810456817,0.0956640113111858,0.07178832890881433,0.023875698104507112,0.3776727030711754,0.3776727030711754,0.12560815355228847,0.0,4.807488410318001,4.728717958038999,5.044494293663888,4.808258996844245,4.730237133694914,5.043010979490532,24808.600619206496,21087.31052632552,0.85,1.0663049893098715,0.6626652685803542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452173791041911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.80609569456,1536.1494972935823,0.3776727030711754,0.12560815355228847,6.112874298809886,3.4702733849940306
3196.0,-30.1134617536296,5.022895775562656,35.00748125731082,24.108438903372758,4.9935208610729225,-26.60277952426936,-40.12537936270235,1.4828386317109692,-0.21515320672949656,-5.023558776922285,40.01473778965591,42283.01227651147,25755.315311570674,25755.315311570674,68038.32758808215,77382.20253367815,77382.20253367815,25755.315311570674,103137.51784524883,103137.51784524883,103137.51784524883,127946.08533644333,91594.36512703697,56495.174869863506,38999.100285748296,24808.56749119449,0.0,63807.66777694279,21087.282367515316,1536.1479060731115,0.0,0.8867454648935845,2.816829494530498,0.0014959135982669303,354330.44169514265,1555168.7769384538,4.389035188448424,1555168.7769384538,4.389035188448424,0.8499999999999999,0.09566383474611953,4.027634451161993,1.2673237695032733,1.0,0.0,4.027634451161578,1.2848072328995905,1.2851036413701407,3.1348161405289647,19330.25732648597,1971.1376796853128,4632.441516551485,4632.441516551485,5.559771282497191,5.022895775562656,-2.3618236907738,7.384719466336456,3.4702983006085364,3.4702983006085364,0.9915138001738676,0.0,0.0,0.00023069066894598698,7.774414136797984e-05,0.00015294652757800716,0.0006160127036587794,0.09566383474634285,0.07178813956186073,0.023875695184482133,0.09566384411940314,0.07178813956169314,0.023875695184426393,0.377671902142132,0.377671902142132,0.1256082031143723,0.0,4.807672751457119,4.729072876705175,5.044164451132076,4.808405570192804,4.730488609002805,5.042841119408251,24808.56749119449,21087.282367515316,0.85,1.0663033136695856,0.6626634971885094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452174554045486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.799772949174,1536.1479060731115,0.377671902142132,0.1256082031143723,6.112874298809886,3.4702983006085364
3197.0,-30.11358766457292,5.02285173575153,35.00747299074199,24.108395631797634,4.9935093566631314,-26.602894012254993,-40.12548050433395,1.4828157043434853,-0.2149362549892544,-5.0235533753210175,40.01472173345095,42282.88734575127,25755.284777335142,25755.284777335142,68038.1721230864,77382.0734357236,77382.0734357236,25755.284777335142,103137.35821305875,103137.35821305875,103137.35821305875,127945.88409686601,91594.28219262889,56495.096102649535,38999.09565553261,24808.525883807262,0.0,63807.621539339874,21087.247001236174,1536.1456625477592,0.0,0.8867455505536145,2.81682727064961,0.0014959135982669303,354330.5163106395,1555168.0844275553,4.3890323097775426,1555168.0844275553,4.3890323097775426,0.85,0.09566363092790427,4.027634451161993,1.2673235530080276,1.0,0.0,4.027634451162244,1.2848073464087684,1.2851037510175152,3.1348158635766232,19330.239823843236,1971.135894912456,4632.441516551485,4632.441516551485,5.559764691105713,5.02285173575153,-2.361806050380019,7.384657786131549,3.4703231719555476,3.4703231719555476,0.9915209062730136,0.0,0.0,0.00023068764297641,7.774325058581262e-05,0.00015294439239059738,0.0006160041039044082,0.09566363092814895,0.07178794162470623,0.023875689303442724,0.09566363811838184,0.07178794162452261,0.02387568930338166,0.377671102075935,0.377671102075935,0.12560825241645487,0.0,4.807859694824458,4.729438801595165,5.043811912848412,4.808617120331746,4.730912738111272,5.042412043868012,24808.525883807262,21087.247001236174,0.85,1.0663016498920623,0.6626620194529932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521753128645085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.79345994514,1536.1456625477592,0.377671102075935,0.12560825241645487,6.112874298809886,3.4703231719555476
3198.0,-30.113712929171104,5.022807706531441,35.007464726719064,24.108333885110937,4.99348151273239,-26.603009552499255,-40.12557801380751,1.482778136058893,-0.21469053327484744,-5.023559374139996,40.014705274467175,42282.75014296655,25755.28350641074,25755.28350641074,68038.03364937729,77381.93578310218,77381.93578310218,25755.28350641074,103137.21928951291,103137.21928951291,103137.21928951291,127945.70503336645,91594.18382756873,56494.998187426325,38999.09515571379,24808.485743853536,0.0,63807.58089956733,21087.212882275504,1536.1437600061818,0.0,0.8867455796263228,2.8168233366833237,0.0014959135982669303,354330.43344542384,1555167.3745448804,4.389031332767009,1555167.3745448804,4.389031332767009,0.8499999999999999,0.09566343823158065,4.027634451161993,1.2673232617834587,1.0,0.0,4.027634451162791,1.2848075283800393,1.2851039291627808,3.13481541958294,19330.219064684938,1971.1337780674276,4632.441516551485,4632.441516551485,5.559764416752674,5.022807706531441,-2.3617967844648846,7.384604490996326,3.4703480462384624,3.4703480462384624,0.9915280132109893,0.0,0.0,0.00023068463257648597,7.774239180199406e-05,0.0001529422407744919,0.0006159954379812561,0.09566343823182202,0.07178775236676128,0.023875685865060742,0.09566338917063094,0.07178775236658015,0.0238756858650005,0.37767030360433856,0.37767030360433856,0.12560829991376582,0.0,4.808063916139645,4.729802157822178,5.043536415928429,4.808868840865159,4.731244226132958,5.0424230163329185,24808.485743853536,21087.212882275504,0.85,1.0663001588552412,0.662660291251588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521760678686064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.787155470789,1536.1437600061818,0.37767030360433856,0.12560829991376582,6.112874298809886,3.4703480462384624
3199.0,-30.113837510795424,5.022764041336983,35.007456470439166,24.108294734638207,4.993476958100813,-26.603122148870007,-40.12567506926132,1.4827615961737595,-0.21454492917661128,-5.023548571827984,40.01468897195321,42282.61407878633,25755.23982333492,25755.23982333492,68037.85390212125,77381.79528275428,77381.79528275428,25755.23982333492,103137.0351060892,103137.0351060892,103137.0351060892,127945.47583870406,91594.09176792917,56494.910563954676,38999.09022663833,24808.440732614858,0.0,63807.530959253185,21087.17462272263,1536.1411976962256,0.0,0.8867456936766186,2.8168226824228264,0.0014959135982669303,354330.5826641253,1555166.6714110512,4.389027500020269,1555166.6714110512,4.389027500020269,0.85,0.09566322841285485,4.027634451161993,1.26732298869174,1.0,0.0,4.027634451162503,1.284807611940746,1.285104008895914,3.1348152157023046,19330.19963623517,1971.1317969169056,4632.441516551485,4632.441516551485,5.559754986935665,5.022764041336983,-2.361775144268806,7.384539185605789,3.4703728503166547,3.4703728503166547,0.9915351000904727,0.0,0.0,0.0002306816386259134,7.774153702552034e-05,0.00015294010160039307,0.0006159868221699585,0.09566322841310643,0.07178754989738124,0.023875678515725175,0.09566321968700972,0.07178754989719247,0.023875678515662392,0.37766950649654024,0.37766950649654024,0.12560835040607665,0.0,4.808247882320359,4.730163620326437,5.043185380200498,4.809003642651362,4.731629936805632,5.041801798295751,24808.440732614858,21087.17462272263,0.85,1.0662981763950325,0.6626586774809946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521768189977469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.780859747852,1536.1411976962256,0.37766950649654024,0.12560835040607665,6.112874298809886,3.4703728503166547
3200.0,-30.11396146724297,5.0227204618110015,35.00744826240943,24.10823703920471,4.99345651209068,-26.603235771801494,-40.12577607119454,1.4827308166475217,-0.21439049794611265,-5.023550658967247,40.0146738647816,42282.49699690769,25755.22954311777,25755.22954311777,68037.72654002547,77381.64412679734,77381.64412679734,25755.22954311777,103136.8736699151,103136.8736699151,103136.8736699151,127945.28059335961,91593.98236640992,56494.83523651336,38999.05236655173,24808.40692344451,0.0,63807.459289996244,21087.14588492783,1536.1395659460964,0.0,0.8867457377695394,2.8168204065795663,0.0014959135982669303,354330.55383323715,1555166.019833021,4.389026018244387,1555166.019833021,4.389026018244387,0.85,0.09566303666662561,4.027634451161993,1.2673227639542897,1.0,0.0,4.02763445116137,1.284807762087335,1.2851041552496396,3.1348148493581514,19330.176547920557,1971.1294425640313,4632.441516551485,4632.441516551485,5.559752767756616,5.0227204618110015,-2.3617629190102507,7.384483380821252,3.4703976908272125,3.4703976908272125,0.9915421973792036,0.0,0.0,0.00023067865973514483,7.7740647501259e-05,0.0001529380122338858,0.0006159784069654328,0.09566303666684955,0.07178736138588925,0.023875675280960313,0.09566304553580868,0.07178736138572119,0.02387567528090442,0.3776687106071321,0.3776687106071321,0.12560839852803513,0.0,4.808431246106636,4.730508581299887,5.042881620639605,4.809160161021111,4.7318844770957185,5.041662614790766,24808.40692344451,21087.14588492783,0.85,1.0662973780354306,0.6626575868620544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521775660322798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.774573531673,1536.1395659460964,0.3776687106071321,0.12560839852803513,6.112874298809886,3.4703976908272125
3201.0,-30.1140847386931,5.0226770061183545,35.00744004152081,24.108184652309887,4.9934358543889905,-26.603348799238272,-40.12587323142213,1.48269991493255,-0.21413283543296302,-5.023550907308436,40.014657074176654,42282.36680800763,25755.2146831176,25755.2146831176,68037.58149112522,77381.5152082347,77381.5152082347,25755.2146831176,103136.7298913523,103136.7298913523,103136.7298913523,127945.09249866309,91593.89484038731,56494.746440153795,38999.05377803723,24808.362607310784,0.0,63807.41638534801,21087.108216214165,1536.1372939972666,0.0,0.8867457973224061,2.8168169871469737,0.0014959135982669303,354330.5504027531,1555165.2956481173,4.389024016925507,1555165.2956481173,4.389024016925507,0.8499999999999999,0.0956628372939019,4.027634451161993,1.2673224996542558,1.0,0.0,4.027634451159806,1.284807912771524,1.2851043021622848,3.134814481702389,19330.158076254338,1971.127558978279,4632.441516551485,4632.441516551485,5.559749559944899,5.0226770061183545,-2.3617493574839514,7.384426363602306,3.47042248440577,3.47042248440577,0.9915492812587914,0.0,0.0,0.00023067569734121394,7.773979181978741e-05,0.00015293590552142654,0.0006159699218977532,0.09566283729415383,0.0717871670563659,0.023875670237787933,0.09566279434646885,0.07178716705617684,0.023875670237725057,0.37766791493231816,0.37766791493231816,0.12560844738777532,0.0,4.808628821880291,4.7308649047241715,5.04260065489035,4.809418071875484,4.732289733572031,5.041476322744359,24808.362607310784,21087.108216214165,0.85,1.0662958217933516,0.6626559920974462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178309318766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.768295687147,1536.1372939972666,0.37766791493231816,0.12560844738777532,6.112874298809886,3.47042248440577
3202.0,-30.114207465384172,5.022633797606627,35.00743183373048,24.108136037271493,4.993424546703124,-26.603460401276593,-40.12597011225296,1.4826774825938853,-0.21400770367188215,-5.0235451887241735,40.014641013915885,42282.2380876442,25755.1850214073,25755.1850214073,68037.4231090515,77381.36368047711,77381.36368047711,25755.1850214073,103136.5487018844,103136.5487018844,103136.5487018844,127944.86917589331,91593.78827057435,56494.66267773465,38999.02843648857,24808.320474008906,0.0,63807.34891049747,21087.072402907568,1536.1350089901744,0.0,0.8867458846109244,2.8168160085218084,0.0014959135982669303,354330.6293969414,1555164.6029634634,4.389021083529528,1555164.6029634634,4.389021083529528,0.85,0.09566263440848259,4.027634451161993,1.2673221869999542,1.0,0.0,4.027634451161472,1.2848080238065422,1.2851044094334774,3.134814210787064,19330.13558554866,1971.125265564557,4632.441516551485,4632.441516551485,5.559743156904474,5.022633797606627,-2.3617313807979983,7.384365178404625,3.4704472427081727,3.4704472427081727,0.9915563550594779,0.0,0.0,0.0002306727480734627,7.77389386076088e-05,0.0001529338094658539,0.0006159614797521172,0.09566263440872766,0.07178696989008666,0.023875664518641003,0.09566262822927354,0.07178696988990275,0.023875664518579837,0.3776671203484756,0.3776671203484756,0.12560849801805912,0.0,4.808808502437273,4.731207234962085,5.042290047030065,4.809537485052317,4.732587392816981,5.04105850149017,24808.320474008906,21087.072402907568,0.85,1.0662944671857084,0.662654675513215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452179048498487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.76202743352,1536.1350089901744,0.3776671203484756,0.12560849801805912,6.112874298809886,3.4704472427081727
3203.0,-30.11432940577317,5.022590817607721,35.00742367448806,24.108092521224194,4.993413942202348,-26.603571225249386,-40.12606692323459,1.4826557616769571,-0.2138174458484059,-5.023540112894878,40.01462601239549,42282.11226369715,25755.157599868715,25755.157599868715,68037.26986356586,77381.23009127086,77381.23009127086,25755.157599868715,103136.38769113958,103136.38769113958,103136.38769113958,127944.67225546882,91593.6996064659,56494.58177888565,38999.019808422505,24808.284564329246,0.0,63807.30437275175,21087.04187967986,1536.133095470896,0.0,0.8867459647919045,2.816814097876804,0.0014959135982669303,354330.6995123873,1555163.9559428606,4.389018388988032,1555163.9559428606,4.389018388988032,0.85,0.09566243580981998,4.027634451161993,1.2673219512728977,1.0,0.0,4.027634451162654,1.2848081314742585,1.2851045133609134,3.1348139480876935,19330.116873698546,1971.1233574868631,4632.441516551485,4632.441516551485,5.559737237447426,5.022590817607721,-2.3617138142020386,7.38430463180976,3.4704720031506655,3.4704720031506655,0.9915634294716187,0.0,0.0,0.0002306698177358887,7.773808601922682e-05,0.0001529317317166619,0.0006159531113378908,0.09566243581004802,0.07178677603430159,0.023875659775746436,0.09566245282719917,0.07178677603413046,0.02387565977568952,0.37766632602603917,0.37766632602603917,0.12560854807917923,0.0,4.808989526558207,4.731556952155813,5.041962592656034,4.809722667046458,4.732965440639191,5.0406624383972485,24808.284564329246,21087.04187967986,0.85,1.0662928097714854,0.6626531661123313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521797844123516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.755765984188,1536.133095470896,0.37766632602603917,0.12560854807917923,6.112874298809886,3.4704720031506655
3204.0,-30.1144506550869,5.022547904659526,35.007415531241826,24.10803510518747,4.9933915955605,-26.603682601427124,-40.12615999728439,1.482623541899121,-0.2136125312399031,-5.023542532960777,40.01461015983055,42281.97405569358,25755.149553783336,25755.149553783336,68037.12360947691,77381.08766782573,77381.08766782573,25755.149553783336,103136.23722160907,103136.23722160907,103136.23722160907,127944.48337886418,91593.59707543199,56494.483463293174,38999.01512459868,24808.246157255107,0.0,63807.26128185379,21087.009233666842,1536.1312077224654,0.0,0.8867460098895453,2.816811118893306,0.0014959135982669303,354330.66608257766,1555163.2722166446,4.389016873448401,1555163.2722166446,4.389016873448401,0.8500000000000001,0.09566224238410391,4.027634451161993,1.2673216616967697,1.0,0.0,4.027634451161818,1.2848082882242355,1.2851046664033134,3.1348135656321796,19330.095235344845,1971.121150988854,4632.441516551485,4632.441516551485,5.559735500547921,5.022547904659526,-2.3617017431008023,7.3842496477603285,3.470496760513673,3.470496760513673,0.9915705030039066,0.0,0.0,0.0002306669040394831,7.773726634915376e-05,0.00015292963769032933,0.000615944677365292,0.09566224238433939,0.07178658634272911,0.023875656041610276,0.0956622389632931,0.0717865863425524,0.023875656041551507,0.37766553258908975,0.37766553258908975,0.12560859645587466,0.0,4.809178654713378,4.731901086568712,5.041684457301585,4.809930001720886,4.7332730454022,5.040567314194277,24808.246157255107,21087.009233666842,0.85,1.066291237747044,0.6626514475981465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521805156119694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.749516196216,1536.1312077224654,0.37766553258908975,0.12560859645587466,6.112874298809886,3.470496760513673
3205.0,-30.114571359743508,5.022505364820221,35.00740741792832,24.108005908224754,4.993389964644103,-26.6037914156211,-40.126252722088225,1.4826100205201278,-0.21336195670789948,-5.023530332379372,40.01459474519149,42281.83662560088,25755.104780716592,25755.104780716592,68036.94140631748,77380.97576998487,77380.97576998487,25755.104780716592,103136.08055070146,103136.08055070146,103136.08055070146,127944.28574605244,91593.53323701346,56494.39409262326,38999.04349376688,24808.205195350976,0.0,63807.248689117856,21086.974416048328,1536.1288453224718,0.0,0.886746127842982,2.8168092467328827,0.0014959135982669303,354330.8346164883,1555162.6073785292,4.389012909536272,1555162.6073785292,4.389012909536272,0.8499999999999999,0.09566203475984225,4.027634451161993,1.2673213869566102,1.0,0.0,4.027634451162932,1.2848083574707931,1.2851047319389688,3.1348133966769836,19330.081762757793,1971.1197771673094,4632.441516551485,4632.441516551485,5.559725835435778,5.022505364820221,-2.361678879147339,7.38418424396756,3.470521466470314,3.470521466470314,0.9915775618486612,0.0,0.0,0.00023066400346520767,7.773644976271132e-05,0.00015292755370249636,0.0006159362838241002,0.0956620347600808,0.07178638582154716,0.023875648938533642,0.09566204098945769,0.07178638582136815,0.023875648938474107,0.377664739754986,0.377664739754986,0.12560864625874793,0.0,4.809372087102531,4.732276996952976,5.041327917904596,4.810168375671481,4.733803754614428,5.039924981613467,24808.205195350976,21086.974416048328,0.85,1.066288592661432,0.6626494245443296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521812426683423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.743276188105,1536.1288453224718,0.377664739754986,0.12560864625874793,6.112874298809886,3.470521466470314
3206.0,-30.11469147373951,5.022462890196957,35.007399357183836,24.107953381631546,4.993369742770459,-26.603901557404605,-40.12634939337147,1.482579826433909,-0.21312446668241591,-5.0235324169512,40.01458004974741,42281.71821269094,25755.096954791705,25755.096954791705,68036.81516748265,77380.8445924431,77380.8445924431,25755.096954791705,103135.9415472348,103135.9415472348,103135.9415472348,127944.11465804788,91593.44235368934,56494.31597393027,38999.02931084341,24808.173110813077,0.0,63807.20242165649,21086.947144191116,1536.12731118907,0.0,0.8867461704575774,2.816805878314296,0.0014959135982669303,354330.8058210497,1555161.9735597114,4.3890114774415805,1555161.9735597114,4.3890114774415805,0.85,0.09566184510595792,4.027634451161993,1.2673211528779942,1.0,0.0,4.0276344511625455,1.2848085046875906,1.2851048754811292,3.1348130374816736,19330.06258255998,1971.1178213314413,4632.441516551485,4632.441516551485,5.5597241460620745,5.022462890196957,-2.3616664565559486,7.384129346752905,3.47054621345989,3.47054621345989,0.9915846324171114,0.0,0.0,0.00023066111711806604,7.773559842980982e-05,0.00015292551868825624,0.000615928087530638,0.0956618451061754,0.07178619945305775,0.023875645653117648,0.09566183565372224,0.07178619945289455,0.023875645653063365,0.37766394956032406,0.37766394956032406,0.12560869226062799,0.0,4.809580163779231,4.732653397413287,5.041028649883742,4.810407950268768,4.734155056884333,5.0398276150726815,24808.173110813077,21086.947144191116,0.85,1.0662873873998684,0.6626480492481255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521819664594373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.737043049647,1536.12731118907,0.37766394956032406,0.12560869226062799,6.112874298809886,3.47054621345989
3207.0,-30.114810898934223,5.022420481742269,35.007391268821294,24.1078961751424,4.99334599084234,-26.604011432102865,-40.126442222949095,1.48254652400946,-0.21287951687082796,-5.023534468680907,40.01456312382038,42281.58690847037,25755.08901456256,25755.08901456256,68036.67592303293,77380.7086377028,77380.7086377028,25755.08901456256,103135.79765226536,103135.79765226536,103135.79765226536,127943.92561703204,91593.34498638404,56494.223257145524,38999.02414359835,24808.127964766685,0.0,63807.15210836503,21086.908770051683,1536.1250289236289,0.0,0.8867462213184083,2.816802415584779,0.0014959135982669303,354330.7774792803,1555161.2435397543,4.3890097682262255,1555161.2435397543,4.3890097682262255,0.85,0.09566164824425738,4.027634451161993,1.267320880885236,1.0,0.0,4.027634451163382,1.2848086664118563,1.285105033555413,3.134812642889584,19330.042033969854,1971.115725958391,4632.441516551485,4632.441516551485,5.559722432013638,5.022420481742269,-2.3616540447976595,7.384074526539928,3.4705709092232384,3.4705709092232384,0.9915916883494967,0.0,0.0,0.00023065824735585725,7.773478093689154e-05,0.0001529234664189657,0.0006159198217401404,0.09566164824450982,0.07178600776131555,0.023875640483194262,0.09566158141526539,0.07178600776112612,0.023875640483131254,0.3776631617575537,0.3776631617575537,0.12560873845848405,0.0,4.809796012478728,4.733024947714114,5.040775160338626,4.810654951810079,4.734507268574987,5.039757300843235,24808.127964766685,21086.908770051683,0.85,1.066286045919818,0.6626465139309566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45218268670939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.730817720601,1536.1250289236289,0.3776631617575537,0.12560873845848405,6.112874298809886,3.4705709092232384
3208.0,-30.1149296189333,5.022378541663374,35.00738322387724,24.107865790743404,4.9933517895711255,-26.604117716827716,-40.12653456358237,1.482539887463927,-0.21280322870489954,-5.023517303362134,40.01454821175296,42281.45644567389,25755.03280946727,25755.03280946727,68036.48925514116,77380.5617510388,77380.5617510388,25755.03280946727,103135.59456050607,103135.59456050607,103135.59456050607,127943.68246403684,91593.24836593888,56494.14306056742,38999.00589485718,24808.087903530773,0.0,63807.093798387956,21086.874718001156,1536.1226001778023,0.0,0.8867463627295955,2.8168034165917355,0.0014959135982669303,354331.01459414675,1555160.6003783392,4.389005016000733,1555160.6003783392,4.389005016000733,0.85,0.09566143803041194,4.027634451161993,1.267320583066903,1.0,0.0,4.027634451161676,1.2848087033505649,1.2851050668371697,3.134812552762602,19330.021642998585,1971.1136466579908,4632.441516551485,4632.441516551485,5.559710299082204,5.022378541663374,-2.3616274359812923,7.384005977644667,3.4705955541564024,3.4705955541564024,0.9915987297589721,0.0,0.0,0.00023065539457195347,7.773396775769073e-05,0.00015292142681426273,0.000615911606957972,0.0956614380306445,0.07178580574860975,0.023875632282034744,0.09566147941659799,0.07178580574843524,0.023875632281976707,0.3776623758249873,0.3776623758249873,0.12560878739083642,0.0,4.809973228224635,4.733384516538933,5.040402799026424,4.810714074657255,4.734855312013622,5.038946022236928,24808.087903530773,21086.874718001156,0.85,1.0662840948393117,0.6626450748449869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521834028297018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.724602186743,1536.1226001778023,0.3776623758249873,0.12560878739083642,6.112874298809886,3.4705955541564024
3209.0,-30.11504790253507,5.0223365034391625,35.00737522742385,24.10780432345348,4.9933214421877175,-26.604227223630332,-40.1266273233108,1.482500763281398,-0.21250795421440216,-5.023526647289031,40.01453353425589,42281.32980928226,25755.04458690544,25755.04458690544,68036.37439618769,77380.43536867446,77380.43536867446,25755.04458690544,103135.4799555799,103135.4799555799,103135.4799555799,127943.53796982674,91593.1574396031,56494.05188020447,38999.0061771096,24808.058014246835,0.0,63807.06419135643,21086.84931210981,1536.1213547468585,0.0,0.8867463683177167,2.8167984400060417,0.0014959135982669303,354330.88552085246,1555159.9673341985,4.38900482820789,1555159.9673341985,4.38900482820789,0.8500000000000001,0.09566125700050895,4.027634451161993,1.2673203165689486,1.0,0.0,4.0276344511607505,1.2848088922539347,1.2851052521321558,3.1348120918561913,19330.002453723504,1971.1116898964992,4632.441516551485,4632.441516551485,5.559712841464687,5.0223365034391625,-2.3616202666055677,7.38395677004473,3.4706202697021733,3.4706202697021733,0.991605791343478,0.0,0.0,0.0002306525523067944,7.773315089573141e-05,0.00015291940141106298,0.0006159034493742672,0.09566125700071862,0.07178562642498998,0.023875630575728644,0.09566123345095423,0.07178562642483263,0.023875630575676314,0.377661590909408,0.377661590909408,0.12560883113023893,0.0,4.810185976279854,4.733750130745534,5.040154759225061,4.8110186930746295,4.735194894048959,5.039144822946525,24808.058014246835,21086.84931210981,0.85,1.066282789506623,0.6626433976413831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521841147220522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.718396799464,1536.1213547468585,0.377661590909408,0.12560883113023893,6.112874298809886,3.4706202697021733
3210.0,-30.11516539722914,5.022294845262558,35.00736722488889,24.107764579262607,4.993319715014899,-26.604333157990077,-40.12671959409488,1.4824874757742796,-0.2124231028951158,-5.023513379401347,40.01451736420734,42281.20438358067,25754.99898119253,25754.99898119253,68036.2033647732,77380.28112299273,77380.28112299273,25754.99898119253,103135.28010418527,103135.28010418527,103135.28010418527,127943.2918322499,91593.04991892855,56493.973179510285,38998.97415490918,24808.011728064645,0.0,63806.98588297382,21086.80996885495,1536.1186567275638,0.0,0.886746494441325,2.8167988731399585,0.0014959135982669303,354331.068798194,1555159.269916166,4.389000589733476,1555159.269916166,4.389000589733476,0.85,0.0956610468265105,4.027634451161993,1.2673200791934507,1.0,0.0,4.027634451162678,1.2848089602468118,1.285105316513157,3.1348119259600153,19329.9797623461,1971.1093760199562,4632.441516551485,4632.441516551485,5.559702996610145,5.022294845262558,-2.361596477987644,7.383891323250202,3.470644885740642,3.470644885740642,0.9916128244973262,0.0,0.0,0.00023064972903043642,7.773233834739338e-05,0.00015291739068304305,0.0006158953508968221,0.09566104682676121,0.07178542485085279,0.02387562197590842,0.0956610937487561,0.07178542485066465,0.023875621975845845,0.37766080741388414,0.37766080741388414,0.12560887800921236,0.0,4.810361916248155,4.734095043171692,5.039821419938164,4.8110902765062065,4.735499830351671,5.038513313747103,24808.011728064645,21086.80996885495,0.85,1.0662814176735451,0.6626422451787201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521848239982542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.712196197344,1536.1186567275638,0.37766080741388414,0.12560887800921236,6.112874298809886,3.470644885740642
3211.0,-30.11528224890367,5.022253245344816,35.00735927055328,24.10771194789561,4.993299906628277,-26.604440321878183,-40.126812004577346,1.4824579796011943,-0.21219410215206835,-5.023515048416187,40.01450276304654,42281.0824595096,25754.99199012913,25754.99199012913,68036.07444963872,77380.14778421403,77380.14778421403,25754.99199012913,103135.13977434316,103135.13977434316,103135.13977434316,127943.11928923737,91592.95572499995,56493.890400288976,38998.96147190108,24807.979514894203,0.0,63806.94098679528,21086.782587660073,1536.1171031328768,0.0,0.8867465388301813,2.816795664995728,0.0014959135982669303,354331.0457430802,1555158.6401648375,4.388999098014286,1555158.6401648375,4.388999098014286,0.85,0.09566085796613562,4.027634451161993,1.2673197923647241,1.0,0.0,4.027634451164551,1.2848091040364895,1.2851054567283346,3.134811575126888,19329.959883471718,1971.1073489389057,4632.441516551485,4632.441516551485,5.55970148745706,5.022253245344816,-2.361583607828174,7.38383685317299,3.470669546363098,3.470669546363098,0.9916198703894565,0.0,0.0,0.00023064692123675172,7.773152457672386e-05,0.00015291539666002784,0.0006158873197010297,0.0956608579663523,0.07178523968009723,0.023875618286255076,0.09566089283652038,0.07178523967993462,0.023875618286200995,0.3776600240422394,0.3776600240422394,0.12560892205964716,0.0,4.810554465989412,4.7344431417701,5.03954511289038,4.811320946264118,4.735832379956776,5.038436712207158,24807.979514894203,21086.782587660073,0.85,1.0662801475425479,0.6626408006028621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521855285445022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.706007456889,1536.1171031328768,0.3776600240422394,0.12560892205964716,6.112874298809886,3.470669546363098
3212.0,-30.115398581219214,5.022211835321873,35.00735131366882,24.107668816018872,4.99328644309347,-26.60454638367127,-40.126904275361426,1.4824342455440027,-0.21192680131599673,-5.023510445034328,40.01448678013168,42280.96209143761,25754.96920275306,25754.96920275306,68035.93129419067,77380.02722666398,77380.02722666398,25754.96920275306,103134.99642941703,103134.99642941703,103134.99642941703,127942.93346959447,91592.8766716959,56493.81153646332,38998.96126136954,24807.937040177432,0.0,63806.89830154697,21086.746484150815,1536.1148218877736,0.0,0.886746620160093,2.816792685487232,0.0014959135982669303,354331.10933238646,1555157.9508183668,4.3889963648648305,1555157.9508183668,4.3889963648648305,0.8499999999999999,0.09566065774065231,4.027634451161993,1.2673195890570064,1.0,0.0,4.027634451162361,1.2848092208435327,1.2851055699707281,3.134811290128878,19329.943199904912,1971.1056476885494,4632.441516551485,4632.441516551485,5.559696568371522,5.022211835321873,-2.3615661301713065,7.38377796549318,3.4706941551300163,3.4706941551300163,0.991626901465719,0.0,0.0,0.000230644125953869,7.773071204410284e-05,0.00015291341390976618,0.0006158793339077678,0.0956606577408953,0.0717850458666234,0.023875611874271896,0.09566065836028097,0.07178504586644106,0.023875611874211253,0.37765924119293404,0.37765924119293404,0.12560896708498073,0.0,4.810758666336483,4.734808631205226,5.039263176937425,4.811583643718336,4.736279314678484,5.038144195813004,24807.937040177432,21086.746484150815,0.85,1.0662786172845697,0.6626393574503608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521862292355903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.699827681767,1536.1148218877736,0.37765924119293404,0.12560896708498073,6.112874298809886,3.4706941551300163
3213.0,-30.11551422397963,5.022170517680708,35.00734336139507,24.107616044953488,4.99326710711772,-26.604652412064627,-40.12699273936448,1.4824052952011808,-0.2117016710081998,-5.023510332283826,40.014471000659704,42280.8289771795,25754.95811693983,25754.95811693983,68035.78709411933,77379.89158967294,77379.89158967294,25754.95811693983,103134.84970661277,103134.84970661277,103134.84970661277,127942.74691426258,91592.77988309856,56493.7172705989,38998.95845833295,24807.8972076498,0.0,63806.855665982745,21086.71262650233,1536.1127914448464,0.0,0.8867466778888182,2.8167897363895666,0.0014959135982669303,354331.1108898778,1555157.2702466573,4.388994424850217,1555157.2702466573,4.388994424850217,0.85,0.09566046352838994,4.027634451161993,1.2673192934365947,1.0,0.0,4.027634451160942,1.284809362019601,1.285105707609096,3.134810945672847,19329.92277344647,1971.1035647694646,4632.441516551485,4632.441516551485,5.559694175289344,5.022170517680708,-2.3615519413358808,7.383722459016589,3.4707187518486706,3.4707187518486706,0.9916339290996202,0.0,0.0,0.00023064134727084916,7.772993304120823e-05,0.00015291141422964092,0.000615871279927204,0.09566046352862631,0.07178485661020269,0.02387560691842362,0.09566043798957027,0.07178485661002532,0.023875606918364625,0.37765846004861,0.37765846004861,0.1256090123645417,0.0,4.8109687329400685,4.735170899791456,5.039014469039671,4.81180866127562,4.736620193441183,5.038019854661798,24807.8972076498,21086.71262650233,0.85,1.0662770698226263,0.6626377140179408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186926813028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.693654416084,1536.1127914448464,0.37765846004861,0.1256090123645417,6.112874298809886,3.4707187518486706
3214.0,-30.115629230234823,5.022129512330311,35.00733543532385,24.107581888698064,4.99326321198292,-26.604756323335785,-40.12708088904617,1.4823903050823448,-0.21148716411300938,-5.023499676962994,40.01445585931628,42280.69730441724,25754.920642047684,25754.920642047684,68035.61794646492,77379.76863615356,77379.76863615356,25754.920642047684,103134.68927820124,103134.68927820124,103134.68927820124,127942.54663655756,91592.70177230099,56493.630440558336,38998.96814638073,24807.85735835631,0.0,63806.82550473703,21086.67875460286,1536.1105218073983,0.0,0.8867467869841454,2.8167881583915606,0.0014959135982669303,354331.2580783233,1555156.6171977702,4.388990758625111,1555156.6171977702,4.388990758625111,0.85,0.09566026056207884,4.027634451161993,1.2673189956182616,1.0,0.0,4.027634451161385,1.2848094378541008,1.2851057799105134,3.1348107606439917,19329.906288788105,1971.1018838021246,4632.441516551485,4632.441516551485,5.559686085626039,5.022129512330311,-2.361529963069349,7.383659475399661,3.470743307419122,3.470743307419122,0.9916409449768919,0.0,0.0,0.00023063858391246937,7.772915681336657e-05,0.00015290942709910278,0.0006158632764917897,0.0956602605623125,0.07178466056195135,0.023875600000361152,0.09566025482831604,0.071784660561776,0.023875600000302838,0.37765768031653246,0.37765768031653246,0.12560905967536262,0.0,4.8111735583422615,4.735545873831313,5.038706490891059,4.8120125128500035,4.737065960069685,5.037494857022807,24807.85735835631,21086.67875460286,0.85,1.0662749229142254,0.6626359636286608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187620256238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.687491086743,1536.1105218073983,0.37765768031653246,0.12560905967536262,6.112874298809886,3.470743307419122
3215.0,-30.115743596321785,5.022088709320968,35.00732757740249,24.107537953555607,4.993254517283413,-26.604860138416402,-40.12716900380326,1.4823710593765345,-0.21134395497244896,-5.023493928015845,40.01444199218202,42280.56831602747,25754.89636112117,25754.89636112117,68035.46467714864,77379.62557341701,77379.62557341701,25754.89636112117,103134.52193453818,103134.52193453818,103134.52193453818,127942.34834193828,91592.60135052647,56493.54409313096,38998.95250821724,24807.826407400105,0.0,63806.778915617346,21086.65244629009,1536.1088689380024,0.0,0.8867468664831049,2.816786945495432,0.0014959135982669303,354331.33749205695,1555156.0191059355,4.388988087007115,1555156.0191059355,4.388988087007115,0.85,0.09566006737408904,4.027634451161993,1.2673187197791416,1.0,0.0,4.027634451161575,1.2848095335656464,1.2851058721133637,3.134810527117095,19329.885095576712,1971.0997226959985,4632.441516551485,4632.441516551485,5.55968084412943,5.022088709320968,-2.361511511976534,7.3836002212975025,3.4707678883345534,3.4707678883345534,0.9916479680955866,0.0,0.0,0.00023063583596623672,7.772838090022689e-05,0.00015290745506600984,0.0006158553338633657,0.0956600673743,0.07178447225788638,0.023875595116413614,0.09566011928231208,0.07178447225772808,0.023875595116360962,0.37765690272656205,0.37765690272656205,0.12560910484965773,0.0,4.811366770334644,4.735906910419374,5.038393905208636,4.812149973043404,4.7373619525130835,5.037154505573085,24807.826407400105,21086.65244629009,0.85,1.0662732993797355,0.6626344259117408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521883098833195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.681336653963,1536.1088689380024,0.37765690272656205,0.12560910484965773,6.112874298809886,3.4707678883345534
