time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3216.0,-30.115857335466444,5.022047962080819,35.00731973405442,24.107485357113205,4.9932340736459135,-26.6049645640794,-40.12726099519057,1.4823413022573169,-0.21109499519161545,-5.023494995318543,40.01442670081316,42280.45806478627,25754.889668817865,25754.889668817865,68035.34773360414,77379.49500345784,77379.49500345784,25754.889668817865,103134.3846722757,103134.3846722757,103134.3846722757,127942.17402082252,91592.50841210246,56493.471473424666,38998.92993186421,24807.78934854682,0.0,63806.719280411024,21086.620946264797,1536.107022153863,0.0,0.886746916435522,2.8167835450493675,0.0014959135982669303,354331.3227487495,1555155.3595868247,4.388986408321456,1555155.3595868247,4.388986408321456,0.85,0.09565987658901903,4.027634451161993,1.2673185252631085,1.0,0.0,4.027634451164253,1.2848096784214724,1.2851060134912222,3.1348101736829825,19329.86548166652,1971.0977226337761,4632.441516551485,4632.441516551485,5.559679399469356,5.022047962080819,-2.3614980638873093,7.383546025968128,3.470792461947285,3.470792461947285,0.9916549891277958,0.0,0.0,0.00023063310311385795,7.77275708582387e-05,0.00015290553225561925,0.0006158475894859934,0.09565987658924678,0.0717842861230793,0.023875590466167478,0.09565989418237274,0.0717842861229084,0.023875590466110635,0.3776561262547213,0.3776561262547213,0.12560914782988966,0.0,4.811573929384281,4.736268648072951,5.03813515266296,4.8124000001269,4.737713582627464,5.037098114559797,24807.78934854682,21086.620946264797,0.85,1.0662724631650404,0.6626333173309943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521889956722969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.675191212347,1536.107022153863,0.3776561262547213,0.12560914782988966,6.112874298809886,3.470792461947285
3217.0,-30.115970444938057,5.022007312519299,35.00731186405746,24.1074378596619,4.993214471152816,-26.605068338779915,-40.127349144872255,1.4823123649931382,-0.21077200870962542,-5.023494081185358,40.01441023791076,42280.33443580158,25754.87794738241,25754.87794738241,68035.212383184,77379.3817355479,77379.3817355479,25754.87794738241,103134.25968293031,103134.25968293031,103134.25968293031,127942.00442870782,91592.43286231105,56493.3855625585,38998.9414441695,24807.74474577751,0.0,63806.68618994701,21086.583033910883,1536.1047008691733,0.0,0.886746980719878,2.816779402001552,0.0014959135982669303,354331.33537623275,1555154.6495395268,4.388984248001231,1555154.6495395268,4.388984248001231,0.8500000000000001,0.09565968006991421,4.027634451161993,1.2673182296426972,1.0,0.0,4.027634451161048,1.284809819410506,1.2851061510208732,3.134809829683544,19329.849537488,1971.0960967800422,4632.441516551485,4632.441516551485,5.559676869176116,5.022007312519299,-2.3614831859975673,7.383490498516866,3.4708169843787084,3.4708169843787084,0.9916619955367738,0.0,0.0,0.00023063038542045405,7.772679465220654e-05,0.0001529035907682475,0.0006158397698845685,0.09565968007016193,0.07178409555556288,0.023875584514599053,0.09565961586041946,0.07178409555537699,0.023875584514537224,0.3776553509606066,0.3776553509606066,0.12560919211235758,0.0,4.811803319595413,4.736650959534927,5.037903622543581,4.812722072475708,4.738181943391794,5.036979243750238,24807.74474577751,21086.583033910883,0.85,1.0662708948815964,0.6626317234205937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521896777024683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.669054518272,1536.1047008691733,0.3776553509606066,0.12560919211235758,6.112874298809886,3.4708169843787084
3218.0,-30.11608288981918,5.021966855703037,35.007303992834615,24.10739444838839,4.9932022800631035,-26.605170774081888,-40.12743701515717,1.4822901643243065,-0.21053927452726384,-5.023488583336666,40.01439446221163,42280.21284087662,25754.854817951426,25754.854817951426,68035.06765882805,77379.25494476433,77379.25494476433,25754.854817951426,103134.10976271576,103134.10976271576,103134.10976271576,127941.81226849355,91592.34652186588,56493.30441797207,38998.93567099312,24807.7025057778,0.0,63806.638176770924,21086.54712991113,1536.10240887415,0.0,0.8867470658532586,2.816776981839873,0.0014959135982669303,354331.4113214019,1555153.9691316332,4.388981387035445,1555153.9691316332,4.388981387035445,0.85,0.09565948180945465,4.027634451161993,1.2673180016083645,1.0,0.0,4.027634451160242,1.2848099288507764,1.2851062570150387,3.1348095626600507,19329.831316028412,1971.0942387082657,4632.441516551485,4632.441516551485,5.559671876251563,5.021966855703037,-2.361464927474294,7.383431783177331,3.4708414683644513,3.4708414683644513,0.9916689909612718,0.0,0.0,0.000230627683724481,7.772602091354768e-05,0.0001529016628109333,0.0006158320047772695,0.09565948180969508,0.07178390343714378,0.023875578372551304,0.09565940012218517,0.07178390343696335,0.023875578372491293,0.3776545780979756,0.3776545780979756,0.12560923891560644,0.0,4.812030540911053,4.737035702272863,5.037656075057612,4.8129493088093795,4.738585094265943,5.036676348743754,24807.7025057778,21086.54712991113,0.85,1.0662694290575632,0.662630316358979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521903559574487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.662926647341,1536.10240887415,0.3776545780979756,0.12560923891560644,6.112874298809886,3.4708414683644513
3219.0,-30.116194734970506,5.021926685899113,35.00729617242089,24.1073548788205,4.9931988803618035,-26.60527179040491,-40.127520938962675,1.4822759357947126,-0.21043169072163437,-5.023478401469404,40.01438019968996,42280.07727356052,25754.820376470852,25754.820376470852,68034.89765003137,77379.10816167122,77379.10816167122,25754.820376470852,103133.92853814206,103133.92853814206,103133.92853814206,127941.59585179028,91592.24350602596,56493.212617909034,38998.92320901881,24807.667313648213,0.0,63806.59052266702,21086.51721660098,1536.100410626131,0.0,0.8867471693545789,2.816776755448748,0.0014959135982669303,354331.5519698373,1555153.3539874693,4.388977908802919,1555153.3539874693,4.388977908802919,0.85,0.09565928420932332,4.027634451161993,1.2673176911519843,1.0,0.0,4.0276344511615445,1.2848100009652512,1.285106325693351,3.1348093867078513,19329.809575360287,1971.0920217770888,4632.441516551485,4632.441516551485,5.559664441407442,5.021926685899113,-2.36144316026936,7.383369846168473,3.470865942745745,3.470865942745745,0.9916759836416414,0.0,0.0,0.00023062499646705337,7.772528193212095e-05,0.00015289971453493243,0.000615824157833728,0.09565928420954312,0.07178371179863301,0.023875572410910116,0.09565927916008769,0.07178371179846807,0.023875572410855257,0.37765380758290323,0.37765380758290323,0.1256092866094064,0.0,4.8122300216905955,4.737400213336969,5.037358185185326,4.813046710747756,4.738877551013957,5.036186002892748,24807.667313648213,21086.51721660098,0.85,1.066267560963977,0.662628686585921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452191030227848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.65680832006,1536.100410626131,0.37765380758290323,0.1256092866094064,6.112874298809886,3.470865942745745
3220.0,-30.116305985206242,5.0218866945214895,35.007288415543535,24.107311013527237,4.993189396312265,-26.605372879719333,-40.12760486276818,1.4822562908239159,-0.21027261369766848,-5.02347309529814,40.01436640949157,42279.94429946622,25754.798965314792,25754.798965314792,68034.743264781,77378.96859041261,77378.96859041261,25754.798965314792,103133.7675557274,103133.7675557274,103133.7675557274,127941.40388548645,91592.14499853397,56493.12070758161,38998.91587883596,24807.636329759043,0.0,63806.552208595,21086.490880295187,1536.0987632781594,0.0,0.8867472463202988,2.8167752820739316,0.0014959135982669303,354331.625267283,1555152.7592148343,4.388975322317718,1555152.7592148343,4.388975322317718,0.85,0.09565909329341571,4.027634451161993,1.2673173801461237,1.0,0.0,4.027634451162342,1.2848100983898547,1.2851064197060316,3.1348091490014682,19329.788786142894,1971.0899018668856,4632.441516551485,4632.441516551485,5.5596598194049855,5.0218866945214895,-2.3614249102629,7.38331160478439,3.4708904362810657,3.4708904362810657,0.9916829817945902,0.0,0.0,0.00023062232353203392,7.772454295718993e-05,0.000152897780574844,0.0006158163685494487,0.0956590932936252,0.07178352557667464,0.02387556771695056,0.09565913483919301,0.07178352557651743,0.02387556771689827,0.37765303797498473,0.37765303797498473,0.12560933179651085,0.0,4.812422208529085,4.737754296532444,5.037062444878359,4.813200481600461,4.739180686373743,5.035889583606945,24807.636329759043,21086.490880295187,0.85,1.0662657816451717,0.662627000456717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521917009025884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.6506982592,1536.0987632781594,0.37765303797498473,0.12560933179651085,6.112874298809886,3.4708904362810657
3221.0,-30.116416579594127,5.021846783981128,35.00728067340601,24.10725796306508,4.993171560969475,-26.605474213815352,-40.12769259335471,1.48222919518926,-0.21008551817516263,-5.023472296336991,40.01435132506192,42279.82996419303,25754.7892648434,25754.7892648434,68034.61922903643,77378.82557087817,77378.82557087817,25754.7892648434,103133.61483572156,103133.61483572156,103133.61483572156,127941.2141108148,91592.03939719735,56493.04379050635,38998.88400743445,24807.599275093246,0.0,63806.4832825277,21086.459383829257,1536.0968704486918,0.0,0.8867473050252117,2.816772913631074,0.0014959135982669303,354331.6363038315,1555152.1086220725,4.388973349499519,1555152.1086220725,4.388973349499519,0.8499999999999999,0.09565890256046619,4.027634451161993,1.2673171427706258,1.0,0.0,4.027634451161678,1.284810230638267,1.2851065485708348,3.1348088263284986,19329.766499826394,1971.0876292950595,4632.441516551485,4632.441516551485,5.559657725375012,5.021846783981128,-2.361409965320798,7.3832567493019265,3.4709149166919815,3.4709149166919815,0.991689976197709,0.0,0.0,0.00023061966638292364,7.772377046932437e-05,0.00015289589591359928,0.0006158087778228906,0.09565890256069234,0.07178333980378554,0.02387556275690681,0.09565894286440974,0.07178333980361583,0.023875562756850363,0.3776522687031727,0.3776522687031727,0.12560937491007257,0.0,4.8126149258094415,4.7380955550137855,5.036807447831734,4.813386778161828,4.73946210751717,5.035788982654196,24807.599275093246,21086.459383829257,0.85,1.066264989527585,0.6626259243435005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521923680105306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.644596388312,1536.0968704486918,0.3776522687031727,0.12560937491007257,6.112874298809886,3.4709149166919815
3222.0,-30.11652658770723,5.021807127322674,35.00727294624924,24.10722408620643,4.993165115935745,-26.60557388106691,-40.12778007946906,1.482212409293969,-0.2098102027407549,-5.023463208636812,40.014336277132266,42279.71712861233,25754.75879901446,25754.75879901446,68034.47592762679,77378.71424015766,77378.71424015766,25754.75879901446,103133.47303917212,103133.47303917212,103133.47303917212,127941.0325779316,91591.9698594745,56492.9727479233,38998.885679501334,24807.55953875948,0.0,63806.445218260815,21086.42560794556,1536.0946396040843,0.0,0.8867474058002184,2.8167703524899483,0.0014959135982669303,354331.76183791994,1555151.4596037646,4.388969962887857,1555151.4596037646,4.388969962887857,0.85,0.09565870289722929,4.027634451161993,1.26731687407475,1.0,0.0,4.027634451161645,1.284810314625563,1.2851066291815252,3.1348086214078856,19329.7518244468,1971.0861328228093,4632.441516551485,4632.441516551485,5.55965114875039,5.021807127322674,-2.361388904308437,7.383196031631111,3.470939354836508,3.470939354836508,0.9916969585247166,0.0,0.0,0.0002306170233476778,7.772300014116151e-05,0.0001528940232065163,0.0006158012352433263,0.0956587028974606,0.07178314722878115,0.023875555668679452,0.09565872783448603,0.07178314722860757,0.02387555566862172,0.3776514991582686,0.3776514991582686,0.1256094186393977,0.0,4.812819201374339,4.738463322397365,5.036519003005992,4.813653005896072,4.7399516130308825,5.035382518537233,24807.55953875948,21086.42560794556,0.85,1.0662633797401386,0.6626245512343989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452193031186285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.6385039479,1536.0946396040843,0.3776514991582686,0.1256094186393977,6.112874298809886,3.470939354836508
3223.0,-30.1166361438652,5.021767482053585,35.00726523138729,24.107166425697528,4.993142982730883,-26.605674710427557,-40.1278677052818,1.48218154929176,-0.2096103509118734,-5.023465444675109,40.01432118093058,42279.60693513745,25754.757432290695,25754.757432290695,68034.36436742815,77378.57002158392,77378.57002158392,25754.757432290695,103133.3274538746,103133.3274538746,103133.3274538746,127940.85077881716,91591.86090003014,56492.897813577554,38998.8478738362,24807.52332494255,0.0,63806.371198778754,21086.39482620117,1536.0928629396099,0.0,0.8867474490949585,2.816767461751213,0.0014959135982669303,354331.73095012124,1555150.808503685,4.388968507939249,1555150.808503685,4.388968507939249,0.85,0.0956585155121032,4.027634451161993,1.26731665043626,1.0,0.0,4.027634451161289,1.2848104644332146,1.2851067756417383,3.134808255892247,19329.72882942855,1971.0837879835165,4632.441516551485,4632.441516551485,5.55965085371725,5.021767482053585,-2.3613761532127175,7.383143635266302,3.470963803051176,3.470963803051176,0.9917039437289075,0.0,0.0,0.00023061439119876102,7.772222859000821e-05,0.0001528921626087528,0.0006157937414356744,0.09565851551232682,0.07178296418756137,0.02387555132476544,0.09565852369435617,0.07178296418739358,0.023875551324709626,0.37765073123060333,0.37765073123060333,0.12560946066217027,0.0,4.813027333295679,4.738813893569613,5.0362977995851566,4.813855093763209,4.7402119477808355,5.035408733502663,24807.52332494255,21086.39482620117,0.85,1.0662628682561768,0.6626235929233769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521936908470359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.632419566047,1536.0928629396099,0.37765073123060333,0.12560946066217027,6.112874298809886,3.470963803051176
3224.0,-30.116745118636786,5.0217280741127395,35.00725750950558,24.107127589546167,4.993134703637457,-26.605773630916193,-40.12795131476594,1.4821632159154396,-0.20937692204734049,-5.023456963660239,40.014305546740616,42279.482393196355,25754.728952901503,25754.728952901503,68034.21134609786,77378.4459339484,77378.4459339484,25754.728952901503,103133.17488684991,103133.17488684991,103133.17488684991,127940.65514990328,91591.77744590052,56492.813905142735,38998.848378619754,24807.48026305337,0.0,63806.32864167313,21086.358223595365,1536.0904538297998,0.0,0.8867475489044128,2.8167653808998487,0.0014959135982669303,354331.8481037092,1555150.1342003583,4.388965153776361,1555150.1342003583,4.388965153776361,0.85,0.09565831505914676,4.027634451161993,1.2673164064669984,1.0,0.0,4.027634451162851,1.284810555608732,1.285106863474277,3.1348080334331745,19329.711217102747,1971.0819920260994,4632.441516551485,4632.441516551485,5.559644705903167,5.0217280741127395,-2.361355526445245,7.383083600557985,3.4709881886072056,3.4709881886072056,0.9917109110306301,0.0,0.0,0.00023061177304544147,7.77214924094999e-05,0.00015289028063594155,0.0006157861615371436,0.09565831505938692,0.07178277100402182,0.023875544055365096,0.09565831377022291,0.0717827710038416,0.023875544055305155,0.37764996379867044,0.37764996379867044,0.12560950520671613,0.0,4.813234764184756,4.739174879045379,5.036042432267209,4.814080041612897,4.7406348927319755,5.035037102595595,24807.48026305337,21086.358223595365,0.85,1.0662611812092793,0.6626220830010712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521943477982184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.626340571427,1536.0904538297998,0.37764996379867044,0.12560950520671613,6.112874298809886,3.4709881886072056
3225.0,-30.11685335881699,5.021688833495357,35.00724982547146,24.10708910264077,4.993124166036413,-26.60587211609219,-40.128034819476284,1.4821429233101542,-0.20910080118380847,-5.023451584150246,40.0142912053693,42279.36073417221,25754.708874085805,25754.708874085805,68034.06960825801,77378.33239154644,77378.33239154644,25754.708874085805,103133.04126563224,103133.04126563224,103133.04126563224,127940.48689384808,91591.70332591062,56492.73166853051,38998.857397089014,24807.44562821584,0.0,63806.30302530485,21086.328783983463,1536.088597044649,0.0,0.8867476282397674,2.8167623760992813,0.0014959135982669303,354331.9224142777,1555149.515656553,4.3889624876595335,1555149.515656553,4.3889624876595335,0.85,0.09565812266254577,4.027634451161993,1.2673161064507443,1.0,0.0,4.027634451162702,1.2848106559136145,1.2851069604609973,3.1348077886994075,19329.695574672387,1971.0803969421147,4632.441516551485,4632.441516551485,5.559640371511546,5.021688833495357,-2.3613371296270413,7.383025963122399,3.4710125796818065,3.4710125796818065,0.9917178799090876,0.0,0.0,0.00023060917256802075,7.772075715795764e-05,0.00015288841541006312,0.0006157786490891364,0.09565812266276393,0.07178258395484319,0.02387553870792074,0.09565810465539594,0.07178258395467947,0.02387553870786629,0.37764919762883875,0.37764919762883875,0.1256095495486019,0.0,4.8134560330335034,4.73955449583093,5.035786477478382,4.8143507829664145,4.741083160048049,5.034772896678589,24807.44562821584,21086.328783983463,0.85,1.066259387905243,0.6626204423316094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521950012636935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.62026957204,1536.088597044649,0.37764919762883875,0.1256095495486019,6.112874298809886,3.4710125796818065
3226.0,-30.116961006750405,5.0216496122345236,35.00724213788797,24.10703661097216,4.993102263341231,-26.60597120471093,-40.12811839403582,1.482112461300308,-0.20881944354835014,-5.02345313423794,40.014275733915795,42279.24197902031,25754.706551300034,25754.706551300034,68033.94853032034,77378.20825281678,77378.20825281678,25754.706551300034,103132.91480411682,103132.91480411682,103132.91480411682,127940.3214588997,91591.61376950363,56492.64749570116,38998.85141533608,24807.406654782888,0.0,63806.25807011897,21086.295656565453,1536.0866475775042,0.0,0.8867476763861825,2.816758493082832,0.0014959135982669303,354331.9010019364,1555148.8483724725,4.388960869667712,1555148.8483724725,4.388960869667712,0.85,0.09565793439129365,4.027634451161993,1.267315876767971,1.0,0.0,4.027634451161707,1.2848108037645751,1.2851071050230767,3.1348074279580893,19329.676674509807,1971.0784696618935,4632.441516551485,4632.441516551485,5.559639870094362,5.0216496122345236,-2.3613238366341935,7.382973448868717,3.4710369555524174,3.4710369555524174,0.9917248444435478,0.0,0.0,0.00023060658634616529,7.772002129783869e-05,0.0001528865650483266,0.0006157711965084592,0.0956579343915237,0.0717824001668643,0.02387553422465941,0.09565785658017285,0.07178240016669166,0.02387553422460199,0.3776484338396444,0.3776484338396444,0.12560959352247486,0.0,4.813692257290597,4.739935360401489,5.03558674891849,4.814633690689561,4.741455888552025,5.0347848870788425,24807.406654782888,21086.295656565453,0.85,1.0662582415592434,0.6626190480024412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521956503247593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.614209656474,1536.0866475775042,0.3776484338396444,0.12560959352247486,6.112874298809886,3.4710369555524174
3227.0,-30.117068006052843,5.021610729214097,35.007234466272195,24.107001721300207,4.993102078760072,-26.606067537513322,-40.128197812568374,1.4821016102191518,-0.20869280836376447,-5.023439511658708,40.01426082384271,42279.108649183254,25754.665962451236,25754.665962451236,68033.7746116345,77378.0673486964,77378.0673486964,25754.665962451236,103132.73331114763,103132.73331114763,103132.73331114763,127940.09900818381,91591.5159785532,56492.557279034525,38998.842999465196,24807.365697036174,0.0,63806.20869650137,21086.260842480748,1536.0842386393283,0.0,0.8867477997510386,2.8167584178906835,0.0014959135982669303,354332.08917927014,1555148.2053009481,4.388956723911447,1555148.2053009481,4.388956723911447,0.85,0.09565773233741322,4.027634451161993,1.2673155586188662,1.0,0.0,4.0276344511611475,1.2848108598375552,1.2851071578060658,3.134807291145738,19329.65603651277,1971.0763651718753,4632.441516551485,4632.441516551485,5.559631108224697,5.021610729214097,-2.3612993633611694,7.382910092575266,3.471061271861225,3.471061271861225,0.99173179196035,0.0,0.0,0.00023060401573403008,7.771932203681557e-05,0.00015288469369721452,0.00061576365939025,0.09565773233764457,0.07178220572209283,0.023875526615551746,0.09565771732100412,0.07178220572191922,0.023875526615493997,0.37764767228373675,0.37764767228373675,0.1256096404423589,0.0,4.813898085030075,4.740301895610969,5.035308255163272,4.814746703294929,4.741793848813529,5.034220202814936,24807.365697036174,21086.260842480748,0.85,1.066256340903153,0.662617471134929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452196295834973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.608157997582,1536.0842386393283,0.37764767228373675,0.1256096404423589,6.112874298809886,3.471061271861225
3228.0,-30.117174449711385,5.021572033050473,35.00722687068224,24.106957332137995,4.993095239160844,-26.60616403578992,-40.12828100295735,1.4820848252379206,-0.20859760010716855,-5.023432732860286,40.014247695024125,42278.99348068375,25754.64353963481,25754.64353963481,68033.63702031857,77377.91504541425,77377.91504541425,25754.64353963481,103132.55858504906,103132.55858504906,103132.55858504906,127939.89584461178,91591.40386951856,56492.48230478218,38998.801738595976,24807.33725956272,0.0,63806.1389981587,21086.23667062831,1536.0826983846955,0.0,0.8867478818188227,2.8167579568987313,0.0014959135982669303,354332.18281914474,1555147.6390551014,4.38895396597059,1555147.6390551014,4.38895396597059,0.85,0.09565754367164492,4.027634451161993,1.2673152893735096,1.0,0.0,4.027634451160917,1.2848109436434765,1.285107238345577,3.134807086667862,19329.632376798712,1971.0739525524734,4632.441516551485,4632.441516551485,5.559626267836245,5.021572033050473,-2.3612798336227274,7.382851866673201,3.4710856248371207,3.4710856248371207,0.991738749953463,0.0,0.0,0.00023060145849719614,7.771858957174417e-05,0.00015288286892545195,0.0006157563098766336,0.09565754367184505,0.07178202174384397,0.02387552192800108,0.09565761460124456,0.07178202174369379,0.02387552192795113,0.3776469118990536,0.3776469118990536,0.12560968480747758,0.0,4.814083027705351,4.740642004934841,5.0350255651226234,4.814835132753103,4.742015289035635,5.033907706195578,24807.33725956272,21086.23667062831,0.85,1.0662553492271623,0.6626163899668623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521969374562185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.602115744665,1536.0826983846955,0.3776469118990536,0.12560968480747758,6.112874298809886,3.4710856248371207
3229.0,-30.117280393703204,5.021533356483712,35.00721928465026,24.106909904535883,4.993074679659546,-26.606261456314627,-40.128364333044715,1.482055742269531,-0.2082611022482297,-5.023433776113119,40.01423278223608,42278.881013017184,25754.641188011414,25754.641188011414,68033.5222010286,77377.80578052759,77377.80578052759,25754.641188011414,103132.446968539,103132.446968539,103132.446968539,127939.74793484987,91591.32904291175,56492.40427539549,38998.80529724028,24807.30096631087,0.0,63806.10626355115,21086.20582136424,1536.0808904094288,0.0,0.8867479305222096,2.8167534075932283,0.0014959135982669303,354332.1684080254,1555146.9958668589,4.388952329262001,1555146.9958668589,4.388952329262001,0.85,0.095657356931754,4.027634451161993,1.2673150377115237,1.0,0.0,4.027634451161594,1.2848110849582335,1.2851073764226433,3.134806741874369,19329.61658524251,1971.0723422618848,4632.441516551485,4632.441516551485,5.559625760193916,5.021533356483712,-2.361266056636299,7.3827994131200105,3.4711099693764504,3.4711099693764504,0.9917457055361287,0.0,0.0,0.00023059891329046177,7.771785588307092e-05,0.00015288105740739085,0.0006157490137440818,0.0956573569319761,0.07178183954517066,0.02387551738680545,0.09565735277064501,0.07178183954500399,0.023875517386750013,0.37764615109253646,0.37764615109253646,0.12560972668854686,0.0,4.814301455760017,4.741006066692705,5.034805065318892,4.815172673864879,4.742460343156836,5.0339210832527215,24807.30096631087,21086.20582136424,0.85,1.0662540967476704,0.662614967263231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521975757460832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.596081056505,1536.0808904094288,0.37764615109253646,0.12560972668854686,6.112874298809886,3.4711099693764504
3230.0,-30.117385727967207,5.021494931022182,35.007211698488995,24.106875887978845,4.993068772940612,-26.6063568625953,-40.12844361187888,1.4820399075673019,-0.20799789458857276,-5.023423821939366,40.014217606405815,42278.754254308966,25754.611055383622,25754.611055383622,68033.36530969258,77377.69160715512,77377.69160715512,25754.611055383622,103132.30266253874,103132.30266253874,103132.30266253874,127939.56202607567,91591.25499405371,56492.31764120192,38998.81928094644,24807.259363536934,0.0,63806.07864448337,21086.170459006393,1536.078529069301,0.0,0.8867480361717752,2.816751107026026,0.0014959135982669303,354332.3059114191,1555146.3413338137,4.3889487788409305,1555146.3413338137,4.3889487788409305,0.85,0.09565715774547989,4.027634451161993,1.2673148003360257,1.0,0.0,4.027634451161514,1.2848111642633477,1.2851074524946198,3.134806548378069,19329.600957823965,1971.0707487086788,4632.441516551485,4632.441516551485,5.559619255497056,5.021494931022182,-2.36124419025914,7.382739121281322,3.471134255333895,3.471134255333895,0.9917526443811129,0.0,0.0,0.0002305963827575325,7.77171578700339e-05,0.0001528792248874986,0.0006157416330238313,0.09565715774571351,0.07178164784257353,0.023875509903139983,0.09565713899076964,0.07178164784239822,0.023875509903081675,0.37764539162840605,0.37764539162840605,0.12560977016679092,0.0,4.814522677812079,4.741386814579755,5.0345455408266275,4.815425927350816,4.742928669858202,5.033526385092387,24807.259363536934,21086.170459006393,0.85,1.0662520994083171,0.6626132674580897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521982110402263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.590052830212,1536.078529069301,0.37764539162840605,0.12560977016679092,6.112874298809886,3.471134255333895
3231.0,-30.117490457618683,5.021456493526294,35.00720411983538,24.10682343123483,4.993046308676763,-26.606453380528635,-40.12852680226786,1.4820092315852986,-0.20770650537588153,-5.02342617908859,40.01420265275958,42278.64644125902,25754.61249950655,25754.61249950655,68033.25894076558,77377.56990472745,77377.56990472745,25754.61249950655,103132.182404234,103132.182404234,103132.182404234,127939.40553958347,91591.16646863248,56492.243005158416,38998.80384830452,24807.22313534948,0.0,63806.026983653996,21086.139665047056,1536.0767525278638,0.0,0.8867480783334144,2.8167469978118698,0.0014959135982669303,354332.2733506,1555145.6963837652,4.3889473619723045,1555145.6963837652,4.3889473619723045,0.85,0.09565697307772444,4.027634451161993,1.2673145739501348,1.0,0.0,4.027634451162645,1.2848113129704,1.285107598003234,3.1348061855482614,19329.582275242676,1971.068843615575,4632.441516551485,4632.441516551485,5.5596195672382684,5.021456493526294,-2.3612313643823186,7.382687857908612,3.4711585525804733,3.4711585525804733,0.9917595864515638,0.0,0.0,0.00023059386677508185,7.771642542381954e-05,0.0001528774413512623,0.0006157344495918411,0.09565697307794598,0.0717814673216758,0.02387550575627018,0.09565689335812917,0.07178146732150956,0.023875505756214884,0.37764463449318464,0.37764463449318464,0.1256098124082772,0.0,4.814763073355778,4.741769722568506,5.034356412451643,4.815719673712692,4.743296895456808,5.033595415676075,24807.22313534948,21086.139665047056,0.85,1.0662512956369234,0.6626121142457292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521988426786576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.584033287332,1536.0767525278638,0.37764463449318464,0.1256098124082772,6.112874298809886,3.4711585525804733
3232.0,-30.117594509457412,5.0214182837099886,35.007196529182416,24.106784420460485,4.99303854487581,-26.606547818149597,-40.128609678335465,1.4819918535665748,-0.2074896890412674,-5.023417191968246,40.0141871459453,42278.54026894245,25754.585177956644,25754.585177956644,68033.1254468991,77377.4430655211,77377.4430655211,25754.585177956644,103132.02824347775,103132.02824347775,103132.02824347775,127939.20799040614,91591.07848454673,56492.17568796234,38998.78088509376,24807.17974692839,0.0,63805.96063202215,21086.102784889128,1536.0743086925713,0.0,0.8867481802579875,2.8167451947068627,0.0014959135982669303,354332.3974954914,1555145.0275758165,4.388943936732753,1555145.0275758165,4.388943936732753,0.8499999999999999,0.09565677504447928,4.027634451161993,1.2673143145954238,1.0,0.0,4.027634451162695,1.2848113994319166,1.2851076812729125,3.1348059745911536,19329.563706905898,1971.0669501721688,4632.441516551485,4632.441516551485,5.559613669365664,5.0214182837099886,-2.36121020970679,7.382628493416778,3.4711827821542505,3.4711827821542505,0.9917665091869287,0.0,0.0,0.00023059136710117573,7.771569575137985e-05,0.00015287567134979587,0.0006157273206729563,0.09565677504471753,0.07178127643462213,0.023875498610095407,0.09565669093343691,0.07178127643444335,0.02387549861003594,0.37764387960596857,0.37764387960596857,0.12560985775803868,0.0,4.814992653441152,4.742150667404303,5.034129819578595,4.815927502926968,4.743691478667586,5.033240549561185,24807.17974692839,21086.102784889128,0.85,1.0662503122436413,0.662611139306697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521994706920414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.578022345715,1536.0743086925713,0.37764387960596857,0.12560985775803868,6.112874298809886,3.4711827821542505
3233.0,-30.11769793038229,5.02138024409855,35.007188977967374,24.106735072005563,4.993029615214616,-26.606641804518272,-40.128684940841026,1.481973489349225,-0.20743083350316738,-5.023410718282517,40.014173113353685,42278.40516523364,25754.564753372677,25754.564753372677,68032.96991860632,77377.27907123171,77377.27907123171,25754.564753372677,103131.84382460438,103131.84382460438,103131.84382460438,127938.9895222954,91590.95261845957,56492.0787124561,38998.748784448304,24807.14569769101,0.0,63805.89448213931,21086.073843037357,1536.0724511505057,0.0,0.8867482640456386,2.8167451763978804,0.0014959135982669303,354332.4869207103,1555144.4223511894,4.388941120996301,1555144.4223511894,4.388941120996301,0.85,0.09565658522664738,4.027634451161993,1.2673139827093114,1.0,0.0,4.027634451162464,1.2848114904758297,1.28510776914555,3.1348057524535053,19329.537143876067,1971.0642414969502,4632.441516551485,4632.441516551485,5.559609260333432,5.02138024409855,-2.361190852849526,7.382571096948076,3.4712070163488757,3.4712070163488757,0.991773433242536,0.0,0.0,0.00023058888260867115,7.771503311712578e-05,0.00015287384949154537,0.0006157199828939015,0.09565658522686149,0.07178109179174678,0.023875493435114706,0.09565658367451994,0.07178109179158612,0.02387549343506127,0.3776431266533308,0.3776431266533308,0.12560990319548854,0.0,4.81518774693518,4.742488424748899,5.03389493674581,4.815979884779324,4.743851723190744,5.032967724850664,24807.14569769101,21086.073843037357,0.85,1.066248980141643,0.6626097088423125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522000946414217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.57202149196,1536.0724511505057,0.3776431266533308,0.12560990319548854,6.112874298809886,3.4712070163488757
3234.0,-30.117800876572918,5.021342371217547,35.0071814588914,24.106696305703395,4.993020373046132,-26.60673539480943,-40.128763870429225,1.4819548912812206,-0.20718796722746902,-5.023404259718737,40.01415894704018,42278.28753521089,25754.544745720308,25754.544745720308,68032.8322809312,77377.15909225852,77377.15909225852,25754.544745720308,103131.70383797883,103131.70383797883,103131.70383797883,127938.81455925824,91590.87044956628,56491.998892513024,38998.74617450362,24807.110721279412,0.0,63805.85689578303,21086.0441130875,1536.0705449896611,0.0,0.8867483482406049,2.8167427352395866,0.0014959135982669303,354332.57613705687,1555143.8113593266,4.388938291572131,1555143.8113593266,4.388938291572131,0.85,0.09565639469963197,4.027634451161993,1.2673137431358925,1.0,0.0,4.027634451164119,1.284811582590178,1.285107858103554,3.134805527704139,19329.5198027891,1971.062473198197,4632.441516551485,4632.441516551485,5.559604941303758,5.021342371217547,-2.361171475816131,7.382513847033678,3.4712312382056085,3.4712312382056085,0.991780353773031,0.0,0.0,0.00023058640954525623,7.771433820235884e-05,0.00015287207134289738,0.0006157128211611476,0.09565639469984806,0.07178090666121321,0.023875488038634842,0.09565639115206258,0.07178090666105105,0.02387548803858091,0.3776423728822777,0.3776423728822777,0.12560994804910297,0.0,4.815391108662311,4.742839021285874,5.033654565938377,4.816216292491276,4.744253648297729,5.032705373437921,24807.110721279412,21086.0441130875,0.85,1.0662474511086384,0.6626082556067842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522007148080196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.566029809115,1536.0705449896611,0.3776423728822777,0.12560994804910297,6.112874298809886,3.4712312382056085
3235.0,-30.117903230985846,5.021304686162482,35.00717397385593,24.10666246376934,4.99301282410888,-26.606828283083892,-40.12884273016823,1.4819378762055386,-0.20689604166597064,-5.023396646408603,40.014144900388324,42278.17201429135,25754.522206607773,25754.522206607773,68032.69422089912,77377.05242054662,77377.05242054662,25754.522206607773,103131.57462715439,103131.57462715439,103131.57462715439,127938.6505590519,91590.80203458435,56491.92162832368,38998.756006956304,24807.075931897507,0.0,63805.83193885381,21086.01454211288,1536.0686242747097,0.0,0.8867484378814873,2.816739783469228,0.0014959135982669303,354332.6813046897,1555143.2055286393,4.388935279134967,1555143.2055286393,4.388935279134967,0.85,0.09565620319781726,4.027634451161993,1.2673134782863782,1.0,0.0,4.0276344511607665,1.2848116672694125,1.2851079396430265,3.1348053210957003,19329.505364354987,1971.0610008876617,4632.441516551485,4632.441516551485,5.559600075810592,5.021304686162482,-2.3611512139856194,7.382455900148102,3.4712554469600034,3.4712554469600034,0.9917872705600009,0.0,0.0,0.00023058395072226857,7.77136439082986e-05,0.00015287030681396997,0.0006157057142836494,0.09565620319803217,0.07178072095225066,0.023875482245781503,0.09565618097057535,0.0717807209520894,0.02387548224572786,0.377641619460575,0.377641619460575,0.12560999194612335,0.0,4.8156102218510455,4.743214516565274,5.033402415990508,4.816500604742657,4.7447309270389155,5.03240830417576,24807.075931897507,21086.01454211288,0.85,1.0662457044067066,0.6626067042712839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522013321283629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.560044189417,1536.0686242747097,0.377641619460575,0.12560999194612335,6.112874298809886,3.4712554469600034
3236.0,-30.118005018419503,5.021267146878842,35.007166520251396,24.1066132899374,4.993002670030784,-26.606920921526775,-40.12892155498264,1.4819185731366222,-0.20680433404311316,-5.0233908659394215,40.014130845808396,42278.05877081855,25754.50471403676,25754.50471403676,68032.56348485532,77376.89405936509,77376.89405936509,25754.50471403676,103131.39877340186,103131.39877340186,103131.39877340186,127938.44044493599,91590.68064659504,56491.84535804275,38998.7058761692,24807.041671534127,0.0,63805.74754770333,21085.98542080401,1536.0667696114663,0.0,0.8867485182191561,2.8167392519595316,0.0014959135982669303,354332.7611541086,1555142.5993561938,4.388932579338385,1555142.5993561938,4.388932579338385,0.85,0.09565601375869164,4.027634451161993,1.2673132029967387,1.0,0.0,4.027634451161223,1.284811762624411,1.2851080318782557,3.1348050884395513,19329.479746391844,1971.0583885824258,4632.441516551485,4632.441516551485,5.559596299708735,5.021267146878842,-2.3611322674976125,7.382399414376454,3.4712796492537548,3.4712796492537548,0.9917941855010728,0.0,0.0,0.00023058150554357593,7.771294992745078e-05,0.00015286855561612517,0.0006156986610988789,0.09565601375890549,0.07178053712113347,0.023875476637772026,0.09565605609069121,0.07178053712097299,0.02387547663771865,0.3776408680626073,0.3776408680626073,0.1256100342030201,0.0,4.815803392099781,4.743552883435029,5.033158001627839,4.8165865318962915,4.744917306900447,5.032191344749606,24807.041671534127,21085.98542080401,0.85,1.0662450656814557,0.6626058058360659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522019459005873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.554066993458,1536.0667696114663,0.3776408680626073,0.1256100342030201,6.112874298809886,3.4712796492537548
3237.0,-30.118106287330292,5.021229684429898,35.00715907124262,24.106570227909856,4.9929869394437,-26.607013650889428,-40.12900037979705,1.4818943030014655,-0.20649198325850193,-5.023388264018235,40.01411607245866,42277.94780411696,25754.495493873423,25754.495493873423,68032.44329799038,77376.78311435778,77376.78311435778,25754.495493873423,103131.2786082312,103131.2786082312,103131.2786082312,127938.28281571768,91590.6042079243,56491.76889767797,38998.70590027371,24807.004207486483,0.0,63805.71010776019,21085.95357636351,1536.064808486127,0.0,0.8867485849766887,2.816735446180714,0.0014959135982669303,354332.7970961595,1555141.9621834806,4.388930335910857,1555141.9621834806,4.388930335910857,0.85,0.09565582508290811,4.027634451161993,1.2673129667202012,1.0,0.0,4.027634451162599,1.284811881191104,1.2851081473465662,3.134804799149362,19329.463614622466,1971.0567435997477,4632.441516551485,4632.441516551485,5.559594309362326,5.021229684429898,-2.3611156562440807,7.382345340673979,3.4713038327134607,3.4713038327134607,0.9918010950609888,0.0,0.0,0.00023057907284475222,7.771225595233321e-05,0.000152866816892419,0.000615691658155379,0.09565582508313095,0.07178035398889722,0.023875471094233727,0.09565581192257773,0.07178035398873,0.02387547109417811,0.37764011628150096,0.37764011628150096,0.12561007544901018,0.0,4.816021083104204,4.743912773099964,5.032947137117219,4.8168962807597495,4.7453572667262165,5.032108631428457,24807.004207486483,21085.95357636351,0.85,1.066243807695138,0.6626044555058563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522025562733902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.548097744171,1536.064808486127,0.37764011628150096,0.12561007544901018,6.112874298809886,3.4713038327134607
3238.0,-30.11820686728127,5.021192372428172,35.007151618826605,24.10652646739038,4.992975687930587,-26.60710531214057,-40.12907525813205,1.4818741327885232,-0.20628151080273938,-5.023382126465654,40.014101075197765,42277.8234603264,25754.47744020706,25754.47744020706,68032.30090053346,77376.6511102816,77376.6511102816,25754.47744020706,103131.12855048866,103131.12855048866,103131.12855048866,127938.09277261904,91590.50824552572,56491.68059556488,38998.69738884538,24806.964222130377,0.0,63805.66161097576,21085.91958881082,1536.0626208047422,0.0,0.8867486705468169,2.816733393773304,0.0014959135982669303,354332.88187822775,1555141.3153537086,4.388927460274934,1555141.3153537086,4.388927460274934,0.85,0.09565563218242312,4.027634451161993,1.2673127057170497,1.0,0.0,4.027634451162141,1.2848119805429015,1.2851082436168453,3.1348045567415266,19329.44336252665,1971.054678460703,4632.441516551485,4632.441516551485,5.5595904121374415,5.021192372428172,-2.361096447015017,7.382288819443189,3.4713279767861605,3.4713279767861605,0.9918079933674744,0.0,0.0,0.0002305766567196476,7.771159672739802e-05,0.00015286505999224958,0.0006156845820037293,0.09565563218265183,0.07178016759287054,0.023875464589781285,0.09565561521982817,0.07178016759269892,0.023875464589724203,0.37763936572517787,0.37763936572517787,0.12561011775868966,0.0,4.816234761845919,4.744267861288449,5.032734637986664,4.817100615662923,4.7456998471460565,5.031896320723888,24806.964222130377,21085.91958881082,0.85,1.066242386378306,0.6626030103424839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452203163537335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.542135489712,1536.0626208047422,0.37763936572517787,0.12561011775868966,6.112874298809886,3.4713279767861605
3239.0,-30.11830690183093,5.021155275823325,35.007144196138974,24.10649227621036,4.9929703602858595,-26.60719589006295,-40.12915373370049,1.4818593485165823,-0.20603925628296338,-5.023372760121657,40.01408703626848,42277.71647560429,25754.451592581558,25754.451592581558,68032.16806818586,77376.53386050978,77376.53386050978,25754.451592581558,103130.98545309133,103130.98545309133,103130.98545309133,127937.91404365584,91590.42921544696,56491.611830536174,38998.6859832342,24806.92859056451,0.0,63805.61457379871,21085.88930197983,1536.06060978598,0.0,0.8867487690850951,2.816731300305235,0.0014959135982669303,354333.0112617552,1555140.709856832,4.388924148836949,1555140.709856832,4.388924148836949,0.85,0.0956554393144038,4.027634451161993,1.2673124513076623,1.0,0.0,4.027634451160862,1.2848120546705262,1.2851083146739983,3.1348043758780184,19329.426683861355,1971.0529777101615,4632.441516551485,4632.441516551485,5.559584832439262,5.021155275823325,-2.3610748253868246,7.382230101210149,3.4713521038063564,3.4713521038063564,0.9918148868018161,0.0,0.0,0.00023057425371927347,7.771090583815823e-05,0.00015286334788111523,0.0006156776862459404,0.0956554393146198,0.07177998117811313,0.02387545813650667,0.09565542952307898,0.07177998117795105,0.023875458136452758,0.3776386160973182,0.3776386160973182,0.12561016067957742,0.0,4.816451057663301,4.74463533851258,5.032495342941843,4.817333503838711,4.746122997947566,5.031555985578507,24806.92859056451,21085.88930197983,0.85,1.0662410905783006,0.6626018220811137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522037666703784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.536183661783,1536.06060978598,0.3776386160973182,0.12561016067957742,6.112874298809886,3.4713521038063564
3240.0,-30.118406343419323,5.021118224410983,35.00713679194095,24.106444080267124,4.9929536701702,-26.60728707055638,-40.1292285421863,1.4818343973059356,-0.20579628735538336,-5.023371310788553,40.014072729440585,42277.596717032895,25754.446169481125,25754.446169481125,68032.04288651401,77376.40600203167,77376.40600203167,25754.446169481125,103130.85217151279,103130.85217151279,103130.85217151279,127937.74614660573,91590.33473720991,56491.52545220582,38998.67698333788,24806.89397509295,0.0,63805.57095843083,21085.859878829007,1536.0588345380322,0.0,0.8867488282844004,2.8167282728121767,0.0014959135982669303,354333.03128235915,1555140.0928057106,4.388922159409006,1555140.0928057106,4.388922159409006,0.85,0.09565525432395486,4.027634451161993,1.2673121793149047,1.0,0.0,4.02763445116237,1.2848121763327616,1.2851084332950535,3.1348040790351686,19329.40674498595,1971.0509445107098,4632.441516551485,4632.441516551485,5.559583661760597,5.021118224410983,-2.3610590078708515,7.382177232281834,3.4713762336179412,3.4713762336179412,0.9918217810336974,0.0,0.0,0.00023057186498570695,7.771024723874881e-05,0.00015286161774695815,0.0006156707178980042,0.0956552543241695,0.07177980093921052,0.023875453384958983,0.09565522254590032,0.07177980093904945,0.0238754533849054,0.3776378682005563,0.3776378682005563,0.1256102023221469,0.0,4.816675400327256,4.744998840574567,5.032300289607292,4.8175750234331645,4.746455600380045,5.031522835396004,24806.89397509295,21085.859878829007,0.85,1.0662398575014198,0.6626003980839956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522043665333688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.530239407395,1536.0588345380322,0.3776378682005563,0.1256102023221469,6.112874298809886,3.4713762336179412
3241.0,-30.11850522512343,5.021081491079034,35.00712941492967,24.106414010189496,4.9929552574953675,-26.607375919205204,-40.12930296650154,1.4818259515757986,-0.20562578919265206,-5.023356845202158,40.01405871291544,42277.47794121804,25754.407999833846,25754.407999833846,68031.88594105189,77376.27752513108,77376.27752513108,25754.407999833846,103130.68552496492,103130.68552496492,103130.68552496492,127937.54203784336,91590.24681426308,56491.44723034453,38998.66620435395,24806.856512878436,0.0,63805.52271723238,21085.82803594667,1536.0566010823325,0.0,0.8867489527040853,2.8167277190040436,0.0014959135982669303,354333.2311051888,1555139.4882754784,4.388917978211909,1555139.4882754784,4.388917978211909,0.85,0.09565505655759225,4.027634451161993,1.2673119106190285,1.0,0.0,4.027634451161697,1.2848122207494765,1.2851084746700863,3.1348039706631456,19329.38818955206,1971.0490523830322,4632.441516551485,4632.441516551485,5.559575422121276,5.021081491079034,-2.3610335891910625,7.382115080270097,3.4714003152349235,3.4714003152349235,0.9918286614956925,0.0,0.0,0.00023056948972399554,7.770959202662289e-05,0.00015285989769737264,0.0006156637901670359,0.09565505655781001,0.07177961096497815,0.02387544559283186,0.0956550780758096,0.07177961096481475,0.023875445592777506,0.3776371216924975,0.3776371216924975,0.1256102454665288,0.0,4.816881144028571,4.745360838902684,5.032035179128343,4.817731056009507,4.746836243441692,5.031002262175889,24806.856512878436,21085.82803594667,0.85,1.066238203902028,0.6625990375250054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452204962841102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,2.0,15426.524303697513,1536.0566010823325,0.3776371216924975,0.1256102454665288,6.112874298809886,3.4714003152349235
